time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,21.084070021709696,34.00823366699882,92.92548743562867,204.81562905684953,26.371908275328188,20.05610498008804,32.36234963601407,-2.7259392151496518,92.53558306765032,50.14385121744096,92.91670164837596,204.81608371557277,3.931140669958348,4.460423924637538,2.35549248619798,6.815916410835518,1.7338266378821126,0.02683179188252768,35.0,21.912038844922904,21.166234958966697,9.0,45.0,3.0,495.37808664409687,640.423534234686,474.18700615763,386.3996345012544,408.3117023846508,640.4271728292454
4130.000000000001,21.09484143075256,34.001755793713016,92.91439169877687,204.71562113670356,26.3861904239629,20.05337414747993,32.38025256673766,-2.7054513839400443,92.52396746150919,50.14601405518789,92.90559609035417,204.7160449684188,3.931529145701105,4.461330312098536,2.3555224333620526,6.816852745460588,1.7338934782956943,0.02685127588237085,35.0,21.91047695481961,21.163911433935535,9.0,45.0,3.0,495.3602552760116,640.3147770385889,474.16511876378,386.44033266121096,408.35397245519175,640.3183861183787
4140.000000000001,21.105534675607434,33.995319018386795,92.90336088970915,204.61635479050037,26.400371518294296,20.050668302357508,32.39803087908742,-2.685114343916041,92.51241986138893,50.14815881533838,92.89455552052083,204.61674809280473,3.9319136956286367,4.462229286432057,2.355550198442752,6.817779484874809,1.7339595964312686,0.02687063056678889,35.0,21.90893499805168,21.161611766641673,9.0,45.0,3.0,495.3425444534466,640.2068247686043,474.14338701857207,386.4807550387285,408.39594908187945,640.2104046338219
4150.000000000001,21.116150432123035,33.98892305930178,92.8923946339026,204.517823335078,26.41445240163366,20.04798717277947,32.415685589711686,-2.664926781789916,92.50093987402474,50.15028568059836,92.88357956395552,204.51818640126336,3.93229436729336,4.463120921635941,2.355575823742337,6.818696745378278,1.734025001305195,0.02688985691344581,35.0,21.90741270448035,21.159335671486016,9.0,45.0,3.0,495.32495324239807,640.099670197988,474.1218096239424,386.5209037758911,408.43763462544746,640.1032211442808
4160.000000000001,21.126689368998612,33.98256763684208,92.88149255861346,204.4200201621161,26.42843390872236,20.045330490266508,32.433217705178066,-2.644887397987929,92.4895271080436,50.152394831479285,92.87266784752006,204.42035328221607,3.93267120595494,4.464005288972955,2.3555993498859538,6.819604638858909,1.7340897018119668,0.026908955880363104,35.0,21.905909807909207,21.157082866791143,9.0,45.0,3.0,495.30748071746245,639.9933061803736,474.10038529485615,386.56078099512337,408.4790314240348,639.9968285000176
4170.000000000001,21.137152147877377,33.97625247346713,92.87065429285758,204.3229387384768,26.44231686584176,20.042697989756675,32.4506282221022,-2.6249949064744555,92.47818117394328,50.154486446328576,92.86181999983843,204.32324219889057,3.933044257950884,4.464882460790296,2.3556208178155567,6.820503278605853,1.7341537067165715,0.026927928428683898,35.0,21.904426046000424,21.15485307470908,9.0,45.0,3.0,495.2901259617336,639.8877256502321,474.0791127591544,386.60038879959694,408.5201417935198,639.8912196317026
4180.000000000001,21.14753942342825,33.96997729368246,92.85987946741344,204.22657260481725,26.45610209090735,20.040089409519624,32.46791812725577,-2.6052480345998106,92.46690168409584,50.156560701342585,92.8510356513001,204.22684668800872,3.9334135690278753,4.465752508628737,2.355640267807016,6.8213927764357525,1.7342170246597353,0.02694677551136446,35.0,21.902961160212495,21.152646021155533,9.0,45.0,3.0,495.27288806669634,639.7829216213721,474.0579907573673,386.63972927322226,408.5609680276858,639.7863875489999
4190.000000000001,21.15785184343307,33.96374182400126,92.8491677148108,204.13091537350292,26.46979039356923,20.037504491143753,32.4850883976814,-2.585645522940865,92.45568825273536,50.15861777059854,92.84031443404851,204.13116035922025,3.933779183218392,4.466615501950671,2.3556577388214825,6.822273240772153,1.7342796641652267,0.02696549806571148,35.0,21.901514895737364,21.150461435752906,9.0,45.0,3.0,495.255766132118,639.6788871846552,474.03701804260936,386.67880448092967,408.601512398514,639.6823253399986
4200.000000000001,21.168090048880323,33.95754579295806,92.8385186693478,204.03596072948957,26.483382575318444,20.03494297938164,32.50214000081344,-2.566186125135289,92.44454049597417,50.1606578260886,92.82965598199837,204.0361768934404,3.9341411451054,4.467471510707769,2.3556732698344467,6.823144780542216,1.7343416336323176,0.02698409702851969,35.0,21.90008700144153,21.14829905176697,9.0,45.0,3.0,495.2387592659829,639.5756155090472,474.0161933802999,386.7176164686945,408.64177715641927,639.5790261693953
4210.000000000001,21.17825467404628,33.951388931045244,92.82793196708663,203.9417024272152,26.496879429586112,20.032404622257275,32.51907389459688,-2.5468686077177267,92.43345803179888,50.16268103775025,92.81905993083089,203.94189004253056,3.93449949426422,4.468320599033253,2.3556868965457283,6.8240074955789805,1.7344029413467037,0.02700257329840424,35.0,21.898677229811145,21.146158606059544,9.0,45.0,3.0,495.2218665843537,639.4730998381773,473.99551554818976,386.7561672641157,408.68176453051456,639.4764832781965
4220.000000000001,21.18834634657718,33.94527097076696,92.81740724586467,203.84813429254305,26.51028174183116,20.02988917096104,32.53589102758576,-2.527691749980363,92.42244048008014,50.164687573483775,92.80852591800544,203.84829362761707,3.9348542807654527,4.469162842838784,2.355698660626013,6.824861503464798,1.7344635954694485,0.02702092784158924,35.0,21.89728533689606,21.144039839035884,9.0,45.0,3.0,495.2050872113601,639.3713334925864,473.9749833361688,386.79445887615225,408.7214767287743,639.3746899818806
4230.000000000001,21.19836568634348,33.939191646141865,92.80694414385756,203.7552502224144,26.523590287971448,20.02739638065117,32.552592336731365,-2.508654270024067,92.41148746116993,50.1666775988885,92.7980535813228,203.75538154308515,3.935205540920648,4.469998302204841,2.3557085945420524,6.825706896746894,1.7345236038547578,0.02703916152541553,35.0,21.895911084136685,21.14194249578327,9.0,45.0,3.0,495.1884202798973,639.2703098699101,473.95459554928453,386.8324933225644,408.7609159410055,639.2736396754775
4240.000000000001,21.2083133058784,33.933150694998574,92.79654229182424,203.6630441780761,26.536805835425287,20.024926015389497,32.56917874590223,-2.4897547442529344,92.40059858810842,50.16865127638272,92.78764255117,203.66314774646787,3.9355533162681735,4.470827042898061,2.3557167342508767,6.826543777148937,1.7345829743762946,0.027057275249710407,35.0,21.894554235506178,21.139866326509942,9.0,45.0,3.0,495.1718649335392,639.1700224400748,473.93435101207666,386.87027258917294,408.800084357304,639.1733258249972
4250.000000000001,21.21818979937844,33.92714786446919,92.78620134278255,203.5715103114286,26.54992912795228,20.022477835902293,32.585651151704965,-2.470992006415884,92.3897734969411,50.1706087629226,92.77729248020697,203.5715863888443,3.935897647894573,4.471649129760849,2.355723115758273,6.827372245519124,1.734641714875712,0.027075269886082512,35.0,21.89321455014249,21.137811079161448,9.0,45.0,3.0,495.1554203436457,639.0704648772761,473.9142485745381,386.90779856795166,408.83898407273466,639.0737421039736
4260.000000000001,21.22799579120815,33.92118286760041,92.77592091748944,203.48064249349488,26.562960950040253,20.020051588966847,32.602010503315405,-2.452364849433536,92.37901178969612,50.17255022239124,92.76700298880127,203.48069133451853,3.936238578539148,4.4724646308195775,2.35572777388741,6.828192404706988,1.734699832966204,0.027093146370744964,35.0,21.891891792941124,21.135776498454447,9.0,45.0,3.0,495.1390856143329,638.9716305476,473.8942870151071,386.9450733043248,408.87761730115,638.9748818711919
4270.000000000001,21.23773186949441,33.91525546347373,92.76570067205331,203.39043496361467,26.575902038201715,20.017647050772386,32.61825769102782,-2.433872135126535,92.36831310554547,50.17447581287212,92.75677373270504,203.39045682222567,3.9365761465065345,4.47327360772726,2.355730743164969,6.8290043508922285,1.734757336512478,0.027110905557832573,35.0,21.890585737350136,21.133762343758804,9.0,45.0,3.0,495.1228599338836,638.8735132172274,473.8744652073798,386.982098659912,408.9159861201548,638.8767388924113
4280.000000000001,21.24739862126732,33.90936539289811,92.75554025699405,203.30088196469683,26.58875312891701,20.015263988080847,32.63439360568996,-2.4155127264748444,92.35767707776813,50.17638568945404,92.74660436207728,203.30087709134096,3.936910389767637,4.47407612172971,2.3557320561341166,6.829808177863827,1.7348142329109333,0.0271285483026898,35.0,21.889296160795535,21.13176837624286,9.0,45.0,3.0,495.10674247214376,638.7761066556861,473.8547820123728,387.01887653561187,408.9540926048873,638.7793069334334
4290.000000000001,21.256996630469835,33.90351240177375,92.74543932261922,203.2119777788592,26.601514955020168,20.012902172719865,32.65041913383536,-2.3972854931485017,92.34710333943923,50.17828000672967,92.73649452686558,203.211946421214,3.9372413522343206,4.474872240870986,2.355731748958776,6.83060398982976,1.7348705295786615,0.027146075502728358,35.0,21.888022842604187,21.12979435952218,9.0,45.0,3.0,495.09073240660473,638.6794046741749,473.8352362999569,387.05540881726944,408.9919388225677,638.6825798025925
4300.000000000001,21.266526474649947,33.89769623795593,92.7353975213513,203.1237167549401,26.614188241614617,20.010561379456647,32.66633515292874,-2.379189316897566,92.33659152587256,50.180158917401165,92.7264438791351,203.1236591574429,3.9375690626527455,4.475662015807409,2.3557298484698634,6.831391864277273,1.7349262338207612,0.027163487946156535,35.0,21.88676556554645,21.12784006053789,9.0,45.0,3.0,495.07482892263494,638.5834011558186,473.8158269518332,387.0916973724732,409.02952681979815,638.586551379614
4310.000000000001,21.275988725436164,33.89191665119142,92.72541450739303,203.03609330307896,26.626773706657996,20.008241385863695,32.68214253199329,-2.3612230908148604,92.32614127426697,50.18202257237374,92.716452072734,203.0360097072384,3.9378935661711214,4.47644551571226,2.3557263910723982,6.832171906784658,1.734981352842324,0.027180786530473667,35.0,21.88552411549574,21.12590524934893,9.0,45.0,3.0,495.0590312129406,638.488090049726,473.79655286063456,387.1277440522036,409.06685862406846,638.4912156105543
4320.000000000001,21.28538394861467,33.88617339306876,92.7154899367144,202.94910189377217,26.639272061050395,20.00594197226252,32.69784213171828,-2.3433857191902234,92.31575222369251,50.18387112078256,92.70651876327985,202.94899253859296,3.93821490085652,4.477222801587588,2.3557214087060605,6.832944210293649,1.7350358937516477,0.027197972100649937,35.0,21.884298281377653,21.123989699065927,9.0,45.0,3.0,495.04333847743686,638.3934653699778,473.77741292978146,387.163550690774,409.1039362440079,638.3965665069185
4330.000000000001,21.294712704198982,33.88046621697953,92.70562346706225,202.86273705802952,26.651684008719396,20.00366292166024,32.713434804551895,-2.3256761173822724,92.3054240150998,50.18570471001124,92.6966436081698,202.86260217914605,3.9385330983028144,4.4779939269488045,2.3557149291889155,6.83370885613772,1.7350898635541467,0.027215045453011424,35.0,21.883087855120092,21.122093185802957,9.0,45.0,3.0,495.02774992315614,638.2995211958488,473.75840607332,387.1991191062557,409.1407616695393,638.3025981444262
4340.000000000001,21.30397554650492,33.8747948781824,92.69581475794787,202.77699338493247,26.66401024670101,20.001404019731524,32.72892139479711,-2.3080932116865256,92.29515629130653,50.187523485730594,92.6868262665678,202.77683321583768,3.938848200455213,4.478758956962089,2.3557069863246256,6.834465943286713,1.735143269166061,0.02723200745183242,35.0,21.881892631612004,21.120215488630663,9.0,45.0,3.0,495.0122647642467,638.2062516691037,473.73953121582633,387.23445110040086,409.1773368721847,638.2093046626696
4350.000000000001,21.31317302415372,33.86915913368256,92.68606347070835,202.69186552325473,26.676251465140336,19.999165054810646,32.74430273860613,-2.290635939319259,92.28494869706168,50.18932759188516,92.67706639946623,202.6916802941633,3.9391602373817367,4.479517943156835,2.3556976065718898,6.835215549728725,1.7351961174018968,0.027248858875274964,35.0,21.880712408653157,21.118356389550684,9.0,45.0,3.0,494.99688222185785,638.1136509958518,473.72078729243066,387.2695484587414,409.21366380491435,638.1166802642995
4360.000000000001,21.322305680390993,33.863558742234545,92.67636926829584,202.60734817689035,26.68840834769744,19.996945817743608,32.759579664479794,-2.2733032478283803,92.27480087882266,50.19111717082046,92.66736366947464,202.60713811569516,3.9394692472934816,4.480270946213892,2.355686821046936,6.835957767260828,1.735248414988214,0.027265600554513943,35.0,21.879546986921408,21.116515673397487,9.0,45.0,3.0,494.9816015238203,638.0217134415045,473.70217324813206,387.3044129517082,409.2497444034176,638.0247192123489
4370.000000000001,21.331374052782525,33.85799346442656,92.66673181556845,202.52343610834455,26.70048157113585,19.994746101987573,32.77475299274197,-2.2560940956681175,92.26471248506265,50.192892363141645,92.65771774111118,202.52320144020277,3.9397752679414766,4.481018026159988,2.355674660375745,6.8366926865357325,1.7353001685570475,0.027282233313541456,35.0,21.8783961699026,21.114693127883296,9.0,45.0,3.0,494.9664219050654,637.930433334662,473.6836880384898,387.3390463332775,409.2855805847307,637.9334158325652
4380.000000000001,21.340378672616534,33.852463062252184,92.65715077806824,202.44012413923429,26.71247180448639,19.992565704212954,32.78982353436634,-2.2390073963857726,92.25468316506225,50.194653307644046,92.64812827958109,202.43986508596797,3.940078329058853,4.4817592337193135,2.3556611496053925,6.837420383324706,1.7353513844883195,0.02729875791651756,35.0,21.877259765297996,21.112888544381008,9.0,45.0,3.0,494.9513426078189,637.8398050681601,473.6653306314478,387.3734503631495,409.3211742504386,637.8427645142528
4390.000000000001,21.349320063766243,33.846967300969595,92.64762581647476,202.35740715266448,26.724379707968488,19.990404428191027,32.80479208757848,-2.2220419462997825,92.24471256338921,50.196400139916015,92.63859494522995,202.3571239343126,3.940378462047723,4.482494621241912,2.3556463150919296,6.838140936333842,1.735402069165767,0.027315175134352256,35.0,21.876137584013637,21.111101719339217,9.0,45.0,3.0,494.9363628847124,637.7498231038008,473.64710001327165,387.4076267715494,409.3565272964405,637.7527597174329
4400.000000000001,21.35819874794423,33.8415059450457,92.63815659749328,202.2752800688762,26.73620593930438,19.988262071310714,32.819659448330654,-2.205196725559404,92.23480033063754,50.19813299463948,92.62911740442986,202.2749729027128,3.9406757057121937,4.483224249700403,2.355630187437724,6.838854437138128,1.7354522289730383,0.027331485788549117,35.0,21.875029429278012,21.10933244301441,9.0,45.0,3.0,494.9214819891415,637.6604819409685,473.6289951646912,387.44157726644266,409.39164159246735,637.6633959385994
4410.000000000001,21.367015241284708,33.83607875973047,92.62874279238316,202.19373786510172,26.74795114928604,19.98613843381804,32.834426406269806,-2.18847073876276,92.22494612207811,50.199852005840285,92.61969532810957,202.19340696672967,3.940970093101442,4.483948173339453,2.355612793660875,6.839560967000328,1.7355018702052032,0.027347690656538505,35.0,21.87393511418981,21.10758051136986,9.0,45.0,3.0,494.90669918046086,637.5717761396231,473.61101507743103,387.4753035380117,409.42651898701297,637.5746677360528
4420.000000000001,21.37577005491307,33.83068551384184,92.6193840747459,202.11277557603592,26.75961598263081,19.98403332105317,32.84909374387267,-2.171863000083704,92.21514959542401,50.20155730615909,92.61032838954227,202.11242115742797,3.941261653093165,4.484666441497372,2.355594158099774,6.840260599597146,1.7355509990636628,0.027363790482635177,35.0,21.872854455636286,21.10584572536203,9.0,45.0,3.0,494.89201372626496,637.4837003216697,473.5931587556794,387.5088072622482,409.4611613106672,637.4865697278216
4430.000000000001,21.38446369486585,33.825325978213755,92.61008012017923,202.03238828797785,26.771201077872604,19.981946540963406,32.86366223628865,-2.1553725334309206,92.20541041048452,50.20324902679352,92.60101626400008,202.03201055943208,3.941550421081773,4.485379110816882,2.355574308796137,6.840953419613019,1.73559962166753,0.02737978605305696,35.0,21.871787273218327,21.104127888781026,9.0,45.0,3.0,494.87742490089,637.3962491645033,473.575425213394,387.5420901014442,409.4955703769292,637.399096589636
4440.000000000001,21.393096662143343,33.8199999255267,92.60083060609193,201.952571140064,26.782707067423903,19.97987790385099,32.87813265141107,-2.1389983723479986,92.19572822897732,50.2049272974582,92.59175862856792,201.95217030905437,3.941836426096124,4.486086230580735,2.355553269773756,6.841639500354491,1.7356477440466105,0.027395678106078073,35.0,21.87073338913467,21.102426808049472,9.0,45.0,3.0,494.8629319851911,637.3094174025155,473.5578134739585,387.57515370357856,409.52974798264773,637.3122430529161
4450.000000000001,21.401669452769468,33.814707130091335,92.59163521164761,201.87331932179117,26.794134577651903,19.97782722234689,32.892505749967086,-2.12273955989275,92.18610271447258,50.206592246398486,92.5825551620884,201.8728955938344,3.942119699384052,4.486787852482236,2.355531066209458,6.842318918691695,1.7356953721523962,0.02741146739198655,35.0,21.86969262809544,21.100742292130064,9.0,45.0,3.0,494.84853426627006,637.2231998243468,473.5403225700666,387.60799970222655,409.5636959083189,637.2260039043116
4460.000000000001,21.410182557845623,33.80944736790008,92.58249361775025,201.7946280733116,26.805484228939918,19.975794311346927,32.90678228558768,-2.1065951485394976,92.17653353237648,50.20824400038986,92.57340554514624,201.79418165152967,3.9424002754985055,4.487484031861749,2.3555077250652734,6.842991756927022,1.7357425118538337,0.02742715468051157,35.0,21.868664817278727,21.09907415246903,9.0,45.0,3.0,494.8342310374807,637.1375912732689,473.52295154360183,387.6406297167962,409.5974159182214,637.1403739846062
4470.000000000001,21.41863646360888,33.80422041658073,92.57340550704264,201.7164926848652,26.816756635755517,19.97377898796032,32.920963004889586,-2.0905642000674334,92.16702034993088,50.20988268477032,92.56430946006736,201.71602376957048,3.9426781810283527,4.488174814880348,2.355483268362335,6.843658083242683,1.7357891689393934,0.027442740682445232,35.0,21.86764978628935,21.097422202964367,9.0,45.0,3.0,494.82002159833314,637.0525866465803,473.50569944550074,387.6730453524236,409.63090976062654,637.0553481881369
4480.000000000001,21.427031651495827,33.799026055420995,92.5643705638842,201.638908494444,26.82795240672412,19.971781071504953,32.93504864755498,-2.0746457854524465,92.15756283618924,50.21150842345014,92.55526659089676,201.63841728464945,3.942953449588885,4.488860255590897,2.3554577221669817,6.844317977757878,1.7358353491268088,0.0274582261542994,35.0,21.866647367118617,21.095786259918956,9.0,45.0,3.0,494.8059052544632,636.9681808930075,473.4885653356845,387.70524820038713,409.66417916797366,636.970921462376
4490.000000000001,21.43536859822459,33.79386406524532,92.55538847434131,201.56187088971265,26.839072144733404,19.969800383462257,32.94903994646427,-2.058838984698923,92.14816066200531,50.21312133894162,92.54627662338835,201.56135758134627,3.9432261063417298,4.489540398303147,2.355431107294705,6.844971505597852,1.7358810580477144,0.027473611790013577,35.0,21.86565739411316,21.094166142006088,9.0,45.0,3.0,494.79188131742336,636.8843690149204,473.47154828288046,387.7372398381901,409.6972258571288,636.8870888064171
4500.000000000001,21.443647775724937,33.78873422859209,92.54645892627747,201.48537530576536,26.85011644682822,19.96783674743449,32.962937627549344,-2.0431428869873685,92.13881350012934,50.21472155233028,92.53733924509544,201.48484009304624,3.9434961845580214,4.490215296452321,2.355403449264344,6.845618745716665,1.73592630126607,0.02748889833671988,35.0,21.864679703937213,21.09256167026604,9.0,45.0,3.0,494.77794910495606,636.8011460657949,473.45464736474446,387.7690218292177,409.730051529049,636.8038452720127
4510.000000000001,21.451869651390982,33.78363632950686,92.53758160919736,201.4094172247767,26.861085904537607,19.96588998916104,32.976742410205794,-2.0275565901911814,92.12952102504168,50.21630918338349,92.52845414521468,201.40886029940367,3.943763710643181,4.490884995545006,2.3553747693107647,6.846259764855772,1.7359710842664122,0.027504086490322054,35.0,21.863714135537123,21.090972668010807,9.0,45.0,3.0,494.7641079405231,636.7185071499124,473.4378616674592,387.80059572374,409.76265786978746,636.721185960804
4520.000000000001,21.46003468800336,33.77857015367141,92.52875621433576,201.3339921752236,26.871981103762664,19.96395993642483,32.9904550071405,-2.0120792010309856,92.12028291304772,50.217884350487566,92.51962101467488,201.33341372698948,3.944028719633133,4.491549550809639,2.3553450936717,6.8468946444813374,1.7360154124633822,0.027519177003629307,35.0,21.862760530108915,21.089398960845983,9.0,45.0,3.0,494.7503571535249,636.6364474214809,473.4211902858011,387.83196305850896,409.7950465500341,636.6391060250462
4530.000000000001,21.46814334381418,33.77353548825778,92.51998243463694,201.2590957314776,26.882802624886004,19.962046419078035,33.004076124505225,-1.99670983490671,92.1110988422555,50.21944717070096,92.51083954611674,201.25849594837703,3.9442912301077735,4.492208998623861,2.3553144386033638,6.847523437227224,1.7360592911999864,0.027534170511331335,35.0,21.86181873106244,21.087840376616608,9.0,45.0,3.0,494.73669607907954,636.5549620842132,473.404632323048,387.8631253568561,409.82721922548,636.5576006666256
4540.000000000001,21.47619607260566,33.76853212205816,92.51125996474605,201.18472351400743,26.89355104283496,19.9601492689996,33.01760646197021,-1.9814476157971512,92.10196849256543,50.22099775976369,92.50210943388366,201.1841025813877,3.944551273045904,4.492863389374984,2.35528282759861,6.848146216973594,1.7361027257444146,0.027549067731128567,35.0,21.8608885839904,21.086296745373943,9.0,45.0,3.0,494.7231240580968,636.4740463915936,473.3881868908615,387.8940841289992,409.85917753694696,636.4766651362313
4550.000000000001,21.484193322393303,33.763559845139405,92.50258849917584,201.1108711927312,26.904226925351296,19.958268321345543,33.031046710361856,-1.9662915944927593,92.09289154387614,50.22253623172492,92.49343037218995,201.11022929358225,3.944808878513747,4.493512772209908,2.355250282801936,6.848763055011846,1.736145721105809,0.027563869370166215,35.0,21.85996993874909,21.08476790082136,9.0,45.0,3.0,494.70964043829247,636.3936956513672,473.37185311305274,387.924840896722,409.8909231139368,636.3962947391428
4560.000000000001,21.4921355357134,33.75861845148904,92.49396773020568,201.03753448799432,26.91483083372976,19.956403416435705,33.04439755091327,-1.9512407979214568,92.08386767398086,50.224062697980855,92.48480205301856,201.0368718043281,3.9450640878432313,4.494157208940727,2.355216833936048,6.849374042876775,1.736188282462436,0.027578576210170656,35.0,21.859062644819574,21.08325367917604,9.0,45.0,3.0,494.69624457661587,636.3139052274385,473.3556301268067,387.9553971348123,409.9224575765724,636.3164848383548
4570.000000000001,21.500023154703435,33.753707730055964,92.48539735509213,200.96470913293217,26.925363328848665,19.954554385912047,33.05765966526491,-1.9362943770214545,92.07489656557425,50.22557727024861,92.47622417332968,200.96402584369133,3.945316878219909,4.4947966885207284,2.355182471538243,6.849979160058972,1.7362304148176866,0.02759318858609052,35.0,21.85816654735692,21.08175391096557,9.0,45.0,3.0,494.6829358247264,636.234670494732,473.33951705869447,387.98575432880585,409.95378252842266,636.2372308055161
4580.000000000001,21.50785661496213,33.74882747657176,92.47687707492521,200.89239092931007,26.9358249633936,19.952721069869256,33.07083372705778,-1.9214514939271796,92.06597790540766,50.22708005874972,92.46769643392024,200.8916872123944,3.94556732894963,4.4954313159466,2.355147247647801,6.850578563594401,1.736272123233069,0.027607707539617454,35.0,21.85728150048999,21.080268434266884,9.0,45.0,3.0,494.66971354758994,636.1559869027683,473.3235130548187,388.0159139262735,409.9848995514113,636.1585280891625
4590.000000000001,21.515636348862564,33.74397748637944,92.46840659276064,200.8205757125241,26.94621628615116,19.950903308906103,33.083920404824056,-1.9067113176594148,92.05711138223415,50.22857117288601,92.45921853755488,200.81985174385545,3.945815443281668,4.4960611095054,2.3551111684397585,6.851172277945159,1.7363134126331954,0.02762213357891283,35.0,21.856407359905347,21.07879708920217,9.0,45.0,3.0,494.65657711264174,636.0778499368029,473.3076172659362,388.04587737493495,410.0158102144301,636.080372172502
4600.000000000001,21.523362784915157,33.739157557362205,92.4599856132643,200.74925935977095,26.956537841183916,19.94910094654358,33.09692036159186,-1.8920730245565665,92.04829668650152,50.2300507211525,92.45079018860984,200.7485153127463,3.946061248466484,4.4966861147286,2.355074254329759,6.8517603690583595,1.736354287891777,0.027636467376958608,35.0,21.855543983505807,21.07733971822256,9.0,45.0,3.0,494.64352589347806,636.0002551272178,473.2918288513752,388.0756461096816,410.0465160738729,636.0027585832522
4610.000000000001,21.531036345311005,33.7343674890879,92.45161384431368,200.67843780812467,26.96679016471541,19.947313827841526,33.10983425103275,-1.8775358025968103,92.03953351204404,50.23151880973585,92.4424110946768,200.677673854824,3.9463047770463007,4.497306382978836,2.3550365287586534,6.852342911737489,1.73639475379453,0.027650709637215023,35.0,21.854691231925813,21.075896166738172,9.0,45.0,3.0,494.6305592715448,635.923198069416,473.27614698158703,388.10522154577046,410.0770186632172,635.9256829155116
4620.000000000001,21.5386574511268,33.72960708243835,92.44329099348552,200.60810701024303,26.976973791722415,19.945541800123976,33.122662725329576,-1.8630988425247776,92.03082155237124,50.23297554519031,92.43408096304638,200.60732332076373,3.9465460446627993,4.497921946394252,2.354998004962063,6.852919951356315,1.736434815102187,0.027664860946468632,35.0,21.8538489665836,21.07446628076792,9.0,45.0,3.0,494.61767663033066,635.8466743750275,473.26057083025614,388.134605096361,410.107319514485,635.8491407788568
4630.000000000001,21.54622651800921,33.72487613960442,92.43501677080972,200.53826297178333,26.987089250513524,19.943784712190904,33.13540642877976,-1.848761345039918,92.02216050358035,50.234421032051614,92.42579950346553,200.53745971424607,3.946785082723725,4.498532854909341,2.354958705418568,6.8534915603279085,1.7364744764866271,0.02767892199638594,35.0,21.853017051599753,21.07304990913008,9.0,45.0,3.0,494.604877359876,635.7706797132577,473.24509958059514,388.163798158305,410.13742014031754,635.7731278404387
4640.000000000001,21.55374395780169,33.72017446435888,92.42679088789409,200.46890173660955,26.99713706472263,19.942042414703,33.148066000080846,-1.8345225182081888,92.01355006343059,50.23585537381928,92.41756642726082,200.46807907743084,3.947021912121336,4.4991391463854775,2.354918646226383,6.854057792611861,1.7365137425670212,0.02769289340222274,35.0,21.852195352749906,21.071646902375107,9.0,45.0,3.0,494.5921608553599,635.6952097944961,473.22973242316607,388.19280211680206,410.1673220406794,635.697639808902
4650.000000000001,21.56121017842129,33.71550186184476,92.4186130579926,200.4000193881506,27.007117753172704,19.940314760033917,33.160642072197845,-1.820381577597516,92.00498993141315,50.23727867287578,92.40938144740679,200.3991774918592,3.9472565607373657,4.499740866549888,2.3548778475218746,6.854618714071762,1.736552617900086,0.027706775825146912,35.0,21.851383737667906,21.070257112926697,9.0,45.0,3.0,494.5795265170264,635.6202603718567,473.21446855591097,388.22161834543766,410.1970267023915,635.6226724354066
4660.000000000001,21.568625583898424,33.710858138683875,92.4104829959903,200.33161204868952,27.01703182991933,19.93860160233919,33.17313527241469,-1.8063377462055428,91.99647980873726,50.23869103047241,92.40124427851153,200.3307510782816,3.947489046008635,4.500338049125138,2.3548363230965097,6.855174372221647,1.7365911069855953,0.027720569850012765,35.0,21.850582075811527,21.06888039507561,9.0,45.0,3.0,494.5669737502516,635.5458272404063,473.19930718417936,388.2502482060348,410.22653559917296,635.5482215134643
4670.000000000001,21.575990574425337,33.706243102863084,92.40240041840536,200.2636758792464,27.026879804309527,19.936902797410823,33.18554622239893,-1.7923902543731174,91.98801939832984,50.24009254675349,92.3931546368176,200.26279599585652,3.947719397105695,4.500930741111046,2.3547940936119773,6.855724834723024,1.7366292142621276,0.027734276140938496,35.0,21.84979023843709,21.06751660494376,9.0,45.0,3.0,494.55450196539033,635.4719062370558,473.1842475205107,388.2786930490143,410.2558501917896,635.4742828780566
4680.000000000001,21.58330554635736,33.7016565638034,92.3943650434128,200.1962070789888,27.03666218097556,19.935218202767945,33.197875538192974,-1.7785383397803116,91.97960840486216,50.24148332074924,92.38511224022656,200.19530844225412,3.947947636984528,4.501518982324412,2.3547511759147697,6.856270158239182,1.736666944112778,0.027747895315414023,35.0,21.849008098567424,21.066165600469617,9.0,45.0,3.0,494.5421105778514,635.3984932399094,473.169288784759,388.3069542131456,410.28497192802126,635.4008524057691
4690.000000000001,21.59057089241789,33.69709833223084,92.38637659069107,200.12920188431295,27.04637946010615,19.93354767755727,33.210123830551645,-1.7647812470532926,91.97124653458717,50.24286345045732,92.37711680814553,200.12828465160737,3.948173781881181,4.502102804824268,2.354707582708628,6.856810387532898,1.7367043008592804,0.02776142794070908,35.0,21.84823553097783,21.064827241360547,9.0,45.0,3.0,494.52979900775705,635.3255841673058,473.1544302036284,388.3350330264497,410.31390224349576,635.327926012553
4700.000000000001,21.597787001499483,33.692568220340206,92.37843478162952,200.0626565687844,27.056032137166948,19.93189108254296,33.22229170457952,-1.7511182281586457,91.9629334955585,50.24423303274465,92.36916806169393,200.061720896398,3.9483978639343023,4.50268225870756,2.3546633360916567,6.857345594799217,1.7367412887733535,0.02777487469294457,35.0,21.847472412148136,21.0635013890967,9.0,45.0,3.0,494.51756668032385,635.2531749777002,473.1396710110616,388.3629308052887,410.3426425607336,635.2554996558107
4710.000000000001,21.604954258868503,33.688066041622164,92.37053933919,199.9965674430636,27.065620703175853,19.93024828014063,33.23437976008029,-1.7375485419972847,91.95466899748381,50.24559216345449,92.36126572356568,199.9956134852837,3.948619899637316,4.503257376131744,2.354618448705136,6.85787582483688,1.7367779120666391,0.027788236135179598,35.0,21.846718620259136,21.062187906886265,9.0,45.0,3.0,494.50541302548334,635.181261669652,473.1250104479104,388.3906488550846,410.37119429005406,635.183569332006
4720.000000000001,21.61207304616691,33.68359161096856,92.36268998792353,199.9309308536569,27.07514564469276,19.92861913432677,33.246388591534505,-1.7240714544163325,91.94645275174318,50.24694093737838,92.35340951804616,199.9299587633759,3.948839912959216,4.503828197687894,2.3545729375471787,6.858401135235073,1.736814174899145,0.02780151288019228,35.0,21.84597403515829,21.06088665964808,9.0,45.0,3.0,494.4933374779917,635.1098402804315,473.1104477618778,388.4181884703074,410.3995588294636,635.1121310769992
4730.000000000001,21.619143741631124,33.679144744460416,92.35488645378224,199.86574318142223,27.084607444108805,19.927003510599437,33.25831878846154,-1.7106862377870016,91.93828447119043,50.24827944832612,92.34559917082301,199.86475310977005,3.949057926384964,4.504394762186906,2.3545268186155237,6.858921580802429,1.7368500813765486,0.027814705527653867,35.0,21.8452385383232,21.05959751395329,9.0,45.0,3.0,494.4813394769857,635.0389068844189,473.095982207091,388.44555093523695,410.4277375655368,635.0411809633435
4740.000000000001,21.62616671814163,33.67472525973051,92.34712846303407,199.80100085232996,27.094006577053367,19.925401277499702,33.270170932024136,-1.6973920940918106,91.93016386914135,50.24960778856144,92.337834407903,199.79999294855676,3.949273958510649,4.504957103792808,2.3544801049161985,6.859437208709007,1.7368856353778606,0.0278278146450884,35.0,21.84451201491379,21.058320339599845,9.0,45.0,3.0,494.4694184684138,634.9684576057043,473.0816130493377,388.4727375431268,410.4557318739724,634.9707151131673
4750.000000000001,21.63314234573732,33.67033297635908,92.3394157402472,199.73670032004333,27.10334351598264,19.92381230611369,33.281945598070855,-1.6841882362789988,91.92209065725304,50.25092604870696,92.33011495359416,199.73567473217193,3.949488037260656,4.505515267254814,2.3544328157829213,6.859948083037735,1.7369208409593662,0.02784084086423643,35.0,21.84379434857965,21.057055007209726,9.0,45.0,3.0,494.4575739028106,634.8984885991307,473.06733956072384,388.49974954919657,410.4835431251191,634.9007296800891
4760.000000000001,21.640070992011022,33.66596771308036,92.33174801497664,199.6728380672897,27.11261873020648,19.922236463378795,33.29364335969068,-1.6710739609488885,91.91406455222454,50.252234319046075,92.32244053719266,199.67179494204464,3.9497001723564926,4.506069276615057,2.354384959164945,6.8604542357800025,1.7369557020544368,0.027853784686506615,35.0,21.843085421018827,21.05580138446379,9.0,45.0,3.0,494.4458052320112,634.8289960494218,473.053161011896,388.52658820811126,410.5111726708009,634.8312208475272
4770.000000000001,21.646953020978245,33.66162929026649,92.32412501936673,199.60941061412385,27.121832684589545,19.92067361969515,33.305264785494856,-1.65804857058896,91.906085273436,50.25353268924334,92.31481089058592,199.60835009648983,3.9499103941451312,4.506619179283811,2.354336555368469,6.860955734652279,1.7369902225686256,0.02786664675530232,35.0,21.842385119668396,21.05455934340108,9.0,45.0,3.0,494.43411191290113,634.7599761814331,473.0390766825971,388.5532547592794,410.5386218497442,634.7621848385285
4780.000000000001,21.653788793358093,33.65731753050807,92.31654648744336,199.54641451541443,27.130985839931824,19.919123647971787,33.31681043923615,-1.6451113739897778,91.89815254223006,50.25482124808156,92.30722574754472,199.54533674886207,3.9501187195063374,4.507165007210436,2.354287616577668,6.861452623788104,1.7370244063564773,0.027879427616210536,35.0,21.841693333834318,21.05332875858909,9.0,45.0,3.0,494.42249340772753,634.6914252575851,473.0250858600812,388.579750432579,410.56589198856926,634.6936179139603
4790.000000000001,21.660578666549895,33.653032257845894,92.30901215488953,199.4838463593964,27.14007865293491,19.917586422711903,33.32828087976556,-1.63226168628222,91.89026608168582,50.25610008344097,92.29968484349865,199.48275148614047,3.950325168069015,4.5077067953912495,2.354238156513848,6.861944951905097,1.7370582572217297,0.02789212783140653,35.0,21.841009954401216,21.052109506251213,9.0,45.0,3.0,494.41094918333994,634.6233395763288,473.01118783810347,388.60607644810847,410.59298440236745,634.625516371011
4800.000000000001,21.667322994776807,33.64877329749908,92.30152175882594,199.42170276665013,27.149111576399395,19.916061819791764,33.33967666128244,-1.6194988286459877,91.88242561639159,50.25736928231231,92.29218791531672,199.4205909269808,3.950529761671013,4.508244581257477,2.3541881900949937,6.862432771352471,1.7370917789136633,0.027904747975949388,35.0,21.84033487376689,21.050901464149888,9.0,45.0,3.0,494.39947871076566,634.5557154710885,472.99738191641694,388.63223401671087,410.61990039542394,634.5578765410834
4810.000000000001,21.674022128529927,33.64454047638026,92.29407503833059,199.3599803936788,27.158085058471507,19.914549716765634,33.350998332372285,-1.6068221293760416,91.87463087299612,50.25862893058371,92.28473470182749,199.35885172697937,3.95073251765612,4.508778397005775,2.3541377295167134,6.862916126522489,1.737124975141091,0.027917288589842527,35.0,21.839667985813094,21.049704511703737,9.0,45.0,3.0,494.3880814663239,634.4885493141444,472.9836674021432,388.6582243369722,410.6466412588794,634.4906947955851
4820.000000000001,21.680676415534165,33.64033362218038,92.28667173362057,199.29867592536544,27.166999543928696,19.913049992268668,33.362246437634305,-1.5942309220486095,91.86688157934014,50.259879113451355,92.27732494299951,199.29753056936653,3.9509334591588865,4.509308281372793,2.3540867902868823,6.863395071659676,1.7371578495581204,0.02792975025187389,35.0,21.83900918583788,21.048518529628325,9.0,45.0,3.0,494.3767569296844,634.4218375084077,472.97004360737736,388.68404859999487,410.6732082748552,634.4239675357139
4830.000000000001,21.687286200160585,33.636152564059785,92.27931158653116,199.2377860796438,27.17585547339239,19.911562526502447,33.373421516676494,-1.58172454663611,91.85917746496845,50.26111991509089,92.26995838042184,199.23662417064727,3.951132600096885,4.509834262481252,2.354035382356761,6.8638696448380125,1.737190405776234,0.02794213347275356,35.0,21.83835837057495,21.04734340022384,9.0,45.0,3.0,494.3655045851923,634.3555764925557,472.95650985081903,388.7097079860943,410.6996027137348,634.3576911986809
4840.000000000001,21.693851823609748,33.63199713236736,92.27199434042093,199.17730760577632,27.18465328356736,19.91008720096244,33.384524104417274,-1.5693023491582494,91.851518261026,50.26235141879732,92.26263475720808,199.1761292787056,3.951329967012613,4.510356382777593,2.3539835231088526,6.864339905886446,1.7372226473599728,0.02795443884974332,35.0,21.83771543815033,21.046179007207567,9.0,45.0,3.0,494.3543239213952,634.2897627391344,472.9430654571388,388.73520366597046,410.7258258350684,634.2918622556242
4850.000000000001,21.700373623965888,33.62786715866946,92.2647197401444,199.11723728406665,27.19339340730721,19.908623898518385,33.39555473116484,-1.5569636815827153,91.84390370023,50.26357370698879,92.25535381797005,199.11604267235091,3.95152557149866,4.510874667557086,2.353931220934197,6.864805888491283,1.7372545778282105,0.027966666871678144,35.0,21.83708028806632,21.0450252357179,9.0,45.0,3.0,494.343214431028,634.2243927542613,472.92970975700894,388.76053680068406,410.751878887714,634.226477211119
4860.000000000001,21.70685193636315,33.62376247565794,92.25748753189377,199.05757192353295,27.202076273830944,19.907172503291008,33.40651392288114,-1.544707901519189,91.83633351670376,50.26478686123818,92.24811530865804,199.0563611596986,3.951719434600769,4.511389152830137,2.353878489778531,6.86526764260867,1.7372862006591945,0.027978818091946637,35.0,21.83645282116538,21.04388197227377,9.0,45.0,3.0,494.3321756107392,634.1594630750672,472.91644208667566,388.7857085423568,410.77776311045983,634.161532601423
4870.000000000001,21.71328709236473,33.619682917533964,92.25029746388222,198.99830836912335,27.21070230789657,19.905732900863317,33.41740220015199,-1.5325343733610453,91.82880744669288,50.26599096213141,92.240918977246,198.99708158374915,3.9519115760672334,4.511899873012406,2.3538253427314126,6.865725215743819,1.7373175192791843,0.027990893051050222,35.0,21.83583293969673,21.04274910489744,9.0,45.0,3.0,494.32120696214895,634.0949702776345,472.90326178932247,388.810720031599,410.803479729516,634.0970250005616
4880.000000000001,21.71967942104425,33.615628319354585,92.24314928526653,198.93944348972752,27.219271931225023,19.904304977947334,33.42822007995219,-1.520442466300608,91.82132522743476,50.267186089550016,92.23376457265248,198.93820081258772,3.95210201253066,4.51240685890886,2.353771790948291,6.866178649857151,1.7373485370790094,0.02800289226592712,35.0,21.83522054714581,21.041626522834637,9.0,45.0,3.0,494.3103079900434,634.0309109638312,472.8901682127908,388.8355724019048,410.82902996283406,634.0329510096392
4890.000000000001,21.726029248309622,33.611598517505854,92.23604274684708,198.88097418629687,27.22778556160572,19.90288862259729,33.43896807453752,-1.5084315555583316,91.8138865978935,50.26837232248164,92.22665184544138,198.87971574540953,3.9522907623755104,4.5129101432291545,2.3537178465428874,6.8666279897720415,1.737379257401821,0.028014816262815496,35.0,21.83461554833542,21.04051411674584,9.0,45.0,3.0,494.299478203584,633.9672817702715,472.8771607110372,388.86026677670094,410.8544150173349,633.9693072634248
4900.000000000001,21.732336897074912,33.60759334950143,92.22897760091277,198.8228973884945,27.23624361312005,19.901483724113632,33.4496466917162,-1.4965010220693102,91.80649129859742,50.26954973906646,92.21958054766665,198.8216233109922,3.9524778430734817,4.513409757558514,2.3536635210215247,6.8670732785800395,1.7374096835518604,0.02802666555900291,35.0,21.8340178493724,21.03941177862669,9.0,45.0,3.0,494.28871711591194,633.9040793645902,472.8642386437347,388.8848042701917,410.8796360896018,633.9060904286965
4910.000000000001,21.73860268733895,33.60361265408153,92.22195360121245,198.76521005512893,27.244646496235077,19.90009017303231,33.460256434959724,-1.4846502523491267,91.79913907160794,50.27071841663332,92.21255043284403,198.76392046689196,3.952663273790445,4.513905735335875,2.3536088268202646,6.86751456215614,1.737439818790957,0.028038440681164123,35.0,21.833427357622558,21.038319401777187,9.0,45.0,3.0,494.2780242441861,633.8413004459665,472.8514013761418,388.9091859874882,410.90469436613927,633.8432972033555
4920.000000000001,21.74482693622805,33.5996562710655,92.21497050293088,198.70790917359292,27.25299461786233,19.898707861129253,33.47079780347638,-1.472878638401994,91.79182966049456,50.27187843170998,92.20556125592668,198.70660419889788,3.952847066592805,4.5143981018079495,2.3535537720676443,6.867951873875594,1.737469666337355,0.02805014210301955,35.0,21.83284398168871,21.03723688078452,9.0,45.0,3.0,494.2673991093778,633.7789417445082,472.8386482790437,388.9334130248419,410.92959102353336,633.780924315837
4930.000000000001,21.75100995797872,33.59572404148872,92.20802806271651,198.65099175930493,27.26128838132673,19.897336681378025,33.48127129216959,-1.461185577757874,91.78456281036432,50.273029860015406,92.19861277333293,198.6496715214184,3.953029245569797,4.514886895874003,2.353498371989122,6.8683852678631245,1.7374992293721585,0.028061770381105404,35.0,21.83226763140988,21.036164111525466,9.0,45.0,3.0,494.25684123645095,633.7170000206288,472.82597872875857,388.9574864694896,410.9543272283752,633.7189685255504
4940.000000000001,21.757152064001204,33.591815807476394,92.20112603865488,198.5944548556752,27.26952818644942,19.89597652794623,33.491677391737305,-1.4495704733512866,91.77733826783319,50.27417277647601,92.19170474291971,198.5931194765865,3.953209822546472,4.515372142344609,2.3534426344348938,6.868814776779504,1.737528511035353,0.028073325982376808,35.0,21.831698217832074,21.03510099113271,9.0,45.0,3.0,494.24635015415254,633.6554720650313,472.8133921070256,388.98140739982415,410.97890413742846,633.6574266218912
4950.000000000001,21.76325356272512,33.58793141223521,92.19426419012008,198.53829553429816,27.27771442932088,19.894627296271835,33.50201658834208,-1.4380327240755832,91.77015578088313,50.27530725520131,92.18483692383457,198.536945134844,3.953388816214793,4.515853873781901,2.3533865711273223,6.869240444909224,1.737557514387426,0.028084809419888918,35.0,21.831135653447063,21.034047418133525,9.0,45.0,3.0,494.2359253951861,633.5943546989989,472.8008878014136,389.0051768908487,411.00332289799667,633.596295424975
4960.000000000001,21.769314759598995,33.58407070007587,92.18744227466682,198.4825108904518,27.285847502404152,19.893288884675368,33.51228936360211,-1.4265716570189395,91.76301509573548,50.276433369345455,92.17800907340671,198.4811455895898,3.953566240104589,4.5163321167278845,2.3533301905497814,6.8696623072776655,1.7375862424138706,0.02809622116815665,35.0,21.83057985339605,21.033003293562786,9.0,45.0,3.0,494.2255664962282,633.5336447704547,472.7884652070709,389.0287960165048,411.02758465597105,633.535571780733
4970.000000000001,21.775335955343657,33.58023351734437,92.1806600536596,198.42709806597557,27.29392779228008,19.891961191470727,33.52249619077069,-1.4151866777785358,91.7559159625934,50.27755118983713,92.17122095277828,198.4257179826248,3.9537421145330094,4.516806905350332,2.3532735055772167,6.87008041092755,1.7376146981551426,0.028107561743749055,35.0,21.830030730094048,21.031968518036365,9.0,45.0,3.0,494.21527300074007,633.4733391778311,472.77612372637554,389.0522658182605,411.0516905349141,633.4752525876885
4980.000000000001,21.781317451597044,33.57641970904746,92.17391728946562,198.37205419864696,27.301955686651848,19.890644112756437,33.532637545666624,-1.403877210822202,91.74885813257951,50.27866078905584,92.16447232409342,198.3706594500103,3.9539164526207777,4.5172782657404795,2.3532165244700107,6.87049479021049,1.737642884602813,0.028118831615348398,35.0,21.829488196268187,21.030942990248263,9.0,45.0,3.0,494.20504444954656,633.4134348137445,472.763862757032,389.0755873457048,411.0756416594479,633.4153347366499
4990.000000000001,21.78725954583455,33.57262912234012,92.1672137471822,198.3173764676505,27.309931568061018,19.889337548052083,33.54271389833548,-1.3926426876919893,91.74184135968208,50.27976223792831,92.15776295222862,198.3159671697717,3.954089271573816,4.517746228449157,2.353159257976416,6.870905486425572,1.7376708047086653,0.028130031275417414,35.0,21.82895216891956,21.02992661321167,9.0,45.0,3.0,494.1948803897852,633.3539286159053,472.75168170702335,389.0987616324972,411.0994391381466,633.3558151641475
5000.000000000001,21.793162533088765,33.56886160593575,92.16054919344433,198.2630620770762,27.317855815985357,19.88804139827897,33.55272571507429,-1.3814825447368548,91.73486539949198,50.28085560679932,92.15109260359962,198.2616383450055,3.954260585613925,4.518210820554635,2.3531017150014977,6.871312535556132,1.737698461389923,0.028141161193094927,35.0,21.828422565962914,21.028919291226828,9.0,45.0,3.0,494.18478037249537,633.29481754887,472.7395799894732,389.1217897051517,411.12308407058913,633.2966908337436
5010.000000000001,21.799026705758536,33.56511700973141,92.15392339635747,198.2091082572713,27.32572880662284,19.886755565524027,33.56267345823638,-1.3703962233220182,91.72793000914042,50.28194096533423,92.14446104609402,198.20767020482896,3.954430413740431,4.518672074516224,2.3530439072239058,6.871715981740129,1.737725857525025,0.028152221869022116,35.0,21.827899306469877,21.027920929791662,9.0,45.0,3.0,494.17474395243227,633.2360986056099,472.72755702266505,389.14467258209,411.14657754715313,633.2379587371485
5020.000000000001,21.804852354531462,33.561395184302114,92.1473361246836,198.1555122560918,27.33355091409233,19.885479952795208,33.57255758767966,-1.3593831682071595,91.72103494644097,50.28301838283318,92.13786804825668,198.15405999594927,3.9545987672016873,4.519130013904193,2.3529858416246943,6.872115855528888,1.737752995961121,0.028163213747784525,35.0,21.82738231040776,21.026931435257953,9.0,45.0,3.0,494.1647706865817,633.1777687979087,472.71561222816376,389.1674112772054,411.16992065270193,633.179615884974
5030.000000000001,21.81063976474729,33.557695982435746,92.14078715076253,198.10227137131207,27.341322505730933,19.884214464760475,33.582378555144444,-1.3484428338023235,91.71417997298681,50.28408792669256,92.13131338221454,198.10080501541853,3.9547656615515727,4.519584666993584,2.352927527765375,6.87251219475896,1.7377798794942168,0.028174137297539648,35.0,21.826871499577123,21.025950716191915,9.0,45.0,3.0,494.1548601395712,633.11982519204,472.703745037981,389.190006785174,411.193114451856,633.1216593428052
5040.000000000001,21.816389222321124,33.554019256846914,92.13427624606756,198.04938289793077,27.349043949678947,19.882959006415263,33.59213681319321,-1.3375746741990613,91.70736484942663,50.28514966512944,92.12479681922623,198.0479025567112,3.9549311128763422,4.520036062755257,2.3528689753871475,6.872905038142404,1.7378065109062997,0.02818499299317048,35.0,21.82636679567827,21.024978680742887,9.0,45.0,3.0,494.1450118750898,633.0622648506828,472.6919548828744,389.2124601050232,411.2161600130416,633.06408617172
