time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,21.822101009280335,33.5503648617028,92.12780318426135,197.99684416775125,27.35671560924037,19.88171348418564,33.601832808717816,-1.3267781503971037,91.70058933872697,50.28620366488508,92.11831813274269,197.99534995080197,3.955095137678194,4.520484230486334,2.3528101944520543,6.873294424938388,1.7378328929334674,0.02819578130783256,35.0,21.82586812224741,21.024015239091227,9.0,45.0,3.0,494.13522546215216,633.0050848766776,472.6802412011956,389.23477222252734,411.2390583902799,633.0068934737485
5060.000000000001,21.827775405317887,33.54673265215689,92.12136774029219,197.94465253553503,27.36433784479518,19.88047780544713,33.61146698504088,-1.3160527279549683,91.69385320520097,50.28724999211579,92.11187709750163,197.94314455127272,3.9552577464194942,4.520929192516249,2.3527511912701766,6.873680383786425,1.7378590282792163,0.028206502669567517,35.0,21.825375403601758,21.023060302273223,9.0,45.0,3.0,494.1255004729944,632.9482823976753,472.66860343577554,389.25694411621726,411.26181062947137,632.9500783753302
5070.000000000001,21.83341268767728,33.543122484436935,92.11496969045116,197.892805379976,27.371911013667376,19.879251878584626,33.621039781805095,-1.3053978771055768,91.68715621457082,50.288288712322874,92.10547348958531,197.8912837357869,3.9554189563606608,4.521370978873548,2.352691976148644,6.874062955022192,1.7378849196159347,0.02821715755259973,35.0,21.824888565069276,21.022113782369274,9.0,45.0,3.0,494.1158364832896,632.8918545672328,472.65704103418153,389.2789767566943,411.2844177679775,632.8936380289787
5080.000000000001,21.83901313116646,33.53953421572584,92.10860881237437,197.84130010337972,27.37943547014738,19.87803561296909,33.630551635000614,-1.2948130727181135,91.68049813396964,50.289319890345496,92.09910708642192,197.83976490573357,3.9555787818238466,4.521809616155561,2.3526325575921976,6.87444217374776,1.7379105695824564,0.028227746407947396,35.0,21.82440753297044,21.021175592505188,9.0,45.0,3.0,494.1062330720114,632.8357985644614,472.6455534486675,389.3008711069761,411.3068808346199,632.8375696128918
5090.000000000001,21.8445770091446,33.53596770385667,92.10228488415036,197.7901341231567,27.38691156677593,19.876828918855665,33.64000297853623,-1.2842977925425885,91.67387873100284,50.29034359070033,92.092777665893,197.78858547739657,3.955737235032096,4.522245128534203,2.352572942784132,6.8748180713183356,1.7379359807913413,0.02823826967096292,35.0,21.82393223441528,21.020245646557044,9.0,45.0,3.0,494.096689820083,632.7801115847224,472.6341401343408,389.3226281261085,411.3292008536668,632.7818703212773
5100.000000000001,21.850104589502767,33.53242280884518,92.09599768787024,197.73930490750556,27.39433964910608,19.875631707802143,33.64939423785662,-1.2738515243030974,91.66729777748736,50.29135987605497,92.08648500988673,197.73774291806865,3.9558943305204,4.522677542603748,2.352513140292509,6.875190682896257,1.7379611558005954,0.028248727785985105,35.0,21.823462598195874,21.019323860442285,9.0,45.0,3.0,494.0872063161981,632.7247908787916,472.62280055668015,389.3442487537332,411.3513788284049,632.7265374040038
5110.000000000001,21.85559614124177,33.5288993905898,92.08974700416144,197.68880991657105,27.40172006421184,19.874443892048415,33.65872584021281,-1.2634737542639982,91.66075504368705,50.29236880997064,92.0802288988258,197.687234686872,3.956050083262818,4.523106885560972,2.3524531588491806,6.875560044410152,1.7379860971677636,0.028259121204232896,35.0,21.822998552983336,21.018410149674253,9.0,45.0,3.0,494.0777821475256,632.669833688164,472.61153417942114,389.3657339350452,411.37341576811207,632.6715681015294
5120.000000000001,21.86105192940205,33.52539731029543,92.08353261609356,197.6386466478465,27.40905315420094,19.873265384816875,33.66799820694946,-1.253163975803716,91.65425030243789,50.29337045451479,92.07400911557795,197.63705828035745,3.956204506161917,4.523533182081582,2.352393005910225,6.875926187991807,1.7380108073994476,0.028269450357034535,35.0,21.82254002915369,21.01750443164809,9.0,45.0,3.0,494.068416906517,632.6152372951095,472.600340473603,389.38708460197415,411.39531266708445,632.6169596951751
5130.000000000001,21.866472217060327,33.521916430178294,92.0773543078327,197.58881261839565,27.416339258717635,19.87209610033148,33.677211756404205,-1.2429216861817167,91.64778332772515,50.294364871333194,92.06782544410851,197.58721121440252,3.9563576121909456,4.523956456869625,2.3523326889318743,6.876289145801499,1.7380352889772162,0.02827971567459697,35.0,21.82208695771999,21.016606624469087,9.0,45.0,3.0,494.05911018850526,632.5609990030171,472.58921891424507,389.4083016801682,411.41707051291183,632.5627094871057
5140.000000000001,21.871857264935105,33.518456613390924,92.07121186488799,197.539305367827,27.42357871446097,19.87093595370203,33.68636690336741,-1.2327463871325222,91.64135389494297,50.29535212141485,92.0616776697273,197.53769102783065,3.956509415490205,4.524376735892218,2.3522722160203893,6.876648951912607,1.7380595443523292,0.02828991759321121,35.0,21.82163927066256,21.01571664724213,9.0,45.0,3.0,494.04986159204384,632.5071161396944,472.5781689808685,389.4293860878116,411.4386902848564,632.508814804356
5150.000000000001,21.877207331467535,33.51501772407721,92.0651050740765,197.49012245802948,27.430771855280245,19.86978486098189,33.695464059188936,-1.2226375847396866,91.63496178085776,50.29633226513613,92.05556557905331,197.48849528156208,3.9566599277975385,4.524794042299317,2.35221159381208,6.877005636111397,1.7380835759467097,0.028300056529758255,35.0,21.82119690085005,21.014834420024044,9.0,45.0,3.0,494.04067071889074,632.4535860570858,472.56719015743886,389.45033873565217,411.4601729541343,632.4552729978893
5160.000000000001,21.882522672874828,33.51159962732186,92.05903372349132,197.44126147256804,27.437919012244233,19.868642739095264,33.70450363186517,-1.2125947893321722,91.62860676357401,50.297305362277136,92.04948895998298,197.439621558201,3.956809162518819,4.5252084010809135,2.352150829885224,6.877359230966138,1.7381073861515628,0.028310132910884488,35.0,21.820759782033175,21.013959863801347,9.0,45.0,3.0,494.0315371738884,632.400406130613,472.556281932203,389.4711605274608,411.4815194841253,632.4020814421548
5170.000000000001,21.88780354316937,33.508202189193405,92.05299760248616,197.39272001623968,27.445020513662563,19.86750950589203,33.71348602606213,-1.2026175154518342,91.62228862251888,50.29827147201616,92.04344760167449,197.39106746184572,3.95695713115502,4.525619834982882,2.3520899306498166,6.877709765632698,1.738130977331342,0.0283201471475273,35.0,21.820327848830967,21.013092900485503,9.0,45.0,3.0,494.02246056500417,632.3475737586871,472.54544379771954,389.49185235989455,411.5027308304068,632.3492375348865
5180.000000000001,21.893050194858425,33.504825276292244,92.04699650107608,197.34449570942704,27.45207668600045,19.86638507987834,33.72241164421985,-1.1927052806202596,91.616007137807,50.29923065319167,92.03744129394826,197.34283061152075,3.957103849797004,4.5260283719648235,2.3520289051661374,6.87805727713096,1.7381543518206626,0.02833009968238032,35.0,21.819901036586145,21.012233452679535,9.0,45.0,3.0,494.0134405021239,632.2950863565334,472.53467524934086,389.5124151254571,411.5238079435715,632.2967386898844
5190.000000000001,21.898262876246424,33.50146875720634,92.04103021220304,197.29658621139956,27.459087850377603,19.865269381121323,33.73128088238936,-1.182857609954965,91.60976209264632,50.30018296323789,92.03146982955472,197.2949086660637,3.9572493299892497,4.526434034617332,2.3519677598360405,6.878401794453373,1.738177511921408,0.02833999092013185,35.0,21.819479282027487,21.011381444683646,9.0,45.0,3.0,494.00447660140486,632.2429413817997,472.523975790957,389.53284970117153,411.5447517583958,632.2445823644196
5200.000000000001,21.903441835296263,33.498132500610495,92.03509852872781,197.2489891858536,27.466054327493644,19.864162329799115,33.74009413589819,-1.17307402668348,91.6035532701324,50.30112845988714,92.02553300116288,197.2472992879878,3.957393579998304,4.526836841814921,2.351906498948402,6.878743340763325,1.7382004599012546,0.028349821243012448,35.0,21.819062521996443,21.010536800713847,9.0,45.0,3.0,493.9955684792421,632.1911362965866,472.51334492671407,389.5531569668661,411.56556320947607,632.1927660193642
5210.000000000001,21.908587316598968,33.4948163762424,92.02920124333329,197.20170232429368,27.47297643387409,19.863063848405545,33.74885179523452,-1.1633540041491983,91.59738045328713,50.302067199670155,92.01963060126569,197.20000016769345,3.957536616995677,4.527236822456152,2.3518451318456086,6.8790819543017605,1.7382231979255685,0.0283595910934528,35.0,21.818650696074823,21.009699447524667,9.0,45.0,3.0,493.9867157564765,632.139668594017,472.50278216862256,389.57333780196655,411.5862432251296,632.1412871467005
5220.000000000001,21.91369956304416,33.491520255135015,92.0233381496984,197.15472333618044,27.479854483974567,19.861973859858267,33.757554247276424,-1.1536970581539094,91.59124342617497,50.30299923828693,92.01376242335331,197.15300901399667,3.9576784511140257,4.527633997369062,2.3517836640940364,6.879417661463098,1.7382457282568389,0.02836930086193241,35.0,21.818243741932687,21.008869311414685,9.0,45.0,3.0,493.97791805687785,632.0885357866374,472.4922870315437,389.59339306374073,411.60679272583945,632.0901432583552
5230.000000000001,21.918778816497586,33.48824400775737,92.01750904335012,197.10804994240573,27.48668879095253,19.860892285328475,33.766201877969536,-1.1441027285104042,91.58514197472368,50.303924631508096,92.00792826276445,197.10632354712163,3.9578190904520687,4.528028385083291,2.3517220997355026,6.879750484818794,1.7382680530839971,0.02837895092380672,35.0,21.817841596673475,21.008046317334905,9.0,45.0,3.0,493.9691750045076,632.0377353987042,472.4818590296172,389.61332361231,411.627212625664,632.0393318779368
5240.000000000001,21.923825314483413,33.484987506582165,92.01171372348834,197.0616799053805,27.49347966240176,19.85981904819232,33.77479506700804,-1.1345705624154905,91.57907588870664,50.304843433784185,92.00212791851392,197.0599415286664,3.957958556421129,4.528420019147943,2.351660450838008,6.880080469985951,1.7382901745709705,0.028388541743719093,35.0,21.8174442008816,21.007230393352472,9.0,45.0,3.0,493.96048622988,631.9872649996578,472.4714976866063,389.63313028936903,411.6475038212503,631.988850574074
5250.000000000001,21.928839295225565,33.48175062461365,92.00595198862048,197.01561098409968,27.500227406865054,19.858754072791328,33.78333419514572,-1.1251001063332635,91.57304495713933,50.305755700316695,91.99636118892309,197.01386071640476,3.9580968517782367,4.528808911840997,2.3515987182953615,6.880407630136359,1.738312094875907,0.02839807365510432,35.0,21.817051495232928,21.006421467709743,9.0,45.0,3.0,493.9518513631237,631.9371221547617,472.461202525721,389.6528139407904,411.6676672127756,631.9386969107529
5260.000000000001,21.93382099394308,33.47853323588299,92.00022363911441,196.96984096584737,27.50693232913123,19.85769728434684,33.79181963869813,-1.1156909120891214,91.56704897099534,50.306661485169855,91.99062787417564,196.96807889696413,3.9582339933051935,4.529195091370018,2.351536911294068,6.880732002664086,1.7383338161164532,0.028407547088202378,35.0,21.81666342182507,21.005619470217937,9.0,45.0,3.0,493.9432700384053,631.8873044601437,472.45097307583393,389.6723754027297,411.6877036889511,631.8888684834633
5270.000000000001,21.93877064245965,33.4753352161938,91.99452847785795,196.924367669798,27.51359472963582,19.856648609468607,33.80025176869756,-1.1063425377993212,91.56108772390424,50.30756084142855,91.98492777697801,196.9225938890453,3.9583699860574,4.529578572390227,2.35147503208596,6.881053604476185,1.738355340383385,0.02841696238476228,35.0,21.816279923643886,21.004824331863855,9.0,45.0,3.0,493.9347418951149,631.8378095466438,472.4408088728817,389.6918154988796,411.707614125771,631.8393629226177
5280.000000000001,21.9436884727668,33.47215644128386,91.98886630723715,196.879188915489,27.52021490908937,19.855607974826,33.808630956426384,-1.0970545417301878,91.55516100894447,50.30845382258724,91.979260699534,196.8774035108055,3.9585048454257494,4.529959381434982,2.351413088949551,6.881372470384533,1.7383766697510306,0.028426319962289254,35.0,21.8159009438059,21.00403598352102,9.0,45.0,3.0,493.92626657220734,631.7886350451713,472.4307094521122,389.71113505525153,411.7273994008876,631.7901778576621
5290.000000000001,21.948574713891357,33.46899678808677,91.98323693150877,196.83430255006496,27.526793164481248,19.854575308244648,33.81695756876261,-1.087826487453469,91.54926862117003,50.309340481091056,91.97362644592013,196.8325056088002,3.958638584603356,4.530337542404405,2.351351088856976,6.8816886312613805,1.7383978062627072,0.028435620218865983,35.0,21.815526426669805,21.00325435748715,9.0,45.0,3.0,493.9178437128186,631.7397786167451,472.4206743547359,389.7303348875861,411.7470603808613,631.7413109490534
5300.000000000001,21.953429593037196,33.465856134397825,91.97764015605763,196.7897064381608,27.533329790496715,19.853550538224734,33.825231969760495,-1.078657942088114,91.54341035681625,50.31022086893921,91.96802482134233,196.78789804710536,3.9587712128473633,4.530713074643379,2.351289036412918,6.882002111056297,1.7384187519405514,0.028444863522600488,35.0,21.815156317158824,21.002479386685422,9.0,45.0,3.0,493.9094729627132,631.6912379412992,472.4107031254592,389.7494158057035,411.766597925782,631.6927598761976
5310.000000000001,21.958253335477416,33.462734358853254,91.97207578746884,196.7453984636152,27.539825079392177,19.852533594027246,33.83345452053384,-1.0695484764240746,91.53758601337609,50.311095037630245,91.96245563220783,196.74357870836064,3.958902740582997,4.531085998768052,2.351226936874789,6.882312935642841,1.7384395087789748,0.028454050247867905,35.0,21.81479056092508,21.00171100481026,9.0,45.0,3.0,493.9011539703843,631.6430107196127,472.40079531277195,389.76837861311526,411.7860128888548,631.6445223386144
5320.000000000001,21.96304616459364,33.45963134093387,91.96654363349757,196.7013765279796,27.546279321046136,19.851524405644735,33.8416255793148,-1.0604976648519369,91.53179538956931,50.31196303817092,91.95691868609512,196.69954549357112,3.959033176339793,4.531456333168016,2.351164794354099,6.882621127522116,1.7384600787521662,0.02846318075361052,35.0,21.814429104319967,21.000949146311317,9.0,45.0,3.0,493.8928863870119,631.5950946716296,472.3909504688349,389.7872241071613,411.8053061165463,631.5965960557319
5330.000000000001,21.967808301978952,33.456546960961525,91.96104350297932,196.65763855030548,27.552692803088824,19.850522903840673,33.849745501617505,-1.0515050851758474,91.52603828524805,50.31282492109773,91.9514137916642,196.65579632106653,3.959162534820501,4.531824103241938,2.351102616594248,6.8829267198361865,1.7384804638105724,0.02847225544134188,35.0,21.81407189437988,21.000193746366563,9.0,45.0,3.0,493.884669866364,631.5474875362651,472.381168149368,389.805953079457,411.8244784489547,631.5489787657485
5340.000000000001,21.97253996711695,33.45348110012856,91.95557520611484,196.61418246981043,27.5590658104887,19.849529020032264,33.85781463972672,-1.04257031917507,91.52031450169642,50.31368073635281,91.94594075894163,196.6123291292945,3.959290824360284,4.532189327029961,2.351040407528816,6.8832297345587765,1.7385006658789517,0.02848127466444393,35.0,21.81371887888912,20.99944474097936,9.0,45.0,3.0,493.8765040651552,631.5001870743304,472.3714479140724,389.824566314568,411.84353071850063,631.5016682287032
5350.000000000001,21.977241377909863,33.450433640409415,91.95013855406157,196.57100624131087,27.565398626227577,19.848542686449548,33.865833343518986,-1.03369295168892,91.51462384120052,50.314530533521406,91.94049939891178,196.56914187216967,3.9594180543904214,4.532552023777198,2.350978171712773,6.883530195489971,1.738520686861326,0.028490238782691656,35.0,21.813370006218463,20.998702066775135,9.0,45.0,3.0,493.86838864241327,631.4531910635105,472.361789325916,389.84306459198933,411.8624637520897,631.4546622213567
5360.000000000001,21.981912750340527,33.44740446462805,91.94473335917112,196.5281078378221,27.571691530871043,19.847563835955786,33.87380195994872,-1.0248725711808788,91.50896610729863,50.315374361646256,91.93508952375396,196.5262325220797,3.9595442400280536,4.532912219178374,2.3509159170510814,6.883828136229456,1.738540528639398,0.028499148194770767,35.0,21.813025225467698,20.99796566116152,9.0,45.0,3.0,493.86032325989646,631.4064973012328,472.35219195149926,389.86144868491823,411.8812783696892,631.4079585405243
5370.000000000001,21.98655429858692,33.44439345638585,91.93935943494024,196.48548524973893,27.577944802710345,19.846592402147,33.8817208332101,-1.01610876955408,91.50334110472981,50.31621226929792,91.92971094679443,196.4835990687066,3.959669383943196,4.533269924618687,2.350853644031711,6.884123568650399,1.7385601930722092,0.028508003207911463,35.0,21.81268448637724,20.99723546224993,9.0,45.0,3.0,493.8523075819122,631.3601036037633,472.3426553609966,389.8797193606489,411.8999753847913,631.3615550017632
5380.000000000001,21.991166235435365,33.441400499832184,91.9340165955848,196.4431364811209,27.584158718313994,19.84562831918811,33.88959030543906,-1.007401141369769,91.49774863898509,50.317044304696594,91.92436348207872,196.4412395154028,3.9597935019447137,4.533625166485744,2.3507913608972437,6.884416527382986,1.7385796819965351,0.02851680422270036,35.0,21.81234773932493,20.996511408770967,9.0,45.0,3.0,493.84434127463334,631.314007802156,472.33317912722254,389.8978773823681,411.91855560611486,631.3154494354241
5390.000000000001,21.995748770728568,33.4384254808225,91.92870465764275,196.4010595639843,27.590333550445408,19.844671522304335,33.89741071406729,-0.9987492867697368,91.49218851799539,50.31787051521775,91.91904694597709,196.39915189328207,3.9599166026729824,4.533977962849211,2.350729071668042,6.884707034517254,1.7385989972288836,0.028525551584252382,35.0,21.81201493536656,20.99579344042445,9.0,45.0,3.0,493.8364240089497,631.2682077578913,472.3237628290085,389.9159235020463,411.93701983107513,631.2696397020578
5400.000000000001,22.000302113726047,33.43546828499507,91.9234234376283,196.3592525361263,27.596469571223327,19.843721946933496,33.90518239583647,-0.9901528070296877,91.48666054965857,50.31869094822844,91.91376115483578,196.35733423951245,3.9600386931536296,4.534328329926931,2.350666779312847,6.884995109239777,1.738618140560849,0.028534245626244733,35.0,21.811686026153723,20.99508149725148,9.0,45.0,3.0,493.82855545598017,631.2227013385761,472.3144060459743,389.93385847156105,411.95536885586625,631.2241236686546
5410.000000000001,22.004826472334653,33.43252879885915,91.91817275279504,196.3177134487944,27.602567051068775,19.842779529266807,33.91290568540592,-0.9816113060959424,91.48116454264655,50.319505650700314,91.90850592574137,196.3157846047237,3.960159785989715,4.534676290287647,2.3506044900973087,6.885280780384956,1.7386371137709535,0.028542886721375726,35.0,21.811360963845573,20.994375519941,9.0,45.0,3.0,493.8207352890162,631.1774864263747,472.3051083605768,389.95168303807975,411.97360347174896,631.1788992167745
5420.000000000001,22.00932205035349,33.42960691075655,91.91295242360584,196.2764403913239,27.60862625512519,19.841844206665257,33.920580911034854,-0.9731243953550575,91.47570030901606,50.32031466823753,91.90328107899295,196.27450107764963,3.96027989140321,4.535021863594732,2.350542208916212,6.885564072510944,1.7386559186025723,0.028551475219208703,35.0,21.81103970172597,20.993675450621534,9.0,45.0,3.0,493.8129631874259,631.1325609450734,472.29586936341786,389.96939793349935,411.9917244540458,631.1339642696165
5430.000000000001,22.01378905248532,33.426702508669905,91.90776226952909,196.23543144583704,27.61464744973708,19.840915916426074,33.92820840237036,-0.9646916850161346,91.47026765975085,50.3211180471863,91.89808643389381,196.2334817394973,3.9603990171977874,4.535365066825632,2.350479939129378,6.88584500595501,1.7386745567943167,0.028560011454651354,35.0,21.81072219291485,20.992981230961504,9.0,45.0,3.0,493.80523882910086,631.0879228102118,472.28668864309486,389.9870038946641,412.00973258277145,631.0893167417751
5440.000000000001,22.018227680691552,33.4238154817769,91.90260211184273,196.1946847204321,27.62063089779832,19.839994596896418,33.93578848496132,-0.9563127901735696,91.46486640774857,50.321915832865045,91.89292181155898,196.19272469769857,3.960517172542129,4.53570591840421,2.350417684910028,6.886123603314237,1.7386930300555308,0.028568495768723088,35.0,21.810408391664964,20.99229280396344,9.0,45.0,3.0,493.79756189591706,631.0435699657343,472.2775657937568,390.0045016486269,412.0276286274088,631.0449545765327
5450.000000000001,22.02263813533308,33.42094571998325,91.89747177289745,196.1541983382304,27.62657686016617,19.839080186968086,33.94332148185034,-0.9479873290416663,91.45949636702872,50.3227080702153,91.88778703417712,196.15222807477312,3.960634368217004,4.536044438552387,2.350355451369969,6.886399889922355,1.7387113400781984,0.028576928512504273,35.0,21.810098252665167,20.99161011312572,9.0,45.0,3.0,493.7899320720357,630.9995003718313,472.26850041263106,390.02189191719606,412.04541335170205,631.00087573349
5460.000000000001,22.027020615143098,33.41809311396196,91.89237107611234,196.11397043799892,27.632485595640187,19.83817262615935,33.95080771358101,-0.9397149229419027,91.4541573527303,50.32349480377468,91.88268192500632,196.11199000901763,3.9607506131243646,4.536380645288379,2.3502932424847365,6.886673887773116,1.7387294885351772,0.02858531002180807,35.0,21.80979173118948,20.990933102570352,9.0,45.0,3.0,493.7823490439937,630.955712005656,472.25949210013385,390.039175416786,412.0630875135617,630.9570781893589
5470.000000000001,22.031375317796375,33.41525755486242,91.88729984544509,196.07399916951505,27.63835736171024,19.837271854497544,33.95824749911162,-0.9314951952893581,91.44884918055254,50.32427607785763,91.87760630784383,196.07200864905985,3.960865916191804,4.536714556631616,2.350231062197772,6.886945618829388,1.7387474770796782,0.028593640631756716,35.0,21.8094887829846,20.990261716883023,9.0,45.0,3.0,493.7748124997908,630.9122028562623,472.2505404587485,390.0563528607008,412.08065186732927,630.9135599319806
5480.000000000001,22.035702437547325,33.41243893539479,91.88225790752256,196.03428271357936,27.644192411469884,19.83637781298654,33.96564115207213,-0.9233277757230666,91.44357166900595,50.3250519356684,91.872560009159,196.0322821755056,3.960980282334877,4.537046185864541,2.350168912114873,6.887215097979414,1.7387653073394274,0.028601920643787197,35.0,21.809189364762855,20.989595901870302,9.0,45.0,3.0,493.76732213251177,630.8689709465509,472.24164509771623,390.07342494969737,412.09810715413863,630.8703189841236
5490.000000000001,22.040002169009533,33.409637148218906,91.87724508841843,195.99481924903927,27.64999099851434,19.835490442815285,33.97298898663201,-0.9152122936189356,91.43832463600224,50.32582242085169,91.86754285486694,195.99280876643425,3.961093724703387,4.537375555749176,2.35010679865184,6.887482354401016,1.7387829809345807,0.02861015042042611,35.0,21.808893433205295,20.98893560313462,9.0,45.0,3.0,493.7598776346724,630.8260142970169,472.23280562553293,390.09039238697864,412.11545411738547,630.8273533655039
5500.000000000001,22.044274704351576,33.40685208696124,91.8722612157736,195.95560697748653,27.655753373341827,19.834609686013152,33.98029131325478,-0.9071483794504048,91.43310790110989,50.32658757621118,91.86255467245181,195.95358662270223,3.9612062542468767,4.537702686425491,2.3500447268561464,6.8877474132816365,1.7388004994431092,0.02861833030511367,35.0,21.808600946037984,20.988280767422623,9.0,45.0,3.0,493.7524787022288,630.7833309530213,472.22402165555775,390.1072558693921,412.1326934915,630.7846611207369
5510.000000000001,22.048520233698778,33.40408364612887,91.86730611715672,195.9166441167916,27.66147978387152,19.83373548600832,33.98754843931865,-0.8991356294681054,91.42792128388825,50.32734744393588,91.85759528932707,195.91461396154483,3.9613178760480734,4.538027591224499,2.349982698191498,6.8880102894159965,1.738817864394078,0.02862646059696484,35.0,21.808311862321204,20.987631342770044,9.0,45.0,3.0,493.7451250340736,630.7409189780652,472.2152928059758,390.12401609254727,412.1498260073882,630.7422403126908
5520.000000000001,22.05273894594715,33.40133172099962,91.86237962125858,195.8779288981704,27.6671704764932,19.832867786321454,33.994760669634054,-0.8911736728315418,91.42276460505714,50.32810206573311,91.85266453402896,195.87588901348624,3.961428596292184,4.5383502847191535,2.3499207150072534,6.888270999726409,1.738835077369232,0.028634541601658008,35.0,21.80802614008388,20.98698727694199,9.0,45.0,3.0,493.73781633106006,630.6987764500159,472.20661869686467,390.1406737378858,412.1668523898159,630.7000890185366
5530.000000000001,22.056931028816848,33.39859620690959,91.85748155815804,195.8394595643311,27.67282569610358,19.832006529730336,34.00192830742666,-0.8832621533177303,91.41763768675939,50.328851483167,91.84776223648227,195.83741002086637,3.961538430724756,4.538670792427379,2.349858785140432,6.888529577567811,1.7388521399015096,0.028642573692874807,35.0,21.807743736721648,20.986348516899056,9.0,45.0,3.0,493.7305522952125,630.6569014589097,472.1979989491669,390.1572294869943,412.1837733580367,630.65820532798
5540.000000000001,22.061096668206776,33.395876999983784,91.85261175970224,195.8012343761235,27.678445685253248,19.83115165987988,34.00905165349581,-0.8754007176804633,91.41254035297143,50.32959573739623,91.84288822838185,195.79917524369773,3.9616473818353337,4.538989124599849,2.349796908607804,6.888786033207652,1.738869053513856,0.028650557146112643,35.0,21.807464611659608,20.98571501107483,9.0,45.0,3.0,493.7233326311607,630.6152921143685,472.18943318772256,390.1736840131336,412.2005896236647,630.6165873497799
5550.000000000001,22.065236049393874,33.39317399696779,91.84777005806352,195.7632516012625,27.68403068574963,19.830303121370378,34.016131007758645,-0.8675890139426201,91.4074724279999,50.33033486951757,91.83804234174778,195.76118294935128,3.9617554555582575,4.539305295417842,2.349735087443308,6.8890403828611495,1.7388858197181185,0.028658492261623578,35.0,21.80718872495345,20.985086708718317,9.0,45.0,3.0,493.71615704470855,630.5739465333338,472.1809210392327,390.19003798814407,412.21730189614107,630.5752332005733
5560.000000000001,22.069349354324142,33.390487096534684,91.84295628820209,195.72550953912688,27.689580935089403,19.829460860032555,34.023166664896515,-0.8598266961966486,91.4024337390862,50.33106891962541,91.83322441139036,195.72343143648052,3.9618626708120632,4.539619333794488,2.3496733314262315,6.88929266522072,1.7389024400001782,0.02866637942862914,35.0,21.80691603752092,20.984463560280915,9.0,45.0,3.0,493.70902524705014,630.5328628673251,472.1724621373757,390.2062920712804,412.2339108719145,630.5341410311427
5570.000000000001,22.073436765252406,33.38781619695544,91.83817028455245,195.68800648670847,27.695096671215307,19.828624821468395,34.03015892005435,-0.852113418311376,91.39742411289873,50.33179792813842,91.82843427159416,195.685919001432,3.9619690273224446,4.5399312466997594,2.3496116388582338,6.889542885557992,1.7389189158336362,0.028674218899068928,35.0,21.80664651033004,20.98384551603675,9.0,45.0,3.0,493.7019369485057,630.4920392650009,472.1640561147024,390.2224469246251,412.2504172492866,630.4933089894984
5580.000000000001,22.077498462283398,33.38516119765467,91.8334118830693,195.65074076139317,27.700578129343526,19.827794952298348,34.037108065142874,-0.8444488380088728,91.39244337771056,50.33252193478642,91.82367175816515,195.6486439610835,3.962074533562279,4.54024105103492,2.3495500132489604,6.88979106428388,1.7389352486737062,0.028682010985300037,35.0,21.80638010516924,20.98323252725476,9.0,45.0,3.0,493.69489186274313,630.4514738972795,472.1557026083743,390.23850320233754,412.26682171846096,630.452735246068
5590.000000000001,22.081534624114592,33.382521998691914,91.8286809206843,195.61371069416748,27.70602554289682,19.826971199566515,34.04401438986081,-0.8368326157327034,91.38749136281656,50.33324097894921,91.81893670788736,195.61160464563744,3.9621791981252583,4.5405487637942175,2.349488458154894,6.890037221949113,1.7389514399573842,0.02868975599898964,35.0,21.806116784218204,20.982624545645137,9.0,45.0,3.0,493.6878897054468,630.4111649498283,472.1474012582123,390.2544615539626,412.28312496450326,630.4124179857098
5600.000000000001,22.085545428018545,33.37989850080072,91.82397723530993,195.5769146291736,27.71143914348884,19.826153510858603,34.050878181703986,-0.8292644146341104,91.38256789853922,50.33395509965851,91.81422895852637,195.57479939898764,3.9622830312060775,4.540854403760825,2.349426978077082,6.890281381837908,1.7389674911084223,0.02869745426194156,35.0,21.80585651014127,20.982021523443397,9.0,45.0,3.0,493.6809301943921,630.3711106225645,472.13915170686073,390.2703226242447,412.2993276673378,630.3723554081449
5610.000000000001,22.089531049847437,33.37729060540238,91.81930066584425,195.54035092452176,27.716819160929287,19.825341834289134,34.05769972596951,-0.8217439005639448,91.37767281623304,50.33466433558005,91.8095483488344,195.5382265785001,3.9623860381596825,4.54115798412162,2.3493655746244086,6.890523558746029,1.7389834035318554,0.028705106059240943,35.0,21.80559924607695,20.98142341341338,9.0,45.0,3.0,493.67401304944406,630.3313091305796,472.1309535997663,390.2860870531721,412.31543050167846,630.3325457277015
5620.000000000001,22.09349166402515,33.37469821458404,91.81465105217917,195.50401795183097,27.722165823214254,19.8245361184824,34.06447930574485,-0.8142707420810211,91.37280594829413,50.33536872501696,91.80489471855881,195.5018845552052,3.9624882264586088,4.541459520441582,2.3493042506494537,6.890763771091036,1.7389991786169956,0.028712711689717455,35.0,21.805344955633476,20.98083016884016,9.0,45.0,3.0,493.6671379925484,630.2917587036208,472.12280658517767,390.3017554759304,412.3314341370414,630.2929871735398
5630.000000000001,22.09742744359269,33.3721212311097,91.8100282351642,195.4679140958708,27.727479356582148,19.823736312583605,34.071217201975394,-0.806844610374128,91.36796712812148,50.33606830592623,91.80026790840483,195.46577171336216,3.962589604688248,4.541759029514945,2.349243009651783,6.891002039166728,1.7390148177378235,0.028720271458742463,35.0,21.805093602880728,20.980241743519173,9.0,45.0,3.0,493.6603047477022,630.252457585701,472.1147103140807,390.31732852308534,412.3473392379039,630.253677989177
5640.000000000001,22.10133856020792,33.369559558383685,91.80543205661384,195.43203775452488,27.732759985514647,19.82294236625768,34.077913693465526,-0.7994651792571971,91.36315619012528,50.336763115908695,91.79566776004425,195.42988645038253,3.9626901825473695,4.542056529364064,2.3491818557800586,6.8912383851441215,1.7390303222529926,0.0287277856782259,35.0,21.804845152342693,20.979658091751844,9.0,45.0,3.0,493.6535130409096,630.2134040350618,472.1066644402069,390.3328068205223,412.36314646368845,630.2146164323977
5650.000000000001,22.10522518414656,33.36701310049466,91.80086235931384,195.3963873389976,27.73800793273469,19.822154229653503,34.08456905687483,-0.7921321251702693,91.35837296973315,50.33745319221657,91.7910941161208,195.39422717685653,3.962789963409679,4.542352030714911,2.3491207894172854,6.891472820132197,1.7390456935049392,0.02873525461263421,35.0,21.80459956899358,20.97907916834356,9.0,45.0,3.0,493.6467626002338,630.1745963244097,472.0986686199881,390.3481909894738,412.37885646876543,630.1758007752923
5660.000000000001,22.10908748434728,33.36448176216703,91.79631898698818,195.36096127330833,27.743223419265888,19.821371853426,34.09118356679086,-0.7848451270955934,91.35361730335532,50.33813857176915,91.78654682021715,195.3587923161484,3.962888958215864,4.542645552920145,2.3490598154185847,6.891705368338728,1.7390609328204467,0.02874267857977766,35.0,21.804356818248493,20.97850492858521,9.0,45.0,3.0,493.64005315570006,630.1360327403577,472.0907225125145,390.36348164668567,412.39446990262337,630.1372293038089
5670.000000000001,22.11292562838053,33.36196544877197,91.79180178432345,195.32575799416787,27.7484066643914,19.82059518872052,34.0977574956785,-0.7776038666103203,91.34888902841097,50.3388192911301,91.78202571688003,195.32358030463672,3.9629871705828834,4.542937106891622,2.3489989342932045,6.8919360411848265,1.7390760415131874,0.02875005784287249,35.0,21.80411686596443,20.977935328265968,9.0,45.0,3.0,493.63338443933793,630.0977115832816,472.0828257795692,390.378679404241,412.4099874097372,630.0989003180251
5680.000000000001,22.116739782497238,33.35946406632422,91.78731059694336,195.29077595113324,27.75355788571478,19.819824187169388,34.10429111395355,-0.7704080278019205,91.34418798330033,50.33949538653735,91.77753065159357,195.28858959127268,3.963084609711368,4.543226709894993,2.348938149841806,6.8921648597368,1.73909102088001,0.028757392704075336,35.0,21.803879678425854,20.977370323649268,9.0,45.0,3.0,493.6267561851321,630.0596311675099,472.0749780855512,390.39378486983486,412.4254096297584,630.0608121316611
5690.000000000001,22.120530111635127,33.35697752148775,91.78284527140147,195.25601360618288,27.75867729916787,19.81905880088533,34.11078468999187,-0.7632572972548246,91.33951400739811,50.34016689390143,91.77306147077309,195.25381863751105,3.9631812819440073,4.5435143758755645,2.348877464163252,6.892391840038817,1.7391058722042567,0.028764683443347153,35.0,21.80364522234271,20.976809871474583,9.0,45.0,3.0,493.620168129022,630.021789820848,472.0671790974537,390.4087986466682,412.44073719754255,630.0229630720057
5700.000000000001,22.124296779409747,33.35450572154326,91.77840565519713,195.2214694339249,27.763765118999395,19.818298982449846,34.11723849011554,-0.7561513640623616,91.33486694106941,50.34083384879165,91.76861802178048,195.21926591739177,3.9632771982070953,4.543800123986669,2.3488168820606554,6.892617006047324,1.7391205967539696,0.028771930372383972,35.0,21.80341346484869,20.97625392895628,9.0,45.0,3.0,493.6136200088782,629.9841858848139,472.0594284848751,390.4237213334666,412.4559707430688,629.9853514800081
5710.000000000001,22.128039948149176,33.35204857439908,91.77399159674701,195.1871419210874,27.768821557818253,19.81754468491954,34.123652778644455,-0.749089919766959,91.33024662564051,50.34149628645815,91.76420015289581,195.18492991719896,3.9633723596377535,4.544083962114949,2.348756402525867,6.892840364640817,1.7391351957833232,0.028779133730391007,35.0,21.803184373487795,20.97570245376829,9.0,45.0,3.0,493.6071115644801,629.946817714074,472.0517259199677,390.4385535246652,412.47111089161257,629.947975709909
5720.000000000001,22.131759778903003,33.34960598860067,91.76960294538446,195.15302956663533,27.77384682660412,19.816795861818207,34.13002781791025,-0.7420726583413283,91.32565290339767,50.34215424183128,91.75980771331673,195.15080913542343,3.963466777892122,4.544365910162404,2.348696030776225,6.89306194093863,1.7391496705327611,0.02878629383145644,35.0,21.802957916215064,20.975155404045207,9.0,45.0,3.0,493.6006425375155,629.9096836765801,472.04407107741633,390.4532958102762,412.48615826376925,629.9108341291968
5730.000000000001,22.13545643179684,33.34717787305294,91.76523955097896,195.11913087860057,27.77884113518479,19.816052467018775,34.13636386886114,-0.7350992755198149,91.3210856171876,50.34280774961417,91.7554405527776,195.11690207938693,3.9635604562638553,4.544645978414668,2.3486357670428535,6.8932817454575215,1.7391640222274525,0.028793410928049833,35.0,21.80273406138008,20.974612738310384,9.0,45.0,3.0,493.5942126709194,629.8727821501132,472.0364636336644,390.4679487775495,412.50111347689193,629.8739251149228
5740.000000000001,22.13913006464623,33.34476413805487,91.76090126543532,195.08544438619597,27.783804690368104,19.815314455171688,34.14266118868494,-0.72816947141132,91.31654461199356,50.34345684389086,91.75109852304995,195.0832072781313,3.963653403816504,4.544924183681508,2.348575615026703,6.89349979870821,1.739178252081938,0.028800485311375534,35.0,21.802512777752096,20.974074415745577,9.0,45.0,3.0,493.5878217114203,629.8361115354963,472.028903269934,390.4825130047995,412.5159771393072,629.83724706779
5750.000000000001,22.14278083506977,33.34236469367312,91.75658794047088,195.05196862117623,27.78873769878348,19.814581781002005,34.148920034426354,-0.7212829465149752,91.31202973259592,50.34410155878732,91.74678147571775,195.04972326276183,3.963745625073897,4.545200537571352,2.3485155756639653,6.8937161132353175,1.7391923612925584,0.0288075172399478,35.0,21.802294034476404,20.97354039571684,9.0,45.0,3.0,493.58146940561073,629.7996702362448,472.0213896675722,390.4969890709375,412.5307498592639,629.8007983906522
5760.000000000001,22.14640889910352,33.33997945092176,91.7522994290371,195.01870213022656,27.793640365019193,19.813854399859963,34.155140660607955,-0.7144394043355646,91.30754082507117,50.34474192796073,91.74248926360016,195.01644857943592,3.963837129195947,4.545475056949217,2.3484556526563023,6.893930709605519,1.7392063510449869,0.02881450700395109,35.0,21.802077801092253,20.973010638167978,9.0,45.0,3.0,493.57515550264407,629.7634566721174,472.01392251121933,390.51137754891,412.5454322388735,629.7645775027429
5770.000000000001,22.15001441156632,33.33760832138688,91.7480355849764,194.98564347148624,27.798512892109628,19.813132267509275,34.161323319855725,-0.7076385506921383,91.3030777364287,50.345377984780725,91.73822174040835,194.98338178584555,3.963927921503312,4.545747754235856,2.3483958474206754,6.894143601656532,1.7392202225114988,0.02882145486428337,35.0,21.801864047516744,20.9724851034386,9.0,45.0,3.0,493.5688797534595,629.7274692753023,472.0065014878948,390.525679007594,412.56002487581367,629.7285828358155
5780.000000000001,22.15359752605161,33.33525121725273,91.74379626303299,194.95279121479388,27.80335548152484,19.812415340139008,34.16746826288281,-0.7008800937326782,91.29864031462233,50.34600976231609,91.73397876075607,194.95052145130643,3.9640180074408207,4.5460186419506075,2.348336161438632,6.8943548033892394,1.7392339768507383,0.028828361081285923,35.0,21.8016527440451,20.971963752300383,9.0,45.0,3.0,493.5626419108125,629.6917064906905,471.9991262870356,390.53989401166814,412.57452836325774,629.6928128342403
5790.000000000001,22.157158395345096,33.33290805110602,91.73958131844617,194.92014393767292,27.80816833372086,19.811703574334327,34.17357573917009,-0.6941637431831396,91.29422840812263,50.346637293468575,91.72976017975235,194.91786615298608,3.964107395443068,4.5462877360189085,2.3482765979490208,6.89456433396793,1.7392476152118286,0.02883522593637654,35.0,21.80144386128597,20.97144654584406,9.0,45.0,3.0,493.5564417286437,629.6561667714706,471.9917965997209,390.55402312326635,412.5889432915741,629.6572659508756
5800.000000000001,22.160697169830595,33.330578736629604,91.73539060847486,194.88770024001724,27.812951646043334,19.810996927198634,34.17964599438836,-0.6874892131788215,91.28984186752132,50.347260610397086,91.72556585452833,194.88541449024623,3.964196089882708,4.546555047605538,2.3482171577980995,6.894772205403637,1.7392611387212276,0.028842049677845955,35.0,21.801237370449822,20.97093344593503,9.0,45.0,3.0,493.5502789644748,629.6208485952592,471.9845121216479,390.56806689578013,412.603270241719,629.621940662804
5810.000000000001,22.164214000030576,33.3282631876325,91.7312239900896,194.85545872092507,27.81770561604316,19.81029535617529,34.18567927443911,-0.6808562178183024,91.28548054310032,50.34787974552518,91.72139564192584,194.85316506180163,3.9642840998944737,4.5468205933624235,2.3481578446282283,6.89497843799065,1.7392745485052874,0.02884883258964417,35.0,21.801033242761772,20.970424414368157,9.0,45.0,3.0,493.54415337572453,629.585750438628,471.97727254844847,390.58202588355766,412.61750979580154,629.5868354462334
5820.000000000001,22.167709034760353,33.32596131862681,91.72708132153724,194.8234179956607,27.822430439093782,19.809598819140945,34.1916758225937,-0.6742644743065966,91.28114428648225,50.34849473070698,91.71724940006483,194.82111648228533,3.964371429427532,4.547084383922991,2.3480986590018307,6.895183042924822,1.739287845670028,0.028855574915576436,35.0,21.8008314500442,20.969919413630063,9.0,45.0,3.0,493.53806472225216,629.5508707958079,471.9700775790197,390.5959006349897,412.6316625293418,629.5519487947511
5830.000000000001,22.171182421721724,33.32367304468602,91.72296246190744,194.79157668975895,27.82712630913999,19.8089072743781,34.19763588036312,-0.6677137019956945,91.27683295017209,50.34910559754616,91.71312698790861,194.78926737695176,3.964458083516712,4.547346431128483,2.3480396021239884,6.895386033252471,1.739301031311662,0.02886227690613112,35.0,21.800631964404655,20.969418406548076,9.0,45.0,3.0,493.5320127655932,629.516208172152,471.96292691448014,390.60969169466273,412.6457290137751,629.5172792134606
5840.000000000001,22.174634307470733,33.32139828149019,91.7188672711481,194.7599334398521,27.831793418659476,19.80822068057745,34.203559687462295,-0.6612036224213966,91.27254638757336,50.34971237736834,91.70902826527944,194.75761638184468,3.964544069287217,4.547606749176807,2.347980676428709,6.895587425605516,1.739314106513456,0.028868938825610507,35.0,21.80043475830064,20.968921356342435,9.0,45.0,3.0,493.52599726903503,629.4817610850728,471.955820258232,390.623399603208,412.6597098163021,629.4828252191761
5850.000000000001,22.17806483743992,33.319136945246896,91.714795610044,194.72848689297317,27.836431958695368,19.80753899681946,34.20944748185073,-0.6547339592555659,91.26828445296603,50.35031510122428,91.70495309283729,194.72616214371072,3.964629394952029,4.547865353474648,2.3479218849915795,6.895787238466227,1.739327072347872,0.02887556094497742,35.0,21.80023980453194,20.96842822662046,9.0,45.0,3.0,493.5200179975162,629.4475280632632,471.94875731589536,390.6370248974132,412.6736054999847,629.4485853403356
5860.000000000001,22.18147415586212,33.31688895279342,91.71074734030486,194.6972357077008,27.841042118749964,19.80686218261627,34.21529949959849,-0.6483044384510208,91.26404700159902,50.35091379986397,91.70090133216816,194.69490332061355,3.964714063935822,4.548122253891408,2.347863228046692,6.8959854819381,1.73933992987438,0.028882143498815932,35.0,21.80004707624448,20.967938981394408,9.0,45.0,3.0,493.51407471781033,629.4135076479657,471.94173779550096,390.6505681098802,412.68741662340415,629.4145581176655
5870.000000000001,22.184862405963766,33.314654221349485,91.7067223241949,194.66617855171984,27.845624087040697,19.80619019785496,34.22111597519435,-0.6419147833497617,91.25983388930733,50.351508503807445,91.69687284541304,194.6638385796996,3.9647980826956655,4.54837746373824,2.347804707543665,6.896182171281906,1.739352680122664,0.02888868674273049,35.0,21.799856547037336,20.967453585094237,9.0,45.0,3.0,493.50816719807233,629.3796983903453,471.9347614070888,390.66402977251687,412.701143741965,629.3807421017891
5880.000000000001,22.188229729399836,33.312432669023,91.70272042427024,194.63531410583536,27.85017804979562,19.805523003449764,34.22689714076961,-0.635564697961513,91.25564497227522,50.35209924305786,91.692867495006,194.6329666014159,3.9648814568582145,4.548630995303488,2.3477463249735617,6.8963773202770495,1.739365324112808,0.02889519092445269,35.0,21.79966819132011,20.96697200307,9.0,45.0,3.0,493.50229520895687,629.3460988561543,471.9278278644168,390.67741041219045,412.7147874074277,629.3471358581183
5890.000000000001,22.191576267076798,33.31022421426121,91.69874150418408,194.60464105914,27.85470419227593,19.804860560119323,34.2326432268792,-0.6292539110864936,91.25148010780993,50.35268604741805,91.68888514447865,194.60228607437648,3.9649641940914138,4.5488828632063285,2.3476880831056066,6.896570946311935,1.739377862879367,0.028901656305683934,35.0,21.799481982904013,20.96649420037488,9.0,45.0,3.0,493.49645852218055,629.3127076199365,471.9209368821562,390.6907105492834,412.7283481670848,629.3137379607216
5900.000000000001,22.194902158814536,33.30802877584364,91.69478542846612,194.57415811071812,27.85920269835882,19.804202828468593,34.238354462328424,-0.6229821580807311,91.2473391541338,50.35326894646528,91.68492565823993,194.57179569739648,3.965046296277487,4.549133075400573,2.3476299812066217,6.896763056607195,1.7393902974303477,0.02890808310468064,35.0,21.79929789520804,20.966020141771537,9.0,45.0,3.0,493.49065691087645,629.2795232670526,471.91408817654656,390.70393070240726,412.7418265642041,629.2805469947219
5910.000000000001,22.19820754342275,33.30584627295696,91.69085206279824,194.54386396973592,27.86367375060851,19.8035497693715,34.244031074697645,-0.6167491758291703,91.24322197065891,50.3538479695934,91.68098890185175,194.5414941791593,3.96512777229648,4.5493816478296765,2.3475720227079724,6.896953670537649,1.7394026287690465,0.02891447158941965,35.0,21.799115902707456,20.965549792651984,9.0,45.0,3.0,493.48489014958585,629.2465443936816,471.90728146575776,390.71707138538426,412.75522313749593,629.2475615558161
5920.000000000001,22.201492558652216,33.303676625589105,91.68694127376514,194.5137573558048,27.86811753023192,19.802901344543898,34.24967328991161,-0.610554703216053,91.23912841773945,50.354423145963096,91.67707474177945,194.5113802389648,3.9652086267202873,4.549628591447832,2.347514208501795,6.897142799949625,1.7394148578896864,0.02892082199516878,35.0,21.798935980476813,20.965083119193764,9.0,45.0,3.0,493.47915801472686,629.2137696073313,471.9005164706173,390.7301331082791,412.76853842156726,629.214780251225
5930.000000000001,22.20475734120753,33.30151975433881,91.68305292880312,194.4838369990117,27.87253421709244,19.802257516108057,34.25528133224661,-0.6043984811151404,91.23505835661955,50.35499450448816,91.6731830453411,194.48145260617508,3.9652888637535217,4.549873916748332,2.347456539246511,6.897330455994844,1.7394269857721958,0.028927134553137328,35.0,21.79875810391394,20.964620087968683,9.0,45.0,3.0,493.4734602843813,629.1811975268945,471.89379291409057,390.7431163776925,412.78177294703806,629.1822016990837
5940.000000000001,22.208002026739308,33.299375580346975,91.67918689616205,194.45410163886703,27.87692398970197,19.80161824655795,34.26085542432256,-0.5982802523957956,91.23101164939494,50.355562073827855,91.66931368066865,194.45171002021243,3.965368491622335,4.5501176388034414,2.3473990179878936,6.897516656791336,1.7394390133889883,0.02893340952272372,35.0,21.79858224873556,20.964160665915188,9.0,45.0,3.0,493.4677967382309,629.1488267814732,471.8871105212492,390.7560216966053,412.7949272406076,629.1498245284587
5950.000000000001,22.211226749875078,33.29724402527893,91.6753430448856,194.42455002495208,27.881287025259944,19.800983498748167,34.26639578714934,-0.5921997618699493,91.22698815899231,50.356125882398544,91.66546651668892,194.42215123014145,3.965447512782736,4.550359766025784,2.3473416443441733,6.897701410369958,1.739450941699522,0.028939647119907777,35.0,21.79840839095704,20.963704820318185,9.0,45.0,3.0,493.4621671575106,629.1166560111196,471.88046901920706,390.7688495644756,412.8080018251742,629.1176473788817
5960.000000000001,22.21443164420548,33.29512501132109,91.67152124481805,194.3951809164768,27.885623499635617,19.800353235900506,34.27190264010612,-0.5861567563125618,91.22298774917691,50.35668595836279,91.66164142313002,194.39277499483853,3.965525934701692,4.5506003125403565,2.3472844208999057,6.8978847334402635,1.7394627716535558,0.028945847596003754,35.0,21.798236506896103,20.963252518809327,9.0,45.0,3.0,493.45657132501896,629.0846838663383,471.87386813715545,390.781600477183,412.82099721977227,629.0856689005421
5970.000000000001,22.21761684230988,33.293018461178974,91.6677213665862,194.3659930823929,27.889933587400588,19.799727421564167,34.277376200980434,-0.5801509844163206,91.21901028453297,50.35724232964037,91.65783827050316,194.36358008270213,3.965603763484896,4.550839290873597,2.3472273494260287,6.898066640299626,1.7394745041894295,0.028952011191129317,35.0,21.79806657316089,20.9628037293578,9.0,45.0,3.0,493.45100902509193,629.0529090082243,471.8673076062761,390.79427492710926,412.83391393969185,629.0538877539706
5980.000000000001,22.220782475759584,33.29092429807508,91.66394328159802,194.33698530098636,27.894217461832056,19.799106019651788,34.28281668597108,-0.5741821967864666,91.21505563046301,50.35779502390256,91.6540569301017,194.3345652717208,3.9656810024008498,4.551076710259949,2.3471704300150336,6.898247140274982,1.7394861402363773,0.02895813812350639,35.0,21.797898566650247,20.962358420267265,9.0,45.0,3.0,493.4454800435945,629.0213301079998,471.8607871597751,390.80687340315313,412.846752496446,629.0223026101152
5990.000000000001,22.223928675118422,33.288842445740045,91.6601868620468,194.30815636003985,27.898475294913577,19.798488994416687,34.288224309689795,-0.5682501459366449,91.21112365319192,50.35834406858015,91.65029727400488,194.30572934936475,3.965757654829303,4.551312580024256,2.347113662824434,6.898426242848688,1.7394976807138296,0.0289642286109248,35.0,21.797732464549995,20.96191656017436,9.0,45.0,3.0,493.439984167916,628.9899458472046,471.8543065328684,390.81939639066826,412.85951339781366,628.990912150224
