time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741
10.000000000000002,24.273505857053912,17.95400331298015,72.91467628944629,111.98143127060172,25.00148029352148,23.476709283403007,25.907780559929,-10.727938182067476,72.8520508000593,39.61453914908503,72.91341541249479,108.60577166691598,0.8390391721837347,0.5965220476241745,1.4113603872623053,2.00788243488648,2.393073531549954,0.009669804974817153,35.0,27.61434901208457,24.341367598286407,9.0,45.0,3.0,474.5577133040874,541.4649409585808,479.77579115900534,333.82037727652505,425.00441181016066,537.3182679401102
10.00000000000002,24.273505857053912,17.95400331298015,72.91467628944632,111.98143127060176,25.00148029352148,23.476709283403007,25.907780559929,-10.727938182067476,72.85205080005932,39.6145391490852,72.91341541249481,108.60577166691598,0.8390391721837421,0.5965220476241803,1.4113603872623066,2.0078824348864868,2.3930735315499407,0.009669804974817155,35.0,27.61434901208463,24.341367598286467,9.0,45.0,3.0,474.5577133040874,541.4649409585812,479.77579115900534,333.82037727652494,425.00441181016066,537.3182679401102
20.000000000000004,26.06828353864993,21.940126062774997,81.74999565644846,124.03000024524756,26.839425177885072,26.44762694525997,27.86456387014845,-8.160581879943889,81.68976113271931,44.76842406148097,81.74874181713464,124.396465821275,0.9680966700874288,0.70073656337825,1.5097179051758192,2.210454468554069,2.283299320050799,0.010024095717729838,35.0,27.299107054928925,27.07225195988269,9.0,45.0,3.0,476.72338952830705,550.7470578392572,480.8418431335714,330.2329555402947,417.99435734686386,551.1991883800428
20.000000000000043,26.068283538649936,21.94012606277477,81.74999565644849,124.03000024524796,26.83942517788508,26.44762694526088,27.864563870148466,-8.160581879943889,81.68976113271934,44.76842406148074,81.74874181713466,124.396465821275,0.9680966700874292,0.7007365633782502,1.5097179051758245,2.2104544685540746,2.283299320050804,0.01002409571772984,35.0,27.299107054928925,27.07225195988275,9.0,45.0,3.0,476.72338952830705,550.7470578392572,480.8418431335714,330.23295554029426,417.9943573468643,551.1991883800428
30.000000000000004,27.41856821147209,24.248227063334923,86.91243486766878,127.93607934084277,28.19317391369101,26.46526377361954,29.188845294416478,-6.497312152177926,86.85152021377726,45.64258268513191,86.91114539100822,128.06242700134112,1.0229052066162108,0.7664325831313313,1.4479227332096387,2.2143553163409706,2.164770794027042,0.010450999129652788,35.0,27.468403524985437,27.20643954548632,9.0,45.0,3.0,477.63592585095216,552.5396059628425,479.2037867150236,340.6598336204889,405.7815187346213,552.6976907607556
30.000000000000064,27.418568211472103,24.24822706333498,86.91243486766884,127.93607934084343,28.19317391369101,26.46526377361937,29.188845294416485,-6.497312152177926,86.85152021377726,45.642582685132254,86.91114539100823,128.06242700134158,1.02290520661622,0.7664325831313407,1.4479227332096296,2.2143553163409706,2.164770794027023,0.010450999129652788,35.0,27.468403524985437,27.20643954548632,9.0,45.0,3.0,477.63592585095216,552.5396059628433,479.20378671502334,340.6598336204895,405.7815187346213,552.6976907607565
40.00000000000001,28.35349086427466,33.463226414600115,91.05385761159128,139.1655324331096,29.131752685368497,26.615522869307423,30.15816793014916,-5.314678568905379,90.9958731315032,46.05812200406274,91.05258684570093,137.16003377629642,1.044412126769702,0.8877228419077305,1.392764096017871,2.2804869379256014,2.183512503803453,0.010331705705195232,35.0,27.56983434209337,27.370155885077736,9.0,45.0,3.0,486.9172792387686,564.1319436285253,478.2097476970882,343.404892065406,393.1167037236328,561.6571616853269
40.000000000000085,28.35349086427466,33.46322641460034,91.05385761159133,139.16553243311012,29.131752685368493,26.615522869307824,30.158167930149155,-5.314678568905379,90.99587313150323,46.058122004062845,91.05258684570093,137.1600337762968,1.0444121279923346,0.8877228429469364,1.392764097648304,2.2804869405952406,2.1835125038034584,0.010331705717289962,35.0,27.56983434209337,27.370155885077736,9.0,45.0,3.0,486.91727923876897,564.1319436285257,478.20974769708874,343.404892065406,393.1167037236324,561.6571616853271
50.00000000000001,28.058354765812595,37.81173893424034,93.50125634987315,149.937258900266,28.82046015816369,26.55627760218647,29.87282562499175,-5.659876598516178,93.44896432120771,46.17124826359719,93.50007560160071,149.4375775410922,1.0858791397023142,0.9576094397908201,1.2609852531018717,2.218594692892692,2.0431322527301727,0.00981950317329032,35.0,27.57710317639584,27.322550128319225,9.0,45.0,3.0,492.0512512159178,576.0509803720932,478.5298102180289,350.1134096274336,384.13077793269304,575.4437059741568
50.00000000000011,28.058354765812595,37.81173893424034,93.5012563498732,149.93725890026616,28.82046015816369,26.55627760218647,29.87282562499175,-5.659876598516178,93.44896432120771,46.17124826359776,93.50007560160077,149.43757754109225,1.0858791410909336,0.9576094410154088,1.2609852547144147,2.2185946957298235,2.043132252730172,0.009819503185847478,35.0,27.57710317639584,27.322550128319225,9.0,45.0,3.0,492.0512512159178,576.0509803720932,478.5298102180289,350.1134096274338,384.1307779326919,575.4437059741568
60.00000000000001,27.90360610630071,38.80665538455304,94.45737082633613,153.11437293019856,28.652707910069168,26.924869877600145,29.693939782041006,-5.8775249605006925,94.40678968357571,46.18951886219708,94.45622079271598,152.91897530670263,1.0979651114441278,0.9685861331200205,1.1799537965806497,2.14853992970067,1.9568380700865315,0.009658991492253842,35.0,28.059405820196503,27.72016110820772,9.0,45.0,3.0,493.30450501608,579.4408015730609,479.1626168477931,357.0014370261804,380.34551063247136,579.2043321754709
60.00000000000013,27.903606106300707,38.80665538455384,94.45737082633613,153.11437293019856,28.652707910069164,26.92486987760003,29.693939782041006,-5.8775249605006925,94.40678968357571,46.18951886219725,94.45622079271598,152.91897530670263,1.0979651114441162,0.9685861331200225,1.1799537965806404,2.148539929700663,1.956838070086545,0.009658991492253842,35.0,28.059405820196503,27.720161108207776,9.0,45.0,3.0,493.30450501608095,579.4408015730609,479.1626168477929,357.00143702618107,380.3455106324723,579.2043321754709
70.00000000000001,27.778553864230865,39.18328953500173,94.76104344910544,154.50385323765136,28.522015634760763,27.30532731986437,29.56103805377,-6.039850048874257,94.711296982622,46.18510176762186,94.75990929141518,154.402030775218,1.1016847179381983,0.9686029287612552,1.1506044698321416,2.119207398593397,1.923606059054256,0.00956945766275509,35.0,28.380080130767848,28.088691081916753,9.0,45.0,3.0,493.84709056114144,580.9784101646815,479.76024682705406,359.5230807951311,379.06366308775983,580.8556184504924
70.00000000000014,27.778553864230865,39.18328953500173,94.76104344910544,154.50385323765136,28.522015634760763,27.305327319863576,29.56103805377,-6.039850048874257,94.711296982622,46.1851017676222,94.75990929141518,154.402030775218,1.1016847179381983,0.9686029287612509,1.1506044698321465,2.119207398593397,1.923606059054256,0.00956945766275509,35.0,28.380080130767908,28.088691081916753,9.0,45.0,3.0,493.84709056114144,580.9784101646815,479.76024682705446,359.523080795131,379.0636630877596,580.8556184504924
80.00000000000001,27.719529975328953,39.34911088020908,94.83385837492727,155.07661981563058,28.46142306920656,27.462190950160164,29.50182060604373,-6.112350381928252,94.78446212179088,46.178023720590375,94.83273084442024,155.03458324607612,1.1028299305399203,0.9684173157120488,1.1436401741062654,2.112057489818314,1.9151252893402144,0.009529516698153518,35.0,28.479635692176146,28.23671906515256,9.0,45.0,3.0,494.08959719705354,581.6370126947089,480.0140924158984,360.0037907048092,378.712442933362,581.5866713353736
80.00000000000017,27.719529975328953,39.34911088020908,94.83385837492727,155.07661981563058,28.46142306920656,27.462190950160164,29.50182060604373,-6.112350381928252,94.78446212179088,46.178023720590375,94.83273084442024,155.03458324607612,1.1028299305399203,0.9684173157120488,1.1436401741062654,2.112057489818314,1.9151252893402144,0.009529516698153518,35.0,28.479635692176146,28.23671906515256,9.0,45.0,3.0,494.08959719705354,581.6370126947089,480.0140924158984,360.0037907048092,378.712442933362,581.5866713353736
90.00000000000001,27.70004968099525,39.40711027079652,94.84615488748452,155.26288756017533,28.44163403727268,27.49909368615829,29.48302325445608,-6.135386127336801,94.7968716999516,46.17405148829681,94.84502946377576,155.24980704704626,1.103156179946975,0.9685307040637395,1.1425453946498134,2.1110760987135526,1.9136692855358213,0.00951629330601071,35.0,28.496961350243797,28.271661747286373,9.0,45.0,3.0,494.17311440168527,581.8565571395249,480.0805112654456,360.01849153680234,378.63309573943224,581.8412665186088
90.00000000000021,27.70004968099525,39.40711027079652,94.84615488748452,155.26288756017533,28.44163403727268,27.49909368615829,29.48302325445608,-6.135386127336801,94.7968716999516,46.17405148829681,94.84502946377576,155.24980704704626,1.103156179946975,0.9685307040637395,1.1425453946498134,2.1110760987135526,1.9136692855358213,0.00951629330601071,35.0,28.496961350243797,28.271661747286373,9.0,45.0,3.0,494.17311440168527,581.8565571395249,480.0805112654456,360.01849153680234,378.63309573943224,581.8412665186088
100.0,27.6952027966918,39.421940088459515,94.84694154486829,155.30884954185785,28.436747394419935,27.503257494025437,29.478479418928384,-6.140956084617528,94.79768622603629,46.172564157838,94.8458166338515,155.3055726551989,1.1032295618895969,0.9686145629586883,1.1424688275958936,2.1110833905545814,1.913548606274424,0.009512957913264147,35.0,28.49734761772248,28.275716767642336,9.0,45.0,3.0,494.1943217548383,581.9117955788686,480.09125019328184,359.99518354266405,378.61915055370696,581.908367742207
100.00000000000024,27.6952027966918,39.421940088459515,94.84694154486829,155.30884954185785,28.436747394419935,27.503257494025437,29.478479418928384,-6.140956084617528,94.79768622603629,46.172564157838,94.8458166338515,155.3055726551989,1.1032295618895969,0.9686145629586883,1.1424688275958936,2.1110833905545814,1.913548606274424,0.009512957913264147,35.0,28.49734761772248,28.275716767642336,9.0,45.0,3.0,494.1943217548383,581.9117955788686,480.09125019328184,359.99518354266405,378.61915055370696,581.908367742207
110.0,27.694276054435733,39.42441076164073,94.84646966765688,155.31679143272078,28.435819986344764,27.50260710815735,29.477632213977444,-6.141994679711786,94.79721934973615,46.17214065035205,94.84534484848636,155.3159286563175,1.1032410182157208,0.9686418773618369,1.1424918724143107,2.111133749776148,1.9135743821331976,0.009512343957561687,35.0,28.49646501774941,28.27513580790719,9.0,45.0,3.0,494.19797975974177,581.9216301651109,480.09164150160893,359.9854008619289,378.6180563110328,581.9211232468705
110.00000000000026,27.694276054435733,39.42441076164073,94.84646966765688,155.31679143272078,28.435819986344764,27.50260710815735,29.477632213977444,-6.141994679711786,94.79721934973615,46.17214065035205,94.84534484848636,155.3159286563175,1.1032410182157208,0.9686418773618369,1.1424918724143107,2.111133749776148,1.9135743821331976,0.009512343957561687,35.0,28.49646501774941,28.27513580790719,9.0,45.0,3.0,494.19797975974177,581.9216301651109,480.09164150160893,359.9854008619289,378.6180563110328,581.9211232468705
120.0,27.69415558313049,39.424463570425125,94.8461514860062,155.31724531431786,28.4357017149354,27.502100946862473,29.477528158262245,-6.142122243894619,94.7969015938892,46.17204435990806,94.84502667506456,155.31680039989044,1.1032406732263478,0.968646505376485,1.1425092023260868,2.111155707702572,1.9135948836337309,0.009512283389870162,35.0,28.49608346756287,28.274657296789368,9.0,45.0,3.0,494.19816353199616,581.9223312359505,480.09120765861707,359.9823804192216,378.61867870286784,581.9223299013481
120.00000000000028,27.69415558313049,39.424463570425125,94.8461514860062,155.31724531431786,28.4357017149354,27.502100946862473,29.477528158262245,-6.142122243894619,94.7969015938892,46.17204435990806,94.84502667506456,155.31680039989044,1.1032406732263478,0.968646505376485,1.1425092023260868,2.111155707702572,1.9135948836337309,0.009512283389870162,35.0,28.49608346756287,28.274657296789368,9.0,45.0,3.0,494.19816353199616,581.9223312359505,480.09120765861707,359.9823804192216,378.61867870286784,581.9223299013481
130.00000000000003,27.694161451771805,39.42430966227794,94.84600759399385,155.31687674140022,28.435709052010804,27.501914511607083,29.477537693780057,-6.14211055408083,94.79675754459767,46.17202744219952,94.84488278035843,155.31646327366934,1.1032395253789862,0.96864653698774,1.1425185768557165,2.111165113843456,1.9136054005300676,0.009512298196163015,35.0,28.49595775737652,28.27447765131035,9.0,45.0,3.0,494.19799006126766,581.9219539782496,480.0909855821511,359.98135978041,378.6191512662931,581.9219906947596
130.0000000000003,27.694161451771805,39.42430966227794,94.84600759399385,155.31687674140022,28.435709052010804,27.501914511607083,29.477537693780057,-6.14211055408083,94.79675754459767,46.17202744219952,94.84488278035843,155.31646327366934,1.1032395253789862,0.96864653698774,1.1425185768557165,2.111165113843456,1.9136054005300676,0.009512298196163015,35.0,28.49595775737652,28.27447765131035,9.0,45.0,3.0,494.19799006126766,581.9219539782496,480.0909855821511,359.98135978041,378.6191512662931,581.9219906947596
140.00000000000003,27.694175873429074,39.42422860598623,94.84595319136909,155.31664271126778,28.43572420759043,27.501850588790035,29.47755313273357,-6.142091627113189,94.79670301954721,46.17202608689638,94.844828375516,155.31621571256767,1.103238753571112,0.9686461520894996,1.1425226421228591,2.1111687942123587,1.9136100752250076,0.009512309883894543,35.0,28.49591449830484,28.274415818014855,9.0,45.0,3.0,494.197886817128,581.9216967872248,480.0908939735433,359.9809883808665,378.6193660956758,581.9217171338852
140.00000000000034,27.694175873429074,39.42422860598623,94.84595319136909,155.31664271126778,28.43572420759043,27.501850588790035,29.47755313273357,-6.142091627113189,94.79670301954721,46.17202608689638,94.844828375516,155.31621571256767,1.103238753571112,0.9686461520894996,1.1425226421228591,2.1111687942123587,1.9136100752250076,0.009512309883894543,35.0,28.49591449830484,28.274415818014855,9.0,45.0,3.0,494.197886817128,581.9216967872248,480.0908939735433,359.9809883808665,378.6193660956758,581.9217171338852
150.00000000000003,27.69418416651712,39.42419726423941,94.84593593633565,155.3165427630954,28.43573279174897,27.50182798743691,29.47756165719812,-6.142081176779357,94.79668570778345,46.172026825593086,94.84481111943273,155.3161059569543,1.1032383065481506,0.9686458792376931,1.1425239504416826,2.111169829679376,1.9136117891744315,0.009512314337165753,35.0,28.495899417901,28.274394131881596,9.0,45.0,3.0,494.1978440464804,581.9215840932885,480.0908576366282,359.9808707349439,378.6194426303264,581.9215925743479
150.00000000000037,27.69418416651712,39.42419726423941,94.84593593633565,155.3165427630954,28.43573279174897,27.50182798743691,29.47756165719812,-6.142081176779357,94.79668570778345,46.172026825593086,94.84481111943273,155.3161059569543,1.1032383065481506,0.9686458792376931,1.1425239504416826,2.111169829679376,1.9136117891744315,0.009512314337165753,35.0,28.495899417901,28.274394131881596,9.0,45.0,3.0,494.1978440464804,581.9215840932885,480.0908576366282,359.9808707349439,378.6194426303264,581.9215925743479
160.00000000000003,27.69418765922228,39.42418651213376,94.84593149513437,155.31650679837873,28.435736375933907,27.501820635891136,29.477565153990916,-6.142076889982661,94.79668124587626,46.1720273967378,94.84480667854993,155.31606545313912,1.103181048240237,0.9685956482929937,1.1424651617981567,2.1110608100911508,1.913612288262796,0.009511823730397636,35.0,28.49589488584263,28.27438713768004,9.0,45.0,3.0,494.19782869421584,581.9215426982917,480.0908448482483,359.98084342474664,378.619465068109,581.9215456872728
160.0000000000004,27.69418765922228,39.42418651213376,94.84593149513437,155.31650679837873,28.435736375933907,27.501820635891136,29.477565153990916,-6.142076889982661,94.79668124587626,46.1720273967378,94.84480667854993,155.31606545313912,1.103181048240237,0.9685956482929937,1.1424651617981567,2.1110608100911508,1.913612288262796,0.009511823730397636,35.0,28.49589488584263,28.27438713768004,9.0,45.0,3.0,494.19782869421584,581.9215426982917,480.0908448482483,359.98084342474664,378.619465068109,581.9215456872728
170.00000000000003,27.6941888200294,39.42418331453132,94.84593071874819,155.3164959864082,28.435737557825775,27.501818787806656,29.47756628631037,-6.142075501846932,94.7966804613311,46.17202766073712,94.8448059005264,155.31605289862813,1.1033017161807883,0.9687016041935576,1.14259023159013,2.111291835783688,1.913612391624096,0.009512865095834275,35.0,28.495893931280307,28.27438538767842,9.0,45.0,3.0,494.1978240004853,581.921529987078,480.09084128975206,359.9808407715617,378.61947017842266,581.9215308685033
170.00000000000043,27.6941888200294,39.42418331453132,94.84593071874819,155.3164959864082,28.435737557825775,27.501818787806656,29.47756628631037,-6.142075501846932,94.7966804613311,46.17202766073712,94.8448059005264,155.31605289862813,1.1033017161807883,0.9687016041935576,1.14259023159013,2.111291835783688,1.913612391624096,0.009512865095834275,35.0,28.495893931280307,28.27438538767842,9.0,45.0,3.0,494.1978240004853,581.921529987078,480.09084128975206,359.9808407715617,378.61947017842266,581.9215308685033
180.00000000000003,27.69418908625705,39.42418263891472,94.84593069677757,155.31649370693532,28.435737826744404,27.50181855226043,29.477566538658643,-6.142075192487539,94.79668043877818,46.172027742032185,94.84480587938172,155.31605013602427,1.1032334375005317,0.9686416555564784,1.142519531055622,2.1111611866121005,1.9136124004681312,0.009512276587660967,35.0,28.495893874596845,28.27438516449979,9.0,45.0,3.0,494.19782298676574,581.9215272395362,480.09084069148406,359.9808417310183,378.6194708502792,581.921527536014
180.00000000000043,27.69418908625705,39.42418263891472,94.84593069677757,155.31649370693532,28.435737826744404,27.50181855226043,29.477566538658643,-6.142075192487539,94.79668043877818,46.172027742032185,94.84480587938172,155.31605013602427,1.1032334375005317,0.9686416555564784,1.142519531055622,2.1111611866121005,1.9136124004681312,0.009512276587660967,35.0,28.495893874596845,28.27438516449979,9.0,45.0,3.0,494.19782298676574,581.9215272395362,480.09084069148406,359.9808417310183,378.6194708502792,581.921527536014
190.00000000000003,27.694189188659404,39.424182397450686,94.84593073326165,155.316492888568,28.435737929612863,27.5018185227068,29.477566633810152,-6.142075075839159,94.79668047474067,46.17202777993856,94.84480591586451,155.31604910716004,1.1032327694569344,0.9686410684963408,1.1425188391019985,2.1111599075983394,1.9136123998905112,0.009512270901809098,35.0,28.4958939013402,28.274385136290107,9.0,45.0,3.0,494.19782261685685,581.9215262319414,480.09084053184006,359.98084252024984,378.6194709722069,581.9215262737337
190.00000000000048,27.694189188659404,39.424182397450686,94.84593073326165,155.316492888568,28.435737929612863,27.5018185227068,29.477566633810152,-6.142075075839159,94.79668047474067,46.17202777993856,94.84480591586451,155.31604910716004,1.1032327694569344,0.9686410684963408,1.1425188391019985,2.1111599075983394,1.9136123998905112,0.009512270901809098,35.0,28.4958939013402,28.274385136290107,9.0,45.0,3.0,494.19782261685685,581.9215262319414,480.09084053184006,359.98084252024984,378.6194709722069,581.9215262737337
200.00000000000003,27.69418919599848,39.42418239425763,94.84593076049887,155.31649286771517,28.435737936659788,27.50181855595531,29.477566639614615,-6.142075068723329,94.79668050211315,46.17202778640916,94.84480594325767,155.31604905777857,1.1032202682194128,0.9686300920315042,1.1425058906307564,2.1111359826622604,1.9136123977033288,0.009512163116797277,35.0,28.495893930323405,28.27438516780711,9.0,45.0,3.0,494.19782260568735,581.9215261937071,480.0908405612219,359.98084280337906,378.6194709055972,581.9215262009076
200.00000000000048,27.69418919599848,39.42418239425763,94.84593076049887,155.31649286771517,28.435737936659788,27.50181855595531,29.477566639614615,-6.142075068723329,94.79668050211315,46.17202778640916,94.84480594325767,155.31604905777857,1.1032202682194128,0.9686300920315042,1.1425058906307564,2.1111359826622604,1.9136123977033288,0.009512163116797277,35.0,28.495893930323405,28.27438516780711,9.0,45.0,3.0,494.19782260568735,581.9215261937071,480.0908405612219,359.98084280337906,378.6194709055972,581.9215262009076
210.00000000000003,27.694189196289614,39.4241824022908,94.84593077491208,155.31649288875138,28.435737936796457,27.50181857481948,29.477566639371847,-6.142075069020962,94.79668051642724,46.17202778860951,94.8448059575644,155.3160490718024,1.103228787578556,0.968637571889088,1.1425147122335042,2.1111522841225923,1.9136123965331773,0.009512236570927377,35.0,28.495893944737983,28.274385185727283,9.0,45.0,3.0,494.1978226141149,581.9215262122789,480.090840582616,359.98084292702606,378.6194708623378,581.9215262110456
210.0000000000005,27.694189196289614,39.4241824022908,94.84593077491208,155.31649288875138,28.435737936796457,27.50181857481948,29.477566639371847,-6.142075069020962,94.79668051642724,46.17202778860951,94.8448059575644,155.3160490718024,1.103228787578556,0.968637571889088,1.1425147122335042,2.1111522841225923,1.9136123965331773,0.009512236570927377,35.0,28.495893944737983,28.274385185727283,9.0,45.0,3.0,494.1978226141149,581.9215262122789,480.090840582616,359.98084292702606,378.6194708623378,581.9215262110456
220.00000000000003,27.694189195253134,39.42418240907597,94.8459307818,155.3164929087614,28.435737935674062,27.501818584287435,29.477566638148037,-6.142075070521287,94.79668052325299,46.17202778921194,94.84480596438073,155.31604909102896,1.103234525019866,0.9686426093051284,1.1425206534111612,2.111163262716289,1.9136123959484257,0.009512286038659066,35.0,28.495893951442095,28.274385194754075,9.0,45.0,3.0,494.19782262257854,581.9215262332016,480.0908405948124,359.98084298037764,378.61947083852806,581.921526231054
220.00000000000057,27.694189195253134,39.42418240907597,94.8459307818,155.3164929087614,28.435737935674062,27.501818584287435,29.477566638148037,-6.142075070521287,94.79668052325299,46.17202778921194,94.84480596438073,155.31604909102896,1.103234525019866,0.9686426093051284,1.1425206534111612,2.111163262716289,1.9136123959484257,0.009512286038659066,35.0,28.495893951442095,28.274385194754075,9.0,45.0,3.0,494.19782262257854,581.9215262332016,480.0908405948124,359.98084298037764,378.61947083852806,581.921526231054
230.00000000000003,27.694189194335195,39.42418241320894,94.84593078485712,155.31649292147887,28.435737934712574,27.501818588712467,29.47756663716923,-6.1420750717211945,94.79668052628664,46.172027789322726,94.84480596740771,155.3160491042397,1.1032369373461952,0.9686447273031512,1.142523151367745,2.111167878670896,1.913612395673816,0.00951230683715236,35.0,28.49589395441245,28.274385198981577,9.0,45.0,3.0,494.19782262803454,581.9215262471295,480.09084060104607,359.9808430024221,378.61947082682497,581.9215262455936
230.0000000000006,27.694189194335195,39.42418241320894,94.84593078485712,155.31649292147887,28.435737934712574,27.501818588712467,29.47756663716923,-6.1420750717211945,94.79668052628664,46.172027789322726,94.84480596740771,155.3160491042397,1.1032369373461952,0.9686447273031512,1.142523151367745,2.111167878670896,1.913612395673816,0.00951230683715236,35.0,28.49589395441245,28.274385198981577,9.0,45.0,3.0,494.19782262803454,581.9215262471295,480.09084060104607,359.9808430024221,378.61947082682497,581.9215262455936
240.00000000000003,27.694189193765272,39.42418241538172,94.84593078613283,155.31649292834112,28.43573793412231,27.501818590660832,29.477566636582964,-6.142075072439923,94.79668052755453,46.172027789308174,94.84480596867192,155.3160491116467,1.1032378666756235,0.9686455432442956,1.1425241136696431,2.1111696569139387,1.9136123955530155,0.009512314849432813,35.0,28.495893955661128,28.27438520084462,9.0,45.0,3.0,494.19782263099455,581.9215262548237,480.0908406039957,359.98084301095264,378.6194708215024,581.9215262539518
240.00000000000065,27.694189193765272,39.42418241538172,94.84593078613283,155.31649292834112,28.43573793412231,27.501818590660832,29.477566636582964,-6.142075072439923,94.79668052755453,46.172027789308174,94.84480596867192,155.3160491116467,1.1032378666756235,0.9686455432442956,1.1425241136696431,2.1111696569139387,1.9136123955530155,0.009512314849432813,35.0,28.495893955661128,28.27438520084462,9.0,45.0,3.0,494.19782263099455,581.9215262548237,480.0908406039957,359.98084301095264,378.6194708215024,581.9215262539518
250.00000000000003,27.69418919346331,39.42418241642224,94.8459307866313,155.3164929316851,28.435737933811524,27.501818591471302,29.477566636278585,-6.142075072813042,94.79668052805074,46.17202778927651,94.8448059691662,155.31604911534816,1.1032382033961912,0.9686458388810348,1.1425244623306827,2.1111703012117173,1.913612395503277,0.009512317752417742,35.0,28.49589395615624,28.27438520161945,9.0,45.0,3.0,494.1978226324424,581.9215262586312,480.0908406053018,359.9808430139906,378.61947081923535,581.9215262581941
250.00000000000065,27.69418919346331,39.42418241642224,94.8459307866313,155.3164929316851,28.435737933811524,27.501818591471302,29.477566636278585,-6.142075072813042,94.79668052805074,46.17202778927651,94.8448059691662,155.31604911534816,1.1032382033961912,0.9686458388810348,1.1425244623306827,2.1111703012117173,1.913612395503277,0.009512317752417742,35.0,28.49589395615624,28.27438520161945,9.0,45.0,3.0,494.1978226324424,581.9215262586312,480.0908406053018,359.9808430139906,378.61947081923535,581.9215262581941
260.00000000000006,27.694189193312067,39.4241824169124,94.84593078681436,155.31649293326683,28.43573793365668,27.50181859180276,29.47756663612846,-6.142075072997102,94.79668052823511,46.172027789253086,94.84480596934968,155.31604911712787,1.103238171985056,0.9686458113002829,1.1425244297808703,2.1111702410811533,1.9136123954834927,0.009512317481451055,35.0,28.495893956346887,28.274385201935782,9.0,45.0,3.0,494.19782263313385,581.9215262604579,480.0908406058701,359.98084301497965,378.61947081830414,581.9215262602602
260.0000000000007,27.694189193312067,39.4241824169124,94.84593078681436,155.31649293326683,28.43573793365668,27.50181859180276,29.47756663612846,-6.142075072997102,94.79668052823511,46.172027789253086,94.84480596934968,155.31604911712787,1.103238171985056,0.9686458113002829,1.1425244297808703,2.1111702410811533,1.9136123954834927,0.009512317481451055,35.0,28.495893956346887,28.274385201935782,9.0,45.0,3.0,494.19782263313385,581.9215262604579,480.0908406058701,359.98084301497965,378.61947081830414,581.9215262602602
270.00000000000006,27.694189193249855,39.42418241710004,94.84593078687296,155.3164929338854,28.435737933593167,27.501818591912357,29.477566636067472,-6.142075073071851,94.79668052829328,46.17202778923957,94.84480596940749,155.31604911784382,1.1032382363358522,0.9686458677999401,1.1425244964165708,2.111170364216511,1.9136123954770368,0.009512318036241916,35.0,28.495893956404814,28.274385202040605,9.0,45.0,3.0,494.19782263340346,581.9215262611788,480.09084060607336,359.98084301520703,378.61947081797473,581.9215262610985
270.0000000000007,27.694189193249855,39.42418241710004,94.84593078687296,155.3164929338854,28.435737933593167,27.501818591912357,29.477566636067472,-6.142075073071851,94.79668052829328,46.17202778923957,94.84480596940749,155.31604911784382,1.1032382363358522,0.9686458677999401,1.1425244964165708,2.111170364216511,1.9136123954770368,0.009512318036241916,35.0,28.495893956404814,28.274385202040605,9.0,45.0,3.0,494.19782263340346,581.9215262611788,480.09084060607336,359.98084301520703,378.61947081797473,581.9215262610985
280.00000000000006,27.69418919322593,39.42418241716581,94.84593078689043,155.31649293410925,28.43573793356877,27.50181859194447,29.47756663604424,-6.1420750731003295,94.79668052830976,46.17202778923416,94.84480596942385,155.31604911810837,1.1032383246258313,0.9686459453186175,1.1425245878485173,2.1111705331671344,1.9136123954750648,0.00951231879747438,35.0,28.49589395641993,28.27438520207181,9.0,45.0,3.0,494.19782263349936,581.9215262614407,480.0908406061404,359.9808430152408,378.61947081786786,581.9215262614113
280.0000000000007,27.69418919322593,39.42418241716581,94.84593078689043,155.31649293410925,28.43573793356877,27.50181859194447,29.47756663604424,-6.1420750731003295,94.79668052830976,46.17202778923416,94.84480596942385,155.31604911810837,1.1032383246258313,0.9686459453186175,1.1425245878485173,2.1111705331671344,1.9136123954750648,0.00951231879747438,35.0,28.49589395641993,28.27438520207181,9.0,45.0,3.0,494.19782263349936,581.9215262614407,480.0908406061404,359.9808430152408,378.61947081786786,581.9215262614113
290.00000000000006,27.694189193217564,39.42418241718525,94.84593078689336,155.31649293417848,28.43573793356028,27.501818591952254,29.477566636036197,-6.14207507311022,94.79668052831232,46.17202778923246,94.84480596942637,155.3160491181926,1.103238360540203,0.9686459768514996,1.142524625041354,2.1111706018928538,1.9136123954746411,0.009512319107128407,35.0,28.495893956422776,28.27438520207937,9.0,45.0,3.0,494.19782263352965,581.9215262615229,480.09084060615953,359.98084301522914,378.6194708178398,581.9215262615122
290.0000000000007,27.694189193217564,39.42418241718525,94.84593078689336,155.31649293417848,28.43573793356028,27.501818591952254,29.477566636036197,-6.14207507311022,94.79668052831232,46.17202778923246,94.84480596942637,155.3160491181926,1.103238360540203,0.9686459768514996,1.142524625041354,2.1111706018928538,1.9136123954746411,0.009512319107128407,35.0,28.495893956422776,28.27438520207937,9.0,45.0,3.0,494.19782263352965,581.9215262615229,480.09084060615953,359.98084301522914,378.6194708178398,581.9215262615122
300.00000000000006,27.694189193214427,39.42418241719059,94.84593078689296,155.3164929342007,28.4357379335571,27.501818591954702,29.47756663603321,-6.142075073113857,94.79668052831181,46.172027789230874,94.84480596942583,155.31604911822149,1.1032383680224505,0.9686459834209085,1.1425246327899783,2.1111706162108868,1.9136123954745607,0.009512319171639453,35.0,28.495893956422837,28.274385202080907,9.0,45.0,3.0,494.19782263353807,581.9215262615504,480.0908406061655,359.98084301521374,378.6194708178352,581.9215262615472
300.0000000000007,27.694189193214427,39.42418241719059,94.84593078689296,155.3164929342007,28.4357379335571,27.501818591954702,29.47756663603321,-6.142075073113857,94.79668052831181,46.172027789230874,94.84480596942583,155.31604911822149,1.1032383680224505,0.9686459834209085,1.1425246327899783,2.1111706162108868,1.9136123954745607,0.009512319171639453,35.0,28.495893956422837,28.274385202080907,9.0,45.0,3.0,494.19782263353807,581.9215262615504,480.0908406061655,359.98084301521374,378.6194708178352,581.9215262615472
310.00000000000006,27.69418919321325,39.42418241719122,94.84593078689198,155.31649293420645,28.435737933555924,27.501818591954983,29.47756663603213,-6.142075073115166,94.79668052831073,46.17202778923036,94.8448059694248,155.31604911822978,1.1032383725117132,0.9686459873624937,1.1425246374391596,2.111170624801653,1.9136123954746136,0.009512319210346188,35.0,28.495893956422208,28.274385202080907,9.0,45.0,3.0,494.197822633541,581.9215262615576,480.0908406061671,359.9808430152033,378.6194708178368,581.9215262615573
310.0000000000007,27.69418919321325,39.42418241719122,94.84593078689198,155.31649293420645,28.435737933555924,27.501818591954983,29.47756663603213,-6.142075073115166,94.79668052831073,46.17202778923036,94.8448059694248,155.31604911822978,1.1032383725117132,0.9686459873624937,1.1425246374391596,2.111170624801653,1.9136123954746136,0.009512319210346188,35.0,28.495893956422208,28.274385202080907,9.0,45.0,3.0,494.197822633541,581.9215262615576,480.0908406061671,359.9808430152033,378.6194708178368,581.9215262615573
320.00000000000006,27.69418919321299,39.424182417191325,94.84593078689136,155.31649293420827,28.435737933555668,27.501818591953395,29.47756663603189,-6.142075073115507,94.7966805283101,46.172027789230974,94.84480596942414,155.31604911823212,1.1032383740081426,0.9686459886763672,1.1425246389888988,2.111170627665266,1.9136123954746376,0.009512319223248415,35.0,28.49589395642164,28.27438520208051,9.0,45.0,3.0,494.19782263354153,581.9215262615602,480.0908406061666,359.9808430151972,378.61947081783774,581.9215262615604
320.0000000000007,27.69418919321299,39.424182417191325,94.84593078689136,155.31649293420827,28.435737933555668,27.501818591953395,29.47756663603189,-6.142075073115507,94.7966805283101,46.172027789230974,94.84480596942414,155.31604911823212,1.1032383740081426,0.9686459886763672,1.1425246389888988,2.111170627665266,1.9136123954746376,0.009512319223248415,35.0,28.49589395642164,28.27438520208051,9.0,45.0,3.0,494.19782263354153,581.9215262615602,480.0908406061666,359.9808430151972,378.61947081783774,581.9215262615604
330.00000000000006,27.694189193212896,39.4241824171915,94.84593078689059,155.31649293420747,28.43573793355557,27.50181859195385,29.477566636031817,-6.142075073115564,94.79668052830942,46.17202778922956,94.84480596942349,155.3160491182312,1.1032383695189156,0.9686459847348157,1.142524634339843,2.111170619074658,1.9136123954746675,0.009512319184541497,35.0,28.495893956421355,28.27438520208,9.0,45.0,3.0,494.1978226335412,581.92152626156,480.0908406061663,359.9808430151936,378.6194708178384,581.92152626156
330.0000000000007,27.694189193212896,39.4241824171915,94.84593078689059,155.31649293420747,28.43573793355557,27.50181859195385,29.477566636031817,-6.142075073115564,94.79668052830942,46.17202778922956,94.84480596942349,155.3160491182312,1.1032383695189156,0.9686459847348157,1.142524634339843,2.111170619074658,1.9136123954746675,0.009512319184541497,35.0,28.495893956421355,28.27438520208,9.0,45.0,3.0,494.1978226335412,581.92152626156,480.0908406061663,359.9808430151936,378.6194708178384,581.92152626156
340.00000000000006,27.694189193212935,39.42418241719014,94.84593078689069,155.31649293420708,28.435737933555625,27.50181859195351,29.477566636031877,-6.142075073115507,94.79668052830944,46.172027789230576,94.84480596942349,155.31604911823047,1.103238375504542,0.9686459899902008,1.1425246405386464,2.111170630528848,1.913612395474685,0.009512319236150696,35.0,28.49589395642124,28.274385202079884,9.0,45.0,3.0,494.19782263354045,581.9215262615587,480.0908406061666,359.9808430151915,378.6194708178406,581.9215262615587
340.0000000000007,27.694189193212935,39.42418241719014,94.84593078689069,155.31649293420708,28.435737933555625,27.50181859195351,29.477566636031877,-6.142075073115507,94.79668052830944,46.172027789230576,94.84480596942349,155.31604911823047,1.103238375504542,0.9686459899902008,1.1425246405386464,2.111170630528848,1.913612395474685,0.009512319236150696,35.0,28.49589395642124,28.274385202079884,9.0,45.0,3.0,494.19782263354045,581.9215262615587,480.0908406061666,359.9808430151915,378.6194708178406,581.9215262615587
350.00000000000006,27.69418919321297,39.42418241719196,94.84593078689028,155.31649293420702,28.435737933555654,27.501818591953224,29.47756663603191,-6.14207507311545,94.79668052830912,46.17202778922956,94.84480596942312,155.31604911823013,1.1032383695188952,0.9686459847348032,1.1425246343398756,2.111170619074678,1.9136123954747208,0.009512319184541497,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354153,581.9215262615587,480.0908406061664,359.98084301519015,378.61947081784126,581.9215262615588
350.0000000000007,27.69418919321297,39.42418241719196,94.84593078689028,155.31649293420702,28.435737933555654,27.501818591953224,29.47756663603191,-6.14207507311545,94.79668052830912,46.17202778922956,94.84480596942312,155.31604911823013,1.1032383695188952,0.9686459847348032,1.1425246343398756,2.111170619074678,1.9136123954747208,0.009512319184541497,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354153,581.9215262615587,480.0908406061664,359.98084301519015,378.61947081784126,581.9215262615588
360.00000000000006,27.694189193213035,39.42418241719116,94.84593078689045,155.31649293420622,28.435737933555707,27.50181859195351,29.477566636031963,-6.142075073115393,94.79668052830928,46.172027789229446,94.84480596942329,155.31604911823047,1.1032383710153064,0.9686459860486584,1.142524635889559,2.111170621938218,1.9136123954747104,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335413,581.9215262615587,480.0908406061658,359.9808430151909,378.61947081784166,581.9215262615587
360.0000000000007,27.694189193213035,39.42418241719116,94.84593078689045,155.31649293420622,28.435737933555707,27.50181859195351,29.477566636031963,-6.142075073115393,94.79668052830928,46.172027789229446,94.84480596942329,155.31604911823047,1.1032383710153064,0.9686459860486584,1.142524635889559,2.111170621938218,1.9136123954747104,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335413,581.9215262615587,480.0908406061658,359.9808430151909,378.61947081784166,581.9215262615587
370.00000000000006,27.694189193213045,39.42418241719116,94.84593078689049,155.31649293420617,28.43573793355572,27.501818591953736,29.47756663603197,-6.142075073115393,94.79668052830931,46.17202778922996,94.84480596942336,155.31604911823035,1.103238369518898,0.9686459847348058,1.1425246343398792,2.111170619074685,1.9136123954747215,0.009512319184541514,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.9215262615584,480.0908406061658,359.9808430151895,378.6194708178414,581.9215262615584
370.00000000000074,27.694189193213045,39.42418241719116,94.84593078689049,155.31649293420617,28.43573793355572,27.501818591953736,29.47756663603197,-6.142075073115393,94.79668052830931,46.17202778922996,94.84480596942336,155.31604911823035,1.103238369518898,0.9686459847348058,1.1425246343398792,2.111170619074685,1.9136123954747215,0.009512319184541514,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.9215262615584,480.0908406061658,359.9808430151895,378.6194708178414,581.9215262615584
380.00000000000006,27.69418919321301,39.42418241719184,94.84593078689042,155.31649293420713,28.43573793355569,27.50181859195294,29.477566636031938,-6.14207507311545,94.79668052830925,46.17202778923024,94.84480596942323,155.31604911822922,1.1032383710153102,0.9686459860486551,1.142524635889572,2.111170621938227,1.913612395474712,0.009512319197443804,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615586,480.09084060616607,359.9808430151899,378.61947081783853,581.9215262615578
380.00000000000074,27.69418919321301,39.42418241719184,94.84593078689042,155.31649293420713,28.43573793355569,27.50181859195294,29.477566636031938,-6.14207507311545,94.79668052830925,46.17202778923024,94.84480596942323,155.31604911822922,1.1032383710153102,0.9686459860486551,1.142524635889572,2.111170621938227,1.913612395474712,0.009512319197443804,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615586,480.09084060616607,359.9808430151899,378.61947081783853,581.9215262615578
390.00000000000006,27.69418919321302,39.42418241719196,94.84593078689053,155.31649293420543,28.435737933555703,27.50181859195305,29.47756663603195,-6.142075073115393,94.79668052830931,46.17202778922996,94.84480596942336,155.316049118229,1.1032383710152915,0.9686459860486438,1.142524635889559,2.111170621938203,1.9136123954747228,0.00951231919744382,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.921526261557,480.0908406061659,359.9808430151912,378.6194708178412,581.9215262615576
390.00000000000074,27.69418919321302,39.42418241719196,94.84593078689053,155.31649293420543,28.435737933555703,27.50181859195305,29.47756663603195,-6.142075073115393,94.79668052830931,46.17202778922996,94.84480596942336,155.316049118229,1.1032383710152915,0.9686459860486438,1.142524635889559,2.111170621938203,1.9136123954747228,0.00951231919744382,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.921526261557,480.0908406061659,359.9808430151912,378.6194708178412,581.9215262615576
400.00000000000006,27.694189193213035,39.424182417191446,94.8459307868904,155.31649293420725,28.435737933555707,27.50181859195311,29.477566636031955,-6.142075073115393,94.7966805283092,46.17202778922979,94.84480596942323,155.31604911823047,1.1032383710153093,0.9686459860486633,1.1425246358895598,2.111170621938223,1.9136123954747104,0.009512319197443784,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335416,581.9215262615594,480.0908406061658,359.98084301519066,378.61947081784143,581.9215262615595
400.00000000000074,27.694189193213035,39.424182417191446,94.8459307868904,155.31649293420725,28.435737933555707,27.50181859195311,29.477566636031955,-6.142075073115393,94.7966805283092,46.17202778922979,94.84480596942323,155.31604911823047,1.1032383710153093,0.9686459860486633,1.1425246358895598,2.111170621938223,1.9136123954747104,0.009512319197443784,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335416,581.9215262615594,480.0908406061658,359.98084301519066,378.61947081784143,581.9215262615595
410.00000000000006,27.69418919321302,39.42418241719099,94.84593078689056,155.31649293420674,28.4357379335557,27.501818591953448,29.47756663603195,-6.142075073115393,94.79668052830941,46.17202778922996,94.8448059694234,155.31604911823018,1.103238369518917,0.9686459847348116,1.1425246343398654,2.111170619074677,1.9136123954746815,0.009512319184541507,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354006,581.9215262615588,480.0908406061658,359.9808430151909,378.61947081784086,581.9215262615584
410.00000000000074,27.69418919321302,39.42418241719099,94.84593078689056,155.31649293420674,28.4357379335557,27.501818591953448,29.47756663603195,-6.142075073115393,94.79668052830941,46.17202778922996,94.8448059694234,155.31604911823018,1.103238369518917,0.9686459847348116,1.1425246343398654,2.111170619074677,1.9136123954746815,0.009512319184541507,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354006,581.9215262615588,480.0908406061658,359.9808430151909,378.61947081784086,581.9215262615584
420.00000000000006,27.69418919321299,39.42418241719099,94.84593078689046,155.3164929342065,28.435737933555668,27.501818591952485,29.47756663603192,-6.14207507311545,94.79668052830928,46.1720277892299,94.84480596942336,155.3160491182299,1.1032383695189087,0.968645984734808,1.1425246343398707,2.111170619074679,1.913612395474698,0.0095123191845415,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615587,480.0908406061659,359.98084301519026,378.61947081784206,581.9215262615584
420.00000000000074,27.69418919321299,39.42418241719099,94.84593078689046,155.3164929342065,28.435737933555668,27.501818591952485,29.47756663603192,-6.14207507311545,94.79668052830928,46.1720277892299,94.84480596942336,155.3160491182299,1.1032383695189087,0.968645984734808,1.1425246343398707,2.111170619074679,1.913612395474698,0.0095123191845415,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615587,480.0908406061659,359.98084301519026,378.61947081784206,581.9215262615584
430.00000000000006,27.694189193213,39.424182417192185,94.84593078689028,155.31649293420747,28.435737933555675,27.50181859195385,29.47756663603192,-6.14207507311545,94.79668052830908,46.172027789230015,94.84480596942312,155.31604911823047,1.1032383710153122,0.9686459860486644,1.1425246358895689,2.1111706219382333,1.9136123954747144,0.009512319197443778,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354153,581.9215262615596,480.0908406061659,359.9808430151897,378.619470817839,581.9215262615587
430.00000000000074,27.694189193213,39.424182417192185,94.84593078689028,155.31649293420747,28.435737933555675,27.50181859195385,29.47756663603192,-6.14207507311545,94.79668052830908,46.172027789230015,94.84480596942312,155.31604911823047,1.1032383710153122,0.9686459860486644,1.1425246358895689,2.1111706219382333,1.9136123954747144,0.009512319197443778,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354153,581.9215262615596,480.0908406061659,359.9808430151897,378.619470817839,581.9215262615587
440.00000000000006,27.694189193212985,39.42418241719105,94.84593078689032,155.31649293420628,28.435737933555668,27.50181859195351,29.47756663603192,-6.14207507311545,94.79668052830912,46.172027789230185,94.84480596942312,155.31604911823013,1.1032383710153133,0.9686459860486528,1.1425246358895722,2.111170621938225,1.9136123954747053,0.009512319197443792,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615585,480.09084060616607,359.98084301518975,378.61947081784047,581.9215262615584
440.00000000000074,27.694189193212985,39.42418241719105,94.84593078689032,155.31649293420628,28.435737933555668,27.50181859195351,29.47756663603192,-6.14207507311545,94.79668052830912,46.172027789230185,94.84480596942312,155.31604911823013,1.1032383710153133,0.9686459860486528,1.1425246358895722,2.111170621938225,1.9136123954747053,0.009512319197443792,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615585,480.09084060616607,359.98084301518975,378.61947081784047,581.9215262615584
450.00000000000006,27.694189193212974,39.4241824171915,94.8459307868904,155.31649293420696,28.435737933555657,27.50181859195305,29.47756663603191,-6.14207507311545,94.79668052830921,46.17202778923064,94.84480596942323,155.31604911823,1.1032383710153133,0.9686459860486578,1.1425246358895722,2.11117062193823,1.9136123954747095,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615588,480.09084060616607,359.9808430151898,378.61947081784126,581.9215262615584
450.00000000000074,27.694189193212974,39.4241824171915,94.8459307868904,155.31649293420696,28.435737933555657,27.50181859195305,29.47756663603191,-6.14207507311545,94.79668052830921,46.17202778923064,94.84480596942323,155.31604911823,1.1032383710153133,0.9686459860486578,1.1425246358895722,2.11117062193823,1.9136123954747095,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615588,480.09084060616607,359.9808430151898,378.61947081784126,581.9215262615584
460.00000000000006,27.69418919321303,39.42418241719088,94.84593078689036,155.31649293420674,28.435737933555707,27.50181859195351,29.477566636031963,-6.142075073115393,94.7966805283092,46.17202778922962,94.84480596942323,155.31604911823007,1.1032383710153093,0.9686459860486569,1.142524635889565,2.1111706219382222,1.9136123954747095,0.009512319197443801,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615586,480.0908406061659,359.9808430151904,378.6194708178396,581.9215262615588
460.00000000000074,27.69418919321303,39.42418241719088,94.84593078689036,155.31649293420674,28.435737933555707,27.50181859195351,29.477566636031963,-6.142075073115393,94.7966805283092,46.17202778922962,94.84480596942323,155.31604911823007,1.1032383710153093,0.9686459860486569,1.142524635889565,2.1111706219382222,1.9136123954747095,0.009512319197443801,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615586,480.0908406061659,359.9808430151904,378.6194708178396,581.9215262615588
