time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,27.694189193213035,39.4241824171902,94.84593078689053,155.31649293420566,28.43573793355572,27.501818591954247,29.47756663603197,-6.142075073115393,94.79668052830937,46.172027789230576,94.84480596942336,155.31604911822978,1.1032383680224955,0.9686459834209464,1.14252463279018,2.1111706162111266,1.9136123954747,0.009512319171639218,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354006,581.9215262615578,480.0908406061664,359.98084301519054,378.61947081784047,581.9215262615576
470.00000000000074,27.694189193213035,39.4241824171902,94.84593078689053,155.31649293420566,28.43573793355572,27.501818591954247,29.47756663603197,-6.142075073115393,94.79668052830937,46.172027789230576,94.84480596942336,155.31604911822978,1.1032383680224955,0.9686459834209464,1.14252463279018,2.1111706162111266,1.9136123954747,0.009512319171639218,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354006,581.9215262615578,480.0908406061664,359.98084301519054,378.61947081784047,581.9215262615576
480.00000000000006,27.69418919321302,39.42418241719077,94.84593078689056,155.3164929342064,28.4357379335557,27.50181859195294,29.47756663603195,-6.142075073115393,94.79668052830927,46.1720277892295,94.84480596942328,155.31604911822967,1.1032383784973427,0.9686459926179022,1.1425246436380312,2.1111706362559333,1.9136123954747088,0.009512319261955296,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.921526261558,480.0908406061658,359.98084301519134,378.61947081783967,581.9215262615578
480.00000000000074,27.69418919321302,39.42418241719077,94.84593078689056,155.3164929342064,28.4357379335557,27.50181859195294,29.47756663603195,-6.142075073115393,94.79668052830927,46.1720277892295,94.84480596942328,155.31604911822967,1.1032383784973427,0.9686459926179022,1.1425246436380312,2.1111706362559333,1.9136123954747088,0.009512319261955296,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.921526261558,480.0908406061658,359.98084301519134,378.61947081783967,581.9215262615578
490.00000000000006,27.694189193212964,39.42418241719128,94.84593078689032,155.3164929342061,28.435737933555643,27.50181859195328,29.477566636031888,-6.142075073115507,94.79668052830915,46.17202778923024,94.8448059694232,155.31604911822996,1.103238368022489,0.9686459834209465,1.142524632790185,2.1111706162111314,1.9136123954747155,0.009512319171639206,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335406,581.9215262615579,480.0908406061664,359.9808430151898,378.61947081784103,581.9215262615584
490.00000000000074,27.694189193212964,39.42418241719128,94.84593078689032,155.3164929342061,28.435737933555643,27.50181859195328,29.477566636031888,-6.142075073115507,94.79668052830915,46.17202778923024,94.8448059694232,155.31604911822996,1.103238368022489,0.9686459834209465,1.142524632790185,2.1111706162111314,1.9136123954747155,0.009512319171639206,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335406,581.9215262615579,480.0908406061664,359.9808430151898,378.61947081784103,581.9215262615584
500.00000000000006,27.694189193212967,39.42418241719167,94.84593078689021,155.3164929342064,28.435737933555643,27.50181859195328,29.47756663603189,-6.142075073115507,94.79668052830908,46.17202778922979,94.84480596942312,155.31604911822996,1.1032383650296749,0.9686459807932535,1.1425246296907947,2.1111706104840486,1.9136123954747195,0.0095123191458346,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335412,581.9215262615587,480.0908406061664,359.9808430151897,378.6194708178384,581.921526261558
500.00000000000074,27.694189193212967,39.42418241719167,94.84593078689021,155.3164929342064,28.435737933555643,27.50181859195328,29.47756663603189,-6.142075073115507,94.79668052830908,46.17202778922979,94.84480596942312,155.31604911822996,1.1032383650296749,0.9686459807932535,1.1425246296907947,2.1111706104840486,1.9136123954747195,0.0095123191458346,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335412,581.9215262615587,480.0908406061664,359.9808430151897,378.6194708178384,581.921526261558
510.00000000000006,27.694189193213017,39.42418241719196,94.84593078689056,155.3164929342068,28.4357379335557,27.501818591952883,29.477566636031952,-6.142075073115393,94.79668052830931,46.172027789230754,94.84480596942336,155.31604911823086,1.1032383740081273,0.9686459886763582,1.1425246389889545,2.111170627665312,1.9136123954747064,0.009512319223248392,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615587,480.0908406061658,359.9808430151904,378.61947081784245,581.9215262615595
510.00000000000074,27.694189193213017,39.42418241719196,94.84593078689056,155.3164929342068,28.4357379335557,27.501818591952883,29.477566636031952,-6.142075073115393,94.79668052830931,46.172027789230754,94.84480596942336,155.31604911823086,1.1032383740081273,0.9686459886763582,1.1425246389889545,2.111170627665312,1.9136123954747064,0.009512319223248392,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615587,480.0908406061658,359.9808430151904,378.61947081784245,581.9215262615595
520.0000000000001,27.694189193213017,39.42418241719304,94.84593078689025,155.3164929342072,28.4357379335557,27.50181859195294,29.477566636031952,-6.142075073115393,94.79668052830912,46.172027789230526,94.84480596942316,155.3160491182311,1.103238366526081,0.9686459821071155,1.1425246312404738,2.1111706133475887,1.9136123954747184,0.00951231915873689,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354216,581.9215262615596,480.0908406061659,359.9808430151908,378.61947081784024,581.9215262615595
530.0000000000001,27.69418919321303,39.42418241719196,94.84593078689059,155.31649293420702,28.435737933555718,27.50181859195294,29.477566636031952,-6.142075073115393,94.79668052830937,46.172027789230754,94.84480596942339,155.31604911823024,1.1032383740081169,0.9686459886763616,1.1425246389889585,2.11117062766532,1.9136123954747315,0.009512319223248392,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354216,581.9215262615592,480.0908406061659,359.98084301519,378.6194708178406,581.9215262615592
540.0000000000001,27.69418919321302,39.42418241719105,94.84593078689053,155.31649293420645,28.4357379335557,27.501818591953167,29.47756663603195,-6.142075073115393,94.79668052830931,46.172027789230405,94.84480596942336,155.31604911823047,1.1032383710153173,0.9686459860486537,1.1425246358895589,2.1111706219382125,1.913612395474687,0.009512319197443811,35.0,28.49589395642101,28.274385202079717,9.0,45.0,3.0,494.19782263354017,581.9215262615584,480.09084060616607,359.9808430151914,378.61947081784007,581.9215262615588
550.0000000000001,27.69418919321301,39.42418241719184,94.84593078689042,155.3164929342065,28.43573793355569,27.50181859195294,29.477566636031938,-6.14207507311545,94.79668052830925,46.17202778923007,94.84480596942323,155.31604911822927,1.1032383695189023,0.968645984734808,1.14252463433987,2.111170619074678,1.913612395474708,0.009512319184541502,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615587,480.0908406061659,359.9808430151904,378.61947081784103,581.9215262615578
560.0000000000001,27.694189193213035,39.4241824171927,94.84593078689043,155.31649293420702,28.435737933555718,27.501818591953448,29.477566636031963,-6.142075073115393,94.79668052830928,46.17202778922996,94.84480596942329,155.31604911822996,1.1032383710152949,0.9686459860486558,1.1425246358895609,2.1111706219382165,1.9136123954747293,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354216,581.9215262615587,480.09084060616607,359.980843015191,378.619470817841,581.9215262615586
570.0000000000001,27.694189193213035,39.42418241719014,94.84593078689073,155.31649293420566,28.43573793355572,27.501818591953334,29.47756663603198,-6.142075073115393,94.79668052830952,46.172027789230526,94.84480596942353,155.3160491182296,1.1032383740081335,0.9686459886763502,1.1425246389889538,2.111170627665304,1.9136123954746875,0.009512319223248413,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.1978226335398,581.9215262615579,480.09084060616607,359.9808430151909,378.6194708178406,581.9215262615578
580.0000000000001,27.69418919321302,39.42418241719304,94.84593078689032,155.3164929342064,28.4357379335557,27.501818591953395,29.477566636031938,-6.14207507311545,94.79668052830915,46.17202778922996,94.8448059694232,155.31604911822996,1.103238371015285,0.9686459860486506,1.1425246358895698,2.11117062193822,1.9136123954747488,0.0095123191974438,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335424,581.921526261558,480.09084060616607,359.9808430151901,378.61947081784,581.921526261558
590.0000000000001,27.69418919321302,39.42418241719213,94.84593078689049,155.31649293420628,28.4357379335557,27.501818591953903,29.47756663603195,-6.142075073115393,94.79668052830931,46.17202778923064,94.84480596942336,155.31604911823013,1.103238371015289,0.968645986048651,1.1425246358895664,2.1111706219382174,1.91361239547474,0.009512319197443806,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354216,581.921526261558,480.09084060616607,359.98084301519054,378.619470817842,581.9215262615585
600.0000000000001,27.69418919321303,39.42418241719173,94.84593078689036,155.31649293420713,28.435737933555707,27.501818591953167,29.477566636031955,-6.142075073115393,94.79668052830918,46.172027789230015,94.8448059694232,155.31604911822927,1.1032383710153093,0.9686459860486578,1.1425246358895564,2.1111706219382143,1.9136123954747024,0.009512319197443801,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615586,480.0908406061658,359.9808430151912,378.6194708178408,581.9215262615578
610.0000000000001,27.694189193213024,39.42418241719196,94.84593078689045,155.31649293420583,28.435737933555707,27.501818591953167,29.477566636031955,-6.142075073115393,94.79668052830928,46.17202778923036,94.84480596942329,155.31604911822996,1.103238369518892,0.9686459847348003,1.1425246343398647,2.1111706190746653,1.9136123954747144,0.009512319184541512,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615578,480.0908406061659,359.98084301519106,378.6194708178407,581.9215262615584
620.0000000000001,27.69418919321301,39.424182417192014,94.84593078689032,155.31649293420656,28.43573793355569,27.501818591953448,29.47756663603194,-6.14207507311545,94.79668052830915,46.17202778923024,94.84480596942316,155.31604911823013,1.1032383695189043,0.9686459847348092,1.14252463433987,2.111170619074679,1.9136123954747053,0.009512319184541502,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615588,480.0908406061659,359.9808430151904,378.6194708178395,581.9215262615584
630.0000000000001,27.69418919321302,39.42418241719275,94.84593078689036,155.3164929342064,28.435737933555703,27.50181859195311,29.47756663603195,-6.142075073115393,94.7966805283092,46.17202778923007,94.84480596942323,155.31604911823086,1.1032383710152935,0.9686459860486589,1.1425246358895638,2.1111706219382227,1.9136123954747368,0.009512319197443796,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335424,581.9215262615588,480.0908406061659,359.9808430151905,378.61947081784086,581.9215262615594
640.0000000000001,27.694189193212992,39.424182417191616,94.84593078689032,155.31649293420702,28.43573793355567,27.501818591952883,29.477566636031924,-6.14207507311545,94.79668052830915,46.172027789230405,94.8448059694232,155.31604911823018,1.1032383710153113,0.9686459860486589,1.142524635889563,2.111170621938222,1.9136123954747053,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615588,480.0908406061659,359.98084301519054,378.61947081783984,581.9215262615586
650.0000000000001,27.694189193213013,39.42418241719116,94.84593078689022,155.31649293420685,28.435737933555696,27.50181859195305,29.47756663603195,-6.142075073115393,94.79668052830904,46.1720277892299,94.84480596942308,155.31604911822984,1.1032383695189016,0.9686459847348023,1.1425246343398632,2.1111706190746657,1.9136123954746984,0.009512319184541498,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335404,581.921526261558,480.0908406061659,359.98084301519106,378.6194708178414,581.9215262615585
660.0000000000001,27.69418919321301,39.42418241719093,94.84593078689053,155.31649293420725,28.43573793355569,27.50181859195294,29.477566636031938,-6.14207507311545,94.79668052830928,46.17202778922973,94.84480596942336,155.31604911823047,1.103238374008132,0.9686459886763616,1.1425246389889545,2.111170627665316,1.9136123954747013,0.009512319223248392,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354097,581.9215262615592,480.0908406061659,359.9808430151904,378.6194708178396,581.9215262615586
670.0000000000001,27.694189193213003,39.42418241719048,94.84593078689025,155.3164929342072,28.43573793355569,27.50181859195368,29.47756663603193,-6.14207507311545,94.79668052830908,46.17202778923064,94.84480596942312,155.31604911823013,1.1032383695189112,0.9686459847348077,1.1425246343398785,2.1111706190746866,1.9136123954747,0.009512319184541486,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615592,480.09084060616607,359.9808430151895,378.6194708178402,581.9215262615587
680.0000000000001,27.694189193213003,39.42418241719065,94.84593078689046,155.31649293420645,28.43573793355569,27.50181859195311,29.477566636031938,-6.14207507311545,94.79668052830928,46.172027789230015,94.84480596942329,155.31604911823024,1.1032383695188996,0.9686459847348055,1.1425246343398745,2.11117061907468,1.9136123954747144,0.009512319184541507,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615584,480.0908406061659,359.98084301519,378.619470817841,581.9215262615586
690.0000000000001,27.69418919321301,39.42418241719156,94.84593078689045,155.31649293420674,28.43573793355569,27.50181859195351,29.47756663603193,-6.14207507311545,94.79668052830925,46.172027789230526,94.84480596942326,155.31604911823075,1.103238372511718,0.9686459873625024,1.1425246374392632,2.1111706248017654,1.9136123954747075,0.009512319210346093,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615587,480.0908406061664,359.9808430151905,378.61947081783967,581.9215262615595
700.0000000000001,27.69418919321299,39.42418241719247,94.84593078689025,155.31649293420662,28.43573793355567,27.501818591953,29.47756663603192,-6.14207507311545,94.79668052830908,46.172027789230526,94.8448059694231,155.31604911822978,1.1032383710152935,0.968645986048654,1.1425246358895706,2.111170621938225,1.9136123954747395,0.009512319197443792,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335418,581.9215262615584,480.0908406061659,359.9808430151897,378.61947081784024,581.9215262615584
710.0000000000001,27.69418919321297,39.42418241719088,94.84593078689032,155.31649293420566,28.435737933555654,27.501818591953395,29.477566636031906,-6.14207507311545,94.79668052830912,46.172027789230185,94.84480596942316,155.3160491182295,1.103238369518896,0.9686459847347961,1.1425246343398725,2.1111706190746684,1.9136123954747104,0.009512319184541512,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615576,480.09084060616607,359.9808430151905,378.6194708178406,581.9215262615577
720.0000000000001,27.69418919321302,39.42418241719184,94.84593078689028,155.31649293420645,28.435737933555703,27.50181859195305,29.477566636031952,-6.142075073115393,94.79668052830912,46.1720277892303,94.84480596942316,155.31604911822984,1.1032383680224862,0.9686459834209523,1.1425246327901717,2.111170616211124,1.913612395474714,0.00951231917163921,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.921526261558,480.0908406061659,359.9808430151908,378.61947081784126,581.921526261558
730.0000000000001,27.694189193212992,39.42418241719065,94.84593078689036,155.31649293420628,28.43573793355567,27.50181859195368,29.477566636031924,-6.14207507311545,94.79668052830915,46.17202778923013,94.8448059694232,155.31604911822922,1.1032383695189003,0.9686459847348016,1.1425246343398712,2.111170619074673,1.9136123954747073,0.009512319184541507,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335404,581.9215262615579,480.0908406061658,359.98084301519026,378.6194708178395,581.9215262615578
740.0000000000001,27.69418919321302,39.424182417191616,94.84593078689032,155.31649293420662,28.435737933555703,27.501818591953395,29.477566636031955,-6.142075073115393,94.79668052830912,46.172027789229446,94.84480596942316,155.3160491182299,1.1032383710153113,0.9686459860486544,1.1425246358895609,2.111170621938215,1.9136123954747,0.009512319197443796,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.9215262615588,480.0908406061664,359.9808430151912,378.6194708178398,581.9215262615586
750.0000000000001,27.69418919321302,39.42418241719081,94.84593078689036,155.31649293420747,28.435737933555703,27.50181859195311,29.477566636031952,-6.142075073115393,94.79668052830915,46.172027789230185,94.8448059694232,155.31604911823013,1.1032383695189123,0.9686459847348131,1.1425246343398607,2.1111706190746737,1.913612395474687,0.009512319184541488,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.9215262615596,480.09084060616607,359.9808430151914,378.6194708178408,581.9215262615588
760.0000000000001,27.694189193212992,39.42418241719059,94.84593078689043,155.31649293420628,28.435737933555675,27.50181859195402,29.477566636031927,-6.14207507311545,94.79668052830925,46.17202778922938,94.84480596942329,155.31604911823013,1.1032383695189032,0.968645984734799,1.1425246343398734,2.1111706190746724,1.9136123954747015,0.009512319184541507,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335404,581.921526261558,480.0908406061664,359.98084301519054,378.6194708178412,581.9215262615584
770.0000000000001,27.694189193213,39.42418241719111,94.84593078689036,155.3164929342057,28.43573793355568,27.501818591952368,29.477566636031924,-6.14207507311545,94.79668052830918,46.172027789230526,94.8448059694232,155.31604911822978,1.1032383695188963,0.9686459847347993,1.1425246343398727,2.1111706190746724,1.9136123954747133,0.009512319184541507,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615577,480.0908406061658,359.9808430151901,378.61947081784143,581.9215262615584
780.0000000000001,27.694189193213003,39.42418241719077,94.84593078689045,155.31649293420674,28.43573793355569,27.50181859195328,29.477566636031938,-6.14207507311545,94.79668052830928,46.17202778922979,94.84480596942329,155.31604911823,1.1032383680224955,0.9686459834209584,1.1425246327901817,2.1111706162111403,1.9136123954747128,0.009512319171639203,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615587,480.0908406061659,359.9808430151897,378.6194708178412,581.9215262615586
790.0000000000001,27.69418919321303,39.4241824171915,94.84593078689024,155.31649293420702,28.435737933555707,27.501818591953167,29.477566636031955,-6.142075073115393,94.79668052830912,46.17202778922968,94.84480596942312,155.31604911823018,1.1032383665260852,0.9686459821071104,1.142524631240472,2.111170613347582,1.9136123954747049,0.009512319158736893,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335413,581.9215262615592,480.0908406061659,359.98084301519106,378.6194708178389,581.9215262615586
800.0000000000001,27.69418919321305,39.424182417192526,94.84593078689025,155.31649293420662,28.435737933555732,27.501818591953395,29.477566636031984,-6.142075073115393,94.79668052830912,46.17202778923024,94.8448059694232,155.31604911822996,1.1032383665260737,0.968645982107108,1.1425246312404806,2.1111706133475887,1.9136123954747304,0.009512319158736893,35.0,28.49589395642101,28.274385202079543,9.0,45.0,3.0,494.19782263354216,581.9215262615592,480.09084060616607,359.9808430151904,378.6194708178416,581.9215262615588
810.0000000000001,27.69418919321302,39.424182417190714,94.8459307868906,155.3164929342073,28.435737933555703,27.501818591953224,29.477566636031955,-6.142075073115393,94.79668052830942,46.17202778923104,94.84480596942346,155.3160491182299,1.1032383710153295,0.968645986048662,1.1425246358895602,2.1111706219382222,1.9136123954746744,0.009512319197443796,35.0,28.49589395642101,28.2743852020796,9.0,45.0,3.0,494.19782263354006,581.9215262615594,480.09084060616607,359.98084301519106,378.6194708178414,581.9215262615587
820.0000000000001,27.694189193213035,39.424182417192874,94.84593078689036,155.3164929342073,28.43573793355572,27.501818591953167,29.47756663603197,-6.142075073115393,94.79668052830925,46.17202778923024,94.84480596942328,155.31604911823047,1.103238366526076,0.9686459821071148,1.1425246312404744,2.1111706133475887,1.9136123954747275,0.00951231915873689,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.1978226335424,581.9215262615595,480.0908406061658,359.9808430151907,378.61947081784126,581.9215262615592
830.0000000000001,27.694189193212985,39.424182417190714,94.8459307868904,155.31649293420708,28.43573793355566,27.50181859195328,29.47756663603191,-6.14207507311545,94.79668052830925,46.17202778923013,94.84480596942326,155.31604911822973,1.1032383680224955,0.9686459834209541,1.1425246327901892,2.1111706162111434,1.9136123954747155,0.009512319171639203,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615587,480.0908406061664,359.9808430151893,378.61947081784126,581.9215262615586
840.0000000000001,27.694189193212964,39.42418241719008,94.84593078689036,155.3164929342057,28.435737933555647,27.501818591953,29.477566636031906,-6.14207507311545,94.79668052830925,46.17202778922962,94.84480596942326,155.31604911822996,1.1032383665260843,0.9686459821070988,1.1425246312404906,2.1111706133475896,1.9136123954747128,0.009512319158736916,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354034,581.9215262615578,480.09084060616607,359.98084301518963,378.6194708178412,581.9215262615584
850.0000000000001,27.69418919321302,39.42418241719116,94.84593078689066,155.31649293420804,28.435737933555703,27.50181859195311,29.477566636031952,-6.142075073115393,94.79668052830945,46.172027789230015,94.84480596942352,155.31604911823092,1.1032383695189174,0.9686459847348196,1.1425246343398603,2.11117061907468,1.913612395474684,0.009512319184541504,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.92152626156,480.0908406061658,359.98084301519134,378.6194708178406,581.9215262615595
860.0000000000001,27.694189193212985,39.4241824171923,94.84593078689045,155.31649293420736,28.435737933555668,27.501818591953167,29.47756663603192,-6.14207507311545,94.79668052830928,46.17202778922979,94.84480596942329,155.31604911823018,1.1032383695188972,0.9686459847348105,1.1425246343398736,2.1111706190746844,1.9136123954747228,0.009512319184541504,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.1978226335418,581.9215262615592,480.09084060616607,359.98084301519026,378.6194708178407,581.9215262615586
870.0000000000001,27.694189193213003,39.424182417192526,94.8459307868904,155.31649293420753,28.435737933555675,27.501818591952546,29.477566636031924,-6.14207507311545,94.79668052830928,46.17202778922968,94.84480596942329,155.31604911823064,1.103238366526094,0.9686459821071187,1.1425246312404849,2.111170613347604,1.9136123954747088,0.009512319158736899,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354153,581.92152626156,480.0908406061659,359.9808430151898,378.6194708178398,581.9215262615592
880.0000000000001,27.69418919321301,39.42418241719207,94.84593078689032,155.31649293420662,28.43573793355569,27.501818591953395,29.477566636031938,-6.14207507311545,94.79668052830915,46.17202778922996,94.8448059694232,155.31604911822916,1.1032383680224869,0.9686459834209526,1.1425246327901757,2.111170616211128,1.9136123954747164,0.009512319171639206,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.921526261558,480.0908406061658,359.9808430151903,378.61947081784126,581.9215262615578
890.0000000000001,27.694189193213013,39.42418241719081,94.84593078689045,155.31649293420713,28.435737933555696,27.501818591953736,29.477566636031938,-6.14207507311545,94.79668052830927,46.172027789230185,94.84480596942328,155.31604911823018,1.1032383710153126,0.9686459860486573,1.1425246358895675,2.111170621938225,1.913612395474706,0.009512319197443794,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615588,480.09084060616607,359.98084301519026,378.61947081784,581.9215262615585
900.0000000000001,27.69418919321299,39.424182417191616,94.84593078689024,155.31649293420645,28.43573793355566,27.50181859195368,29.47756663603192,-6.14207507311545,94.79668052830905,46.1720277892303,94.84480596942305,155.31604911823052,1.1032383725117112,0.9686459873625027,1.1425246374392608,2.111170624801764,1.9136123954747168,0.009512319210346086,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615584,480.0908406061658,359.9808430151901,378.6194708178412,581.9215262615588
910.0,27.694189193213003,39.42418241719081,94.84593078689045,155.31649293420628,28.43573793355569,27.501818591953448,29.477566636031938,-6.14207507311545,94.79668052830925,46.17202778923007,94.84480596942326,155.31604911822967,1.1032383725117063,0.9686459873624984,1.14252463743926,2.1111706248017583,1.91361239547472,0.00951231921034611,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354085,581.9215262615576,480.0908406061659,359.98084301519054,378.61947081784086,581.9215262615584
920.0,27.694189193213013,39.4241824171919,94.84593078689036,155.31649293420696,28.43573793355569,27.501818591953736,29.477566636031938,-6.14207507311545,94.79668052830918,46.17202778922984,94.84480596942323,155.31604911823075,1.1032383710152982,0.9686459860486573,1.1425246358895735,2.111170621938231,1.9136123954747368,0.009512319197443794,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335421,581.9215262615588,480.09084060616607,359.98084301518963,378.6194708178394,581.9215262615592
930.0,27.69418919321302,39.424182417191325,94.84593078689046,155.31649293420674,28.435737933555703,27.501818591953167,29.477566636031952,-6.142075073115393,94.79668052830928,46.17202778923007,94.84480596942329,155.31604911823007,1.1032383695189023,0.9686459847348083,1.1425246343398607,2.1111706190746693,1.9136123954747004,0.0095123191845415,35.0,28.49589395642107,28.2743852020796,9.0,45.0,3.0,494.19782263354097,581.9215262615587,480.0908406061658,359.9808430151913,378.619470817841,581.9215262615585
940.0,27.69418919321302,39.424182417191446,94.84593078689046,155.3164929342064,28.4357379335557,27.501818591953796,29.47756663603194,-6.14207507311545,94.79668052830928,46.17202778923024,94.84480596942329,155.31604911823058,1.1032383710153073,0.9686459860486558,1.1425246358895684,2.111170621938224,1.9136123954747144,0.009512319197443796,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.1978226335412,581.9215262615587,480.09084060616607,359.9808430151902,378.6194708178412,581.9215262615588
950.0,27.694189193213024,39.424182417191325,94.8459307868903,155.31649293420702,28.435737933555703,27.50181859195311,29.477566636031952,-6.142075073115393,94.79668052830912,46.17202778922996,94.84480596942312,155.31604911822984,1.103238369518897,0.9686459847348099,1.142524634339865,2.111170619074675,1.9136123954747148,0.009512319184541497,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354153,581.9215262615588,480.0908406061658,359.9808430151908,378.61947081784234,581.921526261558
960.0,27.694189193212985,39.42418241719081,94.84593078689045,155.31649293420656,28.435737933555657,27.50181859195351,29.47756663603191,-6.14207507311545,94.79668052830928,46.172027789230576,94.84480596942329,155.31604911822944,1.103238369518898,0.968645984734803,1.1425246343398772,2.11117061907468,1.9136123954747173,0.009512319184541512,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354097,581.9215262615584,480.09084060616607,359.98084301519,378.61947081784024,581.921526261558
970.0,27.694189193213003,39.42418241719184,94.84593078689036,155.31649293420708,28.43573793355569,27.501818591953395,29.47756663603193,-6.14207507311545,94.79668052830915,46.17202778923104,94.8448059694232,155.31604911822967,1.1032383710153058,0.968645986048655,1.1425246358895684,2.111170621938224,1.9136123954747168,0.009512319197443792,35.0,28.49589395642107,28.274385202079827,9.0,45.0,3.0,494.19782263354153,581.9215262615588,480.0908406061664,359.9808430151904,378.61947081784336,581.921526261558
980.0,27.69418919321301,39.424182417192014,94.84593078689036,155.31649293420645,28.43573793355569,27.501818591953167,29.477566636031938,-6.14207507311545,94.79668052830915,46.17202778922962,94.8448059694232,155.31604911823035,1.1032383710153064,0.9686459860486554,1.1425246358895618,2.1111706219382174,1.91361239547471,0.00951231919744379,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615585,480.0908406061658,359.98084301519054,378.6194708178412,581.9215262615584
990.0,27.694189193212985,39.4241824171902,94.84593078689032,155.3164929342073,28.435737933555668,27.501818591952656,29.47756663603191,-6.14207507311545,94.79668052830915,46.172027789230015,94.8448059694232,155.3160491182307,1.1032383680225033,0.9686459834209576,1.1425246327901857,2.1111706162111434,1.9136123954747024,0.009512319171639198,35.0,28.49589395642101,28.274385202079767,9.0,45.0,3.0,494.19782263354045,581.9215262615588,480.09084060616607,359.9808430151894,378.61947081783967,581.9215262615588
1000.0,27.69418919321301,39.42418241719156,94.84593078689032,155.31649293420725,28.43573793355569,27.501818591953167,29.47756663603193,-6.14207507311545,94.79668052830915,46.1720277892303,94.8448059694232,155.31604911822996,1.1005264176561715,0.9686459821071137,1.1425246312404858,2.1111706133476,1.9183279742105888,0.009512319158736895,35.0,28.49589395642107,28.274385202079767,9.0,45.0,3.0,494.19782263354097,581.9215262615594,480.0908406061659,359.98084301518963,378.61947081784234,581.9215262615586
1010.0,27.21424780861645,39.17080728782332,95.24423094181,157.6795171889657,27.99972949925332,27.422654925786727,29.082041262378223,-6.629377375288641,95.19247986535031,46.24468964438439,95.24304131008563,157.3747287539075,1.1538575007108236,1.018522532041548,1.1844718094810929,2.2029943415226407,1.909242987254064,0.009788247987735298,35.0,28.438822495204874,28.223962672537027,9.0,45.0,3.0,494.42587065282015,584.5884087389925,480.5327561525685,359.5231729293768,377.51291618165374,584.2210297281819
1020.0,26.662160995467183,39.14964678977845,95.64937995954814,160.86321698781938,27.48217996381684,27.308111861111627,28.609300416167656,-7.218241257822285,95.5964268027059,46.30900261002103,95.64815438741017,160.52551907278092,1.199372073082775,1.0620285615952971,1.214619503006244,2.276648064601541,1.8981999962278735,0.009906573185841832,35.0,28.327952519985047,28.119680441890807,9.0,45.0,3.0,494.979318242677,588.2357693266664,481.0313363030336,358.42390382152325,376.3245292214612,587.8300800504264
1030.0000000000002,26.127502786439223,39.15395517163461,96.03346139101718,164.08729629212553,26.98168247886109,27.165180546644702,28.154037370967743,-7.792128891507104,95.97941478015473,46.37010746211149,96.0322021206953,163.75812997304172,1.24516929062242,1.1057655402087416,1.2434637547465015,2.349229294955243,1.8866746173774809,0.0100108065901641,35.0,28.197566820929406,27.98826685127148,9.0,45.0,3.0,495.53898968874256,591.932099752243,481.4749122869305,357.2627677861827,375.2103939684072,591.5380006503779
1040.0000000000002,25.619254210067904,39.15169677634822,96.39700934722579,167.24044975836716,26.507228785278794,27.018514460880567,27.724113874580308,-8.34036542713153,96.34190466171032,46.42886917165208,96.39571726867453,166.9232485873684,1.2909612843946907,1.1490627974265033,1.2709649513598689,2.420027748786372,1.87459359009444,0.01010940040019474,35.0,28.067424391557775,27.85322539432173,9.0,45.0,3.0,496.0614273047706,595.5439341981905,481.8811300813047,356.16002882436106,374.1742581426288,595.165375434498
1050.0000000000002,25.13608688870046,39.143900178995686,96.74284579932825,170.3255049654599,26.057511091721544,26.87575054030691,27.318184385641658,-8.863764781050918,96.68671167255935,46.48574771722889,96.7415216554517,170.0187005044412,1.3367918776784935,1.1918827202905813,1.2973009390369057,2.4891836593274865,1.8620577375516865,0.010203597561062944,35.0,27.94158430641363,27.721786973867324,9.0,45.0,3.0,496.54964872836905,599.0705855590396,482.260537616849,355.1190141224864,373.20729744423454,598.7061358250957
1060.0000000000002,24.675959522599676,39.1327579516427,97.07334541836924,173.3521197142059,25.63050283615243,26.73784519787245,26.934254746575274,-9.36408054651264,97.01620938058684,46.540899218638,97.07198991547347,173.05474728834105,1.3826478051447642,1.2342138646293366,1.3225032738550555,2.5567171384843923,1.849145624048998,0.010293344785126446,35.0,27.820247473323263,27.59491577158559,9.0,45.0,3.0,497.00853358493765,602.5209803327401,482.61691703810175,354.13552430694307,372.30029652327573,602.1692907678065
1070.0000000000002,24.236952492773074,39.11926761890004,97.39027761418012,176.32582391855163,25.224294485673465,26.604705931186004,26.570439002771888,-9.843040093252624,97.33216607722125,46.59441611022129,97.38889142670259,176.03710736240464,1.4285996484578345,1.276126129366602,1.3466741755405334,2.622800304907136,1.835923946739336,0.01037928439796406,35.0,27.703266942830908,27.472540767082815,9.0,45.0,3.0,497.4414685703737,605.9020141559859,482.9526777241872,353.20633646344584,371.44605099435665,605.5619907860583
1080.0000000000002,23.81734594107202,39.1039498384469,97.6949615540244,179.25088288754102,24.837177033740296,26.476161929656826,26.2250525840225,-10.302212098611506,97.63589967965513,46.64637705174272,97.69354532532726,178.9701379109316,1.474627885339242,1.3176127137642382,1.3698466775605176,2.687459391324756,1.8224661408098208,0.010461454834249954,35.0,27.590469919477076,27.35449722635434,9.0,45.0,3.0,497.8510620752811,609.2191388325793,483.2698579112986,352.32758465540775,370.63909620933714,608.8898216498366
1090.0000000000002,23.415625146753445,39.087143747870186,97.98844742634228,182.13065755022097,24.467647753488087,26.35199589283445,25.89661785871432,-10.742986367605395,97.9284590559112,46.696855678818906,97.98700176754804,181.8573430069731,1.5207438022924529,1.3587003875037678,1.3920971265910191,2.7507975140947867,1.8088500574180104,0.010540194548080016,35.0,27.481638139007256,27.240573613558865,9.0,45.0,3.0,498.23946892030193,612.4767398638646,483.5701640596005,351.4950756690735,369.87504060650343,612.1573581375117
1100.0000000000002,23.030451605802902,39.06909359120681,98.27162701050216,184.9680199006499,24.11438001293335,26.231963621057105,25.583831429934648,-11.166590432493706,98.21073467666567,46.74592343944414,98.27015250147393,184.70166070432668,1.5669378807148988,1.3994031501820023,1.4134858751492805,2.8128890253312826,1.7951503119242556,0.010615728422225367,35.0,27.376537149507897,27.13053408986377,9.0,45.0,3.0,498.6085228157202,615.6786001844795,483.85503664529034,350.7048825597761,369.1501479654528,615.368477735702
1110.0000000000002,22.660631903095062,39.04998915277429,98.5452798997543,187.76544311157693,23.776191662459333,26.115824924881338,25.285532704298927,-11.574129692379984,98.48350489521299,46.793649047688966,98.54377709091204,187.50560293835088,1.613198583950318,1.4397386721482834,1.434073531406029,2.873812203554312,1.781437345746404,0.01068830261044298,35.0,27.27494210140321,27.02414710338388,9.0,45.0,3.0,498.9598188261376,618.8280018402588,484.1257273423802,349.95348468854,368.46115241776647,618.5265223801275
1120.0000000000002,22.305095004493094,39.029985791793706,98.81009589605293,190.52511013988368,23.452022112253655,26.00335560555777,25.000680821049208,-11.96660718852587,98.74745837214,46.84009770930675,98.8085653107988,190.2714027422604,1.6595000441056629,1.4797170213941004,1.4539090107367136,2.9336260321308134,1.7677770136558222,0.010758095653979956,35.0,27.176645438160904,26.92119707242597,9.0,45.0,3.0,499.29476366313384,621.9278558084418,484.38334337917377,349.2377695248606,367.8051648279664,621.6344739497137
1130.0000000000002,21.962875283873483,39.00921363526311,99.06668835637906,193.24896671217127,23.140915416667525,25.894349841330666,24.72833814477409,-12.344930032816762,99.00320741621577,46.88533079823958,99.0651304933193,193.00104532246397,1.7058117133444726,1.5193491463037982,1.473038686537814,2.9923878328416125,1.754231026456393,0.010825284205505398,35.0,27.08145746100098,26.82148645590331,9.0,45.0,3.0,499.6146074085311,624.9807677540041,484.6288732946322,348.55496903734974,367.17961665926447,624.6949947793136
1140.0000000000002,21.633099468602495,38.987783475698045,99.31560495737784,195.9387488744001,22.842007283136525,25.788618696147296,24.46765743655665,-12.709927184651974,99.25129874270569,46.92940582376332,99.31402029233865,195.69631289740784,1.7520968253206286,1.5586454388575632,1.4915053762870134,3.0501508151445766,1.740857452091101,0.010890032911637282,35.0,26.989204183506104,26.724834139641416,9.0,45.0,3.0,499.9204668280188,627.9890735748749,484.8632032028976,347.90260920017755,366.58221517473055,627.710483543344
1150.0000000000002,21.31497564277176,38.965789963831405,99.5573370282908,198.59604819443933,22.554514125305943,25.685988362528175,24.21787101850725,-13.06235825723786,99.49222279232501,46.972376722453525,99.55572601608259,198.3587931625192,1.7983155302907687,1.5976183778554207,1.5093506826378869,3.106969060493308,1.727710742725412,0.010952509828424106,35.0,26.899725777062315,26.63107379126103,9.0,45.0,3.0,500.2133430410353,630.9549175273784,485.0871298802713,347.27847174779475,366.01090627876533,630.6830883147329
1160.0000000000002,21.00778355468484,38.943314395370685,99.79232652064029,201.2222606708465,22.27772339953651,25.586298544430175,23.97828113676673,-13.402919421490822,99.72642070219923,47.014293864374224,99.79068959679533,200.98993560919115,1.8444153068517517,1.636274022239663,1.5266080458563929,3.162882068096056,1.7148426692981673,0.011012834642437096,35.0,26.8128751123337,26.540052298838987,9.0,45.0,3.0,500.4941368471188,633.8801963024807,485.30137210635513,346.6805632572212,365.4638440618656,633.6147745929205
1170.0000000000002,20.710866472152635,38.92042683078739,100.02097289718668,203.8186756161737,22.010985514894553,25.489401232447847,23.748252024214047,-13.732249211440433,99.95429118170888,47.05520444011439,100.01931047937629,203.59104615349716,1.8903428142222567,1.6746223400281854,1.543312040679888,3.2179343807080736,1.7023020144798588,0.011071145170352048,35.0,26.728516589228438,26.451628526342404,9.0,45.0,3.0,500.76366132669057,636.7666635104583,485.50658027058387,346.1070857347523,364.9393637351723,636.5073213624394
1180.0000000000002,20.423624166523528,38.89718796524448,100.24363818906988,206.3864571637015,21.75370686318861,25.395159544195565,23.52720301467973,-14.050935920902532,100.17619556394908,47.09515262430522,100.24195067849035,206.16330567258808,1.9360331185952449,1.7126675730286394,1.5594899951575356,3.272157568186175,1.6901351204985586,0.011127535697984378,35.0,26.646524976162823,26.365672136445085,9.0,45.0,3.0,501.0226526609483,639.6159105308963,485.7033444863884,345.5564119144247,364.4359599560889,639.3623447976962
1190.0000000000002,20.145506762598767,38.87365065055201,100.46065159355244,208.9266672522373,21.50534370116405,25.30344665412332,23.314602486902128,-14.359522661216488,100.39246240055938,47.134179761060686,100.45893937605406,208.70779283908712,1.9814224055368057,1.7504193364752232,1.575172349400798,3.3255916858760206,1.678386030451217,0.011182130597170737,35.0,26.56678440431216,26.28206254637371,9.0,45.0,3.0,501.27177940845974,642.4293946925255,485.89220159999377,345.02706541571933,363.9522673229388,642.1813263514708
1200.0000000000002,19.876009396462823,38.84986106584415,100.67231338515118,211.44027360279225,21.26539684464633,25.214144865985816,23.109962632146743,-14.65851183325742,100.60339136644306,47.172324600998365,100.67057683236268,211.22549225925405,2.026438876400042,1.7878843646736238,1.5903852209086573,3.378269585582281,1.6670967108486188,0.01123503008666988,35.0,26.48918749178705,26.20068800983512,9.0,45.0,3.0,501.51165035605936,645.2084500337543,486.0736412364988,344.51770336717215,363.48704412878914,644.9656237655281
1210.0000000000002,19.614667590699625,38.82585963517965,100.8788981798554,213.92816011787568,21.03340707177438,25.127144751485275,22.912834894460385,-14.948369127332173,100.80925651979618,47.209623474517855,100.87713765021556,213.7173038500945,2.0710014164523023,1.8250651286135,1.6051494724921556,3.430214601105656,1.6563072211615055,0.011286303460220698,35.0,26.41363456398483,26.121444806291606,9.0,45.0,3.0,501.7428211846356,647.9543006772545,486.2481109539267,344.02710137806264,363.03915833063536,647.7164833467244
1220.0000000000002,19.361053082312942,38.801682099309744,101.08065787908087,216.39114288737065,20.808950991678454,25.04234449943164,22.72280595830281,-15.229527143507823,101.01030924268056,47.246110480594496,101.07887371869282,216.18405315628667,2.1150285194513208,1.8619674362777148,1.6194875837159093,3.481455019993624,1.6460558276050008,0.011336037088228652,35.0,26.340032940451863,26.04423650831393,9.0,45.0,3.0,501.9658006581221,650.6680802822032,486.4160209614743,343.55413976689124,362.6075751347436,650.4350530656684
1230.0000000000002,19.114770267027406,38.77735988700823,101.2778240210154,218.8299685866682,20.59163750228563,24.95964913205563,22.539494188315683,-15.502387257980558,101.2067805892108,47.28181762658886,101.2760165644384,218.62650082147636,2.1584370620098667,1.8985990317656272,1.6334224819329637,3.53202151369859,1.6363792004246287,0.011384325284082925,35.0,26.268296336753224,25.96897332023667,9.0,45.0,3.0,502.1810553494941,653.3508314726017,486.577747922348,343.09779270561285,362.19134665009136,653.1223945745407
1240.0000000000002,18.87545303299472,38.752920836736,101.47061003079152,221.24532784544067,20.381104649678218,24.87896996160066,22.36254653320669,-15.767323083346582,101.39888353205164,47.31677501174323,101.46877960184936,221.04534733907656,2.2011342476138,1.9349621379055624,1.6469711134455305,3.5819332513510926,1.627312489110642,0.011431225079802728,35.0,26.198344296050323,25.895571507034617,9.0,45.0,3.0,502.38901420940806,656.0035219977005,486.7336384640142,342.65711981025385,361.7896025367749,655.7794896679653
1250.0000000000002,18.642761956921703,38.72838971401967,101.65921308610746,223.6378603774776,20.177016857736927,24.800223997507544,22.191635850021544,-16.024684427012062,101.58681482552,47.35101096163669,101.65735999854176,223.44123970652947,2.24302705205024,1.971061365067886,1.66015148085514,3.6312128459230255,1.618889456818595,0.011476804956909711,35.0,26.13010164020932,25.823952829724988,9.0,45.0,3.0,502.5900724663677,658.6270514704313,486.8840121429928,342.2312549437314,361.4015419285256,658.4072488113471
1260.0000000000002,18.416381911058448,38.703788550689694,101.84381568470567,226.00815555060285,19.97906255475283,24.72333356100353,22.026458533948997,-16.27479888276372,101.77075657015514,47.38455215261348,101.84194024278686,225.81477742089749,2.2840190142686256,2.006900430553113,1.6729799118247093,3.6798803423778232,1.6111426040628525,0.011521125460394278,35.0,26.06349804961297,25.75404411151516,9.0,45.0,3.0,502.78459485769446,661.2222529260716,487.0291641126431,341.81939987772984,361.02642657327823,661.0065188244328
1270.0000000000002,18.196019757767576,38.679137087834526,102.02458714570987,228.35676315009405,19.786951886776148,24.64822566765736,21.86673230225654,-16.51797412485803,101.95087771309058,47.4174237383923,102.02268964485292,228.1665168766688,2.3240090385089296,2.042480590766514,1.6854698124126155,3.7279504031791286,1.6041032291212427,0.01156423035885428,35.0,25.99846754628953,25.68577675282592,9.0,45.0,3.0,502.9729188000591,663.7899056804183,487.16936740113147,341.4208169044599,360.6635744579376,663.5780886238473
1280.0000000000002,17.981402317946845,38.65445313441143,102.20168475787504,230.68419590836717,19.600414723246363,24.574832172296738,21.712194219022987,-16.754495245058934,102.12733519181404,47.449649438363615,102.19976548502302,230.49697497274207,2.362904474403784,2.0778115748306063,1.6976408045259348,3.775452379356541,1.5978015278460111,0.011606208938144026,35.0,25.93494833692091,25.619086475125695,9.0,45.0,3.0,503.1553571422188,666.3307389021534,487.30487559877616,341.0348219082377,360.3123545817381,666.1226940543921
1290.0000000000002,17.77227462836442,38.62975238988878,102.3752550852508,232.99092762596368,19.41919887048348,24.503088501992753,21.56259885130764,-16.984629548940234,102.30027524310832,47.481251670569456,102.37331431957456,232.80663654364648,2.400598140925996,2.1128908036802394,1.7095016057903607,3.8223924094706,1.592266670670739,0.011647078737146566,35.0,25.87288245211215,25.553912884596627,9.0,45.0,3.0,503.3322000512515,668.8454301302417,487.4359238184573,340.6607843718449,359.97218171189115,668.6410268042779
1300.0000000000002,17.56839846475272,38.605049237454864,102.5454349495528,235.2774061159513,19.243068682288246,24.432933922093696,21.4177170507546,-17.20863349356432,102.46983437833528,47.512251644657056,102.54347296275414,235.0959526723919,2.436991670280999,2.147723259473501,1.7210664711484451,3.8687897306219456,1.587526858545172,0.011686897624377263,35.0,25.812215177537325,25.490199044041333,9.0,45.0,3.0,503.50371755450215,671.3346203105377,487.5627307550373,340.2981164438332,359.6425121563088,671.133733141441
1310.0000000000002,17.36955127978925,38.58035644580127,102.71235198771228,237.54404530372608,19.071804005059235,24.364311415493773,21.277334856517168,-17.42674702431492,102.63613993934794,47.542669432218986,102.71036904441056,237.36534298063577,2.471984039208888,2.18231074492926,1.732346500423146,3.9146572453524047,1.583609434066256,0.011725704210554223,35.0,25.752894977677613,25.427891444988287,9.0,45.0,3.0,503.6701605620101,673.7989056457125,487.6854999395565,339.9462708650355,359.322840896028,673.6014171489634
1320.0000000000002,17.17552383095798,38.555685842874766,102.87612585920992,239.79124001156825,18.905197767778624,24.29716711196073,21.14125107277568,-17.63918975477705,102.79931131095144,47.57252402748145,102.8741222173978,239.61520710994853,2.505478135705252,2.216656927704725,1.7433536438088095,3.960010571513535,1.5805408616742351,0.011763545016718852,35.0,25.69487342240313,25.36693961551822,9.0,45.0,3.0,503.8317640678049,676.2388543898531,487.80442203512354,339.60473891825006,359.01269667247425,676.0446538536906
1330.0000000000002,16.986120401424543,38.5310475684949,103.03686877980144,242.01935539491328,18.74305625425179,24.231449760333987,21.00927758415732,-17.846178086512907,102.95946044602758,47.60183349665738,103.03484469113512,241.84591416741168,2.5373775904345446,2.2507638750436216,1.7540980617150583,4.00486193675868,1.5783468537975136,0.011800456556040926,35.0,25.63810474056669,25.307295872000168,9.0,45.0,3.0,503.9887464333763,678.6549956363197,487.9196741379829,339.273047341404,358.7116400814154,678.4639780408828
1340.0000000000002,16.80115679261809,38.50645171462878,103.19468609516744,244.22874028611523,18.585197137486105,24.167111218888635,20.881237551549425,-18.047913792485247,103.11669244300612,47.63061495244881,103.1926418053134,244.0578177485787,2.567590026322024,2.2846341652479407,1.764589841167946,4.049224006415887,1.5770523973471915,0.011836476196799554,35.0,25.58254534265376,25.24891503657892,9.0,45.0,3.0,504.1413131259664,681.0478345354028,488.03142261834256,338.95074929725143,358.41926036776266,680.8599013428176
