time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,16.612390148343014,38.476813028022654,103.3573605272884,246.48233186058667,18.42507826531259,24.102860194785933,20.75195165865259,-18.252532759461133,103.27873398209375,47.66027915840465,103.3552946376891,246.30619439014936,2.5983618268892887,2.3199033793437827,1.7756553823362409,4.095558761680024,1.5762080243393783,0.011876300105803294,35.0,25.52723312519646,25.190980708165284,9.0,45.0,3.0,504.29237138965993,683.4845945821327,488.14569621510896,338.63319093001803,358.1212030549225,683.2912195341477
1360.0000000000002,16.424182221615315,38.451189019934986,103.51949507289667,248.76579134278873,18.265425710663035,24.038467873116645,20.623342036817142,-18.457015851500245,103.44026808902568,47.68969238919482,103.51740838376216,248.591585135394,2.6275520557245096,2.3550419573406027,1.7862672128753427,4.141309170215946,1.5761092767671314,0.011912699093325426,35.0,25.47146204879948,25.13265328552427,9.0,45.0,3.0,504.4466124134343,685.9509232307283,488.2592045957709,338.3127316024111,357.8262378396884,685.7599801681953
1370.0000000000002,16.240747962833197,38.425733583175486,103.67795689964544,251.02685946099632,18.110307009339703,23.97460004763883,20.498841768399995,-18.65585743929867,103.59814060119577,47.71847194956752,103.67584973979912,250.85556422217127,2.654661181073179,2.3898624211883694,1.796604861078307,4.186467282266677,1.5770250878397396,0.011947987849315405,35.0,25.41629864554926,25.074757486800024,9.0,45.0,3.0,504.5962695228373,688.3902452359117,488.3680782125912,337.9992559693338,357.5413251436304,688.2027943127771
1380.0000000000002,16.062050271199798,38.400170181582325,103.83304560495031,253.26364303563128,17.959688475635573,23.91194643800071,20.37839664444296,-18.849067647444546,103.75264932728302,47.74667232119225,103.83091825940345,253.09517131072369,2.6796154546262034,2.42436257347871,1.8066835279379123,4.231046101416624,1.57897510783197,0.011982368731756137,35.0,25.36227399480424,25.01794927248744,9.0,45.0,3.0,504.74112768005506,690.8005536349283,488.4730649929229,337.69456965670696,357.2657012265292,690.6164806612215
1390.0000000000002,15.887895818731469,38.374661991527766,103.98496801981308,255.476945825598,17.8133788930946,23.85066911458472,20.26182349344178,-19.036870159446607,103.90400096268512,47.77431383502824,103.98282076841664,255.3111964757236,2.702351610440776,2.458545924509212,1.8165095884414115,4.275055512950624,1.5819760450244764,0.012015867468698824,35.0,25.30946246954028,24.96238831420624,9.0,45.0,3.0,504.8815475137322,693.1828277969521,488.5745520387772,337.39865124148605,356.9986699802951,693.002004857662
1400.0000000000002,15.718095777062231,38.34927681164595,104.13387197697824,257.66741389064686,17.671191224338184,23.790768983047258,20.148942785204145,-19.219477933303608,104.0523431731155,47.80141220021022,104.13170509468176,257.5042995019495,2.722815655277408,2.4924179553336336,1.826090238776732,4.318508194110366,1.586045014006056,0.012048516963134028,35.0,25.257854689348793,24.908080747126174,9.0,45.0,3.0,505.017790406233,695.5378814476442,488.6727574693224,337.1113458562425,356.7397027560236,695.3601968636103
1410.0000000000002,15.552473784081918,38.32403946366179,104.27987058356494,259.8355527583519,17.532951277149692,23.73221850995384,20.039588011831608,-19.397104205949944,104.19778885197752,47.82798342272354,104.27768433956568,259.67499497577813,2.7409596486413395,2.5259818877457776,1.8354328730996103,4.361414760845388,1.5911999153315843,0.01208034318966783,35.0,25.207424056029595,24.85500281479642,9.0,45.0,3.0,505.15006251819693,697.8663758487063,488.7678553773493,336.83236444945624,356.48839319297446,697.6917289183436
1420.0000000000002,15.390864977521012,38.29896036436253,104.42306154780458,261.98179750281577,17.39849658592847,23.674979944351776,19.93360426924237,-19.56993112255861,104.34043547604618,47.85404353559488,104.42085620516914,261.82372396027586,2.756745877643358,2.559241966024912,1.8445463637005803,4.403788329725492,1.5974589335343925,0.012111378220501888,35.0,25.15813542880744,24.803120075916866,9.0,45.0,3.0,505.2785437799521,700.1688921174529,488.859995687096,336.561361285755,356.2443937898828,699.9971896502433
1430.0000000000002,15.233114655818293,38.27404471267352,104.56353641917644,264.10654726060625,17.267674944765652,23.61901069576197,19.830846824050028,-19.73814711288256,104.48037435753922,47.87960840606877,104.56131223471505,263.9508895372122,2.7701457675555687,2.59220204375162,1.8534391751128256,4.445641218864446,1.6048401751751018,0.012141651749311332,35.0,25.109950467309037,24.75239344072031,9.0,45.0,3.0,505.4033982573994,702.4459671032346,488.9493113538512,336.297990645534,356.00738532351073,702.27712110331
1440.0000000000002,15.079076402546898,38.24929608069783,104.701382158265,266.2101843292346,17.1403424156621,23.564268937330155,19.73117897808281,-19.90191373353585,104.61769222772902,47.90469339959617,104.69913938271884,266.0568772525734,2.781140712365401,2.6248659670488554,1.862119409961776,4.486985377010632,1.613361509204036,0.012171192323743123,35.0,25.062831744612826,24.702784171596814,9.0,45.0,3.0,505.5247795331072,704.6981142956465,489.035926300444,336.041925348769,355.77706889621527,704.5320411324025
1450.0000000000002,14.928611645795694,38.22471718127389,104.83668221728888,268.2930765637859,17.016362887872326,23.51071373430756,19.634471788750048,-20.06140212709974,104.75247231662485,47.92931335939198,104.83442109549318,268.1420575468252,2.7897223897519488,2.657237722993404,1.8705948950737157,4.527832618067119,1.6230405701657349,0.012200028022800588,35.0,25.01674326898893,24.65425467079564,9.0,45.0,3.0,505.6428319695324,706.9258265525581,489.119956104777,335.7928578737101,355.5531618659713,706.7624461775516
1460.0000000000002,14.781588593827491,38.20031060625087,104.96951589225668,270.3555838965607,16.89560699128723,23.458306636737856,19.540602861245993,-20.21675799082078,104.88479370973064,47.95348244617128,104.9672366634148,270.20679303400334,2.795892572791127,2.689321175630512,1.8788730149359083,4.5681941905664205,1.6338947479680928,0.0122281850639558,35.0,24.97165089194613,24.60676935991597,9.0,45.0,3.0,505.7576925148948,709.129583707654,489.2015108526198,335.5504984489773,355.33539794923524,708.9688197045118
1470.0000000000002,14.637882527356808,38.17607808294275,105.0999591202418,272.39805062507025,16.777952422319835,23.40701029743417,19.449456796953697,-20.368137523161465,105.01473213812898,47.97721428889543,105.09766201803814,272.25143025167813,2.7996625637034813,2.7211196140070384,1.886960456575827,4.608080070582865,1.6459412396068018,0.01225568626173741,35.0,24.927521830680465,24.560293985829105,9.0,45.0,3.0,505.869489794094,711.3098443134091,489.2806934446856,335.3145738592838,355.12352530756056,711.1516233670579
1480.0000000000002,14.497374351168665,38.15202151673395,105.22808425649676,274.4208174031224,16.663282441145405,23.35678957288945,19.360923574980948,-20.51567338227613,105.14235976433235,48.000521890818725,105.22576950939757,274.2763121727086,2.8010545822587565,2.752637197181081,1.8948641861108253,4.647501383291907,1.659197008415375,0.012282557099244444,35.0,24.884325060735364,24.51479614607399,9.0,45.0,3.0,505.9783465477382,713.4670590030125,489.35760240212215,335.0848259110292,354.91730593704904,713.3113109396108
1490.0000000000002,14.359951286414088,38.128142197579514,105.35396054594143,276.4242101516206,16.55148663981047,23.30761033203868,19.27489947520042,-20.659506553481805,105.26774564369228,48.02341775897719,105.35162837727556,276.28176704020404,2.8000998207111123,2.783877412945741,1.9025904641012563,4.686467877046998,1.6736788604403483,0.012308819362183997,35.0,24.842030429540955,24.47024444794613,9.0,45.0,3.0,506.0843782851774,715.6016586264819,489.43232986871647,334.86100924746125,354.7165146701826,715.4483163727073
1500.0000000000002,14.225505648562113,38.10444103976943,105.47765415549328,278.4085486967622,16.442459633134366,23.25944019407132,19.191285560508295,-20.79976186868137,105.39095576367905,48.04591386568984,105.47530478369626,278.2681164283372,2.796838948110473,2.8148438672754312,1.9101453386592,4.724989205934632,1.6894033920425793,0.012334494404097248,35.0,24.800609705393185,24.42660925718502,9.0,45.0,3.0,506.1876947243713,717.7140638580315,489.5049638287346,334.6428935987063,354.52093829513177,717.5630627806928
1510.0000000000002,14.357279238016751,38.128697202235344,105.33647576016853,277.56873157814755,16.642405584977542,23.185202134550597,19.47959030687819,-20.31803274138588,105.2462629356022,48.06380365401395,105.3340377262882,277.669861432958,2.792760784188164,2.868097353958023,1.947121494267726,4.815218848225749,1.7241787680091258,0.012599709893168089,35.0,24.66644348441497,24.320575470598385,9.0,45.0,3.0,506.08741530523514,716.8422168455552,489.21020164231743,334.67319160183155,355.04942731961506,716.9520079636299
1520.0000000000002,14.523751587436044,38.0267194473048,105.30515900537064,276.10226868425093,16.87450826920162,23.00775358566437,19.78004001556966,-19.821552801459266,105.21092177725409,48.14247141222364,105.30262155324584,276.2065560856561,2.788385272966427,2.92395998843525,1.985903553693365,4.909863542128616,1.760826808881131,0.012909891509048458,35.0,24.46340616171426,24.124183486957804,9.0,45.0,3.0,505.833397241168,715.2658755998474,488.775979353557,334.9479202795161,355.67966529924087,715.379204631279
1530.0000000000002,14.690156028055728,37.93265219421926,105.31499486245814,274.7018593484411,17.106632974223857,22.8295429933479,20.08050219033589,-19.33056376067424,105.21664720661768,48.236082767221205,105.31235642675118,274.8001439063206,2.7834866348531824,2.980402853737887,2.023389963012978,5.003792816750865,1.7976708614642924,0.013222136230368622,35.0,24.274568190314252,23.930539049662055,9.0,45.0,3.0,505.586532397728,713.7493298874376,488.3392447234009,335.3087564755448,356.29299818526107,713.8562969464064
1540.0000000000002,14.853268258896753,37.849651339612365,105.34211187344384,273.37877932923453,17.335343608633437,22.654306479112048,20.377708284067715,-18.85017426997709,105.23960175959088,48.33322909091174,105.33937163168702,273.4711193783347,2.829007221756964,3.0368015518684373,2.0593325349103,5.096134086778736,1.8013860295534228,0.01353279083057028,35.0,24.093898671476268,23.744217234996484,9.0,45.0,3.0,505.35293200391686,712.3107712703478,487.9075724114422,335.73404363286147,356.8793904901841,712.4114260258699
1550.0000000000002,15.012701092783873,37.77142216673912,105.3749732379808,272.11060860167095,17.560273184533962,22.4806665001982,20.6713161696128,-18.38063101575716,105.26824826307036,48.43129923185393,105.3721303763868,272.19819894470595,2.877398321536849,3.0928854663622403,2.0941288592574048,5.1870143256196455,1.8026751064653448,0.013841578175739493,35.0,23.9198247490578,23.563636661496503,9.0,45.0,3.0,505.1269616038789,710.9289519661008,487.48004844560313,336.1874116762034,357.45390728895006,711.0245761780553
1560.0000000000002,15.168922419979587,37.69478968370396,105.40905427599505,270.88022640611734,17.781955902572655,22.30835182330389,20.96167651480964,-17.921070212797105,105.29805584315092,48.52976575863119,105.4061078447,270.96392912908993,2.9252829414038164,3.1485793440683496,2.128140195301883,5.276719539370232,1.8038321916436513,0.01414896453875663,35.0,23.750317815555437,23.3871234984162,9.0,45.0,3.0,504.9051533741492,709.5865704529056,487.05584493982576,336.64623797017697,358.02585921681896,709.6780893129401
1570.0000000000002,15.322322033124149,37.61867676743964,105.44308958618684,269.67942441113235,18.000808001136086,22.137615537804948,21.24897030807296,-17.47094474213054,105.32775591822778,48.628529856384205,105.44003856704222,269.7597085344232,2.9726590248321845,3.2038691999576674,2.161512140961626,5.365381340919294,1.804909778114288,0.01445526192403274,35.0,23.58377792320988,23.213408781022395,9.0,45.0,3.0,504.6861191857112,708.2751271227489,486.6347848864702,337.1036209185602,358.5981509364729,708.3630421164934
1580.0000000000002,15.473110319187168,37.542808923143184,105.47678036148282,268.5047063514884,18.2170371169582,21.968842672593382,21.533237408309223,-17.02993710885403,105.35704935919084,48.72753685976648,105.47362373416767,268.58185332179886,3.0195295933522495,3.258749454498852,2.1942789846621555,5.453028439161007,1.805919852935474,0.014760573127805812,35.0,23.41929026798482,23.041818465093456,9.0,45.0,3.0,504.46940925447456,706.9909693277383,486.2170585667765,337.5589430815047,359.1712162502927,707.0755797262412
1590.0000000000002,15.621412137838933,37.46711248437288,105.50998634021312,267.35412575521934,18.43075496842518,21.80223922510828,21.814502692689896,-16.5977727052732,105.38579675887146,48.82671583511456,105.50672310920352,267.4283525833116,3.0658949972299334,3.3132146708967367,2.2264446760409378,5.539659346937675,1.8068653205484249,0.015064908533997456,35.0,23.25641959107702,22.872046947095896,9.0,45.0,3.0,504.25484679464,705.7320771679888,485.80278497084726,338.01266258036287,359.7449297959269,705.8136130995573
1600.0000000000002,15.7673237615145,37.39154055123669,105.54257282367196,266.22614195676704,18.642042067613367,21.637816365298363,22.092811786669625,-16.17416185329074,105.41386459700092,48.92598745831225,105.53920202532254,266.29763896260704,3.111753824482116,3.3672601328805007,2.258009149797567,5.625269282678068,1.807748813039307,0.015368252653124475,35.0,23.09500020476833,22.703964405418333,9.0,45.0,3.0,504.042306929479,704.4968645015124,485.39192076570566,338.4650579164996,360.31910189698806,704.5755277457316
1610.0000000000002,15.91092984679966,37.31604968793806,105.57440994579828,265.1193855462401,18.850966786416407,21.475482569007568,22.368224139101983,-15.758798302943037,105.44112427925454,49.02527312918375,105.5709306500204,265.18832347112755,3.1571041288501225,3.420882025709028,2.2889727054134363,5.709854731122464,1.8085734578549049,0.01567058345985027,35.0,22.935005265458187,22.537524567835305,9.0,45.0,3.0,503.8316782691159,703.283925568623,484.9843303765424,338.91620781569253,360.89354196040017,703.3598971836915
1620.0000000000002,16.052307223959307,37.24060387882116,105.60538054181164,264.03263130141715,19.057589742756527,21.31511703999172,22.640802706149287,-15.3513876706578,105.46745996448712,49.124498093086174,105.60179185273984,264.0991641496903,3.20194392688454,3.474077051916518,2.3193361061160047,5.793413158032523,1.8093424776708869,0.015971875892606922,35.0,22.776474702408336,22.372724121355876,9.0,45.0,3.0,503.62286326782953,702.0920042084371,484.57985502346867,339.3660979350116,361.46805609728466,702.1654475417627
1630.0000000000002,16.191525893154946,37.165175680879486,105.63538114660048,262.9647855824384,19.26196485944358,21.15660513119468,22.91060729422821,-14.951654998735988,105.49276955458804,49.22359192055012,105.63168220306126,263.0290526162296,3.2462713884641365,3.5268421261025447,2.349100265650857,5.8759423917534015,1.8100588917593252,0.016272102787392974,35.0,22.619477556434678,22.20958254260876,9.0,45.0,3.0,503.41577852040257,700.91998044011,484.1783477093351,339.8146906980942,362.04244679811853,700.991043230776
1640.0000000000002,16.328649575860773,37.08974533218839,105.66432020725983,261.91487300843767,19.464140053956022,20.999850997130693,23.177692190555728,-14.559342823127563,105.51696290232188,49.322488294547206,105.66051018313637,261.977000266734,3.2900848896348887,3.5791742054292524,2.3782662933014334,5.957440498730684,1.8107254671449529,0.01657123516133292,35.0,22.46409344922233,22.04813123614628,9.0,45.0,3.0,503.2103534881191,699.7668569127284,483.77968573427296,340.26194127242104,362.6165161136278,699.8356728859156
1650.0000000000002,16.463736406779923,37.014299379380645,105.6921163856074,260.8820211253378,19.664157999906685,20.844779854181073,23.442105691595778,-14.17420845920708,105.53996010801394,49.42112475620137,105.68819449007164,260.94212293618057,3.333383034664964,3.631070236614472,2.4068355464397087,6.037905783054181,1.8113447270427616,0.016869242614228303,35.0,22.310403769967024,21.888407583536264,9.0,45.0,3.0,503.0065286041351,698.6317430719678,483.3837725702063,340.7078029680101,363.19006837468896,698.6984335346973
1660.0000000000002,16.596839786158977,36.93882982000747,105.7186974662004,259.86544671645095,19.862057127287063,20.691336378375357,23.70389106630167,-13.796030028044411,105.56169041972753,49.519442501923486,105.71466294375767,259.9236274751729,3.376164742878796,3.682527247349859,2.4348097798659154,6.117337027215775,1.8119189948058128,0.017166094098723248,35.0,22.158487571503315,21.730451663525287,9.0,45.0,3.0,502.8042537072323,697.513840886916,482.99053545870254,341.1522252488682,363.76291155447126,697.5785166229924
1670.0000000000002,16.728008775601694,36.86333264443681,105.74399962962318,258.8644445146816,20.05787192479861,20.53948169289549,23.9630864493724,-13.424601836964824,105.58209150271074,49.61738619661622,105.73985176008613,258.92079990144447,3.4184292154155327,3.7335423167058552,2.4621910518892025,6.195733368595056,1.8124503911490015,0.017461757986071486,35.0,22.008420069137173,21.574304507776446,9.0,45.0,3.0,502.603486312274,696.4124330380761,482.5999223112669,341.5951589963024,364.334857705345,696.4751955987665
1680.0000000000002,16.857288488889044,36.787807297211366,105.76796675961045,257.87837940615805,20.251633421500607,20.389190593493367,24.21972575168818,-13.059731570669951,105.60110874406864,49.71490379078227,105.76370485802514,257.9329970628115,3.460175955356031,3.784112619642318,2.488981753307794,6.273094372950112,1.8129408602010384,0.017756202242041278,35.0,21.860272094199843,21.420007085416444,9.0,45.0,3.0,502.404190770369,695.3268748616639,482.2118985812805,342.03655481240605,364.9057233546564,695.387817270802
1690.0000000000002,16.984720509253226,36.71225611064807,105.79054987964145,256.9066784904992,20.443369598252367,20.24044894145152,24.473839155955694,-12.701238969409417,105.61869468585274,49.81194636240332,105.78617329613787,256.95963899924607,3.5014048524653103,3.834235543962604,2.5151846711756405,6.349420215138244,1.8133921904711103,0.01804939502796446,35.0,21.714109909268416,21.26759963991589,9.0,45.0,3.0,502.20633736679616,694.2565860632249,481.8264443314876,342.4763626651054,365.4753297192468,694.3157938568723
1700.0000000000002,17.11034323044622,36.636683792116514,105.81170665336064,255.9488243377261,20.63310573822028,20.093251396000998,24.72545362782508,-12.34895335152919,105.63480852256592,49.90846797224185,105.80721477295008,256.00020192519924,3.542116070987063,3.883908590680452,2.540802869242773,6.424711459923225,1.8138060219277017,0.018341304261468048,35.0,21.56999518963272,21.11712119542068,9.0,45.0,3.0,502.0099015363232,693.2010436866751,481.4435516723323,342.914533614409,366.0435028467956,693.2585956567099
1710.0000000000002,17.234192184348203,36.561097063594495,105.83140097045955,255.0043490864168,20.82086478879672,19.947599509802785,24.974593525440163,-12.00271510835006,105.64941568390368,50.00442555085499,105.8267932127693,255.0542122765528,3.5823101637218886,3.9331295221598497,2.565839851874578,6.498969374034428,1.8141838860994208,0.018631898333751413,35.0,21.42798500538652,20.96860914125034,9.0,45.0,3.0,501.81486323337134,692.159775950089,481.06322251757894,343.3510148877962,366.6100737358333,692.2157448352906
1720.0000000000002,17.356300402590907,36.48550436474385,105.84960256014534,254.07282884485937,21.006667734406943,19.80350007022309,25.221281072561915,-11.6623738323496,105.6624874440784,50.09977879153831,105.84487837906448,254.12124123598835,3.621988002709661,3.9818963099736457,2.590299416330908,6.572195726304553,1.814527193736644,0.018921145915041477,35.0,21.288131785086307,20.82209887932441,9.0,45.0,3.0,501.6212063247645,691.132356377893,480.68546654083434,343.78575507717846,367.17487843609433,691.1868096947696
1730.0000000000002,17.47669883199339,36.40991626230351,105.86628667476351,253.1538789302249,21.19053201781921,19.66095952894545,25.46553497892741,-11.327789122701574,105.674000601189,50.19449006382246,105.86144555802592,253.20089962664687,3.6611509174463617,4.030207361071844,2.614185811541863,6.644393172613707,1.8148372799797456,0.0192090168708131,35.0,21.15049485457729,20.677627822282147,9.0,45.0,3.0,501.42891861992456,690.1183988076982,480.3102973220104,344.2186988230808,367.7377580933237,690.171399305412
1740.0000000000002,17.596077259036047,36.33480164537525,105.88305926673684,252.24460139551567,21.37328792410788,19.522798592404456,25.71095123802404,-10.993976421907462,105.68555335641112,50.28881527986522,105.87810050628292,252.29036170877768,3.699885627150713,4.078119143493435,2.637663247991476,6.715782391484911,1.8151324306359016,0.01949624698790635,35.0,21.021517200156268,20.539217507669605,9.0,45.0,3.0,501.2377940736538,689.1143004161986,479.93972717535286,344.6489068637495,368.29568315081866,689.1659906690102
1750.0000000000002,17.713753680119247,36.263526640346754,105.90014636130162,251.35628881658647,21.55414651843753,19.397865534425815,25.95498116713208,-10.664360725030974,105.69738642824656,50.38270436991672,105.8950695524242,251.40037342155767,3.7381860988032334,4.125473888664112,2.660836923276531,6.786310811940641,1.8154020780595304,0.019781870256776555,35.0,20.90857867937558,20.415791202349283,9.0,45.0,3.0,501.05183636650634,688.1324404639596,479.5842175146724,345.0753521375464,368.84764042524773,688.1823613061795
1760.0000000000002,17.829809048654752,36.195478142016725,105.91725299086464,250.48742256424353,21.733221701103982,19.279466665528503,26.19704377164648,-10.339642438542626,105.7092029602798,50.47607667610305,105.9120576841014,250.5300374575304,3.77608194369034,4.172425451317628,2.683518565914345,6.855944017231973,1.8156237389625356,0.02006603992826483,35.0,20.801016404489246,20.29928401911457,9.0,45.0,3.0,500.87037981404393,687.171271151735,479.23659813035874,345.50226013901613,369.39399700806536,687.2196466631307
1770.0000000000002,17.944148435317082,36.1284606553059,105.933652816142,249.63413252850037,21.910386877597578,19.163633222935573,26.436868902596768,-10.020090771882622,105.7202763583564,50.56886376311462,105.92833857572556,249.6754408710059,3.813556768196301,4.21899477449875,2.705651202115263,6.924645976614013,1.8157972720802489,0.02034879050185801,35.0,20.696072498563296,20.185714519129878,9.0,45.0,3.0,500.6913604651896,686.2267710425215,478.8928376515653,345.929101950998,369.9364519031736,686.2737787286769
1780.0000000000002,18.056791878918645,36.0616632176002,105.94887837713256,248.79412517228195,22.085654280886423,19.049311388888725,26.674420108872887,-9.70566020709492,105.7301390995656,50.66100424074665,105.9434447703928,248.83422300917027,3.8506014791546073,4.265178014827437,2.7272551953373383,6.9924332101647755,1.8159327180490128,0.020630163477687577,35.0,20.59293897477164,20.073967844679945,9.0,45.0,3.0,500.51396485308265,685.2965754458687,478.5518242740996,346.35436503985824,370.4760000248978,685.3423192717265
1790.0000000000002,18.167769451659264,35.99479938077377,105.96274616324534,247.96629065970149,22.25904538483903,18.936073450447335,26.90968543674698,-9.396275093745489,105.73860843025372,50.7524557547768,105.95719277449793,248.00524136490696,3.8872134065257593,4.3109742510345646,2.7483404867637247,7.05931473779829,1.8160347785247095,0.020910164590819028,35.0,20.49124368619744,19.963592388875274,9.0,45.0,3.0,500.3378866823985,684.3795404793361,478.21309772797827,346.7774758405048,371.0129313461805,684.4240886244345
1800.0000000000002,18.27710550427579,35.92774540670331,105.97517147547164,247.149986449911,22.430574377498363,18.823704685130902,27.14265114414112,-9.0918648442601,105.74560084406664,50.843185367970015,105.96949791460553,247.1878407579503,3.9233915873069503,4.35638249899074,2.7689110954996545,7.125293594490395,1.816105641237116,0.021188777638923295,35.0,20.39078482890494,19.854357969923,9.0,45.0,3.0,500.1629856137336,683.4750075540069,477.8764320614704,347.1982427536914,371.5473092100881,683.5184144110341
1810.0,18.38482271144792,35.860434101993576,105.98610066488244,246.34472839164948,22.600253429083928,18.71207261744433,27.37330361197697,-8.792361280956754,105.75106402909148,50.933164078178834,105.98030657008648,246.3815314584517,3.959135443615134,4.401401404314665,2.788969901685757,7.190371306000423,1.8161468351875352,0.02146597932029683,35.0,20.29142749705403,19.746119933962007,9.0,45.0,3.0,499.98917854302624,682.5824826124528,477.5416904528802,347.6165721961656,372.079133548814,682.624796542657
1820.0,18.490943108976747,35.792820099333255,105.99549233399544,245.55009637695647,22.76809396251325,18.601077946950056,27.60162865244973,-8.497699430617102,105.75495798063096,51.02236493660968,105.98957737270136,245.5858899380844,3.9944444608825784,4.446029383289783,2.8085195124231186,7.254548895712903,1.816159660437486,0.021741744055917125,35.0,20.193065681545704,19.638769043820616,9.0,45.0,3.0,499.816404308295,681.7015376307763,477.2087714637598,348.0324043241252,372.6083838346144,681.7428033294665
1830.0,18.595488120480937,35.7248674341584,106.00331065634496,244.76570377249743,22.93410671632201,18.490635575849183,27.82761063547464,-8.207818521867582,105.75724829530846,51.11076224945384,105.9972745256768,244.80052698709235,4.029318061378157,4.490264681728922,2.82756239539622,7.31782707712514,1.816145304404738,0.022016045263038124,35.0,20.0956066210573,19.532211876900988,9.0,45.0,3.0,499.64461140003095,680.8317789001537,476.8775887592273,348.44569458324173,373.13503344255446,680.872038317554
1840.0,18.698561484348467,35.65691858569437,106.0094903050182,243.9912680732808,23.098288312899538,18.39154293745338,28.050527594776835,-7.923558063642473,105.7578825612216,51.19832117776514,106.00333303296442,244.0251343928352,4.063627362301198,4.533703341604136,2.8462843838844454,7.379987725488581,1.8161083848272337,0.022288176137760324,35.0,20.06052154391898,19.455168665816075,9.0,45.0,3.0,499.4740438601522,679.9729354613584,476.5599996705648,348.85621779572983,373.65905526914713,680.0122020947173
1850.0,18.871282284575617,35.63778639112013,105.95040692048708,242.5261577481358,23.30795150113505,18.329667614431912,28.3007564691878,-7.60643981874449,105.694242165727,51.26869112141259,105.94415792977676,242.5936325500932,4.073008396257827,4.551464593595332,2.856845617751675,7.408310211347007,1.8188791896804255,0.022516041820731397,35.0,19.973926066859235,19.384697704697203,9.0,45.0,3.0,499.28245336636087,678.3671408260624,476.22394754931946,349.34349313831075,374.26349813775846,678.4437377002539
1860.0,19.047439235586303,35.58960978009253,105.87329436541437,240.9460023068283,23.520214336017265,18.260009122986503,28.54943941730556,-7.293314652516982,105.6124108675896,51.32915134899014,105.86694968789224,241.01109702319056,4.081306130113452,4.567987382257772,2.866787562993688,7.434774945251459,1.8216655914132047,0.02275318434549284,35.0,19.917426170780743,19.31766718181973,9.0,45.0,3.0,499.0579636349807,676.6371985877663,475.8746454041879,349.879640948402,374.8599826301702,676.7112896525056
1870.0,19.220055106910387,35.541518143788664,105.789252781234,239.39903595136167,23.728325285383455,18.19644438044122,28.79289861839017,-6.988701383921296,105.52369121447322,51.38450955601604,105.78281342491948,239.4619136319967,4.08893424352559,4.583637655503181,2.8764545716507333,7.460092227153914,1.824458840091696,0.022986213667368582,35.0,19.86255644383561,19.255589002206197,9.0,45.0,3.0,498.8366450621244,674.9441571417224,475.53603704710446,350.3977862122499,375.4450588728774,675.0159156924669
1880.0,19.37873080113217,35.48732876356053,105.71220439334232,237.96986253349576,23.92566779980234,18.131437938702728,29.02739716839498,-6.697083006450953,105.44183783810423,51.43973661267977,105.70566685621252,238.02629691590127,4.0992722433774045,4.602021324883633,2.8869200355998945,7.488941360483526,1.8268953404064137,0.023222629485495448,35.0,19.80648044963658,19.192771094521618,9.0,45.0,3.0,498.62276023658,673.3781437076196,475.2084520386381,350.89350151147977,376.0085526873243,673.4428583231648
1890.0,19.532330450748315,35.43500210927374,105.63666542584836,236.60033315910312,24.117598055299545,18.064067948360677,29.25635568331008,-6.414019108788523,105.36154330065634,51.49459940675485,105.63003113186984,236.65487807524465,4.1094526802918425,4.6202647608143215,2.8968595122373446,7.517124273051666,1.829227602279586,0.02345402481807769,35.0,19.74876465653756,19.12791453717853,9.0,45.0,3.0,498.4154474562904,671.8764284625504,474.88402325058206,351.3717674775546,376.5643608030064,671.9391510821856
1900.0,19.682972977280063,35.382221901999,105.5609266557164,235.26307268198588,24.30610986350097,17.996847602362948,29.48118925718684,-6.137634216886737,105.2810672133026,51.54843827902732,105.55419628979551,235.31576321875195,4.119304380123102,4.638139192267567,2.9063064902286806,7.544445682496247,1.83148536410674,0.023682558910619537,35.0,19.69206715029435,19.063533864380812,9.0,45.0,3.0,498.21026778445207,670.4091991462653,474.5629981604516,351.8437218695159,377.1136183209536,670.4699633857349
1910.0,19.83067081151019,35.32941875900826,105.48479493414531,233.95768989703132,24.491217443283286,17.930603968170544,29.701962948467965,-5.86774285773555,105.20021988570063,51.60098517762498,105.47796921580462,234.00858731138473,4.128831907135842,4.655633401084196,2.915286623353796,7.570920024437992,1.8336711677104616,0.023908165050184355,35.0,19.636784097637587,19.000408904703647,9.0,45.0,3.0,498.007657189198,668.9761769181081,474.2463266217008,352.3094645817043,377.6553216976739,669.0350457465713
1920.0,19.975474035476463,35.27664899536239,105.40820931463544,232.68311889454256,24.672975619213336,17.865422790161745,29.91877277313516,-5.604128096322597,105.11894142673916,51.65218739689351,105.40128897374024,232.73230096424703,4.1380427139299485,4.672751522151751,2.923820461316637,7.596571983468388,1.835788682870756,0.02413085259683608,35.0,19.582960862060983,18.938636731680617,9.0,45.0,3.0,497.8076372389848,667.5762879881001,473.9340822931212,352.7688458149043,378.1893701669328,667.6333431333233
1930.0,20.117449316916638,35.22392761179299,105.33118857372948,231.43824167140627,24.85145710195609,17.80131600073105,30.131726759602746,-5.346564853425832,105.03725118629076,51.702060964692464,105.32417434242905,231.48578344600665,4.1469466667580575,4.689501901140101,2.9319268557046416,7.621428756844742,1.83784103565598,0.024350658539508296,35.0,19.530612112718305,18.878232891123616,9.0,45.0,3.0,497.6101706549731,666.2083707171788,473.6262319823471,353.22181454338266,378.715838177744,666.2636912240505
1940.0,20.256664779960712,35.171278526087576,105.253779447304,230.22202401792904,25.026735798079667,17.73829597651195,30.34092945631893,-5.094838384767854,104.95519643131648,51.750635409388224,105.24667205947948,230.26799576323413,4.155554166247578,4.705893751174086,2.939622095172388,7.645515846346473,1.839830631602691,0.024567622458683696,35.0,19.47975120010318,18.819208398628177,9.0,45.0,3.0,497.415227212482,664.8713427362276,473.3227401358674,353.6684227465449,379.2347975800873,664.9250026437262
1950.0,20.393187199451713,35.11872939179989,105.1760331204344,229.0334953053424,25.198884136851103,17.676376753994134,30.546480067974485,-4.848746094446426,104.87282885560737,51.79794247772708,105.16883331150346,229.07796320632448,4.163875427576633,4.72193619768071,2.9469213233931493,7.668857521073859,1.8417595949879604,0.02478178349668244,35.0,19.430386613976847,18.761572168715528,9.0,45.0,3.0,497.22278139250574,663.564185910575,473.0235737583931,354.1087537742844,379.7463193490556,663.6162550079891
1960.0,20.527081757374912,35.06630684005927,105.09799901189022,227.87173119885077,25.367972923037335,17.61556960656577,30.748472804094074,-4.608096617656257,104.79019835075634,51.84401396052005,105.09070751833151,227.91475783090615,4.171920227259884,4.7376380280529595,2.9538389424928027,7.69147697054576,1.843629923767148,0.024993180088257943,35.0,19.382519552799124,18.705327726366704,9.0,45.0,3.0,497.0328078309936,662.2859292986253,472.7286976329058,354.5428992646323,380.25047893907646,662.3364736274159
1970.0,20.658412016075488,35.01403505160431,105.01972350133876,226.73584700960768,25.534071327629455,17.55588187475587,30.946997360631443,-4.372708793247568,104.70735173039644,51.88888120671061,105.0123410601467,226.77749165980964,4.179698093515007,4.753007913503633,2.9603888896783994,7.713396803182032,1.8454435297969776,0.025201851366043304,35.0,19.336144324926465,18.650472773409035,9.0,45.0,3.0,496.8452799010523,661.0356424454176,472.4380729863824,354.97095334186315,380.7473571836731,661.0847246363032
1980.0,20.78723991305015,34.96193562651422,104.94124986939948,225.62499500943227,25.697246881791383,17.497317101442093,31.142139378249247,-4.142410711845116,104.62433267176776,51.93257499092852,104.93377721756882,225.66531388230757,4.187218059263032,4.7680541213032885,2.9665845016660333,7.734638622969322,1.8472022506347925,0.025407835596869873,35.0,19.291249457458832,18.59699988816624,9.0,45.0,3.0,496.6601695857576,659.8124327081265,472.151657624605,355.3930108537835,381.2370397273129,659.8601121909112
1990.0,20.913625782202576,34.910027719219215,104.86261856810772,224.53836239057068,25.85756547527703,17.4398754324568,31.333980796100924,-3.9170391610452953,104.54118198780272,51.97512548344986,104.8550564421452,224.57740866087929,4.194488909918408,4.782784786287069,2.97243869066168,7.755223476948751,1.848907851111616,0.025611171557137945,35.0,19.247818789335273,18.544897394800444,9.0,45.0,3.0,496.47744759428525,658.6154431777748,471.869406370486,355.80916742240674,381.71961608804776,658.661776220849
2000.0,21.03762850573511,34.85832850579146,104.78386746860768,223.47516943868212,26.015091558024103,17.38355414488757,31.522600527525658,-3.6964402215971286,104.45793787456336,52.016562238124486,104.77621660402404,223.51299361101863,4.201519013652702,4.797207716398148,2.977963874608254,7.775171591006401,1.8505620385725328,0.02581189742326622,35.0,19.205832280749178,18.49415013901944,9.0,45.0,3.0,496.297083685036,657.4438508253276,471.59127138364494,356.219517584407,382.1951788924354,657.4888909215946
2010.0,21.159305388298343,34.80685335377598,104.70503200565834,222.43466881032168,26.169887973195085,17.32834814567741,31.708074478709797,-3.480465746016705,104.3746360612446,52.05691416900817,104.69729313657292,222.47131884202355,4.208316463926548,4.811330536383683,2.9831720710128424,7.794502607396525,1.8521664599634,0.026010051373241607,35.0,19.16526698282337,18.44474027130485,9.0,45.0,3.0,496.11904697272615,656.2968659051941,471.3172029533,356.62415493872186,382.66382332856114,656.3406638936236
2020.0,21.278712224286163,34.75561602779999,104.6261454545277,221.4161438896276,26.32201601271712,17.274250324351215,31.89047578358995,-3.2689736105187994,104.2913100881054,52.096209577128434,104.61831931329044,221.4516653504148,4.214889032880016,4.825160627361738,2.9880748471693805,7.813235474531118,1.8537226991222515,0.026205671207615987,35.0,19.12609770252544,18.39664781478467,9.0,45.0,3.0,495.9433060757447,655.1737302649377,471.0471498337739,357.0231729817337,383.12564650838925,655.216334494731
2030.0,21.395903292457746,34.70462887306928,104.54723912199366,220.418907749838,26.471535407696344,17.2212518442646,32.069875028166706,-3.06182764538886,104.20799150041606,52.134476135770285,104.53932643886056,220.45334392309053,4.221244197021193,4.838705147222681,2.992683357310157,7.831388504532836,1.8552322820033051,0.026398794328155544,35.0,19.088297603949343,18.349851154440103,9.0,45.0,3.0,495.76982931704816,654.0737163469892,470.7810596038751,357.4166642413823,383.58074683875736,654.1151727771257
2040.0,21.510931506937823,34.65390286014258,104.46834267177186,219.44230085694576,26.618504471991205,17.169342245668304,32.24634053916433,-2.858899010538892,104.12471017195745,52.17174093761008,104.4603441745388,219.4756927579785,4.227389181290728,4.851971080597353,2.997008345439838,7.84897942603719,1.8566966724461127,0.026589458050668556,35.0,19.051838464616765,18.304327284016157,9.0,45.0,3.0,495.5985846218994,652.9961247110098,470.5188786027403,357.80472174671206,384.0292233610516,653.0364769170312
2050.0000000000005,21.623848471756105,34.60344805439189,104.38948399743208,218.4856902285543,26.762980230006654,17.11850994201086,32.41993880820438,-2.660064577695266,104.04149417974408,52.20803044251545,104.38140041108495,218.51807696697207,4.233330935193036,4.864965208038396,3.0010602449712414,7.8660254530096365,1.8581173013469956,0.026777699315860826,35.0,19.016690929393288,18.26005219236822,9.0,45.0,3.0,495.4295399520993,651.9402833287238,470.26055234612943,358.1874347279303,384.471175839167,651.9795728992112
2060.0000000000005,21.734704326435217,34.55327349893486,104.31068934092016,217.54846878557856,26.905018159873254,17.068742418415184,32.5907340201438,-2.4652038011627155,103.9583699279485,52.24337048901532,104.3025213874068,217.5798875953352,4.23907616004427,4.87769411636355,3.004849090693253,7.882543207056802,1.8594955385218843,0.02696355464490595,35.0,18.98282512290672,18.21700125628968,9.0,45.0,3.0,495.2626633555101,650.9055470075987,470.00602613210975,358.56489271089225,384.90670448080846,650.9438135665655
2070.0000000000005,21.843547790229874,34.503387235502885,104.2319835424908,216.63005418547667,27.044672246578067,17.020026290377473,32.75878833338718,-2.2742009169690505,103.87536239974963,52.27778631591008,104.22373194052484,216.66054047003993,4.244631279681945,4.890164160234211,3.008384523616406,7.898548683850618,1.8608326998057805,0.02714705984769362,35.0,18.950210953241253,18.17514940045504,9.0,45.0,3.0,495.0979229518434,649.8912961738845,469.75524506300616,358.9371844518496,385.33590934314105,649.9285774207958
2080.0000000000005,21.95042650919688,34.4537964825833,104.15339027623313,215.7298859074872,27.18199539112705,16.972347180027043,32.92416249377773,-2.0869479631530226,103.79249538453789,52.31130261639533,104.1450557409176,215.7594733281588,4.250002552211239,4.9023816100071755,3.01167589761258,7.914057507619754,1.862130060016585,0.027328250973006,35.0,18.91881775235163,18.134470987900727,9.0,45.0,3.0,494.9352867648671,648.8969336644498,469.5081533561309,359.30439752164955,385.7588899868132,648.9332654638905
2090.0000000000005,22.055386778135084,34.40450787523423,104.07493167331924,214.8474260930564,27.317039104099237,16.925690372960332,33.08691541320695,-1.903338487647716,103.70979111178067,52.34394342837464,104.0665149159786,214.8761468082396,4.255195971323175,4.914352509218827,3.014732247198926,7.929084756417754,1.8633888567891648,0.02750716328994817,35.0,18.8886147902856,18.09494031370656,9.0,45.0,3.0,494.7747232693168,647.9218859630923,469.2646955644496,359.66661685959866,386.1757459519767,647.957302606325
2100.0000000000005,22.15847353855773,34.355527305744715,103.99662863296768,213.9821584877672,27.449853448628165,16.880040765208435,33.24710410643776,-1.7232685727125272,103.62727056358858,52.37573221226842,103.98813036101797,214.0100431651952,4.26021731649606,4.926082723165625,3.0175622560467503,7.943644979212376,1.8646102743288824,0.02768383151361945,35.0,18.85957170242256,18.0565317529107,9.0,45.0,3.0,494.61620123970806,646.9656020535435,469.0248166264191,360.02392726028427,386.58657629765736,647.0001362635825
2110.0000000000005,22.259730687603007,34.306859879121525,103.91850119872096,213.1335858075436,27.580487400961445,16.835382483560295,33.40478431998122,-1.5466419370593485,103.54495384413096,52.40669190296086,103.90992211539346,213.1606635833604,4.265072183353069,4.9375779940300095,3.0201742952731854,7.957752289303195,1.8657954536767196,0.027858290221440575,35.0,18.831658067063927,18.019219459701787,9.0,45.0,3.0,494.45968939118006,646.0275504464087,468.78846094084014,360.3764129915096,386.99147883188255,646.0612333231377
2120.0000000000005,22.3592009586514,34.25851038741615,103.84056802615356,212.30123000058524,27.708988760037816,16.791699573066296,33.560010322560004,-1.3733639361061591,103.46285965289373,52.436844800143376,103.83190883031382,212.3275287902117,4.269765960918539,4.948843898432802,3.0225764999707674,7.971420398403572,1.86694551208814,0.028030573477012325,35.0,18.804843532735163,17.98297775791997,9.0,45.0,3.0,494.3051570055064,645.1072197879872,468.5555733334002,360.7241548128495,387.3905510585988,645.1400811534917
2130.0000000000005,22.45692577933581,34.2104829938059,103.76284675401914,211.4846320589047,27.835403902683353,16.748975965482657,33.71283457765543,-1.2033410505225677,103.38100566122668,52.466212680607214,103.75410814011173,211.5101784600672,4.274303852407857,4.959885850260648,3.024776668084663,7.984662518345311,1.8680615122500677,0.02820071474129329,35.0,18.77909851683404,17.947781359062105,9.0,45.0,3.0,494.15257376332573,644.2041186515713,468.3260993970428,361.0672339451119,387.7838897148774,644.2361869326617
2140.0000000000005,22.552945642379232,34.162781231940585,103.68535421400694,210.68334909767577,27.95977824216552,16.707195095779014,33.86330855673161,-1.0364879320502496,103.29940871441129,52.49481671807456,103.67653687181996,210.70816852696083,4.278690847861919,4.970709095262747,3.026782311882215,7.997491407144961,1.869144486365811,0.0283687470114546,35.0,18.75439350174338,17.913604939018057,9.0,45.0,3.0,494.00190936373326,643.317772262893,468.09998441855504,361.4057299750974,388.17158977733806,643.3490746396885
2150.0000000000005,22.64729993489117,34.115408454499345,103.60810604426908,209.8969552048216,28.0821560529962,16.66634045481544,34.01148224337267,-0.8727185537446757,103.21808444960033,52.522677570977066,103.59921065879536,209.9210720123056,4.28293183210797,4.98131881969691,3.0286007560940598,8.00991957579097,1.8701954384944424,0.028534703229607647,35.0,18.73069929083425,17.880423544518294,9.0,45.0,3.0,493.85313417954774,642.447723710353,467.8771743125136,361.7397201492763,388.55374605387374,642.4782862405564
2160.0000000000005,22.740026851746983,34.06836735104292,103.53111715398244,209.1250407302772,28.20258028203997,16.62639551301993,34.15740405774789,-0.7119495872369157,103.13704776636156,52.549815401976446,103.522144405406,209.14847803918764,4.287031458699859,4.991719982379657,3.030238974099916,8.02195895647957,1.8712153231813269,0.02869861533588564,35.0,18.707987672974184,17.848212699467695,9.0,45.0,3.0,493.7062188570092,641.5935330859236,467.65761583148185,362.0692820866544,388.93045194780177,641.6233805159179
2170.0000000000005,22.83116379657405,34.02166033068232,103.4544015832067,208.36720999875104,28.32109311490173,16.587343434275567,34.30112169003625,-0.5541047454235013,103.05631267654562,52.57624975135303,103.445352146652,208.3899900711071,4.290994254554791,5.001917473894271,3.031703759754097,8.033621233648368,1.8722050781403088,0.02886051524452912,35.0,18.68623031515159,17.816947981755902,9.0,45.0,3.0,493.5611343007778,640.7547750246565,467.44125544560296,362.39449054667085,389.3017992408098,640.7839312010104
2180.0000000000005,22.92074696560224,33.97528950962743,103.37797230512544,207.62308274220868,28.437735411043388,16.54916776055984,34.4426810687878,-0.399104593317702,102.9758921181694,52.60199968235816,103.36884685067476,207.64522685200507,4.2948245730516605,5.0119160144859976,3.033001644381789,8.044917658867787,1.8731656024663936,0.029020434091563303,35.0,18.66539983086011,17.7866056753802,9.0,45.0,3.0,493.4178521097883,639.9310405033841,467.2280410005944,362.7154194866547,389.66787941886565,639.9595282229928
2190.0000000000005,23.008811712365368,33.929256424615915,103.3018419024945,206.8922916684805,28.552547130031375,16.51185169114882,34.58212729645348,-0.24687750977767564,102.89579862562547,52.62708377584494,103.29264109505183,206.91382013321677,4.29852662223895,5.02172021469983,3.0341388989605806,8.055859113660409,1.8740977599120692,0.029178402689137704,35.0,18.645469309979266,17.757162215895278,9.0,45.0,3.0,493.27634390153753,639.1219339207876,467.0179202706752,363.03214245802945,390.02878173677567,639.14977496191
2200.0000000000005,23.09539246885141,33.88356262567805,103.22602182561788,206.17448264014612,28.66556729173113,16.47537867468202,34.719504242488576,-0.0973512709817328,102.81604358786934,52.65152007802726,103.21674632478124,206.19541497533004,4.302104478614944,5.031334584732931,3.035121639944018,8.066456224676948,1.8750024005167651,0.02933445149419693,35.0,18.626412124260295,17.72859452410694,9.0,45.0,3.0,493.13658202379406,638.3270736432247,466.8108417570328,363.3447298870209,390.3845950934312,638.3542889375041
2210.0000000000005,23.180522603514053,33.83820909272049,103.15052304018202,205.46931459757187,28.776833709424157,16.43973242674059,34.85485446375544,0.04954400412577797,102.7366379067285,52.6753261751839,103.14117350032032,205.4896694256007,4.305562069508318,5.040763481366601,3.0359557004086466,8.076719181775246,1.8758803267461852,0.029488610288429168,35.0,18.60820280284787,17.70088011993596,9.0,45.0,3.0,492.9985391038173,637.5460917731871,466.60675512548784,363.65325305421845,390.73540655564864,637.5727012970051
2220.0000000000005,23.264234808619378,33.79319666760222,103.0753557338823,204.7764575661376,28.886383555620593,16.40489627316856,34.988219826008525,0.19387288891891785,102.65759168737507,52.69851911888628,103.06593280388624,204.79625283542725,4.308903155221705,5.050011141336404,3.0366467309870626,8.086657872323467,1.8767323332676265,0.029640908339716592,35.0,18.59081572138126,17.673996628569057,9.0,45.0,3.0,492.8621880977533,636.7786320467269,466.405609619146,363.95777987709374,391.08130187763805,636.8046550681254
2230.0000000000005,23.34656067618908,33.74852594201235,103.00052937833291,204.09559407919016,28.994252748439376,16.37085434876201,35.119640667174274,0.3357027882850616,102.57891431974572,52.721115558628696,102.99103370175273,204.11484692911424,4.312131442729774,5.05908174266186,3.037200204115004,8.096281946776864,1.877559173300977,0.02979137476934008,35.0,18.57422659563383,17.647922565793635,9.0,45.0,3.0,492.72750263245194,636.0243515142278,466.20735643320734,364.25837866260946,391.4223659760956,636.0498064343094
2240.0000000000005,23.42753125560727,33.70419718914269,102.92605304593836,203.42641612614855,29.100476683089944,16.337590163053676,35.2491568725324,0.475092969808884,102.50061477554588,52.74313169601084,102.91648526072149,203.44514299892612,4.3152504786572665,5.067979353287545,3.037621380357856,8.105600733645401,1.8783615861315053,0.029940038279199634,35.0,18.55841100173205,17.62263636073044,9.0,45.0,3.0,492.59445634787136,635.2829169981928,466.0119459317182,364.55511571556593,391.7586818627354,635.3078214758356
2250.0000000000005,23.507176435259485,33.660210587848496,102.8519347951524,202.76862795822785,29.205089458833456,16.30508821639046,35.3768067027843,0.6121070912320192,102.42270101662342,52.76458315981591,102.84229553383618,202.7868446655544,4.318263642337277,5.076707837804594,3.037915315767469,8.114623153572062,1.8791402808328752,0.03008692643023271,35.0,18.543345762246304,17.598117525140253,9.0,45.0,3.0,492.46302379979295,634.554008594375,465.819330774201,364.8480559976976,392.0903317131936,634.5783796191729
2260.0000000000005,23.58552559456005,33.616565876284994,102.77818258331654,202.12194235963332,29.30812465535563,16.273332375486007,35.50262803162578,0.746800429688392,102.34518088738434,52.78548526815371,102.76847247281226,202.13966407485088,4.321174273477744,5.085271083265249,3.038086909964002,8.12335799322925,1.8798959447408388,0.03023206713280543,35.0,18.52900780280117,17.574345445148708,9.0,45.0,3.0,492.33317940714767,633.8373151300028,465.6294628211834,365.1372637063134,392.4173956905498,633.8611690102953
2270.0000000000005,23.662607155804807,33.573262939720905,102.70480337875624,201.4860827480632,29.409614802841105,16.24230749550094,35.62665733329317,0.8792327320326193,102.2680612430469,52.80585286320007,102.6950230404514,201.5033240619425,4.32398555094503,5.0936727927894525,3.0381408879919354,8.13181368078139,1.88062924470322,0.030375487337061507,35.0,18.515374942891185,17.551300447471363,9.0,45.0,3.0,492.2048985572022,633.132536949775,465.44229592524334,365.4228014467116,392.739953598545,633.1558893736451
