time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,23.73844898367642,33.530301148333194,102.63180406659302,200.86078066790992,29.509591838259105,16.211997854427636,35.74893063487658,1.0094559311271496,102.1913488420634,52.8257004365608,102.62195411619189,200.87755552724607,4.326700577912193,5.101916636960076,3.0380817897496053,8.139998426709681,1.8813408231353868,0.030517213946443814,35.0,18.502425322463523,17.52896286408003,9.0,45.0,3.0,492.07815648725966,632.439382765985,465.2577833606892,365.7047312674906,393.05808300222384,632.4622487278945
2290.0000000000005,23.813077979237853,33.487679984263764,102.5591905473884,200.2457778151458,29.608086644508244,16.18238866602718,35.86948257579998,1.1375259618745304,102.11504946085284,52.845041939278985,102.5492715950528,200.2620996941548,4.329322335513197,5.110006141795929,3.0379140233018807,8.14792016509781,1.882031305052262,0.030657273041427575,35.0,18.49013791345249,17.507313966344327,9.0,45.0,3.0,491.95292938825696,631.7575723637199,465.0758803916156,365.9831130996028,393.37186079996326,631.7799663588667
2300.0000000000005,23.88652053739797,33.44539847774115,102.48696872119504,199.64082322223337,29.70512956032311,16.15346471316991,35.98834740296201,1.263491492676792,102.03916886361144,52.86389104913832,102.47698137141356,199.65670505611897,4.3318537062199844,5.117944767403432,3.037641798006786,8.155586565410218,1.882701291066188,0.030795690472878313,35.0,18.47849206903203,17.486335036476703,9.0,45.0,3.0,491.82919332532,631.0868330569145,464.8965418565664,366.2580066796387,393.6813618455297,631.1087690024532
2310.0000000000005,23.958802230661377,33.40345586227568,102.41514358816124,199.04567479445544,29.80075002571927,16.12521163257003,36.10555813543578,1.3874052769627383,101.96371191357468,52.88226099655236,102.4050884398206,199.06112902476488,4.33429748035128,5.12573587209965,3.0372692166040944,8.163005088703745,1.8833513679458291,0.030932491571779155,35.0,18.46746781068822,17.466008184905945,9.0,45.0,3.0,491.70692527655706,630.4269018290622,464.71972430651033,366.5294699082805,393.98666060510425,630.4483931138781
2320.0000000000005,24.029948090703407,33.361850879475924,102.3437201344253,198.46009753585315,29.894976897871647,16.097614634889226,36.22114735835174,1.5093127350362463,101.88868345136277,52.90016467850279,102.33359778073311,198.4751361265577,4.336656363787144,5.133382756508262,3.036800203484116,8.170182959992378,1.883982099254336,0.031067701394419753,35.0,18.457045568334365,17.446315581392355,9.0,45.0,3.0,491.5861021010573,629.7775230125643,464.54538397088095,366.79756011579616,394.2878292641629,629.7985825136351
2330.0000000000005,24.099982346539157,33.320582470761224,102.27270252614564,197.88386476970967,29.98783814424633,16.070659860619287,36.33514647095426,1.6292637832534638,101.81408749830278,52.91761457709191,102.26251355472992,197.89849924181289,4.338932954230604,5.140888592409651,3.0362385628631414,8.177127155272792,1.8845940330328963,0.031201344301550745,35.0,18.44720654872765,17.427240271791277,9.0,45.0,3.0,491.4667015596111,629.1384500321539,464.3734789230679,367.0623331750228,394.5849395908024,629.1590901522744
2340.0000000000005,24.16892878875847,33.27964919868248,102.20209490468466,197.31675595240853,30.079361272707313,16.044332997798563,36.44758652543856,1.7473007830789695,101.73992804087592,52.934622885133706,102.19183989748058,197.330997398228,4.3411297905286,5.148256530279947,3.0355879581634464,8.183844488443393,1.8851877007452664,0.03133344462364596,35.0,18.4379321472166,17.408765242832317,9.0,45.0,3.0,491.3487013145942,628.5094426325155,464.2039667387229,367.3238440894364,394.8780613657904,628.5296753148931
2350.0000000000005,24.23681036081477,33.239049706909896,102.13190070022112,196.75855873065848,30.16957283624079,16.018620664610296,36.55849739133297,1.8634709464472508,101.6662083581879,52.95120135286487,102.12158023363055,196.77241783675225,4.343249291348152,5.155489564563348,3.0348519151494733,8.190341479712819,1.8857636138980465,0.03146402574596709,35.0,18.4292047268284,17.390874452979062,9.0,45.0,3.0,491.2320798650605,627.890269543341,464.0368069830342,367.5821466782108,395.1672635362761,627.910106296076
2360.0000000000005,24.303649695161106,33.19878239473809,102.0621233033613,196.209065851526,30.25849908054068,15.993508964309513,36.66790866163877,1.977814092968174,101.5929316765211,52.96736154070442,102.0517379480744,196.22255290101927,4.345293840796325,5.162590707384006,3.0340338440328103,8.196624551416816,1.8863222722619584,0.031593111299133,35.0,18.421006596263453,17.373551661736883,9.0,45.0,3.0,491.1168156271156,627.2807046995545,463.8719584541132,367.8372939569805,395.45261364143767,627.3001565966825
2370.0000000000005,24.369468550776418,33.158845699988376,101.99276547783116,195.66807797379096,30.346165248600784,15.968985120949752,36.775848802852174,2.090374396200616,101.52010060407758,52.98311452666417,101.98231579906772,195.68120288362732,4.34726570291222,5.16956279900496,3.0331370298036484,8.202699828808608,1.8868641553962633,0.03172072387255023,35.0,18.413321228830057,17.356781695907785,9.0,45.0,3.0,491.0028878488801,626.6805307417467,463.7093822971023,368.0893377486108,395.7341779752567,626.6996084644536
2380.0000000000005,24.434288367342727,33.11923788184214,101.92382982487932,195.1354006855453,30.43259627965564,15.945035755847243,36.882345909317245,2.2011900959010404,101.44771757269876,52.99847115686122,101.91331638220204,195.14817304518672,4.349167101864121,5.1764086922786765,3.0321646535884965,8.208573345867174,1.887389735461958,0.03184688616011255,35.0,18.40613189038021,17.34054920185116,9.0,45.0,3.0,490.8902757845103,626.0895354295,463.5490388090798,368.3383284638338,396.0120215985031,626.1082493094764
2390.0000000000005,24.498129883398672,33.07995706631243,101.85531866287756,194.61084618210424,30.51781629131652,15.921648247022064,36.98742723409649,2.310301400460389,101.37578473544644,53.01344197125587,101.84474201034664,194.62327515913017,4.351000179959837,5.183131125871924,3.0311197414466933,8.214250867318617,1.887899454739724,0.03197162022756343,35.0,18.399422952094653,17.324839624066783,9.0,45.0,3.0,490.77895916142586,625.5075136575992,463.39088994631686,368.5843171210368,396.28620827683534,625.5258735661292
2400.0000000000005,24.5610134058972,33.04100160787789,101.78723380328655,194.09423191540807,30.60184896692661,15.898810274036066,37.09111945014641,2.417746419958462,101.30430373474728,53.028037174097335,101.77659448943731,194.10632646249348,4.35276696666932,5.189732733654882,3.0300052649443856,8.219737998599268,1.88839376459634,0.03209494757889191,35.0,18.393178757776408,17.309638614692858,9.0,45.0,3.0,490.6689182785649,624.9342660069004,463.23489818901857,368.82735140937694,396.5568010023165,624.9522815931897
2410.0000000000005,24.622958658400226,33.00236930984698,101.71957709771968,193.5853811006026,30.684717315464223,15.876509250789752,37.19344860419779,2.5235605043740175,101.2332762495713,53.04226668504248,101.70887566558822,193.59714979226243,4.354469506827836,5.196216177909304,3.0288240564765228,8.225040234385826,1.8888730812074608,0.03221688978170045,35.0,18.38738442056041,17.29493218918475,9.0,45.0,3.0,490.5601333443967,624.3695991547248,463.08102620064614,369.06747998312994,396.8238607305005,624.3872796554389
2420.0000000000005,24.68398489881528,32.96405838970884,101.65234980302974,193.08412203845396,30.76644384094069,15.854733467631377,37.29444005309267,2.627781970627097,101.1627033635589,53.0561401726473,101.64158679019188,193.09557314464723,4.3561097202715375,5.202583979220356,3.027578865877868,8.230162845098224,1.8893378205784028,0.03233746771352876,35.0,18.382025385245072,17.280706900128962,9.0,45.0,3.0,490.4525853837984,623.8133253549315,462.9292380383544,369.30474979151353,397.08744832295326,623.8306796781509
2430.0000000000005,24.74411095369457,32.92606667305,101.58555320238452,192.59028780057008,30.84705057763505,15.833470844298231,37.39411872667903,2.7304428108252523,101.09258618242367,53.0696670159503,101.5747291409411,192.60142933218413,4.357689487276155,5.20883863741032,3.0262723337521877,8.235110971162507,1.8897883833182427,0.03245670205742591,35.0,18.37708738330701,17.266949348294588,9.0,45.0,3.0,490.34625534422446,623.2652618646774,462.77949753180474,369.53920687017865,397.3476226534314,623.2822986414997
2440.0000000000005,24.80335501411117,32.88839211324523,101.51918812902744,192.103717182348,30.92655882534016,15.81271018501326,37.49250871539377,2.831579363290928,101.0229253669386,53.08285628768101,101.508303545762,192.1145568608977,4.359210614313885,5.214982544932448,3.0249070046382016,8.239889549570648,1.8902251528095892,0.032574612862054896,35.0,18.372556988211613,17.25364693896097,9.0,45.0,3.0,490.24112487839346,622.7252322550883,462.6317703000205,369.770896789477,397.60444184645246,622.7419598032366
2450.0000000000005,24.861708527443735,32.85081008661757,101.45320498606088,191.6240297202724,31.00495373335752,15.791282807431912,37.58966316260669,2.931253180691044,100.95367128108614,53.095705750868376,101.44226040990404,191.63460102258244,4.3606728308445195,5.221055668264138,3.0234373226124056,8.244492990876545,1.8906469966195236,0.03269121247312816,35.0,18.36751314715991,17.239944502353865,9.0,45.0,3.0,490.13696621857343,622.1928239229843,462.48459430146767,369.99988376656046,397.858049042709,622.2092805273873
2460.0000000000005,24.91927745017192,32.81346918166338,101.38780139850412,191.15099104046615,31.082373510563055,15.771581604325547,37.685994787029415,3.029894268416456,100.88501949903862,53.10826637315398,101.37679730874356,191.1612581667277,4.3620855974830075,5.226978736378403,3.021996281028632,8.248975017407034,1.8910621612209595,0.03280663732572456,35.0,18.36408280702068,17.227491836627053,9.0,45.0,3.0,490.0338256746588,621.6676989860803,462.3408321547824,370.2254394364009,398.108160747072,621.6838424493419
2470.0000000000005,24.97613370404721,32.77731419401715,101.32323743677532,190.68593541941877,31.15890122762072,15.754260555913447,37.781400449421184,3.1274047504034,100.81723215906328,53.120597515955865,101.3121743326032,190.6958982533418,4.363461208174939,5.232767886527965,3.0205759629472597,8.253343849475222,1.8914672219412871,0.03292082089017594,35.0,18.362069637736116,17.216945468346353,9.0,45.0,3.0,489.9326417026186,621.1513197089829,462.2012162475744,370.4484627842292,398.3543490432163,621.1671492354295
2480.0000000000005,25.03224891966021,32.742008202289696,101.25941158719068,190.2283580255487,31.23449667208863,15.738358155980166,37.87576813757744,3.2236739553250686,100.7502075203754,53.13270583096909,101.24828997352476,190.23803491954797,4.364796866934087,5.238446881715007,3.0191298836703555,8.257576765385362,1.8918582048895287,0.03303376606373663,35.0,18.36095900720983,17.207577914278716,9.0,45.0,3.0,489.83308858074815,620.6431478978528,462.0645931061362,370.6693256744687,398.59694241109736,620.658684210248
2490.0000000000005,25.087613168780685,32.70731166484518,101.1961982872261,189.77774290658965,31.309148196749216,15.72343631156798,37.9690555365456,3.3186678807143157,100.68381943182426,53.14457486488908,101.18501866058529,189.78714669605407,4.366089386186575,5.244022179932265,3.017649133528447,8.26167131346071,1.8922359536657607,0.03314549628583076,35.0,18.360492917309216,17.19902994458505,9.0,45.0,3.0,489.7349239958359,620.142640780348,461.9304319568519,370.88792327013033,398.83622596813893,620.157898228283
2500.0000000000005,25.14222674554036,32.67309235752663,101.13351976570372,189.33374309676225,31.382856514732588,15.709253902281716,38.06124759547821,3.4123769170210494,100.61798973614948,53.156191198773286,101.12228261561232,189.34288348810605,4.367337362999628,5.24949778460595,3.016130594448803,8.265628379054753,1.892601301901178,0.03325603127107814,35.0,18.360523128681223,17.19110309541236,9.0,45.0,3.0,489.63800909214257,619.6494333094936,461.7984335369713,371.1041901420341,399.072366020193,619.6644226326747
2510.0000000000005,25.19609551014692,32.63927288324794,101.07132929452578,188.89610589026853,31.45562879030533,15.6956655219945,38.15234293747178,3.504805326808992,100.55267141636,53.16754879741898,101.06003510456152,188.90499090805648,4.368540504411642,5.254876855032121,3.0145731796471784,8.269450034679297,1.892954872760882,0.03336538901084083,35.0,18.360957525644835,17.18367749064339,9.0,45.0,3.0,489.54225746417586,619.163257775676,461.6684102459576,371.31810206679296,399.30547743849326,619.1779877801409
2520.0000000000005,25.249228257721303,32.6058051050245,101.00959767322053,188.4646310887399,31.52747555288816,15.682576657368031,38.24234729703945,3.595967840433332,100.48783503387588,53.1786464972987,100.9982469216029,188.47326780159284,4.3696991216673995,5.260162126056779,3.0129767511084977,8.273138877165277,1.8932971462823271,0.033473586546959075,35.0,18.361734514386452,17.17667498252314,9.0,45.0,3.0,489.4476107018692,618.6839004666934,461.54023381246566,371.5296594486554,399.5356492164637,618.6983788655657
2530.0000000000005,25.30163543787312,32.57265673496403,100.94830577187008,188.03914800556416,31.598409235370948,15.669920665821564,38.331270399468025,3.6858785339567817,100.4234612423604,53.18948594727066,100.93689893168651,188.0475428719969,4.370813862222021,5.265356117752964,3.0113416491659506,8.276697766918915,1.8936285158369188,0.03358064061334536,35.0,18.362809612588247,17.170040337897206,9.0,45.0,3.0,489.35402544584144,618.2111777980856,461.4138081951827,371.73887662257874,399.7629553902528,618.2254116117936
2540.0000000000005,25.35332823118629,32.53980492830186,100.8874402690166,187.61950524542775,31.66844310197991,15.657648825216654,38.41912428661529,3.774556548312205,100.3595365217184,53.200070318820735,100.87597780846068,187.62766425598656,4.371885547572111,5.270461133123691,3.0096685011664683,8.280129634290159,1.8939493141325388,0.03368656745118616,35.0,18.364149695468143,17.163732932619894,9.0,45.0,3.0,489.26146755126933,617.7449260801967,461.2890585964912,371.9457764254104,399.9874607232169,617.7589218001675
2550.0000000000005,25.404318244501983,32.50723301949847,100.82699132933122,187.2055644468063,31.737590938693245,15.645724167922708,38.5059224124839,3.862022493225026,100.29605084636432,53.210403604333465,100.81547371180132,187.21349327845056,4.372915095952928,5.27547932172281,3.0079582036756447,8.283437525398456,1.894259857243664,0.033791382990286487,35.0,18.3657288364804,17.1577216593397,9.0,45.0,3.0,489.16990893531863,617.2849951464349,461.1659241028119,372.1503841191332,400.2092238366486,617.2987589137898
2560.0000000000005,25.454617290809047,32.4749281040028,100.76695155503444,186.7971963624864,31.80586677448783,15.63411697333612,38.59167899537017,3.948294463155434,100.232996632383,53.22049033944722,100.75537923919391,186.80490041659448,4.373903472831412,5.280412727956281,3.006211729896611,8.286624457852891,1.89456043310636,0.03389510289009781,35.0,18.36752580360144,17.15198138410517,9.0,45.0,3.0,489.07932523102266,616.8312442071448,461.04435236387167,372.35272810050793,400.4282988117554,616.844781855964
2570.0000000000005,25.504237104248773,32.44287999336626,100.70731501298935,186.3942795632006,31.873284546739004,15.622803545537352,38.67640869374405,4.033394651542096,100.17036776832772,53.23033529628663,100.69568845290912,186.40176398102943,4.374851696139453,5.285263302211102,3.004430156340708,8.28969345855181,1.8948513079579297,0.03399774262114935,35.0,18.36952340419924,17.146491852632607,9.0,45.0,3.0,488.9896949881799,616.3835407338019,460.9242985980242,372.55283847432446,400.6447364301087,616.3968578081534
2580.0000000000005,25.553189469257088,32.411080651149746,100.6480768931298,185.996698371912,31.939858283701508,15.61176441604198,38.76012657983746,4.1173436002291615,100.10815926577442,53.23994340420967,100.63639653828363,186.00396810960743,4.375760750253706,5.2900328667126955,3.0026146357591794,8.292647502471874,1.8951327496575463,0.03409931716292625,35.0,18.37170695124854,17.14123619024923,9.0,45.0,3.0,488.90099893168326,615.9417581953628,460.8057230238384,372.75074463782806,400.858584773525,615.9548600361883
2590.0000000000005,25.601486031604843,32.379523315961194,100.58923323346636,185.6043421864505,32.005601852480154,15.600982812331097,38.84284769464934,4.200160024961916,100.0463669873145,53.24931968613754,100.57749952880424,185.6114020208267,4.376631635771492,5.294723200935702,3.000766314407461,8.295489515343164,1.8954050067960249,0.034199841338990004,35.0,18.374063667985357,17.136199813806343,9.0,45.0,3.0,488.8132192308868,615.5057753882755,460.68858929509383,372.94647714130457,401.0698896836336,615.5186671394514
2600.0000000000005,25.64913820694172,32.348202318269784,100.5307805144501,185.2171051010402,32.07052885444165,15.590444708916834,38.92458706212971,4.28186612580447,99.98498724242744,53.25846913914734,100.51899390050174,185.22395961325168,4.377465359577275,5.299336016527903,2.9988863674065263,8.29822238393443,1.8956683154051908,0.03429932975552589,35.0,18.37658269239614,17.131370352002932,9.0,45.0,3.0,488.72633940939016,615.0754761671809,460.5728647663229,373.1400668434018,401.2786953257197,615.0881627557147
2610.0000000000005,25.69615738027567,32.317112979103456,100.47271574298117,184.83488471155877,32.134652884449885,15.580138090456046,39.00535986678676,4.36248162852644,99.92401686444957,53.267396789170895,100.46087665581754,184.84153833886364,4.378262894743,5.3038729497448704,2.9969760004280763,8.300848950172947,1.8959229150309391,0.03439779675313482,35.0,18.3792543225793,17.126737017955122,9.0,45.0,3.0,488.64034401947765,614.6507480259654,460.45851915126264,373.33154349242346,401.48504423967165,614.6632342220296
2620.0000000000005,25.742554673986135,32.28625116696389,100.4150362725759,184.45758251977395,32.19798722863438,15.570052141583574,39.0851809568578,4.44202470691107,99.86345303727008,53.27610758863443,100.4031451439116,184.46403956330673,4.379025211415113,5.308335603256864,2.9950363834939946,8.303371986750857,1.8961690298347385,0.03449525641063255,35.0,18.3820697851325,17.12229013103405,9.0,45.0,3.0,488.5552184245496,614.2314826532945,460.34552395606727,373.5209371827152,401.68897735418,614.2437730787793
2630.0000000000005,25.78834098100106,32.25561323303458,100.35773956537612,184.08510317300733,32.26054490806683,15.560177504114904,39.16406506068449,4.520516625053517,99.80329305522774,53.284606436107424,100.34579682263094,184.091367769054,4.379753256552268,5.312725511735935,2.9930686644829154,8.305794176218852,1.8964068726458696,0.03459172254356304,35.0,18.38502139453749,17.118021153763266,9.0,45.0,3.0,488.4709486960387,613.817575147678,460.2338527688528,373.7082783134727,401.8905347383303,613.8296742420084
2640.0000000000005,25.833527088902876,32.22519609962876,100.30082337407904,183.7173542193051,32.322338847575324,15.550506003293949,39.24202692470245,4.597976237614603,99.74353450174112,53.29289815348432,100.28882944036523,183.7234303930576,4.380447960725017,5.3170441706388205,2.9910740279394488,8.30811819857827,1.8966366620648487,0.03468720881779503,35.0,18.388102111823233,17.113922500970148,9.0,45.0,3.0,488.3875215747661,613.4089236684683,460.1234806520472,373.8935956344615,402.08975502248575,613.4208357511612
2650.0000000000005,25.878123558744846,32.194996963599465,100.24428563157872,183.354246069102,32.38338170359617,15.541030091311654,39.319080937369314,4.674420807509875,99.68417514241061,53.30098751819378,100.23224092576795,183.3601377193791,4.381110233063461,5.321293036505503,2.9890536032822648,8.310346639787769,1.8968586038011688,0.03478172863274626,35.0,18.391305423431675,17.109987170021554,9.0,45.0,3.0,488.30492428727007,613.0054294441458,460.0143836944639,374.07691822680073,402.2866758436612,613.0171586964568
2660.0000000000005,25.92214068065854,32.16501322740055,100.1881242348808,182.99569182278844,32.44368581620771,15.531742976023793,39.39524124151573,4.749870159101363,99.62521270971088,53.30887918218781,100.17602917168516,183.00140271500413,4.381740957195276,5.325473511718493,2.987008471560349,8.312481983278841,1.897072890543399,0.0348752950877839,35.0,18.39462544709187,17.1062087840387,9.0,45.0,3.0,488.22314452333177,612.6069966657845,459.9065392699732,374.2582755336576,402.4813340702382,612.6185471220031
2670.0000000000005,25.965588618720307,32.13524265149397,100.1323372322437,182.64160697902153,32.50326340482608,15.522638704630708,39.47052196529999,4.824342515130297,99.56664508585136,53.31657770417792,100.12019222220448,182.64714079053047,4.382341002448795,5.329586966902227,2.9849397573541734,8.314526724256398,1.897279723237044,0.034967921164103605,35.0,18.398056755251726,17.102581629947508,9.0,45.0,3.0,488.14217044257,612.213532078961,459.7999258513959,374.43769504145087,402.673765462585,612.2249076792731
2680.0000000000005,26.00847734478304,32.10568316714114,100.07692282751228,182.2919093850847,32.562126458523345,15.513711750332789,39.54493691720259,4.897854190105988,99.5084703096615,53.32408760337853,100.06472827704842,182.29726967148665,4.382911217680883,5.333634740044732,2.9828485325781124,8.316483272622845,1.8974792916346872,0.03505961963405355,35.0,18.4015942994908,17.09910039605802,9.0,45.0,3.0,488.0619905472408,611.8249449316489,459.6945226476562,374.6152045115045,402.86400490477104,611.8361494822077
2690.0000000000005,26.05081657581428,32.07633278001862,100.02187914009806,181.94651912357364,32.6202866682203,15.50495683826466,39.61849959537094,4.970423037402782,99.45068633759561,53.331413276819085,100.00963545157394,181.9517093234813,4.383452421648755,5.337618126676673,2.9807357989469425,8.318353925623615,1.8976717722636576,0.03515040296183128,35.0,18.40523329543663,17.095760022245088,9.0,45.0,3.0,487.9825936496422,611.4411469454471,459.5903094892557,374.790832163672,403.0520866852845,611.4521841235808
2700.0000000000005,26.092615842197727,32.047189712724446,99.96720427780711,181.6053584779944,32.677755528184385,15.496369415337142,39.69122339055958,5.042067025055303,99.39329111512579,53.338558984517526,99.95491184956285,181.61038195414827,4.3839654270293,5.3415383955754905,2.9786026035313227,8.320140999106814,1.8978573480094203,0.03524028351557185,35.0,18.40896939052845,17.092555999761828,9.0,45.0,3.0,487.9039689530272,611.0620522539521,459.4872673003864,374.9646044161576,403.2380442472123,611.0729256561517
2710.0000000000005,26.13388452893241,32.01825231303047,99.91289656069556,181.26835172609012,32.73454435926745,15.487945252094164,39.763121504329966,5.11280159618326,99.3362828003157,53.34552895431517,99.90055578707656,181.27321174646917,4.384451013428701,5.345396770969815,2.976449947917065,8.321846718886878,1.898036195044424,0.03532927338398209,35.0,18.412798520906225,17.089484117105826,9.0,45.0,3.0,487.82610590751585,610.687577076702,459.3853775417023,375.1365475256693,403.421910063453,610.698290196125
2720.0000000000005,26.17463180744376,31.98951898842301,99.85895423364806,180.93542505897025,32.790664233917,15.479680182727463,39.834206784713565,5.182642490700744,99.27965947648136,53.352327322986014,99.84656550504398,180.94012478124097,4.384909946032512,5.349194462335759,2.974278774790271,8.32347323712603,1.8982084785246616,0.035417384501640614,35.0,18.41671670953116,17.086540288331832,9.0,45.0,3.0,487.74899421697984,610.3176397467224,459.2846219899208,375.30668808425656,403.60371615296566,610.3281959545837
2730.0000000000005,26.21486661423642,31.9609882155234,99.8053753958024,180.60650658971127,32.84612595928925,15.47157049502681,39.90449186611112,5.251607256025579,99.22341908372222,53.35895808446424,99.79293909871568,180.6110490947352,4.385342967656225,5.352932635560872,2.9720900215522934,8.325022657113166,1.8983743617121305,0.035504628564273215,35.0,18.420720327070452,17.08372075965508,9.0,45.0,3.0,487.672623875128,609.9521607563648,459.18498329186656,375.47505189033154,403.7834940412827,609.9625633410434
2740.0000000000005,26.25459776939104,31.932658576375275,99.75215834730177,180.28152619620573,32.90094021326547,15.463612760752824,39.973989311792366,5.319710748090017,99.16755976256013,53.36542515632698,99.73967486435468,180.2859144906025,4.385750804030177,5.356612432647297,2.9698846232691207,8.326497055916418,1.8985340088782492,0.03559101711977173,35.0,18.424805931809768,17.081022034641535,9.0,45.0,3.0,487.5969850737084,609.5910624381859,459.0864445279672,375.64166369254474,403.9612741429436,609.6013146080023
2750.0000000000005,26.29383392743,31.90452874063459,99.69930140284605,179.96041544885264,32.95511748005836,15.455803760708193,40.042711389850645,5.386967215548792,99.11207966820734,53.37173242790374,99.68677111281,179.96465244469078,4.386134165360843,5.360234974305875,2.9676634733145355,8.327898447620411,1.8986875762691773,0.03567656157700868,35.0,18.428970273124207,17.078440820049195,9.0,45.0,3.0,487.52206823981015,609.2342689611252,458.9889892209326,375.80654836522496,404.13708647764093,609.2443738201648
2760.0000000000005,26.332583472802263,31.876597359576976,99.64680270014318,179.64310776271134,33.008667922650254,15.448140293702124,40.11066998480264,5.453392554047923,99.05697678272524,53.37788362772056,99.63422597803603,179.64719628740266,4.386493734351627,5.363801344230368,2.965427404019186,8.329228748249554,1.8988352093202536,0.035761273016228896,35.0,18.43321018826288,17.075973886457064,9.0,45.0,3.0,487.44786403927526,608.8817065939677,458.8926012901322,375.9697309920463,404.3109605938192,608.8916671534292
2770.0000000000005,26.370854678465182,31.848863142082564,99.59466039650931,179.3295379337921,33.06160159410692,15.440619468948285,40.17787696142259,5.519001758667855,99.00224910614422,53.383882391921595,99.58203761358243,179.33348075494916,4.38683017794243,5.3673126017428325,2.9631772736810955,8.330489875423929,1.8989770603181195,0.035845162422673126,35.0,18.437522689090542,17.07361822739972,9.0,45.0,3.0,487.3743632826949,608.5333030847352,458.79726510969584,376.13123506802975,404.48292536688496,608.5431222920236
2780.0000000000005,26.408655669998463,31.821324871927743,99.54287280817793,179.0196424395412,33.11392836866186,15.433238641443438,40.244343993264565,5.583808238819927,98.94789479892128,53.38973232412218,99.53020433196374,179.0234422517339,4.387144156475857,5.370769791462488,2.960913915575001,8.331683707037488,1.899113275030888,0.03592824067659299,35.0,18.44190503147917,17.071371066348377,9.0,45.0,3.0,487.3015569860422,608.1889879628869,458.70296553815103,376.2910839704567,404.6530088886127,608.1986686857712
2790.0000000000005,26.445994403597123,31.79398137390888,99.49143816929212,178.71335918677516,33.16565792273893,15.425995206035282,40.310082446639626,5.64782545481512,98.89391193968049,53.39543695302427,99.47872436363377,178.71701859828948,4.387436295897867,5.374173918501768,2.958638104031433,8.3328120225332,1.8992439913769577,0.036010518365684224,35.0,18.44635450899113,17.06922969987056,9.0,45.0,3.0,487.22943635979783,607.8486923457942,458.60968767700786,376.4493012591652,404.821238932184,607.8582373565605
2800.0000000000005,26.482878578747705,31.76683143962288,99.44035451606511,178.4106277417145,33.21679963480999,15.418886598978077,40.37510336198904,5.711068452830659,98.8402984131653,53.400999636179165,99.42759574121357,178.41414930718474,4.387707214837635,5.377525973070587,2.9563505986311074,8.333876571701694,1.8993693434054912,0.03609200590105096,35.0,18.450868493538792,17.067191481813552,9.0,45.0,3.0,487.1579928276564,607.5123492632118,458.51741703878815,376.6059099106952,404.98764283615463,607.5217612769144
2810.0000000000005,26.51931585560384,31.739873886157227,99.3896200440915,178.11138864453676,33.26736284742389,15.411910456054272,40.439417834661214,5.773550268755457,98.78705226021923,53.40642371962548,99.37681665666064,178.11477485163107,4.387957517121016,5.38082692828233,2.9540521593271936,8.334879087609524,1.89948946750016,0.036172713673166816,35.0,18.4554444977569,17.06525390499911,9.0,45.0,3.0,487.08721784644274,607.1798927062854,458.4261393412492,376.7609320798285,405.1522472762954,607.1891743648897
2820.0000000000005,26.555313708355257,31.713107599948444,99.33923299900992,177.81558413742297,33.31735668110682,15.405064616660354,40.503036678980926,5.835283225172077,98.73417157451556,53.41171247053535,99.3263853520488,177.81883740552792,4.388187787314683,5.384077724753444,2.9517435199118807,8.335821244665325,1.8996044947671589,0.036252651795263297,35.0,18.460080230008884,17.06341468017405,9.0,45.0,3.0,487.0171031209902,606.8512585360475,458.3358408181933,376.9143895935535,405.31507825275656,606.8604124066496
2830.0000000000005,26.59087942297926,31.686531487754223,99.2891915300087,177.52315784558846,33.3667900321146,15.398346925570138,40.565970393586525,5.896280051132692,98.68165435577457,53.41686906275902,99.27629997306707,177.5262805323722,4.388398594958771,5.387279285064136,2.9494253704216584,8.336704655485793,1.899714548505847,0.03633183020300224,35.0,18.464773411064694,17.061671542543138,9.0,45.0,3.0,486.94764055429687,606.5263841720677,458.2465079598595,377.06630443193666,405.4761614222173,606.5354127544337
2840.0000000000005,26.626020143302892,31.660144407277244,99.2394936272604,177.23405436126052,33.41567164011648,15.391755199401755,40.6282293057017,5.95655448634318,98.62949844374168,53.42189658831916,99.22655850639455,177.23704876540916,4.388590488166768,5.3904325092494485,2.9470983766393575,8.337530885888809,1.8998197504118497,0.036410258690708575,35.0,18.469521780545904,17.060022216879133,9.0,45.0,3.0,486.8788221203446,606.2052081312688,458.1581273610073,377.2166981425596,405.63552232652165,606.2141138609135
2850.0000000000005,26.66074284227104,31.633945239257628,99.19013749348959,176.9482199926564,33.46401003704698,15.385287428760137,40.689823594822144,6.016118156297523,98.57770189531519,53.426798031642136,99.17715915135734,176.95108836815223,4.3887640099902825,5.393538279975735,2.9447632191538737,8.338301499129608,1.8999202235866108,0.036487946845733296,35.0,18.474323223882266,17.058464579268332,9.0,45.0,3.0,486.8106399768404,605.8876707634726,458.0706860814082,377.3655910097677,405.79318529138754,605.8964560283296
2860.0000000000005,26.695054520604938,31.607932890528215,99.14112120955696,176.66560118231513,33.51181381243304,15.378941801885162,40.750763485100336,6.074982585336386,98.526262636725,53.43157641625402,99.12809998527909,176.66834571570337,4.388919685405112,5.396597465678068,2.942420538424797,8.339018004102867,1.9000160863807527,0.03656490439042245,35.0,18.479175801658755,17.056996674569632,9.0,45.0,3.0,486.7430862441613,605.5737125233089,457.9841712501855,377.5130039525209,405.9491749804193,605.5823796367962
2870.0000000000005,26.728961786110432,31.582106341924767,99.09244295757576,176.38614716430493,33.55909105458734,15.37271646161139,40.811058552716965,6.133159447972332,98.47517871084605,53.43623457033328,99.07937918703313,176.38876999176713,4.389058026523764,5.399610902394616,2.9400709505996208,8.339681852994238,1.9001074496158936,0.0366411404413817,35.0,18.48407754217959,17.05561656147654,9.0,45.0,3.0,486.6761535365284,605.2632770243986,457.8985706492549,377.6589570569015,406.10351474125366,605.2718282452743
2880.0000000000005,26.762471273697702,31.55646445318189,99.04410063182131,176.10980686276412,33.60584991900248,15.36660948243707,40.870718457825205,6.19066134495182,98.42444786244857,53.44077532928532,99.03099464749069,176.11231006305633,4.389179522915564,5.402579415916638,2.9377150359093958,8.340294451826033,1.900194423190486,0.03671666428093932,35.0,18.48902648130155,17.05432224361641,9.0,45.0,3.0,486.609834271732,604.9563075362483,457.81387175889824,377.8034706660504,406.2562285711027,604.9647450602358
2890.0000000000005,26.79558951248424,31.531006060466098,98.99609227102528,175.83653034675513,33.65209843844207,15.360619073118926,40.92975281723778,6.24749909837567,98.3740679816032,53.44520144264664,98.98294440200804,175.83891594849473,4.389284658272133,5.405503818594515,2.93535337993668,8.340857198531193,1.900277117550772,0.03679148509339141,35.0,18.49402079706033,17.053111846408513,9.0,45.0,3.0,486.544120929753,604.6527485282063,457.73006234488975,377.9465642750079,406.4073395543112,604.661074496467
2900.0000000000005,26.82832279731319,31.505730161304086,98.94841602722819,175.5662696986879,33.6978443509269,15.354743634193312,40.98817086977978,6.303683077996425,98.32403708024806,53.449515562535225,98.93522659941792,175.5685396919992,4.389373907028605,5.408384898003689,2.9329865665592414,8.34137146456293,1.9003556409733249,0.0368656117097896,35.0,18.49905875898901,17.051983659450286,9.0,45.0,3.0,486.4790064036144,604.3525467144723,457.64713082230895,378.0882565617093,406.5568698825557,604.3607632271671
2910.0000000000005,26.86067733027959,31.4806356908108,98.90106996777213,175.29897764278775,33.74309528973675,15.348981544927367,41.04598169762741,6.359224025944684,98.27435308370308,53.45372032289328,98.88783930384018,175.30113396274123,4.389447735650394,5.411223435262725,2.9306151348418186,8.341838570104544,1.9004300933699387,0.036939052959804715,35.0,18.504138699299062,17.050935985769115,9.0,45.0,3.0,486.4144835930944,604.0556495163927,457.5650656578688,378.228566748956,406.70484174414486,604.0637586129662
2920.0000000000005,26.892659123593347,31.455721620444933,98.85405203209395,175.03460814957003,33.787858660735154,15.343331118470246,41.10319406845869,6.414133449036001,98.2250137932548,53.4578182379675,98.84078045157673,175.03665269023764,4.389506571883904,5.414020165028592,2.9282395943011164,8.34225975932971,1.9005005739743888,0.037011817242442985,35.0,18.509258864335376,17.049967088054814,9.0,45.0,3.0,486.35054562500073,603.7620057999897,457.48385551181326,378.36751342247686,406.8512769939739,603.7700094756545
2930.0000000000005,26.9242529120645,31.43097518975162,98.80732934726218,174.7731622567444,33.83211271429075,15.337662224443877,41.15972886078129,6.468337004428348,98.17598684852355,53.46180602434959,98.79401718036893,174.77509091734527,4.389549002384232,5.416778211537193,2.9258523437020747,8.342630555239268,1.900566675689889,0.0370838795045928,35.0,18.51428846974716,17.04899436071679,9.0,45.0,3.0,486.2871969324639,603.4716331461073,457.40336078894103,378.5051337752407,406.996251678405,603.4795262828367
2940.0000000000005,26.955410937750568,31.406004181416108,98.76070217434328,174.51406479251222,33.87579998915018,15.330850656180928,41.2154645645037,6.521719969445599,98.12707184337413,53.46564122097078,98.74734975032734,174.51590397189022,4.389568409014014,5.419530784146594,2.923395044729808,8.342925828876401,1.9006255402567904,0.03715524398694356,35.0,18.518657329643816,17.04721941731617,9.0,45.0,3.0,486.22406008589974,603.1839359637423,457.3221355123436,378.6415851771851,407.14011516537346,603.1917496435909
2950.0000000000005,26.986183899705026,31.380949795283755,98.71426213024176,174.2573362207088,33.91898824599433,15.323975384105324,41.270593873341966,6.57446873806748,98.07835955591757,53.46933503709823,98.7008697531516,174.2590713694156,4.389568394630112,5.422235990664644,2.920941113616569,8.343177104281212,1.900682790246,0.037225968023558285,35.0,18.5230274581765,17.045344173295348,9.0,45.0,3.0,486.16123372365166,602.8989021150733,457.2415484303227,378.7763998069729,407.28268240921807,602.9066188639648
2960.0000000000005,27.016600712008263,31.356040564107214,98.66811302233363,174.0033008433203,33.96171062166323,15.317198537716024,41.32515339548394,6.626621213245016,98.0299542785243,53.47291331084381,98.65468099952712,174.0049312927561,4.389553834054507,5.4249002300688645,2.918488511180999,8.343388741249864,1.9007373087718376,0.03729604571962367,35.0,18.527426436624182,17.0435296119594,9.0,45.0,3.0,486.09893805281246,602.6168747902037,457.16177022359545,378.90981469133885,407.423795104746,602.6244935815291
2970.0000000000005,27.046671462125044,31.331307300630044,98.62228040094845,173.75197802163984,34.003978540455805,15.310546359283762,41.37915686243095,6.678192134044139,97.98188148738743,53.47639186654976,98.60880903817856,173.75350498772605,4.389526182581441,5.427525184694504,2.9160360046217924,8.343561189316297,1.9007885685761017,0.0373654842429554,35.0,18.53187128381876,17.041800070872853,9.0,45.0,3.0,486.0371965802323,602.3378684114804,457.0828210152254,379.04192140687746,407.5634583109133,602.3453904548611
2980.0000000000005,27.076403152107627,31.306758282260834,98.57677062759,173.50334369712772,34.045800353753776,15.30402536963186,41.4326142354176,6.729192202526292,97.93414742166041,53.47977746505882,98.56326022784383,173.5047687008851,4.389486149729827,5.430111853583188,2.9135835608693537,8.343695414452542,1.9008364828685236,0.037434291690968576,35.0,18.53636541653032,17.040161439355984,9.0,45.0,3.0,485.97601144239127,602.0618539128914,457.0046988741262,379.1727584457652,407.7016889480812,602.0692807829356
2990.0000000000005,27.105801747442253,31.28239522336952,98.53158404841135,173.25736164815396,34.08718338566058,15.297636808882087,41.485534304506025,6.779630973261361,97.88675228713066,53.483073641798114,98.51803491158732,173.25868626932902,4.389434205904496,5.432660986736967,2.91113146748134,8.343792454218306,1.9008810846269348,0.03750247623450005,35.0,18.54090902262641,17.038614637698686,9.0,45.0,3.0,485.9153786888463,601.7887902650081,456.9273962395319,379.3023495818589,407.8385059700199,601.7961236095879
3000.0000000000005,27.13487260147089,31.25821794750243,98.48671938818883,173.01399412931238,34.12813425251477,15.291380076442636,41.537924986024,6.829517866738399,97.83969467769549,53.486282893120574,98.4731318112852,173.01521993767312,4.3893707316328285,5.435173230697408,2.908680085035233,8.343853315732641,1.900922438745282,0.03757004542826681,35.0,18.545501128033607,17.037158936332787,9.0,45.0,3.0,485.8552929562636,601.5186352488196,456.8509041151193,379.43071332538955,407.97392804471167,601.5258767074675
3010.0000000000005,27.163620906502803,31.234225653922977,98.44217469711616,172.77320268021822,34.168659409805045,15.285253989041223,41.58979398037244,6.878862460846848,97.7929725093044,53.489407396734975,98.42854897418509,172.7743312268966,4.38929609894885,5.437649234191339,2.9062298100887767,8.343879044280115,1.9009606224283453,0.03763700700379641,35.0,18.55014039032096,17.03579309319491,9.0,45.0,3.0,485.7957483516128,601.2513460169915,456.77521289506586,379.55786642020865,408.10797414754495,601.2584972106376
3020.0000000000005,27.19205176260134,31.210417248239423,98.39794795020924,172.53494903901662,34.20876520821306,15.279257045551844,41.641148916269664,6.927673091366785,97.74658362193016,53.492449218647664,98.38428437235646,172.53598184583876,4.389210640989764,5.440089605790641,2.9037810128185915,8.343870618609232,1.9009957145113672,0.03770336842817516,35.0,18.55482535812928,17.034515612821906,9.0,45.0,3.0,485.7367387389124,600.9868799261034,456.7003126355972,379.6838248819821,408.2406628661666,600.993942444347
3030.0000000000005,27.22017015336869,31.18679162635476,98.35403711360118,172.29919577605983,34.24845785935195,15.27338783314002,41.691997271242656,6.9759579137345895,97.70052584859843,53.4954103559973,98.34033596903228,172.30013433098037,4.389114697402627,5.442494955855537,2.9013340717980087,8.343829027653545,1.9010277932794104,0.03776913716146969,35.0,18.55955465233808,17.03332508088772,9.0,45.0,3.0,485.67825808174496,600.7251952636035,456.6261936743452,379.80860423897377,408.3720124039688,600.7321706591877
3040.0000000000005,27.247980961403485,31.163347661420172,98.31044010273872,172.06590611833246,34.28774345456465,15.267644874785049,41.742346335031606,7.02372490324899,97.65479697252485,53.49829275770168,98.29670167678889,172.06675187517448,4.389008593057683,5.444865879254812,2.8988893406385365,8.34375521989335,1.9010569341538968,0.03783432051922556,35.0,18.56432687574812,17.032220051825448,9.0,45.0,3.0,485.6203004116881,600.4662510590409,456.55284639017697,379.93221990990327,408.5020407798808,600.4731408474581
3050.0000000000005,27.275488930120265,31.140084176332778,98.2671547339874,171.8350440381895,34.326627916305284,15.262026654944007,41.792203184382494,7.070982854388717,97.60939468016196,53.50109829363657,98.25337930917834,171.83579841370255,4.388892638055239,5.447202950099078,2.896447140766836,8.343650090865914,1.901083206848064,0.03789892562824097,35.0,18.56914065454936,17.031199070031164,9.0,45.0,3.0,485.5628598422893,600.2100072125287,456.48026132126233,380.0546874361677,408.63076582503214,600.2168128684135
3060.0000000000005,27.302698719503308,31.116999959328155,98.22417876928958,171.60657405867045,34.36511707486651,15.256531517423184,41.841574766000555,7.117739922658245,97.56431660375985,53.50382876760949,98.2103666253448,171.60723844971358,4.388767136992923,5.449506743340344,2.8940077992503834,8.343514542590729,1.9011066848963647,0.03796295956686872,35.0,18.573994501353013,17.03026058397745,9.0,45.0,3.0,485.505930522832,599.9564242460581,456.40842889702645,380.17602151180085,408.75820512947143,599.9631472235727
3070.0000000000005,27.329614912931017,31.094093707933663,98.1815100351739,171.3804612623049,34.40321666622176,15.251157734442586,41.89046795525206,7.164003561587606,97.5195604407491,53.50648595558562,98.16766144904133,171.38103703625234,4.3886323815825214,5.451777818696339,2.8915716203392376,8.343349439035578,1.9011274387095056,0.03802642928569276,35.0,18.57888697570337,17.029403000578156,9.0,45.0,3.0,485.4495065687031,599.7054632646264,456.33733953843824,380.29623668823774,408.88437589475416,599.7121049859725
3080.0000000000005,27.356242010652583,31.07136416537168,98.13914638608739,171.1566714761558,34.44093232703303,15.24590370325086,41.93888952317195,7.209781106459502,97.47512391774042,53.50907159953363,98.12526163197201,171.1571599688525,4.38848866374983,5.454016731224272,2.8891389089563178,8.34315564018059,1.9011455376648088,0.03808934168928842,35.0,18.583816721802638,17.028624834548737,9.0,45.0,3.0,485.39358222076174,599.4570861939516,456.2669839413294,380.4153472151213,409.0092950044143,599.4636480468538
3090.0000000000005,27.382584413567,31.048810075246596,98.09708565358477,170.93517121314238,34.47826957355588,15.240767790787686,41.98684605877793,7.255079732647118,97.43100473997433,53.511587394105845,98.08316500298858,170.93557373029552,4.388336267582806,5.45622402685876,2.886709952281212,8.342933979139971,1.9011610483841623,0.0381517035660995,35.0,18.58878238361416,17.02792459922432,9.0,45.0,3.0,485.3381518143189,599.2112557343056,456.19735289755255,380.5333672178604,409.13297910217256,599.2177390735833
3100.0000000000005,27.408646403872016,31.026430150795647,98.05532558111852,170.71592762798002,34.51523377862235,15.235748359028548,42.03434396954741,7.29990739338865,97.38720052659065,53.51403497109079,98.04136930288962,170.71624544510638,4.388175450215924,5.45840021522011,2.8842850008798586,8.34268521609997,1.9011740325217537,0.0382135214201019,35.0,18.593782640830735,17.027300816944148,9.0,45.0,3.0,485.2832097678517,598.9679353380129,456.12843737044886,380.65031094573766,409.255444697234,598.9743414854332
3110.0000000000005,27.434432195849997,31.004223088878742,98.01386389962548,170.4989083883895,34.55183023895778,15.23084367742058,42.08138956822694,7.344271382873216,97.34370888445693,53.51641590895673,97.99987225997155,170.49914276045024,4.388006477313017,5.4605458221886325,2.881864320958328,8.34241014314696,1.9011845552824729,0.038274801821246845,35.0,18.598816090895298,17.02675194654165,9.0,45.0,3.0,485.2287505405068,598.7270890251336,456.06022826147034,380.7661918764519,409.376708016246,598.733419280837
3120.0000000000005,27.459945929624656,30.982187515787416,97.9726983845712,170.28408168035014,34.588064160142686,15.226051940230493,42.12798907340673,7.38817840034261,97.30052746576685,53.51873176138167,97.95867164708497,170.2842338379025,4.387829609980594,5.462661369215779,2.879448160520264,8.342109529736042,1.9011926786676057,0.03833555127553135,35.0,18.603881362884007,17.026276409772436,9.0,45.0,3.0,485.1747685794177,598.4886813665132,455.99271646036976,380.8810234048914,409.4967849746312,598.4949370043653
3130.0000000000005,27.485191673864808,30.960322089623787,97.93182684474094,170.0714163248374,34.62394066203431,15.221371460143132,42.17414862814408,7.431635056858965,97.25765395715061,53.52098405124332,97.91776527042947,170.07148747108812,4.3876450918605,5.4647473509125,2.877036758375936,8.341784109288435,1.9011984640150683,0.0383957760958152,35.0,18.608977170233004,17.025872722031636,9.0,45.0,3.0,485.12125843088126,598.2526776292375,455.9258931080592,380.99481862746,409.6156911826079,598.258859893248
3140.0000000000005,27.510173414476377,30.93862549102471,97.89124709087561,169.86088177661105,34.65946476399016,15.216800569970587,42.219874235492895,7.474647814900038,97.21508604863027,53.52317426466573,97.87715093819581,169.8608730886715,4.387453162755072,5.466804256050255,2.8746303443149,8.341434600365153,1.9012019709236525,0.03845548251205903,35.0,18.614102250617638,17.02553943177452,9.0,45.0,3.0,485.0682147436259,598.019043790315,455.8597494858955,381.1075904559455,409.7334420029797,598.0251538960628
3150.0000000000005,27.534895031962368,30.917096381098983,97.85095687004996,169.6524480789364,34.6946413562932,15.212337583515932,42.265171714924925,7.517223633966579,97.17282136846201,53.525303835594514,97.83682639495424,169.6523607050354,4.387254063097116,5.468832572410073,2.872229125243755,8.34106169765383,1.9012032532635192,0.03851467670719352,35.0,18.619255360596295,17.02527508874425,9.0,45.0,3.0,485.01563224868175,597.7877465127207,455.79427701051816,381.21935205191664,409.85005265752494,597.7937856439513
3160.0000000000005,27.559360340415903,30.895733419489087,97.8109538961474,169.44608574257904,34.72947525539052,15.2079808053021,42.310046812726895,7.559369346490995,97.13085751222057,53.52737414813845,97.79678935210173,169.4459208143769,4.387048012857951,5.470832763683513,2.8698333104586284,8.340666074142142,1.9012023688130548,0.03857336467245368,35.0,18.62443523286322,17.02507823342438,9.0,45.0,3.0,484.96350573488246,597.5587529892906,455.7294671559397,381.33011582042974,409.9655381642977,597.5647223125628
3170.0000000000005,27.5835730915928,30.87453522284989,97.77123594058271,169.24176575908723,34.763971199628685,15.203728466470466,42.354505179604686,7.601091000290637,97.08919213390185,53.529386565260666,97.7570375785908,169.24152438704607,4.386835234994767,5.472805299454335,2.867443097279222,8.340248396733557,1.9011993726597087,0.038631552399134655,35.0,18.62964060248811,17.02494736810229,9.0,45.0,3.0,484.9118299982508,597.3320309203888,455.66531137181266,381.4398940845836,410.07991322339245,597.337931579495
3180.0000000000005,27.607536905781,30.85350043605115,97.73180088417097,169.03946014090093,34.798133756667085,15.199578809415923,42.39855227455004,7.642394448562867,97.04782300235574,53.531342403121926,97.71756895288138,169.03914341127984,4.38661594524991,5.474750633166967,2.8650586798892728,8.339809313056238,1.9011943186152604,0.03868924562522345,35.0,18.634870232474785,17.024881018883207,9.0,45.0,3.0,484.8606000018775,597.10754913769,455.6018013596122,381.54869865394977,410.19319197234313,597.1133822499587
3190.0000000000005,27.6312555263028,30.832627635506867,97.69264638275125,168.83914001611413,34.831967678669315,15.195530212865949,42.44219380937376,7.683285766861559,97.00674764900428,53.53324300326335,97.67838112824472,168.83874899033225,4.386390351914329,5.476669219819787,2.862680232128097,8.339349451947886,1.901187259430384,0.038746450423686914,35.0,18.640123013016197,17.024877819138965,9.0,45.0,3.0,484.8098104735382,596.8852754751133,455.5389286502251,381.65654198447646,410.3053891763092,596.8910421307477
3200.0000000000005,27.654732419778647,30.8119155101428,97.65377031583965,168.6407785282048,34.86547734577227,15.19158100370072,42.48543499614043,7.723770728960802,96.9659638446108,53.53508960631967,97.63947198191603,168.6403142478601,4.386158659866716,5.47856149418188,2.860307929443888,8.338869423625768,1.9011782450840855,0.038803172337593776,35.0,18.645397776155505,17.024936378966913,9.0,45.0,3.0,484.7594565712378,596.6651800386228,455.47668528057767,381.76343563802897,410.41651850690533,596.670881306468
