time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,27.677971043430635,30.791362710239586,97.6151704095124,168.44434873665386,34.89866714141216,15.187729555846488,42.52828105276721,7.763855813209318,96.92546920262787,53.53688344177039,97.60083923763126,168.44381222091403,4.385921062635295,5.480427880064712,2.8579419297827595,8.338369809847471,1.901167323982191,0.03885941694737839,35.0,18.65069340402709,17.025055340312292,9.0,45.0,3.0,484.70953340535453,596.447232864118,455.4150633005331,381.8693913813468,410.5265939160012,596.4528697885519
3220.0000000000005,27.70097480565088,30.770967866129975,97.57684445756382,168.2498241597836,34.93154139056196,15.183974179592042,42.570737151585114,7.8035466419899535,96.8852614048757,53.538625699253714,97.56248068686264,168.24921641193507,4.385677752455688,5.482268802411699,2.855582392680771,8.33785119509247,1.901154545708204,0.03891518978891634,35.0,18.65600874762993,17.025233309508565,9.0,45.0,3.0,484.6600361054517,596.2314044704018,455.35405472217735,381.97442049271547,410.6356289478184,596.2369780791164
3230.0000000000005,27.72374704082364,30.750729605146603,97.53879028056448,168.05717885434552,34.96410432627363,15.180313194909502,42.6128083417424,7.842848583913621,96.84533816162067,53.540317547097054,97.52439414789772,168.0565008580126,4.385428915692465,5.4840846764059386,2.8532294676950465,8.337314144100985,1.9011399578881356,0.0389704962864768,35.0,18.661342700655208,17.025468920882417,9.0,45.0,3.0,484.6109598687741,596.0176659733129,455.29365168076254,382.07853410256666,410.743636917054,596.023177272739
3240.0000000000005,27.74629104430783,30.730646552295013,97.50100570552675,167.8663871949915,34.996360136241435,15.176744949836404,42.65449963979975,7.88176696437091,96.80569718948904,53.541960138302606,97.48657744547208,167.86563991422776,4.385174735861504,5.485875913770016,2.8508832983998533,8.33675921216987,1.9011236072288569,0.03902534185078538,35.0,18.6666941897833,17.02576082333445,9.0,45.0,3.0,484.5622999207091,595.8059888319318,455.2338463829192,382.18174323157984,410.85063099050217,595.8114388073135
3250.0000000000005,27.768610041686355,30.710717369579243,97.46348859425315,167.6774241404949,35.0283129220189,15.173267871232612,42.69581596305965,7.920307003422237,96.76633624173752,53.54355459407782,97.4490284391494,167.6766085191968,4.384915387983964,5.487642910813793,2.8485440236028214,8.336186934416617,1.9011055395185887,0.0390797317461663,35.0,18.67206219434576,17.026107738058272,9.0,45.0,3.0,484.5140515948347,595.5963451556133,455.17463124883534,382.2840586598292,410.95662404631497,595.6017347702464
3260.0000000000005,27.79070717500128,30.69094072542771,97.42623678274813,167.49026516364796,35.05996668139339,15.169880394228189,42.736762072117806,7.958474107965685,96.72725304779303,53.54510199753463,97.41174496274112,167.48938212536763,4.384651043211695,5.4893860564190575,2.846211766238829,8.335597822657887,1.9010857969103463,0.039133671141194634,35.0,18.677445717660703,17.026508407467475,9.0,45.0,3.0,484.46621031518686,595.3887076479292,455.1159988439608,382.3854912468158,411.0616288040608,595.3940378428783
3270.0000000000005,27.81258549102685,30.67131534085001,97.38924811755533,167.30488641600408,35.09132529213547,15.166580959421196,42.77734257936999,7.996273883642515,96.68844535149229,53.546603387881305,97.37472486067037,167.30393687124865,4.384381873486721,5.491105738111039,2.8438866578188646,8.334992395929902,1.901064422862743,0.039187165105438,35.0,18.6828437253256,17.026961562795975,9.0,45.0,3.0,484.41877166201135,595.1830497891249,455.0579419040169,382.48605133303454,411.165657706778,595.1883214918867
3280.0000000000005,27.834248131441687,30.65183974072636,97.35252033120072,167.12126326397487,35.12239277272483,15.163367960807593,42.817562315107594,8.03371142731595,96.64991077195425,53.5480598291386,97.33796586316676,167.1202480963912,4.384108027746925,5.492802325262289,2.841568794415755,8.334371119678046,1.9010414585886093,0.03924021881750229,35.0,18.68825528042447,17.027465934456075,9.0,45.0,3.0,484.37173087220793,594.9793441389711,455.0004528181016,382.5857497393224,411.26872354651033,594.9845582470228
3290.0000000000005,27.855698027469465,30.632512685189116,97.31605137105248,166.93937284186222,35.153172858583346,15.16023987336132,42.85742573680404,8.070791456026825,96.61164715689856,53.5494722935739,97.30146591554448,166.93829292512316,4.383829675789785,5.494476199448144,2.8392583069205,8.333734506368643,1.9010169469842024,0.0392928372070523,35.0,18.693679388323687,17.02802030936931,9.0,45.0,3.0,484.32508367802245,594.7775652884098,454.9435245319437,382.6845962199176,411.3708381111169,594.7827226975186
3300.0000000000005,27.876938132681104,30.61333281035388,97.27983912038154,166.75918168972498,35.18366932138091,15.157195124145003,42.896937359249065,8.10751872924385,96.57365228509697,53.5508417909433,97.2652228989462,166.75803776867548,4.383546965242371,5.496127720278159,2.836955292768587,8.333083013046746,1.9009909279222243,0.039345025173120336,35.0,18.699115108398985,17.02862343674383,9.0,45.0,3.0,484.2788256341684,594.5776874723545,454.8871498225527,382.7826008920126,411.47201345017993,594.5827890523823
3310.0000000000005,27.897971329143896,30.594298810273695,97.24388150632845,166.58065943558614,35.2138858443026,15.15423223565557,42.93610160418012,8.143897909014697,96.53592398161712,53.552169282862046,97.22923473843144,166.579452336967,4.3832600488416364,5.497757247649913,2.8346598579199083,8.33241710556982,1.9009634410743723,0.03939678756208207,35.0,18.704561548266096,17.02927415321392,9.0,45.0,3.0,484.2329524311364,594.379685626453,454.8313217151453,382.87977354759454,411.57226124617387,594.3847322285702
3320.0000000000005,27.918800386634928,30.57540944180636,97.20817650756963,166.40378491255848,35.243825963371904,15.151349770128776,42.974922686248554,8.179933720616019,96.49846012847834,53.55345569264091,97.1934994106978,166.4025154509028,4.382969071263383,5.499365124470392,2.8323720995381496,8.331737224008542,1.9009345237307216,0.03944812898390911,35.0,18.710017831022867,17.029971327627322,9.0,45.0,3.0,484.187459948744,594.183535613592,454.77603350586,382.9761237891413,411.67159282903305,594.1885280756325
3330.0000000000005,27.939428158042904,30.556663302435997,97.17272185207214,166.2285360544201,35.27349334464249,15.148546249806143,43.01340498431443,8.215631410306514,96.46125834616568,53.55470195825177,97.15801464155379,166.22720501992137,4.3826741717549496,5.500951699184721,2.830092090376884,8.331043789561603,1.9009042112354004,0.03949905434405935,35.0,18.715483127046696,17.03071381352106,9.0,45.0,3.0,484.1423437792373,593.9892123205334,454.7212781753692,383.0716618142998,411.77002018705906,593.9941514525786
3340.0000000000005,27.959857334919626,30.53805916171268,97.13751552335107,166.05489228229362,35.30289143415078,15.145820225370189,43.051552629341806,8.250995346119623,96.42431652220944,53.555908939465674,97.1227784125588,166.05350046360297,4.382375487102699,5.5025173070151645,2.8278199259528325,8.330337232968,1.9008725421826869,0.03954956815896813,35.0,18.720956539044263,17.03150047197488,9.0,45.0,3.0,484.0975998844688,593.7966922941005,454.6670490854064,383.1663966740701,411.86755427278433,593.8015789056554
3350.0000000000005,27.980090597118924,30.51959572418565,97.10255549895224,165.8828330422773,35.332023666785226,15.143170281613209,43.08936974409608,8.286029848129145,96.38763253609017,53.557077519964245,97.08778869927433,165.88138120763654,4.382073152385014,5.504062279740944,2.8255556898515506,8.329617969592496,1.9008395524065969,0.039599674988306896,35.0,18.726437260288947,17.032330204303776,9.0,45.0,3.0,484.0532241557651,593.6059521047237,454.6133396308536,383.2603376002589,411.96420609900906,593.6107869821232
3360.0000000000005,28.000130581345825,30.501271711478296,97.06783974146536,165.7123380818946,35.36089342698978,15.140594985127109,43.126860374920255,8.320739156081231,96.35120425282322,53.55820855613268,97.05304346232064,165.71082698728833,4.381767298180548,5.505586945283286,2.8232994560099574,8.328886401293243,1.900805276617877,0.03964937933359801,35.0,18.731924473757545,17.033201911423248,9.0,45.0,3.0,484.00921254289966,593.4169686820446,454.5601432331284,383.35349376062186,412.05998655434377,593.4217525982099
3370.0000000000005,28.019979876427183,30.483085851025688,97.03336624260922,165.54338750842726,35.38950403986048,15.138092947431687,43.164028517515725,8.355127453447665,96.31502956778937,53.559302882076,97.01854069147441,165.54181789592673,4.3814580517816815,5.507091624049689,2.8210512981717986,8.328142922221488,1.9007697492013924,0.03969868562598331,35.0,18.737417399493776,17.034114523917026,9.0,45.0,3.0,483.9655610472621,593.2297193655118,454.5074534463291,383.4458741096726,412.1549063117928,593.2344530779438
3380.0000000000005,28.03964102999471,30.465036899465478,96.99913300915901,165.37596176139454,35.41785877944215,15.135662838687947,43.200878102777175,8.389198908335686,96.27910639230977,53.56036131919012,96.98427839158921,165.37433435774227,4.381145535894302,5.508576628160056,2.818811283878515,8.327387912038569,1.9007330032323932,0.039747598228359965,35.0,18.742915294051784,17.035067019249823,9.0,45.0,3.0,483.922265740573,593.0441818779024,454.45526396362,383.53748755650895,412.2489759037381,593.048866126964
3390.0000000000005,28.059116503077625,30.44712362118679,96.96513800792384,165.21004175515873,35.44596081230114,15.133303341768851,43.23741290173679,8.422958088673738,96.24343260012857,53.561384641006896,96.95025452760329,165.2083572726242,4.38082987175626,5.510042263352668,2.8165794731495137,8.326621736502181,1.900695069257292,0.039796121400520766,35.0,18.748417437724758,17.036058407103326,9.0,45.0,3.0,483.87932279428014,592.8603345212657,454.40356864959057,383.6283429736368,412.34220571991005,592.8649700311738
3400.0000000000005,28.07840875882604,30.429344772478657,96.93137921649763,165.0456084463372,35.4738133126942,15.131013104052045,43.273636718279135,8.456409129220901,96.20800607464803,53.56237361970756,96.91646707522185,165.04386758918037,4.380511168983538,5.511488826381617,2.8143559219367256,8.325844748318344,1.9006559798933895,0.0398442593575534,35.0,18.753923065133847,17.037087644405176,9.0,45.0,3.0,483.8367283580844,592.6781556356523,454.35236127409166,383.7184489535907,412.43460607185546,592.6827431222413
3410.0000000000005,28.097520206670968,30.411699118069578,96.89785468808925,164.88264324958595,35.501419385069944,15.128790831427525,43.30955329053708,8.489555919375448,96.17282477668874,53.56332901061552,96.88291408580304,164.8808467084,4.380189550346851,5.512916624632707,2.812140695396153,8.32505732002886,1.9006157665870027,0.03989201635236063,35.0,18.759431481681645,17.038153751334562,9.0,45.0,3.0,483.79447864413373,592.4976240690397,454.3016357806092,383.80781389512447,412.526186964221,592.5021642329456
3420.0000000000005,28.116453228965995,30.394185453318585,96.86456248534004,164.72112782261107,35.528782101239415,15.126635269684016,43.34516631389017,8.522402300807299,96.13788667685245,53.56425156542952,96.8495936201475,164.719276274496,4.379865120379769,5.514325942255896,2.809933844226566,8.324259786482461,1.9005744601013377,0.039939396469233286,35.0,18.76494201347458,17.039255775984202,9.0,45.0,3.0,483.7525699209884,592.3187189492089,454.2513861966029,383.89644614659096,412.616958316623,592.3232124760668
3430.0000000000005,28.135210086484616,30.37680260187216,96.83150076726584,164.56104468779097,35.555904372068746,15.12454511375836,43.38047926756273,8.554951907782707,96.10318984824643,53.56514198456824,96.81650383554529,164.5591388004418,4.379537985518864,5.5157170595761125,2.8077354199868108,8.323452479562924,1.9005320897055324,0.03998640358428079,35.0,18.770453963534862,17.040392757291784,9.0,45.0,3.0,483.71099862216704,592.1414203910334,454.2016067253599,383.98435365160327,412.70692954859936,592.1458679562995
3440.0000000000005,28.15379318128089,30.35954929524769,96.79866746476371,164.4023752557805,35.58278931323228,15.122519147296371,43.41549591662648,8.587208630057546,96.06873212347146,53.566001008017565,96.78364266095399,164.4004156836413,4.379208264417334,5.517090284834903,2.8055454694639974,8.322635754298899,1.9004886846609592,0.04003304211449167,35.0,18.775966721996557,17.04156377508508,9.0,45.0,3.0,483.66976090235784,591.9657072702151,454.15229131605366,384.07154498055576,412.7961107883396,591.9701095347027
3450.0000000000005,28.17220470127689,30.342424385534517,96.76606076241703,164.24510259063834,35.609439745195075,15.120556155554423,43.450219646229336,8.619176133478106,96.0345116028336,53.566829306332174,96.75100827926951,164.24308997548889,4.378876045986269,5.518445871412019,2.803364029785508,8.321809901197526,1.9004442724121864,0.04007931573167551,35.0,18.781479656247427,17.04276793148449,9.0,45.0,3.0,483.62885329409306,591.7915603260471,454.1034344020141,384.1580279346588,412.88451118386143,591.7959179364491
3460.0000000000005,28.190446846283866,30.325426712938796,96.73367870630824,164.0892095344915,35.63585851572972,15.11865497435224,43.48465385243761,8.650858494290729,96.00052624467487,53.567627550862646,96.7185987348296,164.08714450783168,4.378541429809862,5.519784089513282,2.801191139010248,8.32097522852353,1.9003988798353952,0.04012522834076871,35.0,18.786992160161617,17.044004354906008,9.0,45.0,3.0,483.5882722937456,591.6189600869286,454.05503041565544,384.24381052125966,412.9721401976867,591.6232736787215
3470.0000000000005,28.208521783481004,30.308555093218786,96.70151941227907,163.9346792267416,35.662048431792456,15.116814373330785,43.5188019110929,8.682259262661148,95.96677407776609,53.56839638489663,96.68641214174862,163.93256241113306,4.378204514055665,5.521105209069867,2.799026834493179,8.320132043563044,1.9003525342071912,0.040170783786744366,35.0,18.792503602215906,17.045272136948427,9.0,45.0,3.0,483.5480143997764,591.4478874001481,454.0070737386599,384.32890043359214,413.0590069669543,591.4521575991897
3480.0000000000005,28.226431654787337,30.291808368724677,96.66958103374787,163.7814950603409,35.688012268267606,15.115033209724174,43.55266717133665,8.713381897448812,95.93325316918109,53.569136456398894,96.6544466517341,163.77932706654792,4.377865386148294,5.522409482530176,2.796871148904508,8.319280631434683,1.9003052624133108,0.040215985799363634,35.0,18.79801341308763,17.046570430409474,9.0,45.0,3.0,483.50807616172057,591.2783233939889,453.9595589086096,384.4133052656424,413.14512051108,591.2825508130688
3490.0000000000005,28.244178567023567,30.27518540681848,96.63786174561733,163.62964072216232,35.71375275656869,15.113310367368058,43.58625293078871,8.744229803104588,95.89996160842023,53.56984839915964,96.62270043799649,163.62742215146642,4.377524158978348,5.523697193050061,2.794724129157837,8.318421322207897,1.900257090562648,0.04026083830692362,35.0,18.803521041200383,17.04789841442738,9.0,45.0,3.0,483.46845419019314,591.1102495336173,453.9124805517391,384.49703252125846,413.23048969939026,591.1144347752223
3500.0000000000005,28.26176454132396,30.25868512837303,96.6063597997845,163.47910055554485,35.73927251324375,15.111644728160286,43.61956232927348,8.774806232276319,95.86689756678163,53.570532818634376,96.59117175083124,163.4768320019851,4.377180902737923,5.524968565249336,2.792585797790617,8.317554363039953,1.9002080443687692,0.0403053446888078,35.0,18.80902591763447,17.049255271164498,9.0,45.0,3.0,483.4291452488208,590.9436480317202,453.8658334662604,384.5800893707366,413.3151230506165,590.9477916906642
3510.0000000000005,28.279191697500973,30.242306292765363,96.57507325392571,163.3298579699196,35.764574301013155,15.110035149843496,43.65259870390433,8.805114611889906,95.83405901061512,53.57119034721569,96.55985864613251,163.32754000755068,4.376835711855846,5.526223865291719,2.790456170849942,8.316680036141662,1.9001581470407216,0.04034950888631579,35.0,18.814527546041745,17.05064017850856,9.0,45.0,3.0,483.39014579491413,590.7785000607777,453.8196121382064,384.66248364100414,413.3990296570743,590.7826027090147
3520.0000000000005,28.296461993458525,30.226047863351766,96.54400037888338,163.18189780667848,35.78966065989321,15.108480583380016,43.68536511820119,8.835158175546155,95.80144413170106,53.571821550400045,96.52875939317404,163.1795310089256,4.376488668832907,5.527463330085267,2.788335278523579,8.315798608608846,1.9001074235218909,0.04039333434261374,35.0,18.8200253901216,17.052052368371903,9.0,45.0,3.0,483.35145269853547,590.6147884111728,453.7738115509396,384.7442222906648,413.48221775785726,590.6188506209047
3530.0000000000005,28.313577372334866,30.20990873883386,96.51313935588317,163.03520480242264,35.814534116600456,15.106979991163769,43.71786459393893,8.86494052950036,95.76905103006963,53.5724269994597,96.49787217158367,163.03278972649747,4.376139851124895,5.528687189687776,2.7862231361246965,8.31491032581247,1.9000558959913283,0.040436824525493936,35.0,18.825518970020767,17.053491091735793,9.0,45.0,3.0,483.3130627666478,590.4524957822705,453.7284267050328,384.82531255550094,413.564695805506,590.4565181072371
3540.0000000000005,28.3305397596523,30.19388781347249,96.48248839313952,162.88976387476998,35.83919717980724,15.105532284094693,43.75010014933616,8.894464874623111,95.73687783282061,53.57300724135632,96.46719518798164,162.88730107566315,4.37578934505822,5.52989568861684,2.784119765511367,8.314015454128207,1.9000035875853127,0.04047998297252465,35.0,18.83100776277485,17.0549555626057,9.0,45.0,3.0,483.27497281446733,590.2916050731311,453.6834525358586,384.9057614137784,413.646472056821,590.2955880654273
3550.0000000000005,28.347351060367274,30.177983996335342,96.45204574532832,162.74556015551923,35.86365233029176,15.104136437112627,43.7820747854479,8.923734288687001,95.7049227140904,53.57356282673834,96.43672669546312,162.7430501764498,4.375437225612646,5.531089053761461,2.782025183688712,8.313114237450172,1.8999505212387489,0.04052281310082661,35.0,18.836491297530127,17.056445039020787,9.0,45.0,3.0,483.2371796907893,590.1320994136296,453.6388840981155,384.985575731625,413.727554631579,590.1360436122131
3560.0000000000005,28.364013148163423,30.1621962255922,96.42180969332657,162.6025790557615,35.88790200986851,15.102791459513869,43.813791457779125,8.95275180174741,95.67318387519171,53.574094295754485,96.40646497334565,162.60002243102326,4.375083566136138,5.532267508027563,2.7799394055107456,8.31220691353831,1.8998967192023823,0.040565318273014815,35.0,18.841969124398588,17.057958811685467,9.0,45.0,3.0,483.1996803069391,589.9739622520187,453.5947165428144,385.06476228974896,413.80795150825566,589.9778681861148
3570.0000000000005,28.380527865951848,30.14652345211704,96.39177853486248,162.46080622127886,35.911948621857405,15.101496379386615,43.8452530758197,8.981520395829875,95.64165953512307,53.57460217723798,96.37640831781457,162.45820347648026,4.374728449682695,5.533431285110584,2.7778624509512317,8.311293736061815,1.8998422031576945,0.040607501912392485,35.0,18.847440808041423,17.059496187884463,9.0,45.0,3.0,483.16247161785327,589.817177305724,453.55094509452994,385.14332777927984,413.8876705451966,589.821045495102
3580.0000000000005,28.3968970229674,30.13096463262326,96.3619505721717,162.32022751762725,35.93579452729847,15.100250220161684,43.87646248537333,9.010042988898476,95.61034791825405,53.575086987129446,96.34655502958378,162.3175791693041,4.374371946964745,5.534580602574912,2.7757943296217795,8.31037493219669,1.8997869940993537,0.04064936730027237,35.0,18.852905913492176,17.061056476546923,9.0,45.0,3.0,483.12555061791966,589.6617285491831,453.50756502453135,385.2212788169923,413.966719505805,589.6655595036771
3590.0000000000005,28.413122400539912,30.115518716455256,96.3323241148883,162.18082898874798,35.959442053498485,15.099052001592897,43.90742249882911,9.038322462656765,95.57924725689011,53.57554922794111,96.31690341677793,162.17813554667015,4.374014119362533,5.535715665574926,2.7737350433673087,8.309450708942233,1.8997311124714087,0.04069091761324653,35.0,18.85836401271496,17.06263898400266,9.0,45.0,3.0,483.0889143193915,589.5076001629182,453.4645716377313,385.29862193537446,414.0451060508916,589.5113943851875
3600.0000000000005,28.429205744089888,30.10018467824756,96.30289748743279,162.0425969449184,35.982893481155045,15.097900809905129,43.93813587556686,9.066361849776285,95.5483557993807,53.57598938904175,96.28745180233312,162.03985890695355,4.373655046926016,5.536836698415868,2.7716846041911967,8.308521302607065,1.89967457731872,0.0407321561608588,35.0,18.86381471998351,17.064243066675317,9.0,45.0,3.0,483.05255979891007,589.3547766360721,453.4219603974748,385.3753636682149,414.1228377205625,589.3585346154109
3610.000000000001,28.44514876185828,30.084961512837648,96.273668982656,161.90551790664836,36.00615104715731,15.096795732903104,43.9686052955496,9.094164248942434,95.51767176338812,53.57640793877863,96.25819847763603,161.9027357647978,4.373294785212405,5.537943894187058,2.769643010758972,8.307586904946028,1.8996174081465544,0.040773085998913605,35.0,18.86925763280226,17.06586808402261,9.0,45.0,3.0,483.0164841934515,589.2032427202809,453.37972682711,385.4515103847056,414.19992202012,589.2069649398619
3620.000000000001,28.460953148425418,30.069848188122364,96.24463694546769,161.76957853142352,36.0292169706681,15.095735820829873,43.99883344371215,9.121732402607904,95.48719341880259,53.57680533950855,96.22914178613725,161.76675277157312,4.372933403279381,5.539037464174071,2.767610268065911,8.306647732239982,1.8995596242125716,0.0408137102990122,35.0,18.874692342991807,17.06751336558534,9.0,45.0,3.0,482.9806846193404,589.0529833035246,453.3378664079129,385.5270683258553,414.2763662736775,589.0566702400944
3630.000000000001,28.476620575164613,30.054843704645865,96.21579975509283,161.6347657166063,36.05209344117132,15.09472019604317,44.02882297767986,9.149069016733506,95.4569190706674,53.57718205162723,96.20028010562065,161.63189681590285,4.372570960978404,5.540117604309336,2.7655863783700165,8.305703982679352,1.899501244645524,0.04085403211558224,35.0,18.880118486476647,17.069178296797247,9.0,45.0,3.0,482.94515825104065,588.9039835420587,453.29637475976006,385.6020436213855,414.3521776822488,588.9076356627727
3640.000000000001,28.492152688262465,30.0399470819454,96.1871558106744,161.50106657292258,36.074782616382336,15.093747999789343,44.05857651727203,9.176176757751476,95.42684704468648,53.57753852738472,96.17161183380269,161.4981550009715,4.37220752381355,5.54118451653032,2.7635713459863065,8.304755862516627,1.8994422879710449,0.04089405452792098,35.0,18.885535712067053,17.07086228070301,9.0,45.0,3.0,482.9099023082237,588.7562288352273,453.25524756796256,385.67644233847767,414.4273633366552,588.759846599071
3650.000000000001,28.50755110798638,30.025157351242967,96.15870352732209,161.36846841025812,36.09728662147722,15.092818390936486,44.08809664371938,9.203058251943048,95.39697568328465,53.57787521024795,96.14313538438435,161.36551462931192,4.371843150947087,5.5422383933323,2.761565170667104,8.303803563999406,1.8993827722754697,0.04093378053008606,35.0,18.89094368098728,17.07256473500553,9.0,45.0,3.0,482.87491404850783,588.6097048102962,453.21448058323534,385.75027046373833,414.50193022548154,588.613288668307
3660.000000000001,28.522817422444543,30.010473555111215,96.1304413378468,161.23695877117422,36.11960754065986,15.091930539619398,44.117385885245355,9.229716072411463,95.36730334772307,53.578192530920205,96.11484918879016,161.23396323695812,4.371477901898584,5.54327942588106,2.7595678520726934,8.302847277953754,1.8993227151732208,0.04097321307965749,35.0,18.89634206296637,17.074285089506247,9.0,45.0,3.0,482.8401907746164,588.4643973621212,453.17406962765295,385.82353388353846,414.5758852155319,588.4679477583617
3670.000000000001,28.537953209744256,29.99589472656237,96.10236765518009,161.10652523037214,36.141747447517794,15.091083594919382,44.1464467479475,9.256152767292745,95.33782837879276,53.578490917711754,96.08675165855841,161.1034883898522,4.37111183235215,5.544307802710499,2.7575793823754995,8.301887185086,1.8992621336385829,0.0410123551248998,35.0,18.90173051964331,17.076022757534304,9.0,45.0,3.0,482.8057297845641,588.3202924291594,453.1340104947092,385.89623851166857,414.6492351878823,588.323809798039
3680.000000000001,28.552959998886948,29.981419916459455,96.07448092975007,160.9771557191716,36.16370835163767,15.09027675255777,44.1752816731905,9.282370967915256,95.30854915715827,53.57877077473029,96.05884124276862,160.9740780122317,4.37074499579875,5.545323703740561,2.7555997535560035,8.300923457296562,1.899201043592244,0.041051209507771275,35.0,18.907108746144328,17.07777719057691,9.0,45.0,3.0,482.7715284491817,588.1773763577951,453.0942991419875,385.9683901469225,414.7219868084312,588.1808611260541
3690.000000000001,28.56783929067766,29.96704819955784,96.04677958533686,160.8488383321319,36.185492228883774,15.089509238226526,44.20389304068536,9.308373426499656,95.27946403747087,53.57903249452539,96.0311163638662,160.84572019232013,4.370377449874858,5.546327312814952,2.7536289629391466,8.299956275754097,1.8991394612819448,0.041089779094121,35.0,18.91247644246636,17.079547862026345,9.0,45.0,3.0,482.7375841943414,588.0356356992023,453.0549316143633,386.0399944780104,414.794146737644,588.0390882868046
3700.000000000001,28.582592583365283,29.952778624711527,96.01926207010675,160.72156120137106,36.20710105306907,15.088780222524631,44.23228323881566,9.33416257234569,95.25057139817935,53.579276467112656,96.00357546867576,160.71840305724334,4.370009240918964,5.547318802900287,2.7516669956937663,8.298985798594053,1.8990774026026704,0.04112806666201476,35.0,18.917833282246136,17.081334201152742,9.0,45.0,3.0,482.7038944142192,587.8950570346952,453.0159038644903,386.11105714979755,414.8657215429478,587.8984778564472
3710.000000000001,28.59722134735508,29.938610267960936,95.99192687785475,160.59531272530967,36.22853676125884,15.088088941160663,44.26045462650139,9.359740790625379,95.22186966472908,53.57950307584314,95.97621704967533,160.59211499819878,4.369640422379897,5.548298351359255,2.7497138466678623,8.298012198027116,1.8990148835879856,0.041166075005350695,35.0,18.923178981527712,17.083135687837114,9.0,45.0,3.0,482.6704565615541,587.7556272413874,452.97721198955446,386.18158363998606,414.9367176271006,587.7590167042379
3720.000000000001,28.611727034779,29.924542224412505,95.96477251998733,160.4700814703778,36.24980126756017,15.087434652391153,44.288409535621874,9.385110437691878,95.19335728068108,53.57971270094197,95.94903961696689,160.46684457510736,4.369271044229719,5.5492661301442885,2.747769507126506,8.297035637270795,1.8989519197323048,0.04120380686648048,35.0,18.928513270726913,17.084951821122218,9.0,45.0,3.0,482.63726812722825,587.6173333868368,452.9388521453705,386.2515793884973,415.0071413127649,587.6206918907238
3730.000000000001,28.626111075150344,29.91057360207725,95.9377975242631,160.34585618124396,36.270896457321136,15.086816629296209,44.31615026356151,9.410273834382508,95.1650327066882,53.579905714940764,95.92204169701937,160.34258052634237,4.368901157039982,5.55022231072156,2.745833968307601,8.29605627902916,1.8988885261597237,0.0412412649678603,35.0,18.933835889009003,17.086782112132198,9.0,45.0,3.0,482.6043266385572,587.4801627420388,452.90082054565136,386.3210497639488,415.07699882838807,587.4834906801393
3740.000000000001,28.64037487610633,29.89670351773572,95.91100043206106,160.2226257679502,36.291824188417806,15.086234159021672,44.34367907521701,9.43523326791734,95.13689441766297,53.58008248245165,95.89522182993635,160.21931175581022,4.368530800183538,5.551167049041816,2.7439072140425496,8.295074263084366,1.8988247176226525,0.04127845190308941,35.0,18.939146585712702,17.08862608402393,9.0,45.0,3.0,482.5716296538329,587.3441027672933,452.8631134590109,386.3900000659869,415.14629631484615,587.3474005262028
3750.000000000001,28.654519822356285,29.882931098724956,95.88437979710842,160.10037930887063,36.31258628958614,15.085686540267432,44.37099819801431,9.459990987459719,95.10894090163313,53.580243359839926,95.86857856818455,160.09702733626938,4.368160033238358,5.552100525547504,2.741989240684923,8.294089766232426,1.8987605085712849,0.04131537043219759,35.0,18.944445116663417,17.09048326915405,9.0,45.0,3.0,482.5391747657201,587.2091411164479,452.8257272085653,386.45843552023854,415.2150398275516,587.2124090767969
3760.000000000001,28.668547276445715,29.869255466332504,95.8579341723576,159.9791060074512,36.333184561889055,15.085173050792775,44.39810981629122,9.484549204429015,95.08117064623247,53.58038869464525,95.84211046346704,159.97571646432385,4.367788893684902,5.55302289294728,2.740080027074344,8.293102920021624,1.8986959127104504,0.04135202309159956,35.0,18.94973123185656,17.092353189854975,9.0,45.0,3.0,482.50695958160287,587.075265590952,452.7886581220336,386.52636132932895,415.28323536769983,587.0785041259248
3770.000000000001,28.68245856823601,29.85567575929224,95.83166211438953,159.8587952775423,36.353620764600095,15.084693022576404,44.42501607281868,9.508910352745206,95.05358214414592,53.58051881968612,95.81581607114195,159.85536854731507,4.3674174197114155,5.5539343004514174,2.738179551506948,8.292113851958364,1.8986309425184924,0.04138841238402569,35.0,18.955004715373438,17.09423540414093,9.0,45.0,3.0,482.4749817628832,586.9424642407348,452.7519026671525,386.5937827059293,415.3508888475329,586.9456737164473
3780.000000000001,28.696255015483985,29.842191123818964,95.8055621712086,159.7394366152409,36.373896643569125,15.08424576980724,44.45171907565842,9.533076705819667,95.02617387934974,53.58063406105947,95.78969393799056,159.73597307627907,4.367045658752988,5.554834910868678,2.7362878024020154,8.291122713270692,1.898565611892005,0.041424540903403945,35.0,18.960265324522535,17.096129456872745,9.0,45.0,3.0,482.4432389892884,586.8107252155557,452.71545729643134,386.6607046612086,415.41800615410096,586.8139059928071
3790.000000000001,28.709937915585535,29.828800697992506,95.77963293157568,159.62101968987645,36.39401391843517,15.083830602554768,44.47822091871328,9.55705036715426,94.998944377418,53.58073473512792,95.76374265156797,159.6175197170288,4.366673650561819,5.555724875847512,2.7344047607711253,8.290129636618637,1.8984999338230883,0.04146041113632112,35.0,18.96551282699704,17.098034891102714,9.0,45.0,3.0,482.4117289510567,586.6800368518691,452.6793184899506,386.7271321553664,415.4845930160922,586.6831892879849
3800.000000000001,28.72350855307985,29.81550364138093,95.75387301098905,159.5035343155418,36.413974291451005,15.083446874144386,44.504523682400006,9.58083342446048,94.97189219114895,53.58082116167992,95.7379608261768,159.49999827700344,4.366301434652619,5.556604344701223,2.732530409600105,8.28913475430133,1.8984339213311343,0.04149602555247116,35.0,18.97074701616469,17.099951280552204,9.0,45.0,3.0,482.38044937373354,586.5503876450548,452.6434828096755,386.7930700720783,415.5506550882951,586.5535120901023
3810.000000000001,28.736968194096725,29.802299131966837,95.72828104223528,159.3869704705137,36.433779441627074,15.08309395744726,44.530629419726885,9.604427937111721,94.94501589126713,53.5808936541373,95.7123470934204,159.3833987292419,4.3659290504007195,5.55747346534257,2.7306647314651835,8.288138196807754,1.8983675870882608,0.04153138659504506,35.0,18.975967695624945,17.101878216215766,9.0,45.0,3.0,482.3493980214026,586.4217662772793,452.60794687531376,386.8585232384211,415.6161979382591,586.4248630757645
3820.000000000001,28.75031808598141,29.789186357202368,95.7028556719771,159.27131827863155,36.45343102409098,15.082771237711938,44.55654015528024,9.627835935289056,94.91831406298897,53.58095252001459,95.68690009879282,159.26771119208308,4.365556536730756,5.558332383965026,2.728807708381072,8.2871400923461,1.8983009434467453,0.04156649668143592,35.0,18.981174677109323,17.10381529903424,9.0,45.0,3.0,482.31857268706017,586.2941615967135,452.5727073552392,386.923496422344,415.68122705681344,586.2972310872522
3830.000000000001,28.76355945768329,29.776164513187386,95.67759555976919,159.156568004086,36.47293067061054,15.082478111771422,44.58225788581783,9.65105942057977,94.89178530501917,53.58099806062592,95.66161850069082,159.15292592471138,4.3651839308034255,5.559181243413856,2.726959321064341,8.286140564478197,1.8982340024680489,0.04160135819175052,35.0,18.98636777962855,17.10576213911986,9.0,45.0,3.0,482.2879711913224,586.1675626117858,452.5377609646792,386.987994332178,415.74574785984834,586.1706051276934
3840.000000000001,28.77669352044611,29.7632328046368,95.65249937682384,159.04271004550043,36.49227999052179,15.082213987085652,44.607784581255565,9.674100366929453,94.86542822828179,53.58103057091876,95.63650096918144,159.03903332071934,4.364811268503896,5.5600201839275885,2.725119549300448,8.285139733228037,1.8981667759641512,0.0416359734749698,35.0,18.991546828217334,17.1077183547643,9.0,45.0,3.0,482.25759138164966,586.0419584846934,452.50310446294,387.0520216165475,415.8097656912191,586.0449743539492
3850.000000000001,28.789721465877367,29.75039044269863,95.62756580394633,158.92973493892913,36.51148056806104,15.081978277299813,44.63312217693142,9.696960713723854,94.83924145393343,53.58105033936994,95.61154618393843,158.92602391090787,4.364438582810344,5.560849341032988,2.723288370633031,8.28413771166602,1.8980992754242647,0.041670344830722315,35.0,18.996711652817964,17.109683570597497,9.0,45.0,3.0,482.2274311322535,585.917338536059,452.46873465186127,387.11558286740006,415.8732858275766,585.9203280810232
3860.000000000001,28.80264445907845,29.7376366395016,95.6027935170898,158.8176333628412,36.530533953516525,15.08177039292906,44.6582725611832,9.71964251996593,94.81322359913925,53.581057642996825,95.58675281980057,158.81388836766843,4.364065915894125,5.561668860799701,2.7214657628328376,8.283134623632538,1.8980315108131127,0.04170447461978018,35.0,19.001862088343103,17.111657412412853,9.0,45.0,3.0,482.19748834618974,585.7936922577487,452.4346483780343,387.17868273778953,415.93631349482496,585.7966557941611
3870.000000000001,28.815463646130937,29.72497062242354,95.5781811884514,158.706396124881,36.549441674704674,15.081589771658514,44.68323759443276,9.742147847278147,94.78737327798062,53.58105274704212,95.5621195478632,158.70261749626917,4.3636932922401535,5.5624788651278605,2.719651700327029,8.28213056545489,1.8979634934890577,0.04173836501621184,35.0,19.006997970503047,17.11363951981508,9.0,45.0,3.0,482.1677609627509,585.6710092965027,452.40084255740527,387.24132566519665,415.9988538651386,585.6739471379398
3880.000000000001,28.82818016914336,29.712391603174357,95.55372751025811,158.59601407254218,36.56820525388804,15.0814358188332,44.70801912788344,9.764478542275299,94.76168912419345,53.58103591898197,95.5376450592489,158.59220213793753,4.363320743718128,5.5632794871425855,2.7178461563042733,8.28112564344686,1.897895233892488,0.04177201827253769,35.0,19.01211912592817,17.11562951047057,9.0,45.0,3.0,482.1382469043768,585.5492793351668,452.3673140577057,387.3035161207246,416.06091205390646,585.5521917883488
3890.000000000001,28.840795128551928,29.699898832507078,95.52943124307257,158.48647842592794,36.58682615639366,15.081307978802386,44.73261895615756,9.786636397137102,94.73616984293432,53.58100741485418,95.51332811346921,158.48263350975674,4.362948304593564,5.564070857829585,2.7160491122099586,8.280119970039545,1.897826742829328,0.041805436561998525,35.0,19.017225394786863,17.117627028879326,9.0,45.0,3.0,482.10894418405553,585.4284924715604,452.3340598951196,387.3652583331029,416.12249294468705,585.4313798402303
3900.000000000001,28.853309671573474,29.68749152872823,95.50529106498054,158.3777800382431,36.60530591688032,15.081205726791213,44.757038967088874,9.808623285038038,94.71081405191975,53.580967500191605,95.4891673874756,158.37390245921762,4.3625760025891855,5.564853104284382,2.7142605382064136,8.279113642490795,1.8977580304795032,0.04183862214879592,35.0,19.02231665595121,17.119631748180097,9.0,45.0,3.0,482.0798507182912,585.3086383968928,452.3010769983984,387.4265567870647,416.18360165063064,585.3115009786296
3910.000000000001,28.8657248526496,29.6751689813338,95.48130579729201,158.26991052206245,36.62364593832695,15.08112853252686,44.78128087933401,9.83044092388275,94.68562051962424,53.580916422589674,95.46516170157479,158.26600059533865,4.362203870469549,5.565626352018131,2.7124804160941136,8.278106768112245,1.8976891071395956,0.04187157710670857,35.0,19.027392759776088,17.121643332410656,9.0,45.0,3.0,482.05096461201344,585.1897076490637,452.2683625123787,387.48741554251814,416.2442428383124,585.1925457377838
3920.000000000001,28.878041787450464,29.662930429918504,95.4574741455888,158.1628609858819,36.64184771494397,15.08107589564588,44.805346532164975,9.852091137275522,94.66058789240687,53.580854438654335,95.44130976023774,158.15891902104124,4.361831936162214,5.5663907262700665,2.710708716131604,8.27709944240167,1.8976199825077007,0.041904303661639095,35.0,19.03245359769852,17.12366147367618,9.0,45.0,3.0,482.02228383661503,585.0716902094898,452.2359134545173,387.5478389784559,416.3044214862856,585.074504093094
3930.000000000001,28.89026151862465,29.650775164727747,95.43379492099167,158.05662312164003,36.659912638160655,15.081047310091606,44.82923763389881,9.873575628125025,94.63571492789053,53.58078178793636,95.41761037357465,158.05264942556033,4.361460229199801,5.5671463482092,2.7089454158914723,8.27609176410067,1.8975506663324757,0.0419368038743306,35.0,19.037499040223054,17.125685856034295,9.0,45.0,3.0,481.99380650510966,584.9545767117953,452.2037270072753,387.6078311443192,416.3641422261685,584.957366675566
3940.000000000001,28.90238509371224,29.638702469288432,95.41026691625747,157.95118857853316,36.67784210852498,15.08104228441158,44.852955905674975,9.89489610810523,94.61100036407417,53.58069871149343,95.39406233331177,157.94718345273566,4.361088776109966,5.56789333596292,2.7071904888681098,8.275083824831027,1.897481168042696,0.0419690798140778,35.0,19.042528971983412,17.127716175656815,9.0,45.0,3.0,481.96553071367686,584.8383577443196,452.17180034948086,387.6673961342608,416.42340972716,584.8411240677242
3950.000000000001,28.91441354490528,29.626711635281765,95.3868889340922,157.8465491214861,36.69563750713739,15.081060337346628,44.87650304549745,9.916054266260062,94.58644294947362,53.58060544395795,95.37066444113584,157.8425128637607,4.360717604763385,5.568631808356198,2.7054439099358647,8.274075718292062,1.89741149696416,0.04200113354448656,35.0,19.047543283386915,17.12975213655028,9.0,45.0,3.0,481.9374545828744,584.7230240281175,452.1401307007733,387.72653798022634,416.4822285944623,584.7257669867729
3960.000000000001,28.92634787731165,29.61480196167992,95.36365977436752,157.7426966669064,36.71330017972639,15.081100994380677,44.89988069885092,9.93705191970139,94.56204143085466,53.58050220955784,95.34741549592044,157.7386295696611,4.360346740804265,5.5693618794562365,2.7037056467233604,8.273067526179599,1.8973416606436289,0.04203296707380065,35.0,19.05254187291348,17.131793451641443,9.0,45.0,3.0,481.9095762707879,584.6085664661973,452.108715345108,387.7852608058115,416.5406033846383,584.6112863298576
3970.000000000001,28.938189092937616,29.602972741382416,95.3405782189848,157.6396231270615,36.73083147080832,15.081163766729787,44.923090507564815,9.95789082975881,94.53779453648771,53.580389227775925,95.32431427856227,157.63552547975587,4.359976209454754,5.570083664534484,2.701975672587348,8.27205933712183,1.8972716684058035,0.04206458242763107,35.0,19.057524622560493,17.13383981832601,9.0,45.0,3.0,481.88189392913694,584.4949759628456,452.07755153892816,387.8435685382436,416.59853866685773,584.4976729983437
3980.000000000001,28.94993817041676,29.591223275206172,95.3176430948437,157.53732061911154,36.74823269294095,15.081248171303116,44.94613407701772,9.978572586980361,94.51370104107454,53.58026670903507,95.30135961498152,157.53319270787267,4.359606028446407,5.570797266932046,2.7002539548823403,8.271051221814385,1.8972015287266368,0.04209598150553779,35.0,19.062491418918057,17.135890939426645,9.0,45.0,3.0,481.854405743568,584.3822436464368,452.0466365956973,387.9014650541544,416.6560388511839,584.3849181172103
3990.000000000001,28.961596084476795,29.579552867220457,95.29485323671805,157.4357813057453,36.76550515440257,15.081353742504064,44.969013015610905,9.9990987821742,94.48975972703197,53.580134867070285,95.2785503389712,157.43162341355134,4.359236225153192,5.5715028018386175,2.6985404667847894,8.270043268623406,1.897131249943396,0.04212716630567755,35.0,19.067442163054693,17.137946529891565,9.0,45.0,3.0,481.82710990506905,584.2703606945254,452.01596785425176,387.95895421122634,416.71310832727335,584.273012860833
4000.000000000001,28.973163796911994,29.5679608410224,95.27220750084129,157.33499748227484,36.78265014606352,15.081480035801803,44.99172891383467,10.019470987639975,94.46596939888931,53.579993912178445,95.25588530579678,157.33080988726567,4.358866828334596,5.572200384905429,2.6968351836987465,8.269035568604176,1.897060840411944,0.04215813881645021,35.0,19.07237676436836,17.140006320285522,9.0,45.0,3.0,481.8000046394224,584.1593184326447,451.9855427077272,388.01603979773546,416.7697514053809,584.1619485495194
4010.000000000001,28.98464225601824,29.55644653043544,95.24970475697536,157.23496155681448,36.79966894151531,15.0816266205818,45.014283342264925,10.039690755409993,94.44232887523857,53.579844051603054,95.23336338426265,157.23074453360573,4.358497858416548,5.572890119956414,2.695138075924983,8.268028195881396,1.8969903082355053,0.04218890092617948,35.0,19.077295140653234,17.142070052403767,9.0,45.0,3.0,481.77308819733577,584.049108314154,451.9553585929265,388.07272556010975,416.8259723374397,584.0517166329854
4020.000000000001,28.99603239737724,29.54500927655198,95.22734388563258,157.13566603675696,36.816562797975216,15.08179307370392,45.036677851717855,10.059759617428426,94.41883698587878,53.5796854886998,95.21098345393364,157.1314198564326,4.358129332580139,5.5735721058805145,2.69344911162226,8.267021217502775,1.8969196613099264,0.04221945447601173,35.0,19.082197213823747,17.144137473786202,9.0,45.0,3.0,481.74635885019165,583.9397219052681,451.9254129793366,388.1290152036945,416.88177532116566,583.9423086737809
4030.000000000001,29.007335143707504,29.533648427558887,95.2051237778794,157.0371035292565,36.83333295613133,15.081978980054773,45.05891397317911,10.079679085528085,94.3954925716381,53.579518422808285,95.18874440493762,157.03282845925804,4.357761275917949,5.574246450819087,2.691768263916134,8.266014714735219,1.8968489073541572,0.04224980136721316,35.0,19.08708290991018,17.146208337976702,9.0,45.0,3.0,481.7198148900829,583.8311508857754,451.89570337039765,388.18491238890414,416.9371645002894,583.833716347894
4040.000000000001,29.01855140506236,29.522363338357195,95.1830433350448,156.93926673854662,36.849980640394016,15.082183932233704,45.08099321811938,10.099450651753044,94.37229448407514,53.57934304921287,95.16664513767456,156.93496304282286,4.357393708505021,5.574913255651939,2.690095502898389,8.265008758550328,1.896778053912868,0.04227994343658275,35.0,19.091952158983982,17.148282404218037,9.0,45.0,3.0,481.6934546292016,583.7233870459852,451.8662273027618,388.24042073248194,416.99214396541225,583.7259314420078
4050.000000000001,29.02968207910573,29.511153370411815,95.16110146857869,156.84214846393354,36.86650705923033,15.082407530193734,45.10291707886573,10.119075788730584,94.34924158532814,53.57915955931748,95.14468456267488,156.83781640305102,4.357026654063325,5.575572625105348,2.6884308009645776,8.264003426069927,1.8967071083586304,0.04230988254072656,35.0,19.09680489490063,17.15035943715452,9.0,45.0,3.0,481.667276399391,583.6164222844134,451.83698234533,388.2955438084408,417.04671775527095,583.6189458511401
4060.000000000001,29.040728050313763,29.50001789168948,95.13929709882592,156.74574160137695,36.88291340399152,15.082649382953605,45.124687027049134,10.13855597629663,94.3263327469272,53.57896814034899,95.1228615993744,156.74138143216152,4.356660120659615,5.576224642850468,2.6867741197701758,8.262998762620644,1.8966360775854127,0.04233962036751907,35.0,19.101641057460995,17.152439208453984,9.0,45.0,3.0,481.64127855309744,583.5102486103211,451.8079661040689,388.35028517900946,417.1008898587563,583.5127515806075
4070.000000000001,29.051690181115095,29.48895628152343,95.11762913895056,156.65003916973228,36.89920083766606,15.082909116942744,45.14630449287928,10.157892825143506,94.30356683411672,53.57876897052182,95.10117516004445,156.6456511446653,4.356294144025803,5.576869425937308,2.6851254385853287,8.261994864522638,1.8965649681514485,0.042369158846790926,35.0,19.10646059658518,17.154521504413594,9.0,45.0,3.0,481.6154594796266,583.4048581830705,451.7791762547708,388.40464837483614,417.15466423522093,583.4073407850963
4080.000000000001,29.062569329300995,29.4779679084856,95.09609650332446,156.5550342105759,36.91537051864002,15.08318631511986,45.16777089453518,10.177087769190225,94.28094271316894,53.578562223362205,95.07962415816387,156.5506185808153,4.35592872661265,5.577507051436752,2.683484714511839,8.260991765948592,1.8964937868422564,0.042398499590501584,35.0,19.111263430432587,17.156606077766753,9.0,45.0,3.0,481.5898175589938,583.300243187183,451.75061040993575,388.4586368629989,417.2080448128257,583.3027056481001
4090.000000000001,29.073366340008683,29.467052144645777,95.07469813152768,156.46071987539443,36.931423588002495,15.083480588900327,45.18908763681002,10.196142188752162,94.25845927628758,53.57834807012864,95.05820753243107,156.45627688822253,4.355563900251753,5.5781376313856965,2.6818519254070394,8.259989556792734,1.8964225404465551,0.04242764447320847,35.0,19.116049499002884,17.158692699415724,9.0,45.0,3.0,481.56435118788994,583.196395926365,451.7222662487655,388.5122540337218,417.2610354379482,583.1988384692047
4100.000000000001,29.08408204943205,29.456208373574384,95.05343297605216,156.3670894048402,36.947361175463975,15.083791556793813,45.210256113169095,10.215057452016026,94.23611542884056,53.5781266805846,95.0369242344642,156.36261930508897,4.355199670360686,5.578761243624881,2.680227031961244,8.258988275586125,1.8963512354652012,0.0424565950988151,35.0,19.12081874498261,17.160781147746093,9.0,45.0,3.0,481.5390587844258,583.093308804287,451.6941414749084,388.5655032569076,417.3136399087947,583.0957316496791
4110.000000000001,29.09471728724104,29.445435990837954,95.03230000263389,156.27413611197392,36.963184401913935,15.084118858066574,45.23127771147965,10.23383492018064,94.21391008975456,53.5778982253766,95.0157732291304,156.26963914106796,4.3548360581143175,5.579377985232842,2.678610005751693,8.257987990984535,1.8962798784577708,0.04248535321819322,35.0,19.125571121410587,17.162871213435096,9.0,45.0,3.0,481.5139387858358,582.9909743042078,451.66623383238743,388.61838786073986,417.36586198325824,582.9933776692203
4120.000000000001,29.105272861108297,29.434734402039336,95.01129820259668,156.18185348978773,36.97889435945188,15.084462137243634,45.25215378363991,10.25247592035788,94.19184220471683,53.57766286342661,94.99475350690669,156.1773298849095,4.354473083464487,5.579987949573648,2.677000818125591,8.256988767699239,1.8962084756141957,0.04251392051850122,35.0,19.130306584580865,17.164962698151157,9.0,45.0,3.0,481.48898966491134,582.8893851131226,451.63854111849855,388.67091109339617,417.41770530217826,582.8917692102339
4130.000000000001,29.115749584130537,29.424103018129586,94.9904265572175,156.09023498868402,36.994492147682585,15.0848210547652,45.27288569355652,10.270981788453073,94.16991070873203,53.57742076478229,94.97386404821341,156.08568498561988,4.3541107534264025,5.580591214395684,2.675399431926553,8.255990646322235,1.8961370332220664,0.04254229859778352,35.0,19.135025098995584,17.167055405820292,9.0,45.0,3.0,481.4642098916908,582.7885338697262,451.61106113470953,388.7230762324094,417.4691735613505,582.7908989102784
