time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,29.12614824827406,29.413541259788193,94.96968407097872,155.99927422988776,37.00997883843869,15.085195270463998,45.29347476906622,10.289353826259289,94.14811456113628,53.577172086292926,94.9531038566958,155.99469806071772,4.35374909127794,5.58118787659263,2.6738058204392687,8.2549936970319,1.8960655572847536,0.04257048916371954,35.0,19.13972662681391,17.16914914643644,9.0,45.0,3.0,481.43959797046926,582.688413406645,451.5837917254555,388.77488647289374,417.52027034046574,582.6907595980332
4150.000000000001,29.13646963906327,29.403048549371192,94.9490697512728,155.9089648776622,37.02535549553863,15.085584452626108,45.31392232946229,10.307593326068911,94.12645272426522,53.57691698527526,94.93247193891385,155.90436277142476,4.35338810786704,5.581778016681476,2.6722199491813803,8.253997965862856,1.89599405367672,0.04259849380251755,35.0,19.14441113640976,17.171243734076427,9.0,45.0,3.0,481.4151524129604,582.5890166056342,451.55673075632575,388.8263449926992,417.5709992034943,582.591344152108
4160.000000000001,29.146714529447127,29.392624318650174,94.928582618726,155.8193006976751,37.04062316619481,15.085988276312662,45.33422967398983,10.325701560436356,94.1049241743067,53.57665561524192,94.91196731467129,155.81467288113618,4.353027826249587,5.582361729886768,2.6706417916575047,8.253003521544272,1.8959225281715613,0.04262631419863978,35.0,19.14907859795079,17.17333898768061,9.0,45.0,3.0,481.39087175457513,582.4903364632693,451.52987612713014,388.87745492054313,417.6213636576181,582.4926455668584
4170.000000000001,29.156883681616943,29.3822680029553,94.90822170246946,155.73027553624996,37.05578288390984,15.08640642037824,45.35439808473314,10.343679784788153,94.08352789639846,53.57638812475744,94.89158901228672,155.72562223246842,4.352668252941184,5.5829390894714095,2.66907131146997,8.25201040094138,1.8958509864300672,0.04265395185902198,35.0,19.153728984126133,17.175434730201857,9.0,45.0,3.0,481.36675454558144,582.3923660681471,451.5032257623696,388.92821934112,417.6713671610433,582.394656926919
4180.000000000001,29.166977846864118,29.37197904476676,94.88798603089981,155.6418833034386,37.070835667728886,15.086838581401764,45.37442882729894,10.361529349012416,94.0622628752441,53.57611466176815,94.87133605935027,155.6372047325871,4.3523094060936,5.583510182339412,2.6675084759670744,8.251018658306485,1.8957794330417697,0.04268140839705629,35.0,19.158362280464477,17.177530796208885,9.0,45.0,3.0,481.3427993554289,582.2950985848479,451.4767776335528,388.97864141574576,417.72101316108575,582.2973713938952
4190.000000000001,29.17699776138817,29.36175689780941,94.86787463332448,155.55411801300636,37.08578251790088,15.087284452800644,45.39432313556309,10.379251572554663,94.04112809717691,53.57583536421748,94.85120748437701,155.5494143930922,4.35195128782259,5.584075074463514,2.665953248136553,8.25002832260007,1.8957078737725948,0.04270868524513841,35.0,19.162978460120144,17.179627018741428,9.0,45.0,3.0,481.3190047825424,582.198527301555,451.450529735904,389.0287241281085,417.77030505574606,582.2007822538613
4200.000000000001,29.186944158102545,29.351600998820004,94.84788654635108,155.46697368791024,37.10062443073632,15.08774370208414,45.41408223883462,10.396847654137218,94.02012255563902,53.5755503705368,94.83120232317889,155.46224523447404,4.351593925797924,5.58463386573236,2.6644056019052327,8.249039467637592,1.8956363135664176,0.042735784092163685,35.0,19.167577488951,17.181723211517806,9.0,45.0,3.0,481.29536940778286,582.1026455127252,451.42448002759966,389.07847050641726,417.8192462184941,582.1048827988009
4210.000000000001,29.196817755335783,29.341510798027457,94.82802082846496,155.3804444782732,37.115362382551055,15.088216014840498,45.43370734412546,10.414318770989212,93.99924526689693,53.575259814840535,94.81131963346368,155.37569140423005,4.351237322557949,5.585186621830219,2.6628654987366653,8.248052120566884,1.8955647575936232,0.04276270634910217,35.0,19.17215934014968,17.183819200019514,9.0,45.0,3.0,481.271891843021,582.0074466548557,451.398626524661,389.1278834852048,417.86783994385615,582.009666462534
4220.000000000001,29.206619269388273,29.331485747806425,94.80827653873129,155.2945245556129,37.12999734799284,15.088701087857658,45.45319965927688,10.431666099465817,93.97849524755839,53.57496383240573,94.791558473516,155.28974707199694,4.350881492111535,5.585733422963681,2.6613329061200504,8.247066329083733,1.895493210751951,0.042789453545768144,35.0,19.17672399480466,17.185914818008996,9.0,45.0,3.0,481.2485707030365,581.9129241887196,451.37296725776434,389.17696601008646,417.9160895206903,581.9151267040627
4230.000000000001,29.216349402867365,29.32152531533194,94.7886527598306,155.20920822148622,37.14453028297543,15.089198628277243,45.47256037279596,10.448890797117087,93.95787153879874,53.57466255275659,94.7719179252524,155.2044065353502,4.350526448118866,5.586274347479163,2.6598077930315167,8.24608214051068,1.8954216780077784,0.04281602717562831,35.0,19.1812714363233,17.18800990738106,9.0,45.0,3.0,481.2254046341313,581.8190717198369,451.3475003018568,389.2257209475703,417.96399815005054,581.8212571245795
4240.000000000001,29.2260088564062,29.31162897460274,94.76914857667391,155.12448979981986,37.15896214099588,15.089708359012718,45.491790672602335,10.465994019391644,93.93737318385473,53.574356110736346,94.75239707281791,155.1196641174294,4.350172200971456,5.586809469239475,2.658290126342832,8.245099595582307,1.8953501642397184,0.042842428707851134,35.0,19.18580165723188,17.19010431848409,9.0,45.0,3.0,481.2023922908869,581.7258828784436,451.32222375499015,389.2741511662463,418.01156903841394,581.7280513538618
4250.000000000001,29.235598311479773,29.301796205098867,94.74976309587542,155.04036376610463,37.17329385037416,15.09022999852334,45.510891712951526,10.482976890239115,93.91699924878544,53.57404462809951,94.73299502208172,155.03551428886328,4.349818759886615,5.587338859033662,2.6567798723010454,8.244118731334707,1.8952786739899947,0.04286865955314005,35.0,19.190314647864227,17.192197905665182,9.0,45.0,3.0,481.1795323554087,581.6333514665388,451.29713574914297,389.32225946434335,418.0588052828369,581.6355031885029
4260.000000000001,29.245118453809265,29.29202649167036,94.73049541552835,154.95682456167378,37.18752634534453,15.090763282471244,45.529864659230654,10.499840541972958,93.89674879057992,53.57372823696301,94.71371087038253,154.95195149075158,4.349466138913437,5.5878625943884135,2.655277000218296,8.24313959460671,1.8952072119512977,0.042894721200145286,35.0,19.194810406554492,17.19429052674866,9.0,45.0,3.0,481.1568235089789,581.5414712476315,451.2722344267267,389.37004865825264,418.105710030504,581.543606392215
4270.000000000001,29.25456995178484,29.282319326799666,94.71134465384009,154.87386676759866,37.20166053716757,15.0913079429111,45.54871064604211,10.516586078021817,93.87662088734507,53.57340705823907,94.69454373519213,154.86897030089187,4.349114345804328,5.588380743451788,2.6537814757960723,8.24216221924786,1.8951357825758772,0.042920615033888304,35.0,19.199288928009423,17.196382042473715,9.0,45.0,3.0,481.13426446073527,581.4502361434977,451.2475179615835,389.41752149716285,418.1522863303125,581.4523548832861
4280.000000000001,29.26395346735727,29.272674205458884,94.6923099337805,154.79148501015987,37.21569732883703,15.091863719726348,45.567430799108095,10.533214592432556,93.85661462213699,53.57308121317613,94.67549273874829,154.78656534335107,4.348763394888749,5.588893382223535,2.65229326893352,8.241186651157054,1.895064390222564,0.0429463424999216,35.0,19.20375021201886,17.198472317504184,9.0,45.0,3.0,481.11185392866327,581.3596401271672,451.22298454971633,389.46468070956126,418.19853721257874,581.361742632536
4290.000000000001,29.27326965426488,29.263090628767767,94.67339038648498,154.70967398197365,37.229637612622895,15.092430357282126,45.58602623100608,10.54972716610206,93.83672908653168,53.572750820434976,94.65655701146196,154.70473130842896,4.34841328634163,5.589400567974301,2.650812341018413,8.240212908992714,1.8949930391564276,0.042971904891914846,35.0,19.20819425969768,17.200561219738915,9.0,45.0,3.0,481.0895906459663,581.269677246879,451.1986324087912,389.5115289935279,418.24446567028167,581.2717636858686
4300.000000000001,29.282519156370626,29.253568103158784,94.65458515033615,154.62842844686526,37.243482267696336,15.093007606638196,45.60449803833649,10.566124894775044,93.81696337980243,53.57241599583465,94.63773569099955,154.62346295734358,4.348064041689405,5.589902384513272,2.6493386655447706,8.239241050058043,1.8949217332265311,0.042997303699760715,35.0,19.212621076248013,17.202648622023105,9.0,45.0,3.0,481.06747336214806,581.1803416324547,451.1744597858592,389.55806904553674,418.2900746602891,581.1824121704107
4310.000000000001,29.291702605565664,29.24410614310966,94.63589335841715,154.54774323577902,37.25723215811188,15.093595233490705,45.62284729742734,10.582408962891693,93.79731659636673,53.57207685028442,94.61902790973724,154.54275511833748,4.347715664575584,5.590398891380614,2.647872206554589,8.238271097935204,1.8948504763223537,0.0430225402237537,35.0,19.21703067432469,17.204734408244917,9.0,45.0,3.0,481.04550084872994,581.0916274963927,451.1504649730782,389.60430352413994,418.3353671258639,581.093682295847
4320.000000000001,29.300820629933423,29.234704260920356,94.61731415317229,154.467613216857,37.27088814334578,15.09419298302072,45.64107507547551,10.5985804207167,93.77778784007485,53.57173349195597,94.60043280941368,154.4626026582336,4.347368158733125,5.5908901493734,2.6464129271341594,8.237303076507558,1.894779272365101,0.043047615761019,35.0,19.221423049337886,17.20681844597152,9.0,45.0,3.0,481.0236718776709,581.0035290906483,451.1266462358229,389.6502350490604,418.3803459706948,581.0055683129888
4330.000000000001,29.30987384746117,29.225361971407096,94.59884669375712,154.38803333747933,37.28445106885269,15.094800607569198,45.65918242488632,10.614640286534213,93.75837623207536,53.57138602806236,94.5819495484899,154.38300052227677,4.347021535672486,5.5913762280157755,2.6449607963796296,8.236337024395404,1.894708125277608,0.04307253166668132,35.0,19.22579820422385,17.208900607687156,9.0,45.0,3.0,481.00198523438456,580.9160407540132,451.1030018714863,389.6958661858532,418.4250140467739,580.9180645584933
4340.000000000001,29.31886287009372,29.21607879064436,94.58049013980434,154.30899858311955,37.29792177266306,15.095417856787378,45.67717038556768,10.630589566241156,93.73908089409082,53.5710345641462,94.56357728590704,154.30394369388023,4.346675806141309,5.591857195906878,2.6435157817414168,8.235372977648295,1.8946370387257183,0.04309728928455511,35.0,19.23015614141985,17.210980765165118,9.0,45.0,3.0,480.98043971142647,580.8291568701192,451.07953018278937,389.7411994982936,418.4693741915691,580.8311654139437
4350.000000000001,29.327788302415687,29.20685423975613,94.56224365979668,154.23050400024772,37.311301083197726,15.096044487775714,45.695039987729714,10.64642925585008,93.719900957036,53.570679203058376,94.5453151894624,154.22542721732202,4.346330980375756,5.5923331202323645,2.642077850923891,8.234410971156256,1.894566016333244,0.043121889941748,35.0,19.23449686507456,17.21305879393475,9.0,45.0,3.0,480.9590341144678,580.7428718911656,451.0562294970852,389.78623751637673,418.5134292041436,580.7448653293309
4360.000000000001,29.336650741875584,29.19768784946621,94.54410643756616,154.15254470941278,37.324589819102975,15.096680271541686,45.712792255117904,10.662160344370989,93.70083556762727,53.57032004680343,94.5271624423114,154.14744621110242,4.345987058779043,5.592804054435714,2.640646966956487,8.2334510213922,1.8944950617743663,0.043146334852507975,35.0,19.238820386237247,17.215134578954462,9.0,45.0,3.0,480.93776726728015,580.6571803506642,451.0330981764951,389.83098272489735,418.5571818362547,580.6591588361207
4370.000000000001,29.34545077968029,29.18857915811077,94.52607766556329,154.07511588991173,37.337788790833336,15.09732498720507,45.73042820164896,10.677783810845426,93.68188388146835,53.56995719651593,94.5091182362332,154.0699958523956,4.345644048623785,5.593270060203114,2.6392230971138764,8.232493157316991,1.8944241786034284,0.04317062528877319,35.0,19.24312671962639,17.21720801164065,9.0,45.0,3.0,480.91663800840934,580.5720768481234,451.0101346064,389.8754375882351,418.60063480872384,580.5740405316859
4380.000000000001,29.354188999878488,29.179527709482382,94.50815654414099,153.99821277964213,37.350898799405336,15.097978418360526,45.747948829776426,10.693300622916752,93.6630450623948,53.56959075162104,94.4911817709152,153.99307137708138,4.345301961226838,5.593731203882539,2.6378062112391665,8.231537415121705,1.8943533702770887,0.04319476255142274,35.0,19.247415881752488,17.219278986593338,9.0,45.0,3.0,480.8956451898307,580.4875560492383,450.9873371923043,389.9196045453452,418.6437908101645,580.4895050797086
4390.000000000001,29.36286597895248,29.170533052546773,94.49034228163752,153.92183067656845,37.36392063587628,15.098640353085557,45.765355129905195,10.708711736331736,93.64431828258705,53.56922080954905,94.47335225403752,153.9166680813105,4.344960802864416,5.59418754472635,2.636396276382684,8.230583821109033,1.894282640175492,0.043218747879141386,35.0,19.251687890631327,17.221347401403307,9.0,45.0,3.0,480.8747876771519,580.4036126876471,450.96470436086815,389.96348600638913,418.68665249581966,580.4055472120573
4400.000000000001,29.371482276840343,29.161594754113366,94.47263411310696,153.8459650219733,37.37685506775259,15.099310582280395,45.78264806191062,10.724018078605468,93.62570274232746,53.56884746607716,94.45562892002,153.84078140475577,4.344620580084918,5.594639140995121,2.634993261591355,8.229632402586477,1.8942119917927616,0.04324258247206279,35.0,19.25594275822465,17.223413152516116,9.0,45.0,3.0,480.85406437509647,580.3202416567811,450.94223458216715,390.0070842984458,418.7292224423553,580.3221618206204
4410.000000000001,29.380038479464545,29.152712338086477,94.45503121643699,153.77061100535104,37.38970290208157,15.099988902106928,45.79982863919654,10.73922062343479,93.60719758140867,53.56847081823207,94.43801094606168,153.76540653390924,4.344281296444818,5.595086049407361,2.6335971283458135,8.228683177753176,1.894141427832308,0.04326626759677327,35.0,19.260180523151742,17.225476148666473,9.0,45.0,3.0,480.83347410611134,580.2374375716616,450.91992625888474,390.0504019243608,418.7715033670257,580.2393435172336
4420.000000000001,29.388535125998214,29.143885390715354,94.43753284933618,153.69576424415698,37.40246487918975,15.100675110051498,45.8168977879959,10.754320266188472,93.58880202402047,53.56809095011539,94.42049758925958,153.69053908401116,4.343942964628419,5.595528334571624,2.6322078507277946,8.227736185299417,1.894070951735716,0.04328980446851413,35.0,19.26440119377128,17.22753629314758,9.0,45.0,3.0,480.81301581960344,580.1551955263751,450.89777791338014,390.0934411175817,418.8134977362839,580.1570873936945
4430.000000000001,29.39697277383217,29.135113469689315,94.42013823609001,153.62142017442324,37.415141765294685,15.101369013021042,45.833856470157386,10.769317932720696,93.57051525880921,53.567707960179966,94.4030880732528,153.6161744915358,4.343605579388023,5.595966039446397,2.6308253891939826,8.226791428640377,1.894000566644328,0.0433131941989495,35.0,19.268604799680816,17.22959349224817,9.0,45.0,3.0,480.7926884086604,580.0735104104336,450.87578803183055,390.1362042202587,418.8552081447784,580.0753883404677
4440.000000000001,29.405351956092336,29.126396150579467,94.40284662408828,153.5475744237625,37.4277342940177,15.102070419741835,45.850705604528585,10.784214593071168,93.55233649919374,53.567321929903194,94.3857816448143,153.54230837923427,4.343269154385832,5.59639922906135,2.6294497139398216,8.225848943001171,1.893930274778092,0.043336438023879056,35.0,19.272791367772697,17.23164766160835,9.0,45.0,3.0,480.77249081502015,579.9923773334436,450.85395515906816,390.17869355840423,418.8966370629458,579.9942414616721
4450.000000000001,29.413673208778107,29.117733008745855,94.38565724558852,153.47422258069383,37.44024320386398,15.102779146031878,45.86744611398417,10.799011205643351,93.53426494289168,53.56693294618003,94.36857753557507,153.4689363358263,4.342933698963567,5.5968279635681775,2.6280807964234616,8.22490875999164,1.893860079410031,0.043359537162021226,35.0,19.276960924811533,17.233698715927176,9.0,45.0,3.0,480.7524219753511,579.9117913640973,450.83227783851333,390.2209113794312,418.93778701130583,579.9136418266494
4460.000000000001,29.421937060266448,29.10912361679084,94.36856935104032,153.40136030191434,37.452669223098326,15.103494992802553,45.884078910285815,10.813708645621093,93.51629980627833,53.5665410906949,94.35147499536797,153.3960540160581,4.342599208791476,5.597252285495297,2.626718597304297,8.223970882799593,1.8937899832317904,0.04338249267592192,35.0,19.28111349036425,17.23574656066245,9.0,45.0,3.0,480.73248083108336,579.8317476440685,450.8107546064353,390.2628599308909,418.97866044227374,579.833584575112
4470.000000000001,29.430144032912928,29.1005675548318,94.35158220310538,153.32898330256774,37.46501307151758,15.104217774587596,45.90060489701136,10.828307779909837,93.4984403183123,53.56614644611494,94.33447328624365,153.32365713323952,4.342265694824788,5.597672255995744,2.6253630881227523,8.223035344118497,1.8937199890644412,0.04340530576898133,35.0,19.2852490912162,17.237791110233104,9.0,45.0,3.0,480.71266633831294,579.7522413791278,450.78938403195065,390.30454141626024,419.0192597763652,579.7540649110027
4480.000000000001,29.438294641289,29.0920644085914,94.33469506976446,153.25708735465992,37.477275458517674,15.104947305525286,45.91702496053195,10.842809459182604,93.48068571365005,53.56574909333324,94.31757167558033,153.25174145746126,4.341933155120952,5.59808791926124,2.624014232310372,8.222102151571612,1.8936500995816397,0.043427977503190586,35.0,19.289367753111605,17.239832279799316,9.0,45.0,3.0,480.6929774677578,579.6732678405697,450.76816469939854,390.3459580212822,419.0595874088309,579.6750781036895
4490.000000000001,29.44638939583509,29.08361375851121,94.31790721390335,153.1856682408124,37.48945708894869,15.105683392112155,45.93333997891428,10.857214525763991,93.46303522177796,53.565349110811326,94.30076942565907,153.1803027699109,4.34160160069642,5.598499336494755,2.6226719998064096,8.221171336301165,1.8935803172226664,0.043450509072284295,35.0,19.29346949917607,17.241869979155354,9.0,45.0,3.0,480.6734131878256,579.5948223142179,450.7470951867616,390.3871119367764,419.0996457329642,579.596619437651
4500.000000000001,29.454428799480834,29.07521519378025,94.30121791556307,153.11472181917378,37.50155865706943,15.106425852316876,45.949550823930586,10.871523815418245,93.44548808992835,53.56494657508597,94.28406581592888,153.10933692704168,4.341271031329739,5.598906553227312,2.621336355673177,8.220242908900488,1.893510644596316,0.04347290153875199,35.0,19.297554355718034,17.24390412396042,9.0,45.0,3.0,480.6539724848773,579.5169001683518,450.72617410567074,390.4280052950036,419.1394370881408,579.5186842794998
4510.000000000001,29.462413350974263,29.066868311086463,94.28462646302246,153.04424399411465,37.513580851600686,15.107174515442123,45.965658361798525,10.885738158013568,93.42804357376077,53.56454156295951,94.26746013407823,153.03883983150052,4.3409414556929,5.599309625772586,2.6200072707411795,8.219316896513766,1.8934410842455835,0.043495156046323744,35.0,19.30162235491269,17.24593463864079,9.0,45.0,3.0,480.6346543577836,579.439496822516,450.70540009208605,390.4686402112666,419.17896378952,579.4412680470737
4520.000000000001,29.47034354341352,29.05857271258975,94.26813215180825,152.9742307189905,37.52552435373165,15.107929214437943,45.98166344951253,10.899858374297196,93.4107009364643,53.564134150056645,94.25095167504993,152.96880743495456,4.340612878500649,5.59970860491502,2.6186847134894973,8.218393318404516,1.893371638625222,0.04351727368930373,35.0,19.305673530175056,17.247961450338437,9.0,45.0,3.0,480.6154578173847,579.3626077513629,450.68477179834014,390.5090187815984,419.2182281251836,579.3643662133608
4530.000000000001,29.47821986416272,29.050328004597645,94.25173428389832,152.90467799335318,37.53738983705448,15.108689785634908,45.99756693479433,10.913885275866278,93.3934594479557,53.563724410717896,94.23453974024326,152.89923573539977,4.340285294850966,5.600103528567657,2.6173686467691946,8.217472175336852,1.8933023101236064,0.04353925545621027,35.0,19.309707915990256,17.249984488428424,9.0,45.0,3.0,480.59638188510064,579.286228481675,450.664287892912,390.5491430806259,419.2572323577504,579.2879743036335
4540.000000000001,29.486042794890626,29.0421337972532,94.23543216749692,152.83558186197217,37.5491779676151,15.109456068391182,46.01336965614375,10.927819665228183,93.37631838464888,53.56331241787257,94.21822363728916,152.83012077598482,4.339958715866125,5.600494454861776,2.6160590432743,8.216553498136076,1.89323310106564,0.043561102486994144,35.0,19.313725547822628,17.2520036842717,9.0,45.0,3.0,480.5774255925402,579.2103545913017,450.6439470598602,390.5890151614914,419.2959787245573,579.2120878941511
4550.000000000001,29.49381281132264,29.033989704785483,94.21922511741553,152.76693841667435,37.560889403571935,15.110227905104123,46.029072442433446,10.941662335457975,93.35927702986776,53.562898242968735,94.20200268043052,152.76145864706257,4.339633143675802,5.600881429845297,2.614755870527916,8.215637300373213,1.893164013724514,0.043582815821455935,35.0,19.31772646182065,17.25401897109913,9.0,45.0,3.0,480.5585879821136,579.1349817112217,450.6237479995172,390.62863705396273,419.33446943655946,579.1367026144759
4560.000000000001,29.501530384645235,29.025895343852824,94.20311245297593,152.6987437842198,37.572524797121886,15.11100514069733,46.04467611521275,10.95541407224374,93.34233467160557,53.562481956466456,94.18587618842564,152.69324547368052,4.3393085789460395,5.601264497347985,2.6134590951312653,8.214723592479249,1.8930950502889792,0.04360439647893824,35.0,19.321710695584272,17.256030283969267,9.0,45.0,3.0,480.5398681034352,579.0601055118715,450.6036894242528,390.66801077327966,419.3727066853857,579.0618141333371
4570.000000000001,29.509195979450208,29.01785033645496,94.18709350106762,152.6309941450204,37.58408479170097,15.111787623579287,46.06018148543104,10.969075651012758,93.32549060581135,53.562063626841514,94.16984348760563,152.62547743490433,4.338985031598436,5.6016437125776335,2.6121686897250136,8.213812402302647,1.8930262129244464,0.043625845559119504,35.0,19.32567828679032,17.258037559945706,9.0,45.0,3.0,480.5212650192058,578.9857217243781,450.58377006508994,390.7071383059384,419.4106926322443,578.9874181805922
4580.000000000001,29.516810054304084,29.00985430755327,94.17116759523192,152.5636857251057,37.595570022649845,15.11257520434316,46.075589353977136,10.982647840790436,93.30874413537892,53.56164332116271,94.153903910962,152.55815075521156,4.3386624796587405,5.6020190890528045,2.6108846076338468,8.212903696686652,1.892957503652748,0.043647163830717775,35.0,19.32962927436108,17.26004073779262,9.0,45.0,3.0,480.5027778017852,578.9118261312724,450.56398866857234,390.7460216235665,419.44842941242166,578.9135105372519
4590.000000000001,29.524028017998614,28.989309888011636,94.1576671369815,152.4833694704001,37.60641523137264,15.102290657605351,46.10014299162836,11.004269190576847,93.2944067298868,53.56178915796239,94.14038983476054,152.4775342242536,4.338395237505988,5.602579514817279,2.6099851434271257,8.212564658244405,1.8929959601757167,0.043670381076408,35.0,19.317251425139087,17.244419421109512,9.0,45.0,3.0,480.47029783083696,578.8209689096203,450.52853415814167,390.76296584627926,419.4824889129257,578.8222997244993
4600.000000000001,29.53275467383017,28.99051956163709,94.14501840820584,152.42871773130537,37.61925825326868,15.110494299663005,46.11712834898276,11.019221097510696,93.28096640692189,53.56188380616459,94.12772752164541,152.42308870025585,4.338224717607878,5.603113712742347,2.609004512009534,8.212118224751881,1.892967460035148,0.043691280546087695,35.0,19.322687146025658,17.253671054717472,9.0,45.0,3.0,480.4610653867512,578.7608271870808,450.5175337264576,390.802998482808,419.514260020367,578.7624175606657
4610.000000000001,29.54056703696777,28.984348438038808,94.13051548367604,152.36507352666996,37.630928589149725,15.11364666655453,46.132865723152605,11.03307077272092,93.26565485569088,53.56197901216382,94.11321111267176,152.35946230523916,4.337951888813249,5.603469921471578,2.607772192203132,8.21124211367471,1.8928845510827208,0.04371233032628562,35.0,19.328305087453145,17.257717558836816,9.0,45.0,3.0,480.44443124994433,578.6906775120123,450.50099099461255,390.84340301571234,419.55039797477616,578.6922993184061
4620.000000000001,29.548230081686093,28.977634083072928,94.11563546235656,152.3008218990091,37.64242423297111,15.116196946552805,46.14837768123597,11.04671862384339,93.24996992827727,53.56184208629264,94.09831765769546,152.29520087491898,4.337664411012198,5.603816032020636,2.606572066542719,8.210388098563353,1.892813117981032,0.043733303177941246,35.0,19.333501649239,17.261233229599952,9.0,45.0,3.0,480.4273494811253,578.619972833392,450.48384716230026,390.8823106413303,419.58658769684905,578.6215925928554
4630.000000000001,29.55580809746207,28.97078008313304,94.100696352588,152.23668671852033,37.65381060659366,15.118595938880048,46.16375191390762,11.060241917506287,93.23423008981737,53.56160864488186,94.08336518668253,152.23105050216276,4.3373707625615365,5.604150692910458,2.6053868563924856,8.209537549302942,1.8927451672253648,0.04375413468958562,35.0,19.338583564254463,17.264600755025015,9.0,45.0,3.0,480.4102072890343,578.5494365390183,450.46666830078914,390.9205962580795,419.6225571113712,578.5510476788829
4640.000000000001,29.563326653121106,28.963911461064296,94.08579747154114,152.17286558647487,37.665115036230006,15.120940384247945,46.179020111948255,11.073668603026192,93.21853467672125,53.5613459907139,94.06845301687659,152.16721288834958,4.337075826825143,5.604479848977944,2.604209767756549,8.208689616734494,1.8926783723639613,0.04377483883622908,35.0,19.343611867126924,17.26791122761341,9.0,45.0,3.0,480.393117788406,578.4792600268858,450.4495516835726,390.9585327103344,419.6583085287273,578.480860937208
4650.000000000001,29.57079369298965,28.957066604629237,94.070968918828,152.10941780715677,37.676346061236,15.12326498884363,46.194192337949886,11.087007589230666,93.20291379997077,53.56107301191207,94.05361124770116,152.10374827629198,4.336782374733038,5.604806650521556,2.6030397645809367,8.207846415102493,1.8926120118277203,0.04379543307450078,35.0,19.348608023796714,17.271195908250604,9.0,45.0,3.0,480.3761156370889,578.4095006177133,450.4325345950878,390.99620569401526,419.6938375310584,578.4110908238125
4660.000000000001,29.5782118827694,28.95025703398403,94.05621926453927,152.04635915146895,37.68750664274855,15.12558010568182,46.2092721268936,11.1002620392552,93.18737601476208,53.56079524739681,94.03884844906456,152.04067276791534,4.336488167988019,5.605128111711966,2.601874678105337,8.207002789817302,1.8925458739635088,0.04381589221382113,35.0,19.353578473885815,17.27446424691999,9.0,45.0,3.0,480.35921092992464,578.3401733021557,450.41562746935614,391.0336419238328,419.7291436228388,578.3417527300727
4670.000000000001,29.58558231918724,28.94348608782332,94.04155075727319,151.98369225205158,37.698598075242266,15.127888870413244,46.22426105297469,11.113433390217663,93.17192354629486,53.560514452306045,94.02416686898867,151.97798909435355,4.336195298607205,5.605446932268127,2.6007154901034726,8.2061624223716,1.892479894761068,0.04383623717215824,35.0,19.35852525923491,17.277719152387306,9.0,45.0,3.0,480.3424062337549,578.2712802099101,450.3988328040383,391.0708507993404,419.7642279338809,578.2728489052247
4680.000000000001,29.592905611797885,28.936754573766507,94.02696368934109,151.921415679878,37.70962113535291,15.130192197721726,46.239160081515045,11.12652254289236,93.15655666119497,53.560231203642495,94.00956679935328,151.91569585642878,4.335903243915334,5.605762459702739,2.599561783630037,8.205324243332774,1.8924140557904476,0.04385646320622726,35.0,19.363449069452717,17.280961518193692,9.0,45.0,3.0,480.3257017878104,578.2028194954388,450.38215066168823,391.1078363740528,419.79909206933206,578.2043775401414
4690.000000000001,29.600182215954025,28.930062520838415,94.0124577514785,151.8595267810452,37.720576435025336,15.132490317516158,46.25396998411027,11.139530226954378,93.14127502389854,53.55994571108158,93.99504793041312,151.8537904078049,4.335612115825809,5.606074869780314,2.598413575667196,8.20448844544751,1.892348352727304,0.04387657220512959,35.0,19.3683501752472,17.28419161645644,9.0,45.0,3.0,480.3090971199524,578.1347881197098,450.3655803618415,391.14460103102175,419.8337377604759,578.1363356052562
4700.000000000001,29.607412538512943,28.923409730410867,93.99803246078316,151.79802256421436,37.731464533561,15.134783258887182,46.26869147017216,11.152457116684444,93.12607812520096,53.5596580756075,93.98060977879648,151.79226975868534,4.33532187731374,5.606384147860047,2.5972708096256243,8.20365495748567,1.8922827853715984,0.04389656461266118,35.0,19.373228723987324,17.287409536592577,9.0,45.0,3.0,480.2925915536106,578.0671827183749,450.34912101285846,391.1811466498604,419.868166762804,578.0687197383932
4710.000000000001,29.614596969219,28.91679593951096,93.98368728714365,151.7368999634674,37.7422859709476,15.137070993542808,46.28332522609551,11.165303865418425,93.11096540883341,53.5593683658384,93.9662518139236,151.73113084273675,4.335032521914998,5.606690319180353,2.596133451952716,8.20282377113307,1.8922173546946024,0.04391644119389648,35.0,19.378084827051797,17.290615315344553,9.0,45.0,3.0,480.2761843580121,577.9999998590803,450.3327716693887,391.2174749519141,419.9023808256948,578.0015265069997
4720.000000000001,29.621735889886924,28.910220868337035,93.96942169000192,151.6761559143374,37.75304127762183,15.1393534775612,46.29787192673314,11.178071115644856,93.09593630827108,53.559076640262894,93.95197349477137,151.67037059452502,4.334744047886654,5.606993414952781,2.5950014734147158,8.201994888367496,1.8921520619807453,0.04393620276028174,35.0,19.382918585307834,17.29380897464756,9.0,45.0,3.0,480.2598747918449,577.9332361158054,450.3165313781466,391.25358760093445,419.9363816837554,577.9347524841841
4730.000000000001,29.628829677076524,28.9036842340696,93.95523512897776,151.61578737565094,37.763730977304895,15.141630663600893,46.312332238724224,11.190759502727415,93.08099025737187,53.558782953724005,93.93777428049832,151.60998597186506,4.334456456183717,5.60729346959655,2.5938748470310053,8.201168316627555,1.8920869085966767,0.04395585014527799,35.0,19.38773009660821,17.29699053270025,9.0,45.0,3.0,480.24366211596066,577.866888090191,450.3003991913539,391.2894862307805,419.9701710545706,577.8683942706622
4740.000000000001,29.635878700479207,28.897185755961633,93.94112706280718,151.5557913423715,37.77435558463582,15.143902510093255,46.32670681779433,11.20336971764266,93.06612668942536,53.558487358330126,93.92365362938504,151.54997396798274,4.334169750964673,5.607590520815452,2.592753546337156,8.200344067152608,1.8920218953877903,0.043975384205733214,35.0,19.392519462891585,17.300160011791206,9.0,45.0,3.0,480.2275456012264,577.8009524276667,450.2843741851423,391.3251725052368,420.0037506441303,577.8024485100545
4750.000000000001,29.642883325739213,28.89072515793498,93.92709695196099,151.4961648411915,37.78491560924966,15.146168974184889,46.34099631038592,11.215902417221288,93.05134503966002,53.55818990361223,93.90961100145084,151.4903316090368,4.3338839308697885,5.607884599175981,2.591637544780579,8.19952214395656,1.8919570239415608,0.043994805736108304,35.0,19.397286781312573,17.30331743287826,9.0,45.0,3.0,480.2115245281042,577.7354258108337,450.2684554413439,391.36064799866847,420.0371221415968,577.7369118846093
4760.000000000001,29.649843917455755,28.884302161013576,93.91314426408361,151.4369049122588,37.79541155937766,15.148430010507695,46.355201362858416,11.228358214318405,93.03664475047295,53.55789063959463,93.89564586388865,151.43105593414617,4.333599000100564,5.608175742433712,2.590526817436747,8.198702559870458,1.891892295452394,0.044014115586381145,35.0,19.40203214931205,17.30646281457325,9.0,45.0,3.0,480.19559817424744,577.6703049346181,450.252642039013,391.3959143069145,420.0702872177996,577.6717810883003
4770.000000000001,29.656760835490545,28.87791649052366,93.89926847584144,151.3780086388761,37.805843936494966,15.150685574350804,46.36932261433592,11.240737714806812,93.02202527361672,53.55758961605817,93.88175769291968,151.37214402547193,4.33331495845529,5.608463982254368,2.58942133741207,8.197885319666439,1.891827711177672,0.04403331455077163,35.0,19.406755662103816,17.309596175065963,9.0,45.0,3.0,480.1797658273397,577.6055865414327,450.23693306912475,391.43097299481786,420.1032475176688,577.6070528624499
4780.000000000001,29.663634436248408,28.871567874127493,93.8854690678536,151.3194731319727,37.816213237524245,15.152935623163216,46.383360698496965,11.253041519155316,93.00748606495756,53.55728688222962,93.86794596872086,151.31359299290682,4.333031808505727,5.6087493535736535,2.5883210796051417,8.197070433178794,1.8917632723323128,0.04405240344614778,35.0,19.411457415561472,17.312717533788373,9.0,45.0,3.0,480.1640267812792,577.5412674048164,450.2213276328556,391.4658256142369,420.136004671419,577.5427239796267
4790.000000000001,29.670465072353377,28.865256042073213,93.87174552513171,151.26129553252213,37.826519954327935,15.15518011562483,46.397316242766536,11.26527022172928,92.99302658495027,53.5569824864628,93.85421017586536,151.25539997636508,4.332749549905286,5.609031887250583,2.5872260173046726,8.196257904555257,1.891698980093236,0.044071383053183366,35.0,19.41613750541501,17.31582691074607,9.0,45.0,3.0,480.148380336864,577.4773443321611,450.20582484111515,391.5004737024289,420.1685602923909,577.4787912462251
4800.000000000001,29.677253091805927,28.85898072764951,93.85809733767012,151.20347301691334,37.836764572497245,15.1574190113771,46.41118986600894,11.277424408778243,92.97864629930035,53.55667647601507,93.84054980391379,151.19756215119577,4.332468189202624,5.609311622692068,2.586136128168036,8.195447750860104,1.89163483560821,0.04409025421394318,35.0,19.420796026752896,17.318924326276772,9.0,45.0,3.0,480.1328258033676,577.4138141709554,450.19042381640014,391.53491877850473,420.2009159748099,577.4152515087582
4810.000000000001,29.683998839649433,28.8527416625721,93.84452399223309,151.14600277087698,37.84694757401781,15.159652265960233,46.424982178196245,11.28950465815666,92.96434467048279,53.55636889710559,93.82696433919808,151.14007670185595,4.332187716700074,5.609588578396784,2.5850513793622234,8.194639957759009,1.89157083987142,0.04410901760552324,35.0,19.425433072460123,17.322009798187764,9.0,45.0,3.0,480.1173624911787,577.3506737811592,450.1751236801666,391.5691623667474,420.2330733137295,577.352101625924
4820.000000000001,29.690702654949096,28.846538579338187,93.83102498176436,151.08888202112894,37.8570694328644,15.16187982819548,46.4386937810427,11.30151153989101,92.95012116754093,53.556059793381216,93.81345327423543,151.08294085461552,4.33190814200052,5.609862797704202,2.5839717498134127,8.193834547517614,1.891506993897986,0.04412767408924552,35.0,19.43004873008209,17.325083338408547,9.0,45.0,3.0,480.1019897182196,577.2879200690263,450.1599235569374,391.6032059609116,420.26503387703787,577.2893385037152
4830.000000000001,29.69736487503956,28.840371213086367,93.8175998058667,151.03210801688954,37.867130620546114,15.164101657933998,46.45232527685949,11.313445623941334,92.93597526626941,53.5557492090333,93.80001610820455,151.02615185735476,4.331629464194967,5.61013430957756,2.582897213153569,8.193031522731129,1.891443298752656,0.044146224416117805,35.0,19.434643093470697,17.328144965696424,9.0,45.0,3.0,480.086706806928,577.2255499644269,450.14482259129966,391.6370510363091,420.2967992158305,577.2269590706583
4840.000000000001,29.70398583418661,28.83423930572104,93.80424797029984,150.97567804250667,37.877131604377695,15.166317719734309,46.465877262883005,11.325307475239812,92.92190644882754,53.55543718789932,93.78665234644481,150.9697069934519,4.331351683427489,5.610403144015377,2.5818277438339825,8.19223088784936,1.8913797554685452,0.04416466934023849,35.0,19.439216257189344,17.33119470249187,9.0,45.0,3.0,480.07151309065887,577.1635604364403,450.12981994143945,391.67069905582974,420.32837086226,577.1649602949284
4850.000000000001,29.710565863245783,28.82814260191907,93.79096898540269,150.91958941092588,37.88707284706411,15.168527979895488,46.47935033064677,11.337097653148533,92.90791420213873,53.555123773355085,93.77336149887816,150.91360357484712,4.331074800235475,5.610669331216079,2.580763316656868,8.191432647872947,1.891316365034284,0.04418300961335696,35.0,19.44376831609452,17.33423257221625,9.0,45.0,3.0,480.05640790951287,577.1019484861985,450.11491477539573,391.70415146975,420.3597503329445,577.103339176714
4860.000000000001,29.7171052896535,28.822080848884696,93.77776236572248,150.86383946272412,37.8969548067119,15.170732405989384,46.49274506598515,11.348816711470874,92.89399801751843,53.554809008102495,93.76014307963834,150.85783894115465,4.3307988157983255,5.6109329019265,2.5797039069430108,8.19063680886951,1.8912531284045973,0.04420124598765405,35.0,19.448299364939828,17.337258598915582,9.0,45.0,3.0,480.0413906100592,577.0407111459077,450.10010627034154,391.7374097150554,420.3909391291332,577.042092747325
4870.000000000001,29.723604437437448,28.816053796158315,93.76462762986883,150.80842556560196,37.90677793684885,15.172930966755304,46.50606204905846,11.360465198481563,92.88015739052632,53.55449293411118,93.74699660692485,150.8024104591055,4.3305237305653606,5.6111938856637735,2.5786494897271792,8.189843375390954,1.8911900465031624,0.04421937920181068,35.0,19.452809498315617,17.34027280716242,9.0,45.0,3.0,480.0264605451226,576.9798454783095,450.0853936124178,391.7704752152462,420.42193873690974,576.9812180685963
4880.000000000001,29.73006362726185,28.81006119557179,93.75156430043656,150.7533451138725,37.91654268648565,15.175123632051168,46.519301854428875,11.372043657001027,92.86639182088673,53.554175592609454,93.73392160292585,150.7473155221071,4.3302495445225,5.611452311066575,2.5776000399213803,8.189052350987955,1.8911271202248847,0.04423740998384516,35.0,19.45729881062192,17.343275222010448,9.0,45.0,3.0,480.0116170736785,576.919348576106,450.0707759965677,391.8033493804371,420.45275062739614,576.9207122323995
4890.000000000001,29.736483176464144,28.80410280118645,93.73857190396163,150.69859552823607,37.92624950016296,15.177310372811688,46.53246505111685,11.38355262445242,92.85270081244353,53.55385702410257,93.72091759377393,150.69255154990765,4.329976259650809,5.611708209081906,2.5765555337738046,8.18826374285571,1.8910643504350424,0.04425533907621685,35.0,19.46176739604988,17.346265868961154,9.0,45.0,3.0,479.99685956075666,576.8592175617146,450.05625262640166,391.8360336074842,420.4833762569581,576.8605723602614
4900.000000000001,29.742863399099104,28.79817836928333,93.72564997087517,150.64417425532025,37.93589881801013,15.1794911610271,46.54555220267199,11.394992632931746,92.83908387311192,53.55353726837126,93.70798410950025,150.63811598822195,4.329703874190208,5.611961605536516,2.575515945459535,8.18747755099605,1.8910017379716,0.044273167177347694,35.0,19.46621534858264,17.34924477396237,9.0,45.0,3.0,479.982187377374,576.7994495867385,450.0418227140926,391.8685292801118,420.5138170673546,576.8007956029427
4910.000000000001,29.749204605026065,28.79228765846977,93.712798034108,150.59007876978808,37.945491074440895,15.181665971680502,46.55856386554744,11.406364232692852,92.82554051352393,53.553216364188586,93.69512068263953,150.5840063104908,4.329432389229596,5.612212529464282,2.5744812502062846,8.186693779670566,1.890939283412012,0.04429089500795782,35.0,19.470642764093213,17.352211965077913,9.0,45.0,3.0,479.967599901797,576.7400418352283,450.02748548575914,391.90083779115446,420.54407448796553,576.741379143269
4920.000000000001,29.75550709919769,28.786430432577845,93.70001562592762,150.53630657798118,37.9550266976811,15.183834785003969,46.57150058829335,11.417668002210291,92.81207024390935,53.55289434813943,93.68232684506816,150.53022002231984,4.329161804318522,5.612461007384979,2.5734514238373265,8.185912431222308,1.8908769875629297,0.04430852326532846,35.0,19.475049739188933,17.355167473883455,9.0,45.0,3.0,479.95309652376926,576.6809915296731,450.013240185842,391.9329604972824,420.57414993899056,576.6823202030968
4930.000000000001,29.761771185819168,28.78060645366122,93.68730228394872,150.48285519710356,37.964506114870055,15.185997574933651,46.58436291547865,11.428904456762666,92.79867257983709,53.552571256650715,93.66960213400972,150.47675464016777,4.328892120675602,5.612707068283752,2.5724264424752428,8.185133510758993,1.890814851140609,0.04432605266294119,35.0,19.47943636748772,17.358111327486483,9.0,45.0,3.0,479.93867663132886,576.6222959027517,449.99908604999945,391.9648987508015,420.6040448251748,576.6236160144585
4940.000000000001,29.76799716602555,28.77481548668709,93.67465755368973,150.4297221752713,37.97392974876045,15.188154317440253,46.59715138895727,11.440074105914505,92.78534704502067,53.55224712632793,93.65694609459584,150.42360771132553,4.328623336862608,5.612950737327613,2.5714062812232448,8.184357018550857,1.8907528749043083,0.04434348387934272,35.0,19.48380274172968,17.361043553333957,9.0,45.0,3.0,479.92433961908665,576.5639522204388,449.9850223239904,391.9966538814033,420.6337605304977,576.565263842583
4950.000000000001,29.774185338095155,28.769057298362327,93.66208098465789,150.37690508387777,37.98329801824931,15.190304989156688,46.60986654599112,11.451177454729986,92.7720931673067,53.551921993563376,93.64435827594976,150.3707768063074,4.3283554539355,5.613192042684207,2.5703909166902066,8.183582959374414,1.8906910595648048,0.04436081761342246,35.0,19.488148954598444,17.363964179087077,9.0,45.0,3.0,479.9100848866156,576.5059577746661,449.97104826060433,392.0282272087112,420.66329842617426,576.5072609785883
4960.000000000001,29.780335997298767,28.76333165770683,93.6495721301276,150.32440151875755,37.99261133816408,15.192449567758558,46.62250891876458,11.462215003355482,92.7589104784775,53.55159589413478,93.63183823096499,150.31825952009524,4.328088470306808,5.613431008841977,2.5693803240560533,8.182811332898032,1.890629405807403,0.044378054531414274,35.0,19.49247509851904,17.366873232870773,9.0,45.0,3.0,479.8959118393105,576.4483098848493,449.9571631206677,392.0596200402868,420.6926598697624,576.4496047411071
4970.000000000001,29.786449435912257,28.757638335812373,93.63713054702593,150.27220909957686,38.00187011929312,15.194588031877572,46.63507903444283,11.473187247077249,92.74579851413309,53.55126886320363,93.61938551619066,150.26605347149467,4.32782238960346,5.6136676667985625,2.568374481742694,8.182042148541257,1.89056791429256,0.0443951953475494,35.0,19.496781265688867,17.369770743187132,9.0,45.0,3.0,479.8818198880995,576.3910058972097,449.943366172871,392.0908336716378,420.7218462054908,576.3922924755673
4980.000000000001,29.79252594325293,28.751977105792434,93.62475579588032,150.22032546940477,38.011074768434,15.196720361043733,46.6475774152274,11.4840946763764,92.73275681363688,53.550940935310045,93.60699969177983,150.21415630277676,4.32755720548354,5.613902034373995,2.5673733623985826,8.181275396772577,1.8905065856566632,0.04441224066846517,35.0,19.501067548058643,17.372656738885723,9.0,45.0,3.0,479.867808449354,576.3340431842917,449.92965669360655,392.1218693864117,420.7508587643849,576.3353215537919
4990.000000000001,29.798565805352897,28.74634774257538,93.6124474399996,150.16874829472243,38.02022568794408,15.198846535193924,46.6600045765509,11.494937775360713,92.71978491930514,53.55061214423597,93.59468032066947,150.16256567952985,4.327292922495355,5.614134143263118,2.5663769452316925,8.180511088494809,1.8904454205003247,0.04442919120695784,35.0,19.505334037141207,17.375531248937875,9.0,45.0,3.0,479.8538769450531,576.277419145378,449.91603396706944,392.15272845747506,420.7796988657301,576.2786893742248
5000.000000000001,29.804569304886854,28.740750021653295,93.60020504381949,150.11747526217306,38.02932327583336,15.200966530958569,46.67236102673705,11.505717021475846,92.70688237473507,53.55028252256352,93.58242696692696,150.11127928768826,4.327029538383175,5.614364016307345,2.5653852051345374,8.179749221441881,1.890384419353491,0.04444604760122943,35.0,19.509580821367138,17.37839429958467,9.0,45.0,3.0,479.8400248014351,576.2211312033652,449.90249727938846,392.1834121505777,420.8083678194508,576.2223933591495
5010.000000000001,29.81053672136783,28.73518371901406,93.58802817570471,150.06650408040963,38.03836792572674,15.20308032492352,46.68464726941979,11.516432887623752,92.69404872762829,53.5499521021893,93.57023919855155,150.06029483508053,4.326767054222636,5.61459168038302,2.564398119307696,8.178989799690715,1.890323582756452,0.04446281051827434,35.0,19.513807989245663,17.381245916729256,9.0,45.0,3.0,479.8262514486824,576.1651768056362,449.88904592372967,392.2139217150672,420.83686692138787,576.166430955187
5020.000000000001,29.816468334511505,28.72964861130947,93.57591640268568,150.01583245637687,38.04736003181421,15.205187894304458,46.696863810150816,11.527085847929754,92.68128352425546,53.54962091572793,93.55811658220712,150.00961002837158,4.326505466191551,5.6148171562159375,2.5634156618425363,8.178232818058476,1.8902629112491207,0.04447948057959551,35.0,19.51801562939295,17.384086125790418,9.0,45.0,3.0,479.8125563170017,576.1095533978203,449.8756791922011,392.24425840131903,420.86519747089534,576.1107996078753
5030.000000000001,29.82236441229078,28.72414448070731,93.56386931237347,149.96545819794846,38.05629997183473,15.207289217039374,46.70901113379395,11.537676358036606,92.66858633239664,53.54928898982729,93.54605870515411,149.95922267323,4.326244775166065,5.615040469032104,2.562437810825964,8.177478279858068,1.8902024052821127,0.044496058416457214,35.0,19.522203828466218,17.386914954637575,9.0,45.0,3.0,479.79893885690626,576.0542585377683,449.8623964074512,392.2744234044711,420.8933606951504,576.0554968726157
5040.000000000001,29.828225232724453,28.71867111088324,93.55188647726824,149.91537903569576,38.06518813747911,15.209384281949042,46.72108974520752,11.54820489058261,92.65595670390668,53.54895635993461,93.53406513952822,149.9091305007895,4.3259849819215175,5.6152616450540425,2.5614645438570958,8.17672618891114,1.8901420654676424,0.044512544697995614,35.0,19.52637267986728,17.389732434580992,9.0,45.0,3.0,479.78539850784983,575.9992896964872,449.8491968821598,392.30441796116406,420.92135788591474,576.0005202213422
5050.000000000001,29.834051063956576,28.71322828931397,93.539967484666,149.86559278316014,38.07402490691464,15.211473072991168,46.733100130532165,11.5586719014521,92.64339420612188,53.5486230548126,93.52213547227278,149.85933132339613,4.325726084806023,5.615480706388076,2.560495837359446,8.175976543747522,1.8900818922551248,0.04452894003654509,35.0,19.53052227245473,17.39253859657731,9.0,45.0,3.0,479.77193472533287,575.944644438237,449.836079945585,392.3342432690768,420.949190274311,575.9458672170991
5060.000000000001,29.839842172871567,28.70781580455184,93.52811192284305,149.81609726151947,38.082810656613695,15.213555576701935,46.7450427743988,11.56907784478568,92.63089840741635,53.54828910450152,93.51026929131312,149.8098229614348,4.3254680811559085,5.615697673692055,2.5595316673714628,8.175229341063517,1.8900218861119933,0.04454524503491247,35.0,19.5346526962976,17.395333472021832,9.0,45.0,3.0,479.7585469671829,575.8903203357692,449.8230449331816,392.3639005202275,420.9768590913307,575.8915354319089
