time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,29.845598823751768,28.70243344705932,93.5163193834509,149.76689031302095,38.091545759506175,15.215631780023044,46.75691815695305,11.579423170391976,92.61846887968385,53.54795453842786,93.49846618795188,149.76060325646455,4.325210976149455,5.61591257760778,2.5585720146404727,8.174484592248254,1.8899620474758057,0.04456146037171998,35.0,19.53876404099742,17.398117092457596,9.0,45.0,3.0,479.7452346961695,575.836314985482,449.81009118668106,392.39339089684455,421.0043655556977,575.8375224615629
5080.000000000001,29.851321278334847,28.697081009401128,93.5045894613161,149.71796980077823,38.1002305850899,15.217701670776025,46.768726754054704,11.589708323927027,92.60610519813972,53.54761938548654,93.48672575666968,149.71167007080209,4.324954765307576,5.616125436027793,2.5576168543595394,8.173742290387331,1.889902376772268,0.044577586621295046,35.0,19.542856395802342,17.40088948976677,9.0,45.0,3.0,479.73199738017047,575.7826260072729,449.79721805463765,392.4227155700696,421.0317108746288,575.7838259252251
5090.000000000001,29.857009795744982,28.691758285731737,93.49292175454545,149.66933360823464,38.10886549931402,15.219765237485833,46.78046903713411,11.59993374677464,92.59380694142781,53.547283674078805,93.47504759523066,149.66302128719917,4.3246994436608714,5.616336265974038,2.5566661615673656,8.173002427541403,1.889842874403992,0.044593624348014255,35.0,19.546929849723483,17.403650696029104,9.0,45.0,3.0,479.7188344916686,575.7292510438481,449.78442489239103,392.45187570072136,421.05889624375976,575.7304434649872
5100.000000000001,29.86266463229946,28.686465072122303,93.48131586405395,149.62097963985855,38.11745086429,15.2218224698683,46.79214547279174,11.610099883348935,92.58157369115784,53.546947431992685,93.46343130420937,149.6146548093019,4.3244450156840895,5.616545096462096,2.5557199166321056,8.1722650130942,1.8897835406519603,0.04460957420850549,35.0,19.550984492085377,17.406400744031373,9.0,45.0,3.0,479.70574550837455,575.6761877617995,449.7717110633598,392.4808724490603,421.08592284783447,575.6773727466698
5110.000000000001,29.868273430700476,28.681171625520793,93.46978647353106,149.57292341137872,38.126003878794336,15.222857148180424,46.80528917901641,11.621541245576338,92.56942479848138,53.546621590458805,93.45189163269384,149.56658401609388,4.324187764456577,5.61681713512368,2.5546670093808173,8.171484144504497,1.8897153846258592,0.044625383237582354,35.0,19.493350284220355,17.385851094503835,9.0,45.0,3.0,479.69271112326953,575.6234477630102,449.75747804752007,392.51052969572766,421.1127833802065,575.6246227390624
5120.000000000001,29.874055645099215,28.66959896906019,93.46095378452563,149.51856564312425,38.134704139131,15.227661034360269,46.82356062147809,11.637442248496484,92.55995648219165,53.546794273727016,93.44304847905713,149.51185482797513,4.324019740657822,5.61664434789563,2.554901097813636,8.171545445709265,1.8898029925427933,0.04464282698817539,35.0,19.536790629639484,17.39832880940463,9.0,45.0,3.0,479.67217343213264,575.5616999709672,449.7487815958984,392.51895834813774,421.1351601395261,575.562431123279
5130.000000000001,29.880368866966517,28.66977698283597,93.45193269518899,149.47878140668416,38.14401370667073,15.2327508458647,46.836107074069886,11.648358317264751,92.55033137165577,53.54699646472858,93.43401720511577,149.47238345242386,4.323881791555534,5.617053833188157,2.553872879437109,8.170926712625267,1.8897201881381087,0.04465834193476997,35.0,19.542193918427586,17.40455149557266,9.0,45.0,3.0,479.66462066518926,575.5177757127385,449.7393972545172,392.5524805712374,421.15799237193613,575.5188947191174
5140.000000000001,29.886171421129234,28.66591482176341,93.44142044323598,149.43330443306627,38.152732380131525,15.2365753774734,46.84799772523921,11.658701791556725,92.53920269496712,53.54709189592074,93.42349471704696,149.42691386705724,4.323668521860942,5.617252331247984,2.5529749252405987,8.170227256488582,1.8896516268948504,0.04467408031576993,35.0,19.54745358101684,17.408839604521063,9.0,45.0,3.0,479.6530044729884,575.4676649290502,449.7291541070357,392.5824841096816,421.18391522378585,575.4688004753317
5150.000000000001,29.891852282785536,28.66159838157972,93.43061386489184,149.38732860604557,38.161306810915605,15.239915362589327,46.8597074233801,11.668885940580822,92.52778258211964,53.546971085671146,93.4126779477113,149.3809315825426,4.323440058349274,5.617437165043388,2.552092908677684,8.16953007372107,1.8895902252523116,0.04468971274831069,35.0,19.55241935852632,17.412697748988137,9.0,45.0,3.0,479.6410090255632,575.4170924806438,449.7184289720999,392.61148529915914,421.209768186992,575.4182277323395
5160.000000000001,29.897471941766806,28.657162629641615,93.41975082450138,149.34138505666743,38.169803132816405,15.243118565094504,46.87131766712652,11.678981711059976,92.51630892242704,53.54677659050611,93.4018047666243,149.33497788946045,4.3232084165009885,5.617616522568809,2.551222766472757,8.168839289041566,1.8895316862037983,0.04470526365673847,35.0,19.557283133241867,17.416426444559306,9.0,45.0,3.0,479.6289488113132,575.3665864460899,449.7076357305166,392.6400209175972,421.2354877743273,575.3677168957352
5170.000000000001,29.90305078965476,28.652705237222225,93.40890878633807,149.29562689348234,38.17824312492672,15.246268282043845,46.882854077079934,11.689011420900044,92.50485920069934,53.546559967336975,93.39095263806097,149.28920849913806,4.322975484056766,5.6177920283593,2.550358241643368,8.168150270002668,1.889474113403372,0.04472072461375792,35.0,19.56209911177683,17.420101942210806,9.0,45.0,3.0,479.616912169779,575.3162946413138,449.6968625574464,392.66830893560336,421.2610707299543,575.3174189390808
5180.000000000001,29.908595254067496,28.64825776505046,93.39811151119311,149.25010250592254,38.18663372374888,15.24939299797569,46.89432487758047,11.698982251307028,92.4934571906888,53.54633596761886,93.38014532266307,149.24367258227227,4.322743515504705,5.6179662447478735,2.549498607395752,8.167464852143626,1.8894169461705916,0.04473611018231519,35.0,19.56688485318034,17.42375000025072,9.0,45.0,3.0,479.6049278639635,575.2662641515652,449.686140581306,392.6964157928597,421.28651250548074,575.26738189539
5190.000000000001,29.914107455215547,28.64382977702678,93.38736597205218,149.20482541787823,38.19497727465652,15.252501390517692,46.90573287946732,11.708896673808168,92.48210985685358,53.54610905697456,93.36938979328008,149.19838392342365,4.322511440665371,5.618137687758387,2.54864259290588,8.166780280664266,1.889360015067338,0.044751406993463125,35.0,19.571645769550567,17.427378521462288,9.0,45.0,3.0,479.5930044152264,575.2165079820259,449.6754788792083,392.7243623863087,421.31181233148726,575.2176190862468
5200.000000000001,29.91958819699096,28.63942408896776,93.37667407255007,149.15979853805828,38.20327471416786,15.25559613215762,46.91707922453859,11.718755707928436,92.47081908846982,53.54588062735803,93.35868795319648,149.153345509205,4.322280413880188,5.618307842541888,2.547790669617294,8.166098512159184,1.8893032682320423,0.04476662665281463,35.0,19.57638359347408,17.430989965665447,9.0,45.0,3.0,479.58114412821857,575.1670287410443,449.66487987210235,392.75215581593073,421.33697068775047,575.1681332147466
5210.000000000001,29.92503788754277,28.635041483076293,93.36603618435832,149.11502156045515,38.211526555930085,15.258678093534286,46.9283645567934,11.728559939960803,92.45958524109788,53.545651138004416,93.34804017382017,149.10855705935091,4.322050064525208,5.618476235742323,2.5469425401645,8.165418775906822,1.8892466894188604,0.04478176558233821,35.0,19.581098951629485,17.434585157683273,9.0,45.0,3.0,479.56934743255937,575.117825886645,449.65434398323765,392.77979901958383,421.36198841772864,575.1189237703363
5220.000000000001,29.930456799753756,28.63068207987203,93.35545218501075,149.070493177709,38.21973316729224,15.261747551718996,46.93958934469728,11.738309803259083,92.44840817595303,53.54542074003376,93.33744633238477,149.06401726896365,4.321820561946906,5.618643103038903,2.5460982681621083,8.164741371201009,1.8891902739069144,0.04479682597084834,35.0,19.58579210487727,17.43816438561305,9.0,45.0,3.0,479.55761415549586,575.0688979038522,449.64387099022105,392.8072935546012,421.3868664558845,575.069989241208
5230.000000000001,29.935845170734083,28.626345804074788,93.34492180105644,149.02621174998956,38.22789487810305,15.264804611079285,46.950754013327,11.74800569312822,92.43728760287358,53.5451894979596,93.32690615515166,149.01972450417782,4.321591810208003,5.618808338020678,2.545257772965444,8.164066110986122,1.8891340204092937,0.04481180733018864,35.0,19.590463209284447,17.44172777985375,9.0,45.0,3.0,479.5459439405354,575.0202429479688,449.6334604729977,392.8346405947652,421.4116057897106,575.0213277901114
5240.000000000001,29.94120322179566,28.622032523075973,93.3344447211128,148.9821755825459,38.23601200011366,15.267849325830298,46.96185896711636,11.757647986608504,92.4262231940163,53.54495744606879,93.31641933044813,148.97567706885405,4.321363819525424,5.618971972221824,2.5444210411132127,8.163393013335037,1.8890779286969523,0.04482671027492756,35.0,19.59511238811524,17.445275424534884,9.0,45.0,3.0,479.5343363837124,574.9718591261078,449.6231119671037,392.8618411643173,421.4362073894609,574.9729375226635
5250.000000000001,29.946531169599155,28.61774208988629,93.32402062367491,148.93838296718116,38.24408483963754,15.2708817370127,46.972904604042895,11.767237054807993,92.41521461149053,53.54472461132087,93.3059855364813,148.9318732543823,4.321136589248309,5.619134023110887,2.5435880539164297,8.162722077027315,1.8890219988272288,0.04484153530988407,35.0,19.59973975584279,17.44880739128064,9.0,45.0,3.0,479.52279106975527,574.9237445338281,449.6128249973085,392.88889624824606,421.4606722221871,574.9248165341118
5260.000000000001,29.951829227911897,28.613474354093118,93.31364918612707,148.8948322036543,38.25211369931967,15.273901881567838,46.98389131753109,11.776773264560802,92.40426151640585,53.54449101808325,93.29560445034969,148.88831136003756,4.320910119060201,5.619294508490223,2.5427587932916063,8.16205330178183,1.8889662309284685,0.04485628294101333,35.0,19.604345423723657,17.45232374769273,9.0,45.0,3.0,479.5113075826576,574.8758972766998,449.6025990883573,392.9158068136748,421.48500124700325,574.8769629296286
5270.000000000001,29.95709760826797,28.609229165159604,93.30333008726124,148.85152160497506,38.26009887884408,15.276909795396024,46.99481949729662,11.786256979164705,92.39336357139405,53.54425668969788,93.28527575056147,148.8449896982649,4.320684405919847,5.619453442468305,2.5419332397537717,8.161386682222076,1.88891062514078,0.04487095364258892,35.0,19.608929501686248,17.45582456008998,9.0,45.0,3.0,479.49988550870574,574.8283154754964,449.5924337683904,392.9425738166484,421.5091954146124,574.8293748294938
5280.000000000001,29.962336520185115,28.605006373412948,93.29306300800295,148.80844949868367,38.26804067517084,15.279905514200152,47.00568952963091,11.795688558632378,92.38252044133488,53.54402164894498,93.27499911776056,148.8019065960903,4.320459451780288,5.619610845492923,2.5411113768939426,8.160722222386864,1.8888551815997616,0.04488554793715398,35.0,19.61349209886822,17.45930989428905,9.0,45.0,3.0,479.48852443736394,574.780997267399,449.58232856982266,392.9691982043016,421.5332556672416,574.7820503704486
5290.000000000001,29.967546171242983,28.600805830325783,93.28284763161261,148.7656142272644,38.27593938262468,15.282889073744286,47.01650179750483,11.805068359785537,92.37173179355673,53.54378591818062,93.26477423492788,148.7590603954368,4.320235253525471,5.619766731259868,2.540293185434784,8.160059916694651,1.8887999004303624,0.044900066290912845,35.0,19.618033323783887,17.462779815845238,9.0,45.0,3.0,479.4772239615101,574.7339408063988,449.57228302957645,392.9956809155413,421.557182938652,574.7349877059906
5300.000000000001,29.972726767032544,28.59662738858549,93.27268364360755,148.72301414824898,38.28379529281127,15.285860510097391,47.02725668045683,11.814396738476487,92.36099729776163,53.543549519363005,93.25460078730345,148.7164494532554,4.320011811985441,5.619921118418234,2.539478648427872,8.159399766846107,1.8887447817176488,0.04491450920730985,35.0,19.622553284576785,17.466234390271097,9.0,45.0,3.0,479.4659836775793,574.6871442634671,449.5622966896325,393.0220228839784,421.5809781544333,574.6881850065705
5310.000000000001,29.977878509699725,28.592470903067575,93.26257072896465,148.68064763812902,38.29160869272695,15.288819863135132,47.037954552519615,11.823674084490165,92.3503166232953,53.54331247335983,93.24447845958991,148.67407214525787,4.319789124827423,5.620074021007548,2.53866774668841,8.158741767695957,1.8886898253446345,0.044928877151606976,35.0,19.627052091608046,17.46967368581494,9.0,45.0,3.0,479.45480318850207,574.6406058327194,449.5523691059635,393.0482250535318,421.6046422359447,574.64164046554
5320.000000000001,29.98300160038576,28.588336230111395,93.25250857485139,148.63851308472232,38.29937986813676,15.291767169570733,47.04859578475297,11.832900757960829,92.33968944175363,53.54307480028268,93.234406938682,148.63192685901123,4.319567191685028,5.620225455816721,2.5378604634493875,8.158085919266108,1.8886350315304865,0.04494317060735529,35.0,19.631529851258794,17.473097768099365,9.0,45.0,3.0,479.44368209985026,574.5943237207669,449.5424998314899,393.07428832898313,421.62817609547824,574.595352289388
5330.000000000001,29.98809623887982,28.584223225545884,93.24249687217963,148.5966088874813,38.30710910287908,15.294702465747037,47.059180745510986,11.842077100924255,92.32911542855933,53.542836520460405,93.22438591522018,148.59001199347415,4.319346011354871,5.620375438380715,2.537056780837402,8.157432219218117,1.8885804003137352,0.04495739004653972,35.0,19.635986670385705,17.476506702141364,9.0,45.0,3.0,479.4326200179856,574.5482961463077,449.53268842169285,393.1002136225319,421.6515806359639,574.5493186963947
5340.000000000001,29.993162623517247,28.58013174676023,93.2325353159784,148.55493346137854,38.31479667866161,15.297625787907691,47.06970980187924,11.851203454036408,92.31859426336291,53.542597654351646,93.21441508396403,148.54832596309086,4.319125581871922,5.620523983125664,2.536256680802369,8.156780663928036,1.8885259317680827,0.04497153592935424,35.0,19.640422654568116,17.479900552440427,9.0,45.0,3.0,479.4216165525892,574.502521344684,449.52293443542345,393.12600183373127,421.6748567497659,574.5035379214412
5350.000000000001,29.998200950857804,28.576061652435328,93.22262360369352,148.51348523573688,38.32244287475841,15.30053717249433,47.0801833178673,11.860280155009434,92.30812562834024,53.542358222227726,93.20449414209205,148.50686719668255,4.318905903352263,5.620671107034186,2.5354601466161784,8.156131253650365,1.888471625955016,0.04498560873407519,35.0,19.64483790884009,17.483279383328863,9.0,45.0,3.0,479.4106713167493,574.4569975673046,449.5132374359295,393.15165385474194,421.6980053215453,574.4580082155038
5360.000000000001,30.00321141570111,28.572012802454083,93.21276143508096,148.47226265386087,38.33004796803536,15.303436656129236,47.09060165444624,11.86930753864766,92.29770920808448,53.542118244058656,93.19462278909482,148.465634137057,4.318686974024678,5.620816824482,2.5346671605444437,8.155483985026443,1.8884174829244849,0.044999608915846416,35.0,19.64923253773549,17.486643258997276,9.0,45.0,3.0,479.39978392684645,574.4117230812517,449.50359699079024,393.17717057040704,421.7210272281293,574.4127278452427
5370.000000000001,30.008194211101845,28.567985057892088,93.20294851216282,148.43126417291705,38.337612232970805,15.306324275561394,47.10096516957013,11.878285936869702,92.28734468956112,53.54187773949889,93.1848007267308,148.42462524085414,4.31846879313416,5.620961151019886,2.5338777055487767,8.154838856568665,1.8883635027150976,0.04501353693691289,35.0,19.653606645255135,17.48999224346619,9.0,45.0,3.0,479.38895400252073,574.3666961691647,449.49401267180383,393.20255285828057,421.7439233385999,574.3676950928314
5380.000000000001,30.01314952839104,28.56397828097249,93.19318453919037,148.39048826364456,38.34513594168537,15.309200067662688,47.111274218213104,11.887215678743871,92.27703176206973,53.54163672788678,93.17502765898993,148.3838389783275,4.318251358825908,5.62110410062244,2.5330917640492285,8.154195864671669,1.8883096853557684,0.045027393244669714,35.0,19.65796033485907,17.493326400577473,9.0,45.0,3.0,479.3781811666104,574.3219151289073,449.4844840549275,393.22780158865805,421.7666945143855,574.3229082557208
5390.000000000001,30.0180775571913,28.55999233506776,93.18346922262928,148.34993341024943,38.3526193639607,15.312064069412372,47.12152915239247,11.896097090511605,92.26677011722884,53.54139522825108,93.1653032920782,148.34327383322545,4.318034669990672,5.621245688090525,2.5323093190041206,8.153555007094646,1.8882560308651388,0.04504117829089837,35.0,19.662293709467686,17.496645793985635,9.0,45.0,3.0,479.36746504512047,574.2773782734473,449.47501072023374,393.25291762468447,421.789341609346,574.2783656464965
5400.000000000001,30.022978485437825,28.556027084676767,93.17380227113534,148.30959811030783,38.360062767267806,15.31491631789379,47.13173032120215,11.904930495619851,92.25655944895009,53.54115325930825,93.15562733439354,148.3029283026038,4.317818726263198,5.621385929050825,2.531530353907629,8.152916282958454,1.8882025392516404,0.045054892531764576,35.0,19.666606871464406,17.499950487157093,9.0,45.0,3.0,479.3568052671947,574.2330839307574,449.465592251854,393.2779018223884,421.8118654698373,574.234065592671
5410.000000000001,30.027852499395305,28.55208239542071,93.16418339553181,148.26948087454616,38.36746641679003,15.317756850292083,47.141878070836526,11.913716214744966,92.24639945341502,53.54091083947736,93.14599949650336,148.26280089671496,4.317603526175888,5.621524837554269,2.530754851707849,8.152279689262118,1.8881492105141513,0.04506853640862871,35.0,19.67089992270195,17.503240543374886,9.0,45.0,3.0,479.3462014650759,574.1890304435593,449.45622823793934,393.30275503077934,421.83426693482966,574.1900064365624
5420.000000000001,30.032699783415875,28.548158134007167,93.15461230809184,148.22958022686294,38.37483057510855,15.320585704090831,47.15197274306439,11.922454564475004,92.23628982836296,53.540667986746655,93.13641949042696,148.2228901389501,4.317389067939828,5.6216624270615,2.5299827952481726,8.15164522230967,1.8880960446308528,0.04508211035609262,35.0,19.675172965199465,17.50651602616813,9.0,45.0,3.0,479.33565327437697,574.1452161697129,449.44691827155856,393.327478093083,421.8565468371133,574.1461865355852
5430.000000000001,30.037520520348167,28.54425416841002,93.14508872271544,148.18989470313858,38.38215550281416,15.323402916941347,47.16201467688676,11.931145858748778,92.22623027324912,53.54042471862283,93.12688702981217,148.18319456477047,4.317175350195176,5.6217987114831915,2.52921416764217,8.15101287912536,1.8880430415588425,0.04509561481038914,35.0,19.679426100653814,17.50977699912113,9.0,45.0,3.0,479.32516033378806,574.1016394806824,449.4376619493673,393.3520718476111,421.8787060027749,574.1026042608639
5440.000000000001,30.04231489157458,28.540370367562215,93.13561235662532,148.15042285270624,38.38944145839801,15.326208526454252,47.17200421007679,11.939790410191506,92.21622049095619,53.5401810525708,93.11740183163114,148.1437127230381,4.3169623715822505,5.621933704588971,2.5284489522157494,8.150382656804718,1.88799020127142,0.04510905020423829,35.0,19.683659429402667,17.513023525072015,9.0,45.0,3.0,479.31472228467294,574.0582987624787,449.42845887148593,393.376537122573,421.9007452487844,574.0592579980056
5450.000000000001,30.04708307687314,28.5365066014553,93.12618292916684,148.1111632376087,38.396688698147805,15.329002570110616,47.18194167761124,11.948388528759947,92.20626018658933,53.53993700584272,93.10796361498072,148.1044431753296,4.316750131741456,5.622067421326964,2.5276871329585093,8.149754554285472,1.8879375237310088,0.04512241697754815,35.0,19.68787305112249,17.516255666485108,9.0,45.0,3.0,479.3043387713629,574.0151924153615,449.4193086415741,393.40087473950206,421.9226653851954,574.01614614687
5460.000000000001,30.05182525421713,28.53266274092374,93.11680016130589,148.07211443234803,38.40389747587275,15.331785084777266,47.191827410685434,11.95694052089317,92.19634906697792,53.53969259533756,93.09857210058028,148.06538449567387,4.316538627894616,5.622199873382463,2.526928692488834,8.149128565871298,1.8878850088840793,0.04513571554168112,35.0,19.69206706460864,17.519473485259255,9.0,45.0,3.0,479.29400944115497,573.9723188537835,449.4102108665826,393.4250855137938,421.94446721582045,573.9732671215029
5470.000000000001,30.056541599550464,28.52883865620322,93.10746377428077,148.0332750213147,38.41106804271957,15.334556102749502,47.201661736015495,11.965446688912948,92.18648683931956,53.53944783725365,93.08922700942328,148.02653526810184,4.3163278592450025,5.6223310751202655,2.526173614303108,8.148504689423374,1.887832656634356,0.045148946325903085,35.0,19.696241565623776,17.522677039908956,9.0,45.0,3.0,479.2837339429129,573.9296765039452,449.4011651509661,393.44917025681775,421.96615154018394,573.9306193478303
5480.000000000001,30.06123228762592,28.525034218150267,93.09817349244366,147.99464360015338,38.41820064814696,15.337315659437197,47.21144497987705,11.973907334520677,92.17667321401181,53.53920274758895,93.07992806561849,147.98789408777134,4.316117825199649,5.622461040831976,2.5254218825135792,8.147882923345556,1.887780466921952,0.04516210975886345,35.0,19.70039665143372,17.52586639033626,9.0,45.0,3.0,479.2735119274545,573.8872638040273,449.39217110680175,393.4731297688815,421.987719148748,573.8882012636074
5490.000000000001,30.065890138118395,28.52123145527412,93.0889322291002,147.95622280568062,38.42527994803056,15.33925453263214,47.2216267515589,11.982711210282956,92.16691263637624,53.53896013960673,93.07067820485098,147.94946285132897,4.315907259311763,5.622642858316713,2.524605716835028,8.14724857515174,1.887725589462954,0.04517518584583499,35.0,19.643025811675894,17.50597844635604,9.0,45.0,3.0,479.2633313454259,573.8450825151907,449.382000558991,393.4972118289456,422.009169391957,573.8460137165142
5500.000000000001,30.071194713445824,28.514928685639063,93.08254604074824,147.91491095211055,38.43328928740591,15.355429288592632,47.237946223902846,11.996819146767224,92.1599908134256,53.53921694102871,93.06428306321426,147.90773124239826,4.315795169533035,5.621882430331434,2.525522819143608,8.147405249475042,1.8878109199877957,0.04518989775777492,35.0,19.687335010828804,17.523838392790026,9.0,45.0,3.0,479.24943875751086,573.7979425124812,449.3922078399749,393.50531841436,422.0258127761709,573.7983688870568
5510.000000000001,30.076720832353708,28.517498067302085,93.0763185659589,147.88602760187715,38.44134688573741,15.361862711358016,47.24878520262617,12.00618721627518,92.15326290233192,53.539754739408295,93.05804712256753,147.8792054178448,4.315725274400172,5.622247767479543,2.5246443976747357,8.146892165154277,1.8877226067839972,0.04520266782545463,35.0,19.69345405000047,17.531255414685916,9.0,45.0,3.0,479.2456067630456,573.7658691102647,449.3871977188047,393.5355296840023,422.0429506940627,573.7667370640828
5520.000000000001,30.08164212722732,28.51536093460857,93.06820390776312,147.8503486188119,38.448715950169294,15.36660088981057,47.25886248681597,12.014895477792663,92.14463286534148,53.54004836916545,93.04992391248221,147.84354066328132,4.315561575277044,5.622375211389425,2.5239248258920304,8.146300037281456,1.8876570048148344,0.045215706076600096,35.0,19.6991673502522,17.536302525929955,9.0,45.0,3.0,479.2370383435781,573.7264609412563,449.3808363951188,393.5611877620478,422.0636043441256,573.7273525234923
5530.000000000001,30.086411070446488,28.512577480755624,93.05965786562622,147.81384331284352,38.45590876319695,15.370647595587345,47.26872154370268,12.023413790795075,92.1355737552554,53.54004770700288,93.04136935574248,147.8070338889391,4.3153785317076565,5.6224890449596,2.5232224607284,8.145711505688,1.8876006926939564,0.04522865798186682,35.0,19.70443777657096,17.540727639579757,9.0,45.0,3.0,479.2279042521188,573.6862617851548,449.3737286294335,393.58559399718285,422.08424753821976,573.6871579002756
5540.000000000001,30.09111282581405,28.50959659654012,93.0509953451575,147.77720017513622,38.46301941720608,15.37448591810562,47.278477647381195,12.031841851730178,92.12640038988235,53.53994739842085,93.03269836022777,147.7703840159554,4.315188973746702,5.62259511048632,2.5225319392381365,8.145127049724456,1.887548169797156,0.04524153197203642,35.0,19.709556241286972,17.544955981886233,9.0,45.0,3.0,479.2186222209056,573.6459525476009,449.3664495024429,393.6094530152925,422.1048136523591,573.6468467682043
5550.000000000001,30.095776427780965,28.506560906091863,93.04232359079936,147.7406391000702,38.47007918696285,15.378243136240314,47.28816755994599,12.04021145222532,92.11722007312012,53.53981595225764,93.0240181701053,147.73381455419138,4.314998896003147,5.622699603720228,2.5218475610070294,8.144547164727257,1.887496928972868,0.04525435063988026,35.0,19.71460982235897,17.5491061959861,9.0,45.0,3.0,479.2093225528868,573.6057473527283,449.35913848049216,393.6330585489716,422.125287233584,573.6066376444262
5560.000000000001,30.10041144580264,28.503518289902445,93.03367698728177,147.70423242428734,38.47709849637425,15.381964066398892,47.29780364532339,12.048533293736114,92.10806721135752,53.539674136194655,93.0153631700749,147.6973989764458,4.314807756769424,5.622801148423089,2.5211663681183007,8.143967516541393,1.887446202849818,0.04526709528612589,35.0,19.719627783488534,17.553219584174826,9.0,45.0,3.0,479.2000492245088,573.5657170943217,449.3518457848797,393.65650345769,422.1456593563224,573.5666028030397
5570.000000000001,30.105021029810768,28.50048403748548,93.02506635716625,147.66800259974593,38.48408080914508,15.385662972469504,47.30739003073111,12.056810959443736,92.09895262642908,53.53952854402576,93.00674418246408,147.6611601181528,4.3146168070116415,5.622901176209237,2.5204882351834166,8.143389411392654,1.8873957469777876,0.04527977506736804,35.0,19.72461948177744,17.55730934540196,9.0,45.0,3.0,479.190816172679,573.5258837074969,449.34458713870015,393.679817792267,422.1659274623027,573.5267646452716
5580.000000000001,30.109606325872967,28.497463008145928,93.01649500486336,147.63195589307105,38.49102742893477,15.389344528363893,47.31692829586033,12.065045831070336,92.0898796117307,53.53938133080868,92.99816451140019,147.62510437040305,4.314426760553442,5.623000562925883,2.51981329103618,8.142813853962062,1.8873454820026951,0.04529239652163074,35.0,19.7295880411246,17.561379818858825,9.0,45.0,3.0,479.18162765726896,573.4862531788624,449.33736738871767,393.7030118554933,422.1860913127139,573.4871293091676
5590.000000000001,30.11416777473356,28.49445670607099,93.0079638841846,147.59609372430214,38.49793887587612,15.393010243086453,47.32641907958571,12.07323847739218,92.08084911253718,53.539233196471166,92.98962511055494,147.58923319215705,4.314237274898145,5.623098851040995,2.519141238007738,8.142240089048732,1.8872953827605516,0.04530495591335633,35.0,19.734534495971328,17.56543241412072,9.0,45.0,3.0,479.1724849000096,573.4468267693062,449.3301879231077,393.72608927161616,422.20615115600646,573.4476981030041
5600.000000000001,30.118705631200445,28.491465555965416,92.99947313924056,147.56041570390005,38.50481547865335,15.39666066356716,47.33586280105692,12.081389277175674,92.07186126116419,53.539084380814245,92.98112612382052,147.55354620650843,4.314048465574897,5.623196195988667,2.518472102394681,8.141668298383347,1.88724544087809,0.0453174546845896,35.0,19.73945926308301,17.56946765393036,9.0,45.0,3.0,479.1633880942785,573.4076039410147,449.3230489913551,393.74905173305143,422.22610755468446,573.4084705044662
5610.000000000001,30.12322007880101,28.48848962387649,92.99102265762173,147.52492089971776,38.511657488367845,15.400296004365714,47.345259787539256,12.089498529635136,92.06291593321993,53.53893496896649,92.97266743857962,147.5180424850306,4.313860300471437,5.623292565635172,2.5178058438972366,8.141098409532406,1.8871956536568215,0.04532989282621861,35.0,19.744362542774358,17.573485753996636,9.0,45.0,3.0,479.1543371033809,573.3685836236497,449.31595047066133,393.7719002442521,422.24596113857825,573.3694454478778
5620.000000000001,30.12771127804041,28.4855288649502,92.98261224813075,147.48960821754207,38.51846513083676,15.403916376605707,47.354610336212346,12.09756650781128,92.05401292551775,53.53878499783622,92.96424886342648,147.4827209344046,4.313672767685317,5.62338795562685,2.5171424402410283,8.140530395867877,1.887146020173436,0.04534227057012658,35.0,19.74924446718097,17.577486834295655,9.0,45.0,3.0,479.14533168963993,573.329764588818,449.3088921243548,393.79463559086247,422.2657125551309,573.3306217060715
5630.000000000001,30.132179381386084,28.48258320020568,92.97424169611789,147.45447651913685,38.52523862281026,15.407521859138,47.36391473337281,12.10559347515624,92.04515201147059,53.538634489121534,92.9558701835035,147.44758041644883,4.313485864482512,5.623482373930636,2.5164818765020884,8.139964250432723,1.8870965400530584,0.04535458825178934,35.0,19.75410514688764,17.581470984758823,9.0,45.0,3.0,479.1363715853698,573.2911455661305,449.3018736822924,393.8172584867657,422.2853624534674,573.2919980088667
5640.000000000001,30.13662453796409,28.4796525405726,92.9659107807234,147.4195246591829,38.531978177059656,15.41111252060756,47.3731732604488,12.113579690729352,92.03633295835124,53.5384834596332,92.94753117774464,147.4126197855872,4.3132995879453855,5.6235758283225135,2.515824138318836,8.139399966641351,1.8870472130869316,0.04536684620525073,35.0,19.758944685333287,17.58543828569549,9.0,45.0,3.0,479.12745651508146,573.2527252795587,449.2948948656904,393.8397696198968,422.3049114795726,573.2535730800605
5650.000000000001,30.14104689502785,28.47673679435184,92.95761928023764,147.38475149653283,38.53868400397095,15.414688426358508,47.3823861958866,12.1215254108281,92.0275555326571,53.53833192452316,92.93923162423498,147.3778379003851,4.31311393728272,5.623668329299132,2.5151692128338614,8.138837542132993,1.8869980391152137,0.04537904478541434,35.0,19.76376318332973,17.589388814175948,9.0,45.0,3.0,479.11858620236455,573.2145024584587,449.2879553948968,393.86216966654047,422.32436027483857,573.2153456487988
5660.000000000001,30.1454465983739,28.473835869507074,92.94936697365203,147.35015589784354,38.54535631197852,15.41824964061351,47.391553815439785,12.129430889239984,92.01881950166387,53.53817989825933,92.93097130176233,147.34323362713604,4.31292891053656,5.623759885743652,2.51451708664111,8.138276972384762,1.8869490179870136,0.04539118433268482,35.0,19.76856074058935,17.59332264609185,9.0,45.0,3.0,479.1097603720552,573.1764758412227,449.28105499197744,393.8844592959607,422.3437094758184,573.1773144531686
5670.000000000001,30.149823792302307,28.47094967449584,92.94115364025481,147.3157367383322,38.55199530754884,15.421796227358357,47.40067639102495,12.137296376258917,92.01012463302243,53.53802739475009,92.92274998941245,147.30880584070104,4.312744508717686,5.623850510297913,2.5138677480993823,8.137718258397296,1.8869001495330624,0.04540326521641098,35.0,19.773337456713364,17.597239857193983,9.0,45.0,3.0,479.10097875124814,573.1386441764048,449.27419338212184,393.9066391739116,422.3629597155518,573.1394782414293
5680.000000000001,30.15417862022676,28.468078118288588,92.93297906152942,147.28149290164487,38.55860119588544,15.425328249984773,47.40975419416419,12.14512212165556,92.00147069664499,53.53787442772085,92.91456746846784,147.27455342442545,4.312560728071199,5.623940209334203,2.5132211828847386,8.13716139221894,1.8868514335932147,0.04541528775365226,35.0,19.77809343004543,17.601140522347976,9.0,45.0,3.0,479.09224106857386,573.1010062216063,449.2673702917772,393.92870995965967,422.3821116205469,573.101835770952
5690.000000000001,30.15851122437148,28.465221110599433,92.92484302087773,147.24742328116696,38.56517418052797,15.428845771722877,47.41878749459951,12.152908373484536,91.99285746444333,53.53772101083069,92.90642352213065,147.24047527135008,4.312377568915945,5.624028994429427,2.5125773791768165,8.136606373606243,1.8868028700120616,0.04542725230166578,35.0,19.782828758133636,17.605024715930938,9.0,45.0,3.0,479.0835470548398,573.0635607452174,449.2605854500728,393.9506723060484,422.4011658117735,573.0643858098417
5700.000000000001,30.162821745813584,28.462378561824607,92.91674530322045,147.21352677916445,38.57171446343014,15.432348855546252,47.42777656003888,12.160655377867272,91.98428470992154,53.537567157568446,92.89831793512323,147.20657028340247,4.312195029913198,5.624116874909255,2.511936324251196,8.13605319916045,1.886754458627588,0.04543915919791022,35.0,19.787543537961028,17.608892511927138,9.0,45.0,3.0,479.07489644290666,573.0263065255651,449.2538385885283,393.9725268611159,422.42012290525537,573.0271271361507
5710.000000000001,30.16711032449374,28.459550383085517,92.90868569498473,147.17980230680433,38.57822224497579,15.435837564255564,47.43672165617426,12.168363379009804,91.97575220816398,53.5374128812278,92.89025049367584,147.17283737140946,4.312013109105988,5.624203859199842,2.5112980050954428,8.135501864295286,1.8867061992726697,0.04545100877095558,35.0,19.792237865945314,17.612743983985638,9.0,45.0,3.0,479.0662889677338,572.9892423509569,449.2471294411581,393.9942742680023,422.4389835120292,572.9900585379039
5720.000000000001,30.17137709905636,28.45673648607624,92.90066398373472,147.14624878405522,38.58469772375816,15.439311960023758,47.4456230458793,12.176032618513544,91.96725973546954,53.5372581948568,92.88222098515696,147.1392754549973,4.311831805723281,5.624289957194009,2.510662409423875,8.134952366617885,1.886658091769723,0.045462801359455865,35.0,19.796911838169198,17.61657920540108,9.0,45.0,3.0,479.057724366398,572.9523670197415,449.24045774417704,394.01591516544136,422.4577482388058,572.9531788131669
5730.000000000001,30.175622206840863,28.45393678266333,92.89267995734753,147.1128651382574,38.591141096663165,15.4427721031484,47.45448098886742,12.183663335083338,91.95880706851715,53.537103111026966,92.87422919724943,147.10588346123575,4.311651118581241,5.624375178252846,2.510029524589635,8.134404702842481,1.8866101359145049,0.045474537295708474,35.0,19.801565551500232,17.620398249099594,9.0,45.0,3.0,479.0492023776384,572.9156793389831,449.2338232339045,394.0374501896313,422.4764176891191,572.9164867688075
5740.000000000001,30.179845784494127,28.451151186047586,92.88473340654531,147.07965030613315,38.59755255953454,15.446218056804923,47.46329574496541,12.19125576734973,91.95039398689923,53.53694764232984,92.86627492048227,147.07266032646868,4.311471046936505,5.624459532056862,2.50939933858861,8.133858870645472,1.88656233153298,0.04548621691435168,35.0,19.8061991018605,17.624201188647646,9.0,45.0,3.0,479.040722742457,572.8791781256393,449.22722565292776,394.0588799689223,422.49499245923346,572.8799812214526
5750.000000000001,30.184047967538845,28.44837961035654,92.87682412374213,147.0466032338153,38.60393230664501,15.44964988303883,47.47206757204114,12.198810152085116,91.94202027197683,53.53679180132406,92.85835794707766,147.0396049965364,4.311291588677192,5.6245430264792144,2.5087718385892512,8.133314865068465,1.8865146784386164,0.04549784053299447,35.0,19.810812583362008,17.627988096369165,9.0,45.0,3.0,479.0322852041819,572.8428622071759,449.220664744851,394.08020512743417,422.5134731405663,572.8436609983424
5760.000000000001,30.188228890395685,28.445621970163643,92.8689519027192,147.01372287549276,38.61028053074684,15.453067643743111,47.48079672601563,12.206326724216012,91.93368570654803,53.53663560040155,92.85047807062644,147.00671642531347,4.311112742352008,5.624625670152755,2.5081470122326124,8.132772682385367,1.886467176441408,0.04550940847402851,35.0,19.81540608964985,17.631759044217688,9.0,45.0,3.0,479.0238895078752,572.8067304200828,449.21414025572943,394.10142628442014,422.5318603200205,572.8075249357156
5770.000000000001,30.192388686411796,28.442878180702447,92.86111653867795,146.9810081937115,38.61659742310704,15.456471400568034,47.489483460900075,12.213805716857166,91.92539007490117,53.53647905176865,92.8426350861408,146.97399357502263,4.310934507689814,5.6247074731658415,2.507524847910044,8.132232321075886,1.886419825346376,0.04552092107004978,35.0,19.819979713809914,17.635514103779883,9.0,45.0,3.0,479.0155354005586,572.7707816102164,449.2076519338579,394.1225440545304,422.55015457980585,572.7715718791627
5780.000000000001,30.196527487866927,28.440148157866247,92.85331782822142,146.94845815929904,38.62288317351552,15.459861214970374,47.49812802880478,12.221247361320934,91.91713316279596,53.5363221674529,92.83482879003576,146.94143541617285,4.3107568822496525,5.624788442688043,2.5069053328676407,8.131693775555684,1.8863726249651085,0.0455323786285068,35.0,19.824533548398847,17.639253346311932,9.0,45.0,3.0,479.00722263119593,572.7350146327161,449.2011995298415,394.14355904676506,422.5683564975072,572.7358006835636
5790.000000000001,30.200645425219765,28.437431818438085,92.84555556810153,146.91607175307036,38.62913796925688,15.463237149744202,47.50673067870473,12.228651904297353,91.90891475624572,53.536164959024966,92.82705897887725,146.90904092910546,4.310579865565826,5.624868588214892,2.506288454920062,8.131157043134955,1.886325574916038,0.0455437814747112,35.0,19.829067687047367,17.642976844099223,9.0,45.0,3.0,478.998950951905,572.6994283547256,449.1947828009043,394.164471883228,422.5864666479415,572.7002102156112
5800.000000000001,30.20474262797359,28.43472908090632,92.837829555468,146.8838479641091,38.63536199646368,15.466599267571326,47.515291658171655,12.23601959147544,91.90073464172458,53.53600743740077,92.8193254496299,146.87680910276794,4.310403455726776,5.624947917346739,2.5056742022158485,8.130622119562588,1.8862786750878953,0.0455551299167168,35.0,19.833582221472735,17.64668466896495,9.0,45.0,3.0,478.9907201178416,572.6640216531664,449.18840150610094,394.18528315704384,422.60448560203434,572.664799352188
5810.000000000001,30.20881922485899,28.432039862571745,92.83013958977808,146.8517857868058,38.641555440081206,15.469947628819456,47.52381121180521,12.243350646692818,91.89259260805859,53.53584961367068,92.81162800156687,146.84473893124357,4.3102276517255005,5.625026438857947,2.505062562891426,8.130089001749374,1.8862319252428996,0.045566424270599794,35.0,19.838077242785065,17.650376890901157,9.0,45.0,3.0,478.9825298835906,572.6287934101641,449.18205540295776,394.2059934672018,422.6224139252967,572.6295669751715
5820.000000000001,30.212875343988973,28.42936408184346,92.82248547255554,146.81988422340362,38.647718484188296,15.473282294051046,47.532289583990426,12.25064529344877,91.88448844619629,53.53569149893258,92.8039664360289,146.8128294164921,4.310052451666492,5.62510416030862,2.504453524687088,8.129557684995708,1.8861853251582577,0.0455776648411371,35.0,19.842552841302226,17.654053579809556,9.0,45.0,3.0,478.9743800056584,572.5937425162756,449.1757442507839,394.22660340698536,422.6402521777994,572.5945119748984
5830.000000000001,30.216911112494437,28.426701657701585,92.81486700731548,146.7881422846446,38.65385131143966,15.476603323620452,47.54072701766338,12.257903753845142,91.87642194914945,53.5355331043383,92.79634055634904,146.78107956895371,4.309877854862186,5.625181090739207,2.5038470761763425,8.129028166915548,1.8861388746191012,0.045588851943466624,35.0,19.84700910687468,17.65771480516662,9.0,45.0,3.0,478.9662702423021,572.5588678713161,449.1694678110815,394.24711356357193,422.65800091446334,572.5596332509408
5840.000000000001,30.220926656520906,28.424052509829835,92.80728399896893,146.7565589891352,38.65995410312148,15.479910777656356,47.549123754006686,12.265126248325885,91.86839291139206,53.53537444092575,92.78875016725792,146.7494884069499,4.309703859226447,5.62525723728992,2.5032432051703455,8.128500442460265,1.886092573404628,0.04559998587581515,35.0,19.85144612883693,17.66136063613203,9.0,45.0,3.0,478.95820035368666,572.5241683838888,449.1632258474265,394.2675245200717,422.67566068589247,572.5249297116774
5850.000000000001,30.224922101229897,28.42141655854806,92.79973625377251,146.72513336319952,38.66602703915456,15.483204716134708,47.55748003244107,12.272312995671427,91.86040112880937,53.53521551958801,92.78119507483248,146.71805495652734,4.309530464097817,5.625332608877929,2.5026419003746114,8.12797450925254,1.886046421290144,0.045611066949378234,35.0,19.85586399602977,17.664991141570738,9.0,45.0,3.0,478.9501701018082,572.4896429712321,449.1570181255725,394.2878368553298,422.6932320383699,572.490400274133
5860.000000000001,30.22889757080639,28.41879372480088,92.79222357930504,146.69386444084387,38.67207029810384,15.486485198825504,47.565796090638194,12.279464213011522,91.85244639867409,53.53505635106552,92.77367508647332,146.6867782513666,4.309357667673451,5.625407212851224,2.502043149893348,8.127450362744574,1.8860004180466283,0.04562209546116307,35.0,19.860262796792423,17.66860639002516,9.0,45.0,3.0,478.94217925047184,572.4552905591902,449.15084441335296,394.30805114395406,422.71071551391657,572.4560438638762
5870.000000000001,30.23285318846512,28.416183930139766,92.78474578444954,146.66275126354014,38.67808405718765,15.489752285302243,47.57407216453302,12.28658011583758,91.8445285196281,53.53489694594174,92.7661900108864,146.65565733269133,4.309185469054662,5.625481057660148,2.5014469424230135,8.126928000083163,1.885954563442364,0.045633071715727606,35.0,19.864642618964297,17.672206449716555,9.0,45.0,3.0,478.9342275652649,572.4211100819592,449.1447044806833,394.3281679563432,422.72811165032016,572.4218594149213
5880.000000000001,30.23678907607595,28.413587096980848,92.77730268000423,146.6317928833093,38.684068491732575,15.49300603462757,47.58230848761615,12.293660917395812,91.83664729233264,53.53473731456296,92.75873965869438,146.6246912522614,4.3090138663109565,5.625554150301581,2.5008532661749845,8.126407416476566,1.8859088572471367,0.04564399600335941,35.0,19.869003549477384,17.675791388229868,9.0,45.0,3.0,478.92631481432494,572.3871004855417,449.13859810009023,394.3481878566286,422.7454209793973,572.3878458730748
5890.000000000001,30.240705355775205,28.411003147408906,92.76989407614579,146.6009883498378,38.690023777495725,15.496246506562557,47.59050529390721,12.300706831245291,91.82880251676501,53.534577467485576,92.751323839898,146.59387905934426,4.308842857299399,5.625626497505744,2.5002621091276054,8.12588860663335,1.885863299207508,0.045654868614119576,35.0,19.87334567604984,17.679361273760946,9.0,45.0,3.0,478.9184407649478,572.3532607133102,449.13252504425776,394.368111411615,422.762644034612,572.3540021813174
5900.000000000001,30.244602147429266,28.40843200533999,92.76251978633923,146.57033673117803,38.695950087046896,15.49947375978627,47.59866281339519,12.307718067339124,91.82099399639144,53.534417414559016,92.74394236778915,146.56321982187262,4.308672443473485,5.625698110529155,2.4996734616102643,8.125371572139418,1.885817889091856,0.045665689869591054,35.0,19.877669084500383,17.682916173291005,9.0,45.0,3.0,478.91060518925406,572.319589729291,449.1264850900173,394.3879391762544,422.77978133860154,572.3203273036488
5910.000000000001,30.248479570500688,28.40587359445192,92.75517962451453,146.53983709756417,38.70184759238204,15.50268785298789,47.60678127525147,12.314694834789066,91.81322153514964,53.5342571658669,92.73659505612528,146.53271260974043,4.3085026203638686,5.62576899285336,2.499087310487253,8.124856303340614,1.885772626652004,0.04567646002863872,35.0,19.881973860765925,17.686456153697463,9.0,45.0,3.0,478.90280785947056,572.2860864998436,449.1204780151656,394.4076717048616,422.79683341312887,572.2868202061335
5920.000000000001,30.252337743507606,28.40332783928517,92.74787340592931,146.50948852715982,38.70771646419372,15.50588884470875,47.61486090697558,12.321637341132089,91.80548493837216,53.53409673125606,92.72928171999263,146.50235650085233,4.308333387494449,5.625839153101428,2.498503645008121,8.124342798109549,1.8857275116386327,0.04568717939020011,35.0,19.88626009020425,17.689981281610414,9.0,45.0,3.0,478.8950485498772,572.2527500002408,449.1145035995849,394.4273095474161,422.8138007754268,572.253479863846
5930.000000000001,30.25617678404172,28.40079466490846,92.74060094707208,146.47929010520846,38.71355687188754,15.509076793286852,47.62290193441046,12.328545792345324,91.79778401268396,53.53393612042105,92.72200217570915,146.4721505801581,4.308164744519879,5.625908599990124,2.497922454565195,8.123831054555318,1.8856825437999063,0.04569784825264297,35.0,19.89052785771554,17.69349162333708,9.0,45.0,3.0,478.8873270364036,572.2195792136821,449.10856162512977,394.44685324981856,422.83068393874976,572.2203052597436
5940.000000000001,30.2599968087874,28.398273996948376,92.7333620656635,146.44924092396303,38.71936898360852,15.512251756832484,47.630904581767965,12.33542039286948,91.7901185660042,53.53377534292497,92.71475624082643,146.4420939396761,4.307996688414017,5.625977338663398,2.4973437270545675,8.123321065717969,1.8856377228805523,0.04570846688396675,35.0,19.89477724771558,17.69698724486034,9.0,45.0,3.0,478.87964309663454,572.1865731312074,449.10265187554097,394.46630335406905,422.84748341241806,572.1872953846976
5950.000000000001,30.263797933414608,28.395765761590557,92.7261565803536,146.4193400827972,38.72515296609393,15.515413793359867,47.63886907094615,12.342261345024042,91.78248840724483,53.533614408137566,92.70754373382634,146.4121856784547,4.307829218070631,5.6260453766820735,2.496767451545024,8.122812828227097,1.885593048617908,0.04571903557050344,35.0,19.899008344426875,17.700468212028795,9.0,45.0,3.0,478.87199650995143,572.1537307519882,449.0967741369228,394.48566039864727,422.86419970230475,572.1544492375984
5960.000000000001,30.267580272677577,28.39326988564181,92.71898431041215,146.38958668741924,38.73090898487096,15.518562960701672,47.64679562170635,12.349068849161029,91.77489334599315,53.533453325129294,92.70036447381166,146.38242490200415,4.307662331712831,5.626112720671856,2.4961936167111074,8.122306337382962,1.8855485207340608,0.0457295545897982,35.0,19.903221231806185,17.703934590575898,9.0,45.0,3.0,478.8643870574831,572.1210510825267,449.0909281972497,394.504924919886,422.8808333112301,572.1217658248218
5970.000000000001,30.271343940597923,28.390786296348207,92.71184507710463,146.35997985061834,38.73663720437886,15.521699316367515,47.65468445344591,12.355843105189422,91.76733319389267,53.53329210297658,92.69321828188168,146.3528107228144,4.307496029506693,5.626179379727691,2.4956222124841045,8.121801592211796,1.8855041389653768,0.04574002423802019,35.0,19.9074159929105,17.70738644557997,9.0,45.0,3.0,478.8568145216669,572.088533136869,449.085113845913,394.5240974481629,422.8973847368328,572.0892441601657
5980.000000000001,30.2750890503157,28.388314921545884,92.70473870299395,146.330518692236,38.74233778782857,15.524822917576046,47.66253578401396,12.362584311558749,91.75980776394623,53.533130750685295,92.68610498043452,146.3233422604843,4.307330309459894,5.626245360059015,2.495053227598981,8.121298587657996,1.8854599030452217,0.04575044478643024,35.0,19.911592710223204,17.710823841738943,9.0,45.0,3.0,478.8492786866072,572.0561759369283,449.07933087404086,394.54317850992174,422.91385447292055,572.0568832653576
5990.000000000001,30.278815714133888,28.385855689626798,92.6976650117898,146.30120233865773,38.74801089726646,15.527933821408908,47.670349829751565,12.369292665295292,91.75231687036003,53.53296927714428,92.67902439301591,146.29401864113547,4.307165168426528,5.626310666298753,2.494486650187977,8.12079731648673,1.8854158127057332,0.04576081649223817,35.0,19.915751465808853,17.71424684348159,9.0,45.0,3.0,478.8417793379887,572.0239785119376,449.07357907461386,394.56216862783816,422.9302430096511,572.0246821694234
