time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,25.764886866270004,18.005393607847054,75.44811177641861,109.72534357880863,26.54261281866969,22.437035459041454,27.50563265137551,-8.621367369753159,75.38306958843795,39.986170377386486,75.44676616819086,106.674753791949,0.8626732869802768,0.6255968997940101,1.6820753556210344,2.3076722554150444,2.6750245895440647,0.01037018517549492,35.0,26.628153139534103,23.395357297235815,9.0,45.0,3.0,472.6430713527747,537.0087914930563,476.6822988406092,314.47927862879726,419.1240631727362,533.1904830426267
10.00000000000002,25.764886866270004,18.005393607846486,75.44811177641864,109.72534357880868,26.54261281866969,22.437035459042647,27.50563265137551,-8.621367369753159,75.38306958843796,39.986170377386365,75.44676616819089,106.674753791949,0.8626732865221636,0.6255968994617862,1.682075354727792,2.307672254189578,2.6750245895440625,0.010370185169987911,35.0,26.628153139534103,23.395357297235815,9.0,45.0,3.0,472.6430713527749,537.0087914930567,476.6822988406101,314.4792786287972,419.1240631727365,533.1904830426265
20.000000000000004,27.76019825165152,22.837092984145954,85.32994816238303,123.12802103677647,28.58077741585198,25.236090766988696,29.656330191836343,-5.923406208439816,85.26598014480702,44.973720063748885,85.3285989762264,123.43886696831191,1.0069532990120225,0.755413106074463,1.7576069383314212,2.5130200444058843,2.4956669260347497,0.010765816123805907,35.0,25.873204925778168,25.724167640096823,9.0,45.0,3.0,475.57908335016253,547.4726948965368,477.30494380481457,314.0468203036233,407.97198081534606,547.8629598393942
20.000000000000043,27.760198251651527,22.837092984146352,85.32994816238309,123.12802103677654,28.580777415851987,25.236090766989776,29.656330191836354,-5.923406208439816,85.26598014480705,44.973720063749454,85.3285989762264,123.43886696831204,1.0069533000914634,0.7554131068842563,1.7576069402155512,2.513020047099808,2.495666926034748,0.010765816135346657,35.0,25.873204925778168,25.724167640096823,9.0,45.0,3.0,475.57908335016253,547.4726948965373,477.30494380481457,314.04682030362244,407.97198081534634,547.8629598393944
30.000000000000004,29.23416394132681,25.27849766927636,90.94991478543258,127.3136202278704,30.052834156759893,25.219728975448906,31.07730481772608,-4.218806562832526,90.88511417476231,45.98015881281134,90.94852628004931,127.41506160581024,1.0668081546396957,0.831200571125814,1.642244419921435,2.4734449910472494,2.318547135480636,0.011234154587700863,35.0,26.103563171577942,25.84460508763345,9.0,45.0,3.0,476.52435343847145,549.3923151882028,475.40360828222776,329.2204302690498,393.08420671378695,549.5216774157274
30.000000000000064,29.23416394132681,25.27849766927636,90.94991478543261,127.31362022787062,30.0528341567599,25.219728975448728,31.077304817726088,-4.218806562832526,90.88511417476232,45.980158812811915,90.94852628004931,127.41506160580866,1.0668081546397026,0.8312005711258195,1.6422444199214286,2.473444991047248,2.3185471354806197,0.011234154587700869,35.0,26.103563171577942,25.84460508763345,9.0,45.0,3.0,476.52435343847145,549.3923151882033,475.40360828222776,329.22043026905044,393.08420671378656,549.5216774157262
40.00000000000001,30.038774250280095,26.45330299001472,94.3916997824108,129.90138424570256,30.860701021171987,25.546760379126795,31.87825684195728,-3.2831135419694415,94.32700187538822,46.375452444146326,94.39029757477266,130.0202225415473,1.1048900722761326,0.8710953176211628,1.6199138715214678,2.4910091891426305,2.2545312440096583,0.011472446388397972,35.0,26.38804069788472,26.150731894745487,9.0,45.0,3.0,476.87711075035696,550.6733993452403,474.74405628009447,333.54366913688864,381.95394433251465,550.825711717363
40.000000000000085,30.038774250280113,26.453302990015004,94.39169978241085,129.90138424570205,30.86070102117199,25.546760379126795,31.878256841957285,-3.2831135419694415,94.32700187538826,46.3754524441456,94.39029757477267,130.0202225415473,1.104890072276125,0.8710953176211628,1.6199138715214634,2.491009189142626,2.2545312440096694,0.011472446388397972,35.0,26.38804069788472,26.150731894745487,9.0,45.0,3.0,476.87711075035753,550.6733993452403,474.74405628009447,333.54366913688904,381.9539443325144,550.825711717363
50.00000000000001,31.093655762595287,31.772417557682104,97.35993164097904,134.51211392625112,31.927093136595424,25.583028905134256,32.96193835827472,-2.044271301388392,97.29510411877045,46.74776105925878,97.35850301537462,133.10246893310853,1.1108260365704563,0.9496627475893781,1.6527347838011373,2.6023975313905154,2.3427588530649754,0.01165595901329059,35.0,26.32442856376855,26.178721326928496,9.0,45.0,3.0,481.7990922432167,554.8609145688486,473.3864733404146,331.59335430862814,372.7151607664636,553.0640118423265
50.00000000000011,31.093655762595287,31.77241755768188,97.35993164097908,134.51211392625078,31.92709313659542,25.583028905133855,32.96193835827472,-2.044271301388392,97.29510411877048,46.74776105925878,97.35850301537465,133.10246893310813,1.11082603657044,0.9496627475893821,1.6527347838011313,2.6023975313905128,2.3427588530650083,0.011655959013290586,35.0,26.32442856376855,26.178721326928496,9.0,45.0,3.0,481.7990922432176,554.8609145688484,473.3864733404142,331.59335430862814,372.7151607664629,553.0640118423265
60.00000000000001,30.67745206171527,37.44910307656471,99.68443333074563,146.8668288699974,31.501013135765064,25.240591521893748,32.59926686614295,-2.4554883475234988,99.62662284802313,46.865855803668296,99.68311827622531,146.2787030894956,1.152646793253336,1.0457204552670287,1.5436416981674672,2.589362153434496,2.24644892831918,0.010934157719401916,35.0,26.016343018451263,25.86174515874592,9.0,45.0,3.0,488.79165230822866,569.1725904100258,473.5346380315386,332.35854218755964,364.73128628265584,568.4402713963187
60.00000000000013,30.67745206171527,37.44910307656471,99.68443333074566,146.86682886999728,31.501013135765056,25.240591521893634,32.59926686614295,-2.4554883475234988,99.62662284802313,46.865855803668005,99.68311827622531,146.27870308949497,1.152646793253336,1.0457204552670287,1.543641698167466,2.589362153434495,2.246448928319179,0.010934157719401916,35.0,26.01634301845121,25.86174515874592,9.0,45.0,3.0,488.79165230822866,569.1725904100258,473.5346380315386,332.3585421875597,364.7312862826563,568.4402713963179
70.00000000000001,30.57219768874122,38.45760500233996,100.53820545914328,149.74990127723026,31.385875118479767,25.264770278856528,32.47801882388762,-2.593715598215283,100.4820031792719,46.85453660613189,100.5369188767973,149.60755228313474,1.16548656006568,1.0631480041451005,1.4694299991810071,2.5325780033261074,2.172979157463117,0.010781044472488796,35.0,26.15244379244916,25.906377209875014,9.0,45.0,3.0,490.046067903226,572.3287412575866,473.716031991981,337.4184772484943,361.57651915513327,572.1526433663078
70.00000000000014,30.57219768874122,38.45760500233996,100.53820545914328,149.74990127723026,31.385875118479767,25.264770278856528,32.47801882388762,-2.593715598215283,100.4820031792719,46.8545366061324,100.5369188767973,149.60755228313474,1.16548656006568,1.0631480041451005,1.4694299991810058,2.5325780033261065,2.172979157463116,0.010781044472488796,35.0,26.15244379244916,25.906377209875014,9.0,45.0,3.0,490.046067903226,572.3287412575866,473.716031991981,337.4184772484944,361.5765191551335,572.1526433663078
80.00000000000001,30.471096947178847,38.686553174366736,100.80488598209683,150.74359860101606,31.27932965567581,25.422773864243368,32.36896470951827,-2.718368067959261,100.74936382042394,46.84136773611584,100.80361285217496,150.67665364775996,1.1688578245220869,1.0640969372455014,1.4374494306640313,2.5015463679095324,2.1401630852172677,0.010707100469820008,35.0,26.321815941519677,26.07123712900841,9.0,45.0,3.0,490.41404841124734,573.4295170049363,474.04715478232896,339.795175479832,360.5430209297683,573.3471321027569
80.00000000000017,30.471096947178847,38.686553174366736,100.80488598209683,150.74359860101606,31.27932965567581,25.422773864243368,32.36896470951827,-2.718368067959261,100.74936382042394,46.841367736115046,100.80361285217496,150.67665364775996,1.1688578245220869,1.0640969372455014,1.4374494306640313,2.5015463679095324,2.1401630852172677,0.010707100469820008,35.0,26.321815941519677,26.07123712900841,9.0,45.0,3.0,490.41404841124734,573.4295170049363,474.04715478232896,339.795175479832,360.54302092976855,573.3471321027569
90.00000000000001,30.413073038235048,38.76518041242935,100.84355591935044,151.1215014727644,31.21977111736301,25.57507721187324,32.310822270083136,-2.7849522604616936,100.78833126789308,46.83051389445495,100.8422887297091,151.09225878738056,1.1695457932835422,1.062549787591614,1.4317037177428265,2.494253505334441,2.1326685279519784,0.010671376004052447,35.0,26.451347501679493,26.219484219347635,9.0,45.0,3.0,490.56556838714533,573.8788925356657,474.30881017814113,340.1458196510397,360.3272247197884,573.8432784681979
90.00000000000021,30.413073038235048,38.76518041242935,100.84355591935044,151.1215014727644,31.21977111736301,25.57507721187324,32.310822270083136,-2.7849522604616936,100.78833126789308,46.83051389445495,100.8422887297091,151.09225878738056,1.1695457932835422,1.062549787591614,1.4317037177428265,2.494253505334441,2.1326685279519784,0.010671376004052447,35.0,26.45134750167944,26.219484219347635,9.0,45.0,3.0,490.56556838714533,573.8788925356657,474.30881017814113,340.1458196510397,360.3272247197884,573.8432784681979
100.0,30.39364940847241,38.80265349859405,100.83545689677612,151.24485720439958,31.200230854453302,25.614843956795713,32.292563155148684,-2.8058803425660694,100.78032814102852,46.825105051108096,100.83419154685662,151.235035025907,1.1696166518727371,1.062219620176171,1.4322185738064857,2.4944381939826568,2.1326972303178784,0.010659134221329351,35.0,26.465580330772184,26.25576673328948,9.0,45.0,3.0,490.6287680214269,574.0357164358062,474.38225508332334,340.01687942827635,360.3149229238264,574.0241703330788
100.00000000000024,30.39364940847241,38.80265349859405,100.83545689677612,151.24485720439958,31.200230854453302,25.614843956795713,32.292563155148684,-2.8058803425660694,100.78032814102852,46.825105051108096,100.83419154685662,151.235035025907,1.1696166518727371,1.062219620176171,1.4322185738064857,2.4944381939826568,2.1326972303178784,0.010659134221329351,35.0,26.465580330772184,26.25576673328948,9.0,45.0,3.0,490.6287680214269,574.0357164358062,474.38225508332334,340.01687942827635,360.3149229238264,574.0241703330788
110.0,30.389902368888997,38.811634271467824,100.82786136822014,151.2674725112638,31.19656190299605,25.611420118699584,32.28934732179463,-2.809567155148727,100.77275042247652,46.82321538098818,100.82659633724838,151.26571874682088,1.1696067057960753,1.0623098370438238,1.4328778644045037,2.4951877014483275,2.1333561863857606,0.010656717310112505,35.0,26.45766359154589,26.25207595913309,9.0,45.0,3.0,490.6429228821011,574.0674672247374,474.3829390412072,339.92522352643044,360.3272289134418,574.0659166645427
110.00000000000026,30.389902368888997,38.811634271467824,100.82786136822014,151.2674725112638,31.19656190299605,25.611420118699584,32.28934732179463,-2.809567155148727,100.77275042247652,46.82321538098818,100.82659633724838,151.26571874682088,1.1696067057960753,1.0623098370438238,1.4328778644045037,2.4951877014483275,2.1333561863857606,0.010656717310112505,35.0,26.45766359154589,26.25207595913309,9.0,45.0,3.0,490.6429228821011,574.0674672247374,474.3829390412072,339.92522352643044,360.3272289134418,574.0659166645427
120.0,30.389972576305453,38.810890568471514,100.82488206160606,151.26418741875557,31.196672558392027,25.605845731375496,32.28952379471188,-2.8093648294986906,100.76976953842374,46.82280473729952,100.82361699513068,151.26410384425543,1.1695897227345535,1.0623663982911726,1.4331023722173288,2.495468770508501,2.1336274780817854,0.01065683076762814,35.0,26.452963988674128,26.246672961348796,9.0,45.0,3.0,490.6420118003488,574.0648625366193,474.37608812928966,339.8987370794249,360.33453805575834,574.0653809910112
120.00000000000028,30.389972576305453,38.810890568471514,100.82488206160606,151.26418741875557,31.196672558392027,25.605845731375496,32.28952379471188,-2.8093648294986906,100.76976953842374,46.82280473729952,100.82361699513068,151.26410384425543,1.1695897227345535,1.0623663982911726,1.4331023722173288,2.495468770508501,2.1336274780817854,0.01065683076762814,35.0,26.452963988674128,26.246672961348796,9.0,45.0,3.0,490.6420118003488,574.0648625366193,474.37608812928966,339.8987370794249,360.33453805575834,574.0653809910112
130.00000000000003,30.39030507897551,38.809398435874414,100.82401637303586,151.26004657933282,31.19701648816016,25.603783212958945,32.28985654306577,-2.8089833368065342,100.76890134305232,46.82278732885811,100.822751259611,151.2598668953538,1.169579483707004,1.0623753497982786,1.433153798486398,2.4955291482846764,2.1336977803125015,0.010657110034837313,35.0,26.45166670943985,26.244686175830395,9.0,45.0,3.0,490.639975465908,574.060158604837,474.37315656343446,339.89450392669494,360.3374246805439,574.0605580423231
130.0000000000003,30.39030507897551,38.809398435874414,100.82401637303586,151.26004657933282,31.19701648816016,25.603783212958945,32.28985654306577,-2.8089833368065342,100.76890134305232,46.82278732885811,100.822751259611,151.2598668953538,1.169579483707004,1.0623753497982786,1.433153798486398,2.4955291482846764,2.1336977803125015,0.010657110034837313,35.0,26.45166670943985,26.244686175830395,9.0,45.0,3.0,490.639975465908,574.060158604837,474.37315656343446,339.89450392669494,360.3374246805439,574.0605580423231
140.00000000000003,30.39044882467001,38.80873342686954,100.82379109400804,151.25828185334296,31.19716308920396,25.603338510617505,32.289994455096135,-2.808825222895166,100.76867498668302,46.82281538380551,100.82252596094987,151.257897612933,1.169575535399601,1.0623734567597156,1.4331671044934735,2.4955405612531893,2.133714741562678,0.010657235198990828,35.0,26.45145264643565,26.244253288749064,9.0,45.0,3.0,490.6390727423485,574.0580832644285,474.37242962882937,339.8941078377155,360.33841891934185,574.0582293190607
140.00000000000034,30.39044882467001,38.80873342686954,100.82379109400804,151.25828185334296,31.19716308920396,25.603338510617505,32.289994455096135,-2.808825222895166,100.76867498668302,46.82281538380551,100.82252596094987,151.257897612933,1.169575535399601,1.0623734567597156,1.4331671044934735,2.4955405612531893,2.133714741562678,0.010657235198990828,35.0,26.45145264643565,26.244253288749064,9.0,45.0,3.0,490.6390727423485,574.0580832644285,474.37242962882937,339.8941078377155,360.33841891934185,574.0582293190607
150.00000000000003,30.390495561558332,38.80854424042565,100.82373614339596,151.25775105841672,31.1972107340354,25.60327371636828,32.29003956221443,-2.80877350842394,100.76861970173762,46.82283043813379,100.82247100421776,151.25728148078127,1.1695740901274378,1.0623719361955193,1.433171620284429,2.495543556479948,2.133719939202852,0.010657272351149173,35.0,26.45142706328403,26.244187948973376,9.0,45.0,3.0,490.63880957516056,574.0574527439603,474.37228929958576,339.89401258275865,360.33872255487455,574.0574930896627
150.00000000000037,30.390495561558332,38.80854424042565,100.82373614339596,151.25775105841672,31.1972107340354,25.60327371636828,32.29003956221443,-2.80877350842394,100.76861970173762,46.82283043813379,100.82247100421776,151.25728148078127,1.1695740901274378,1.0623719361955193,1.433171620284429,2.495543556479948,2.133719939202852,0.010657272351149173,35.0,26.45142706328403,26.244187948973376,9.0,45.0,3.0,490.63880957516056,574.0574527439603,474.37228929958576,339.89401258275865,360.33872255487455,574.0574930896627
160.00000000000003,30.390510704811497,38.808504281477205,100.8237269179108,151.25761836539473,31.1972261841792,25.60326299380722,32.29005440232057,-2.808756494530485,100.76861038436004,46.82283590171261,100.82246177699996,151.25712435214552,1.1695734830381392,1.0623713847707914,1.4331727114856232,2.4955440962564146,2.133721508266305,0.01065728036640432,35.0,26.451421230004318,26.244176991852385,9.0,45.0,3.0,490.63874825836064,574.0572929022826,474.3722561719196,339.8939782049148,360.3387954211306,574.0573029789815
160.0000000000004,30.390510704811497,38.808504281477205,100.8237269179108,151.25761836539473,31.1972261841792,25.60326299380722,32.29005440232057,-2.808756494530485,100.76861038436004,46.82283590171261,100.82246177699996,151.25712435214552,1.1695734830381392,1.0623713847707914,1.4331727114856232,2.4955440962564146,2.133721508266305,0.01065728036640432,35.0,26.451421230004318,26.244176991852385,9.0,45.0,3.0,490.63874825836064,574.0572929022826,474.3722561719196,339.8939782049148,360.3387954211306,574.0573029789815
170.00000000000003,30.39051557753296,38.808497606439175,100.823728341114,151.2575894600041,31.19723112372725,25.603260388679416,32.290059130185895,-2.8087510741258934,100.76861178401786,46.822837678662495,100.82246319974004,151.2570891782034,1.1695736498959666,1.0623715753553835,1.4331731431328036,2.495544718488187,2.1337217358737224,0.010657285154793094,35.0,26.45142016077199,26.244174603904696,9.0,45.0,3.0,490.6387354679037,574.0572563950401,474.3722465707901,339.89398852322,360.3388037316855,574.0572587067105
170.00000000000043,30.39051557753296,38.808497606439175,100.823728341114,151.2575894600041,31.19723112372725,25.603260388679416,32.290059130185895,-2.8087510741258934,100.76861178401786,46.822837678662495,100.82246319974004,151.2570891782034,1.1695736498959666,1.0623715753553835,1.4331731431328036,2.495544718488187,2.1337217358737224,0.010657285154793094,35.0,26.45142016077199,26.244174603904696,9.0,45.0,3.0,490.6387354679037,574.0572563950401,474.3722465707901,339.89398852322,360.3388037316855,574.0572587067105
180.00000000000003,30.39051680225134,38.80849712687018,100.82373050098384,151.2575856437362,31.19723234384345,25.603260822068023,32.290060263971334,-2.8087497742633327,100.76861394129853,46.822838206497295,100.82246536130474,151.25708374645933,1.1694423885851706,1.062252348085837,1.4330121805536749,2.495264528639512,2.133721637761364,0.010656089618548395,35.0,26.451421172897422,26.24417515711218,9.0,45.0,3.0,490.6387335979756,574.0572506055423,474.3722454947707,339.894005178612,360.3388001509255,574.0572509151705
180.00000000000043,30.39051680225134,38.80849712687018,100.82373050098384,151.2575856437362,31.19723234384345,25.603260822068023,32.290060263971334,-2.8087497742633327,100.76861394129853,46.822838206497295,100.82246536130474,151.25708374645933,1.1694423885851706,1.062252348085837,1.4330121805536749,2.495264528639512,2.133721637761364,0.010656089618548395,35.0,26.451421172897422,26.24417515711218,9.0,45.0,3.0,490.6387335979756,574.0572506055423,474.3722454947707,339.894005178612,360.3388001509255,574.0572509151705
190.00000000000003,30.390516933854105,38.80849759042428,100.82373165365392,151.25758675582017,31.197232464160404,25.603261830951848,32.29006035796704,-2.808749666499068,100.76861509350196,46.82283833735465,100.82246651331792,151.2570845059238,1.1694909450845448,1.0622964446508356,1.433071586559634,2.49536803121047,2.1337215492763604,0.010656532003834648,35.0,26.451422189707444,26.244176181764715,9.0,45.0,3.0,490.63873397519376,574.0572514164224,474.3722465509954,339.89401422888943,360.3387971186529,574.0572512895505
190.00000000000048,30.390516933854105,38.80849759042428,100.82373165365392,151.25758675582017,31.197232464160404,25.603261830951848,32.29006035796704,-2.808749666499068,100.76861509350196,46.82283833735465,100.82246651331792,151.2570845059238,1.1694909450845448,1.0622964446508356,1.433071586559634,2.49536803121047,2.1337215492763604,0.010656532003834648,35.0,26.451422189707444,26.244176181764715,9.0,45.0,3.0,490.63873397519376,574.0572514164224,474.3722465509954,339.89401422888943,360.3387971186529,574.0572512895505
200.00000000000003,30.39051684636169,38.80849801403093,100.82373206268645,151.25758806038135,31.197232370874023,25.60326245569388,32.290060262238924,-2.808749776249499,100.76861550262733,46.8228383494984,100.82246692169235,151.25708581014476,1.169540569799701,1.0623415146983668,1.4331323579216568,2.495473872620024,2.133721511727811,0.010656984070620892,35.0,26.45142268104468,26.244176795066775,9.0,45.0,3.0,490.63873454579794,574.0572528313744,474.37224742473,339.8940171463807,360.3387957875321,574.0572527044002
200.00000000000048,30.39051684636169,38.80849801403093,100.82373206268645,151.25758806038135,31.197232370874023,25.60326245569388,32.290060262238924,-2.808749776249499,100.76861550262733,46.8228383494984,100.82246692169235,151.25708581014476,1.169540569799701,1.0623415146983668,1.4331323579216568,2.495473872620024,2.133721511727811,0.010656984070620892,35.0,26.45142268104468,26.244176795066775,9.0,45.0,3.0,490.63873454579794,574.0572528313744,474.37224742473,339.8940171463807,360.3387957875321,574.0572527044002
210.00000000000003,30.39051678868746,38.80849821380514,100.8237321606326,151.25758866630702,31.197232311517208,25.603262664054117,32.29006020477367,-2.808749842132272,100.7686156004612,46.822838341540205,100.82246701914306,151.25708646599458,1.1695776194683765,1.0623751666565309,1.433177748273067,2.4955529149295974,2.1337215020102165,0.010657321613578873,35.0,26.45142281477717,26.24417699697796,9.0,45.0,3.0,490.6387348327421,574.0572535338256,474.3722477531122,339.89401764630907,360.3387953886961,574.0572534689376
210.0000000000005,30.39051678868746,38.80849821380514,100.8237321606326,151.25758866630702,31.197232311517208,25.603262664054117,32.29006020477367,-2.808749842132272,100.7686156004612,46.822838341540205,100.82246701914306,151.25708646599458,1.1695776194683765,1.0623751666565309,1.433177748273067,2.4955529149295974,2.1337215020102165,0.010657321613578873,35.0,26.45142281477717,26.24417699697796,9.0,45.0,3.0,490.6387348327421,574.0572535338256,474.3722477531122,339.89401764630907,360.3387953886961,574.0572534689376
220.00000000000003,30.39051676608163,38.80849828658171,100.8237321798609,151.25758888253114,31.197232288499148,25.60326271692412,32.29006018288763,-2.808749867224151,100.76861562009756,46.82283833606118,100.82246703863792,151.25708670954532,1.1695581872425005,1.0623575152370237,1.4331539341707669,2.4955114494077906,2.1337214998182574,0.010657144524014063,35.0,26.451422842120113,26.244177047975484,9.0,45.0,3.0,490.638734939008,574.057253792226,474.3722478468546,339.8940176847884,360.3387952798661,574.0572537610574
220.00000000000057,30.39051676608163,38.80849828658171,100.8237321798609,151.25758888253114,31.197232288499148,25.60326271692412,32.29006018288763,-2.808749867224151,100.76861562009756,46.82283833606118,100.82246703863792,151.25708670954532,1.1695581872425005,1.0623575152370237,1.4331539341707669,2.4955114494077906,2.1337214998182574,0.010657144524014063,35.0,26.451422842120113,26.244177047975484,9.0,45.0,3.0,490.638734939008,574.057253792226,474.3722478468546,339.8940176847884,360.3387952798661,574.0572537610574
230.00000000000003,30.39051675621585,38.808498316492376,100.82373218526794,151.25758897220396,31.197232278482,25.60326273317304,32.29006017343323,-2.808749878063452,100.76861562541198,46.82283833320628,100.82246704389308,151.2570868137019,1.1695694528239282,1.0623677481545868,1.4331677380807435,2.4955354862353305,2.13372149914642,0.01065724716843917,35.0,26.451422848669267,26.244177063611573,9.0,45.0,3.0,490.6387349833084,574.0572539006524,474.3722478795172,339.89401767341025,360.33879524023865,574.0572538875008
230.0000000000006,30.39051675621585,38.808498316492376,100.82373218526794,151.25758897220396,31.197232278482,25.60326273317304,32.29006017343323,-2.808749878063452,100.76861562541198,46.82283833320628,100.82246704389308,151.2570868137019,1.1695694528239282,1.0623677481545868,1.4331677380807435,2.4955354862353305,2.13372149914642,0.01065724716843917,35.0,26.451422848669267,26.244177063611573,9.0,45.0,3.0,490.6387349833084,574.0572539006524,474.3722478795172,339.89401767341025,360.33879524023865,574.0572538875008
240.00000000000003,30.39051675217156,38.808498327462246,100.82373218587992,151.25758900589312,31.197232274390643,25.60326273700599,32.2900601695885,-2.808749882471375,100.76861562600013,46.822838331800085,100.82246704445824,151.257086853898,1.1695729312620908,1.0623709077600825,1.4331720002979054,2.495542908057988,2.133721498979151,0.010657278860970424,35.0,26.451422849290964,26.244177067283943,9.0,45.0,3.0,490.6387350000194,574.0572539420855,474.3722478894855,339.89401765882747,360.3387952277761,574.0572539370168
240.00000000000065,30.39051675217156,38.808498327462246,100.82373218587992,151.25758900589312,31.197232274390643,25.60326273700599,32.2900601695885,-2.808749882471375,100.76861562600013,46.822838331800085,100.82246704445824,151.257086853898,1.1695729312620908,1.0623709077600825,1.4331720002979054,2.495542908057988,2.133721498979151,0.010657278860970424,35.0,26.451422849290964,26.244177067283943,9.0,45.0,3.0,490.6387350000194,574.0572539420855,474.3722478894855,339.89401765882747,360.3387952277761,574.0572539370168
250.00000000000003,30.390516750614907,38.80849833098358,100.82373218535996,151.25758901726618,31.197232272822117,25.603262737313234,32.29006016812012,-2.808749884154849,100.76861562547792,46.822838331173216,100.82246704392784,151.25708686792035,1.1695737120836491,1.0623716170210085,1.4331729570734413,2.495544574094449,2.1337214989626627,0.010657285974717004,35.0,26.45142284870633,26.24417706755736,9.0,45.0,3.0,490.6387350056633,574.0572539564293,474.3722478919074,339.89401764891187,360.3387952249472,574.0572539546481
250.00000000000065,30.390516750614907,38.80849833098358,100.82373218535996,151.25758901726618,31.197232272822117,25.603262737313234,32.29006016812012,-2.808749884154849,100.76861562547792,46.822838331173216,100.82246704392784,151.25708686792035,1.1695737120836491,1.0623716170210085,1.4331729570734413,2.495544574094449,2.1337214989626627,0.010657285974717004,35.0,26.45142284870633,26.24417706755736,9.0,45.0,3.0,490.6387350056633,574.0572539564293,474.3722478919074,339.89401764891187,360.3387952249472,574.0572539546481
260.00000000000006,30.390516750070216,38.80849833184026,100.82373218481165,151.25758902040678,31.197232272277095,25.603262736910775,32.29006016761302,-2.808749884736187,100.7686156249282,46.82283833091981,100.82246704337558,151.2570868720499,1.16957400402127,1.0623718822065538,1.433173314823169,2.4955451970297227,2.1337214989812123,0.010657288634531858,35.0,26.451422848135792,26.24417706715189,9.0,45.0,3.0,490.6387350072176,574.0572539605897,474.37224789213775,339.8940176432745,360.33879522497136,574.0572539600358
260.0000000000007,30.390516750070216,38.80849833184026,100.82373218481165,151.25758902040678,31.197232272277095,25.603262736910775,32.29006016761302,-2.808749884736187,100.7686156249282,46.82283833091981,100.82246704337558,151.2570868720499,1.16957400402127,1.0623718822065538,1.433173314823169,2.4955451970297227,2.1337214989812123,0.010657288634531858,35.0,26.451422848135792,26.24417706715189,9.0,45.0,3.0,490.6387350072176,574.0572539605897,474.37224789213775,339.8940176432745,360.33879522497136,574.0572539600358
270.00000000000006,30.39051674988628,38.80849833193821,100.82373218442903,151.25758902102734,31.19723227209421,25.603262736529302,32.290060167444736,-2.8087498849291705,100.76861562454512,46.82283833081567,100.82246704299186,151.25708687303376,1.169574086642736,1.0623719572589496,1.4331734160851046,2.4955453733440542,2.133721499000992,0.010657289387301525,35.0,26.451422847758067,26.24417706677076,9.0,45.0,3.0,490.63873500752766,574.057253961547,474.3722478919176,339.8940176401639,360.3387952255308,574.0572539614428
270.0000000000007,30.39051674988628,38.80849833193821,100.82373218442903,151.25758902102734,31.19723227209421,25.603262736529302,32.290060167444736,-2.8087498849291705,100.76861562454512,46.82283833081567,100.82246704299186,151.25708687303376,1.169574086642736,1.0623719572589496,1.4331734160851046,2.4955453733440542,2.133721499000992,0.010657289387301525,35.0,26.451422847758067,26.24417706677076,9.0,45.0,3.0,490.63873500752766,574.057253961547,474.3722478919176,339.8940176401639,360.3387952255308,574.0572539614428
280.00000000000006,30.3905167498475,38.80849833184692,100.82373218421546,151.25758902088342,31.19723227205673,25.603262736292947,32.29006016741166,-2.8087498849670847,100.76861562433253,46.822838330781735,100.82246704277928,151.25708687298123,1.1695740164177082,1.062371893472721,1.4331733300464384,2.4955452235191595,2.133721499014464,0.010657288747406336,35.0,26.451422847557406,26.244177066535823,9.0,45.0,3.0,490.6387350074679,574.0572539614736,474.37224789168215,339.89401763868,360.3387952260184,574.0572539614825
280.0000000000007,30.3905167498475,38.80849833184692,100.82373218421546,151.25758902088342,31.19723227205673,25.603262736292947,32.29006016741166,-2.8087498849670847,100.76861562433253,46.822838330781735,100.82246704277928,151.25708687298123,1.1695740164177082,1.062371893472721,1.4331733300464384,2.4955452235191595,2.133721499014464,0.010657288747406336,35.0,26.451422847557406,26.244177066535823,9.0,45.0,3.0,490.6387350074679,574.0572539614736,474.37224789168215,339.89401763868,360.3387952260184,574.0572539614825
290.00000000000006,30.390516749848157,38.80849833176711,100.82373218410932,151.2575890206774,31.197232272058287,25.603262736168688,32.29006016741432,-2.808749884964016,100.76861562422788,46.822838330772754,100.82246704267467,151.2570868727878,1.1695739035071742,1.0623717909125066,1.4331731916957686,2.4955449826082754,2.1337214990219446,0.010657287718569032,35.0,26.45142284745947,26.244177066412703,9.0,45.0,3.0,490.6387350073762,574.05725396127,474.3722478915312,339.8940176380083,360.33879522631497,574.0572539612942
290.0000000000007,30.390516749848157,38.80849833176711,100.82373218410932,151.2575890206774,31.197232272058287,25.603262736168688,32.29006016741432,-2.808749884964016,100.76861562422788,46.822838330772754,100.82246704267467,151.2570868727878,1.1695739035071742,1.0623717909125066,1.4331731916957686,2.4955449826082754,2.1337214990219446,0.010657287718569032,35.0,26.45142284745947,26.244177066412703,9.0,45.0,3.0,490.6387350073762,574.05725396127,474.3722478915312,339.8940176380083,360.33879522631497,574.0572539612942
300.00000000000006,30.390516749855767,38.80849833172096,100.8237321840632,151.2575890205418,31.1972322720664,25.60326273610775,32.29006016742257,-2.80874988495458,100.76861562418266,46.82283833077054,100.82246704262953,151.25708687264853,1.1695738319053053,1.0623717258741538,1.4331731039599835,2.4955448298341367,2.1337214990256297,0.010657287066136945,35.0,26.451422847414847,26.244177066353984,9.0,45.0,3.0,490.6387350073173,574.0572539611252,474.372247891448,339.89401763772537,360.33879522646055,574.0572539611433
300.0000000000007,30.390516749855767,38.80849833172096,100.8237321840632,151.2575890205418,31.1972322720664,25.60326273610775,32.29006016742257,-2.80874988495458,100.76861562418266,46.82283833077054,100.82246704262953,151.25708687264853,1.1695738319053053,1.0623717258741538,1.4331731039599835,2.4955448298341367,2.1337214990256297,0.010657287066136945,35.0,26.451422847414847,26.244177066353984,9.0,45.0,3.0,490.6387350073173,574.0572539611252,474.372247891448,339.89401763772537,360.33879522646055,574.0572539611433
310.00000000000006,30.39051674986154,38.80849833170162,100.82373218404464,151.257589020475,31.1972322720724,25.603262736085185,32.29006016742846,-2.808749884947815,100.76861562416498,46.82283833077207,100.82246704261188,151.25708687257384,1.1695737616810191,1.0623716620868011,1.433173017910038,2.495544679996839,2.133721499027143,0.010657286426251786,35.0,26.45142284739728,26.244177066329485,9.0,45.0,3.0,490.6387350072888,574.0572539610516,474.3722478914116,339.89401763762544,360.3387952265267,574.0572539610598
310.0000000000007,30.39051674986154,38.80849833170162,100.82373218404464,151.257589020475,31.1972322720724,25.603262736085185,32.29006016742846,-2.808749884947815,100.76861562416498,46.82283833077207,100.82246704261188,151.25708687257384,1.1695737616810191,1.0623716620868011,1.433173017910038,2.495544679996839,2.133721499027143,0.010657286426251786,35.0,26.45142284739728,26.244177066329485,9.0,45.0,3.0,490.6387350072888,574.0572539610516,474.3722478914116,339.89401763762544,360.3387952265267,574.0572539610598
320.00000000000006,30.39051674986517,38.80849833169298,100.82373218403876,151.25758902044322,31.197232272076143,25.60326273607359,32.2900601674321,-2.8087498849436088,100.76861562415932,46.82283833077156,100.82246704260622,151.2570868725386,1.169573743780565,1.0623716458272137,1.4331729959757564,2.49554464180297,2.1337214990277547,0.01065728626314405,35.0,26.45142284738984,26.244177066318567,9.0,45.0,3.0,490.63873500727453,574.0572539610147,474.3722478913927,339.8940176375917,360.3387952265497,574.0572539610191
320.0000000000007,30.39051674986517,38.80849833169298,100.82373218403876,151.25758902044322,31.197232272076143,25.60326273607359,32.2900601674321,-2.8087498849436088,100.76861562415932,46.82283833077156,100.82246704260622,151.2570868725386,1.169573743780565,1.0623716458272137,1.4331729959757564,2.49554464180297,2.1337214990277547,0.01065728626314405,35.0,26.45142284738984,26.244177066318567,9.0,45.0,3.0,490.63873500727453,574.0572539610147,474.3722478913927,339.8940176375917,360.3387952265497,574.0572539610191
330.00000000000006,30.390516749867135,38.80849833168866,100.8237321840374,151.2575890204293,31.197232272078143,25.60326273606876,32.290060167434035,-2.808749884941392,100.76861562415804,46.82283833077332,100.82246704260496,151.25708687252308,1.1695737410265497,1.062371643325693,1.433172992601243,2.495544635926936,2.133721499027984,0.010657286238050716,35.0,26.451422847387164,26.24417706631448,9.0,45.0,3.0,490.6387350072693,574.0572539609982,474.3722478913848,339.89401763758434,360.3387952265573,574.0572539610005
330.0000000000007,30.390516749867135,38.80849833168866,100.8237321840374,151.2575890204293,31.197232272078143,25.60326273606876,32.290060167434035,-2.808749884941392,100.76861562415804,46.82283833077332,100.82246704260496,151.25708687252308,1.1695737410265497,1.062371643325693,1.433172992601243,2.495544635926936,2.133721499027984,0.010657286238050716,35.0,26.451422847387164,26.24417706631448,9.0,45.0,3.0,490.6387350072693,574.0572539609982,474.3722478913848,339.89401763758434,360.3387952265573,574.0572539610005
340.00000000000006,30.390516749867967,38.808498331687645,100.82373218403708,151.2575890204228,31.197232272079,25.603262736067165,32.290060167434845,-2.8087498849404824,100.76861562415776,46.822838330772576,100.82246704260471,151.25708687251625,1.1695737341418382,1.0623716370720253,1.4331729841648826,2.495544621236908,2.133721499028008,0.010657286175316956,35.0,26.45142284738665,26.244177066313057,9.0,45.0,3.0,490.6387350072656,574.0572539609909,474.3722478913825,339.89401763758536,360.3387952265597,574.057253960992
340.0000000000007,30.390516749867967,38.808498331687645,100.82373218403708,151.2575890204228,31.197232272079,25.603262736067165,32.290060167434845,-2.8087498849404824,100.76861562415776,46.822838330772576,100.82246704260471,151.25708687251625,1.1695737341418382,1.0623716370720253,1.4331729841648826,2.495544621236908,2.133721499028008,0.010657286175316956,35.0,26.45142284738665,26.244177066313057,9.0,45.0,3.0,490.6387350072656,574.0572539609909,474.3722478913825,339.89401763758536,360.3387952265597,574.057253960992
350.00000000000006,30.390516749868404,38.80849833168611,100.8237321840376,151.2575890204211,31.197232272079432,25.603262736067048,32.29006016743525,-2.808749884940028,100.76861562415824,46.8228383307727,100.82246704260515,151.25708687251318,1.1695737396495598,1.062371642074914,1.4331729909139237,2.4955446329888367,2.133721499027996,0.010657286225504143,35.0,26.4514228473866,26.244177066312773,9.0,45.0,3.0,490.6387350072641,574.057253960988,474.3722478913815,339.89401763758843,360.3387952265591,574.0572539609883
350.0000000000007,30.390516749868404,38.80849833168611,100.8237321840376,151.2575890204211,31.197232272079432,25.603262736067048,32.29006016743525,-2.808749884940028,100.76861562415824,46.8228383307727,100.82246704260515,151.25708687251318,1.1695737396495598,1.062371642074914,1.4331729909139237,2.4955446329888367,2.133721499027996,0.010657286225504143,35.0,26.4514228473866,26.244177066312773,9.0,45.0,3.0,490.6387350072641,574.057253960988,474.3722478913815,339.89401763758843,360.3387952265591,574.0572539609883
360.00000000000006,30.390516749868613,38.8084983316873,100.82373218403777,151.25758902042173,31.19723227207964,25.603262736067396,32.29006016743545,-2.8087498849398003,100.76861562415844,46.822838330772974,100.82246704260534,151.25708687251296,1.1695737355187428,1.0623716383227435,1.4331729858521125,2.4955446241748565,2.133721499028023,0.01065728618786381,35.0,26.45142284738665,26.244177066312545,9.0,45.0,3.0,490.63873500726567,574.0572539609885,474.3722478913815,339.8940176375889,360.3387952265605,574.0572539609883
360.0000000000007,30.390516749868613,38.8084983316873,100.82373218403777,151.25758902042173,31.19723227207964,25.603262736067396,32.29006016743545,-2.8087498849398003,100.76861562415844,46.822838330772974,100.82246704260534,151.25708687251296,1.1695737355187428,1.0623716383227435,1.4331729858521125,2.4955446241748565,2.133721499028023,0.01065728618786381,35.0,26.45142284738665,26.244177066312545,9.0,45.0,3.0,490.63873500726567,574.0572539609885,474.3722478913815,339.8940176375889,360.3387952265605,574.0572539609883
370.00000000000006,30.390516749868635,38.80849833168628,100.82373218403788,151.25758902041974,31.197232272079663,25.60326273606773,32.29006016743546,-2.8087498849398003,100.76861562415851,46.822838330773095,100.82246704260544,151.25708687251142,1.169573739649546,1.0623716420749008,1.4331729909139164,2.4955446329888167,2.133721499028004,0.010657286225504176,35.0,26.45142284738671,26.244177066312886,9.0,45.0,3.0,490.6387350072637,574.0572539609864,474.3722478913815,339.89401763758946,360.33879522656,574.057253960986
370.00000000000074,30.390516749868635,38.80849833168628,100.82373218403788,151.25758902041974,31.197232272079663,25.60326273606773,32.29006016743546,-2.8087498849398003,100.76861562415851,46.822838330773095,100.82246704260544,151.25708687251142,1.169573739649546,1.0623716420749008,1.4331729909139164,2.4955446329888167,2.133721499028004,0.010657286225504176,35.0,26.45142284738671,26.244177066312886,9.0,45.0,3.0,490.6387350072637,574.0572539609864,474.3722478913815,339.89401763758946,360.33879522656,574.057253960986
380.00000000000006,30.39051674986852,38.80849833168583,100.82373218403718,151.25758902041974,31.197232272079543,25.60326273606796,32.29006016743536,-2.808749884939914,100.76861562415802,46.82283833077224,100.82246704260496,151.25708687251125,1.169573724503275,1.062371628316915,1.433172972353946,2.495544600670861,2.1337214990279763,0.010657286087489604,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.6387350072636,574.0572539609867,474.372247891382,339.89401763759145,360.33879522656014,574.0572539609865
380.00000000000074,30.39051674986852,38.80849833168583,100.82373218403718,151.25758902041974,31.197232272079543,25.60326273606796,32.29006016743536,-2.808749884939914,100.76861562415802,46.82283833077224,100.82246704260496,151.25708687251125,1.169573724503275,1.062371628316915,1.433172972353946,2.495544600670861,2.1337214990279763,0.010657286087489604,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.6387350072636,574.0572539609867,474.372247891382,339.89401763759145,360.33879522656014,574.0572539609865
390.00000000000006,30.39051674986861,38.8084983316865,100.82373218403788,151.25758902042026,31.197232272079635,25.603262736066256,32.290060167435435,-2.8087498849398003,100.76861562415856,46.82283833077213,100.82246704260552,151.25708687251222,1.1695737341418,1.0623716370720135,1.4331729841648075,2.495544621236821,2.133721499028004,0.010657286175317068,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.638735007265,574.0572539609868,474.37224789138065,339.8940176375919,360.3387952265575,574.0572539609872
390.00000000000074,30.39051674986861,38.8084983316865,100.82373218403788,151.25758902042026,31.197232272079635,25.603262736066256,32.290060167435435,-2.8087498849398003,100.76861562415856,46.82283833077213,100.82246704260552,151.25708687251222,1.1695737341418,1.0623716370720135,1.4331729841648075,2.495544621236821,2.133721499028004,0.010657286175317068,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.638735007265,574.0572539609868,474.37224789138065,339.8940176375919,360.3387952265575,574.0572539609872
400.00000000000006,30.39051674986858,38.80849833168611,100.8237321840382,151.25758902041974,31.197232272079603,25.603262736067904,32.29006016743541,-2.8087498849398567,100.76861562415884,46.822838330774005,100.82246704260577,151.2570868725116,1.1695737410264757,1.0623716433256214,1.4331729926011612,2.4955446359267826,2.133721499027988,0.010657286238050977,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.638735007264,574.057253960986,474.37224789138173,339.8940176375923,360.3387952265593,574.0572539609864
400.00000000000074,30.39051674986858,38.80849833168611,100.8237321840382,151.25758902041974,31.197232272079603,25.603262736067904,32.29006016743541,-2.8087498849398567,100.76861562415884,46.822838330774005,100.82246704260577,151.2570868725116,1.1695737410264757,1.0623716433256214,1.4331729926011612,2.4955446359267826,2.133721499027988,0.010657286238050977,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.638735007264,574.057253960986,474.37224789138173,339.8940176375923,360.3387952265593,574.0572539609864
410.00000000000006,30.390516749868567,38.808498331685655,100.82373218403808,151.25758902042128,31.1972322720796,25.60326273606762,32.2900601674354,-2.8087498849398567,100.76861562415873,46.82283833077315,100.82246704260568,151.2570868725121,1.1695737368956962,1.0623716395734624,1.4331729875393526,2.4955446271128148,2.1337214990279576,0.010657286200410615,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.638735007264,574.057253960988,474.37224789138173,339.89401763759224,360.33879522655934,574.0572539609868
410.00000000000074,30.390516749868567,38.808498331685655,100.82373218403808,151.25758902042128,31.1972322720796,25.60326273606762,32.2900601674354,-2.8087498849398567,100.76861562415873,46.82283833077315,100.82246704260568,151.2570868725121,1.1695737368956962,1.0623716395734624,1.4331729875393526,2.4955446271128148,2.1337214990279576,0.010657286200410615,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.638735007264,574.057253960988,474.37224789138173,339.89401763759224,360.33879522655934,574.0572539609868
420.00000000000006,30.390516749868578,38.80849833168696,100.82373218403768,151.25758902042054,31.1972322720796,25.603262736067396,32.2900601674354,-2.8087498849398567,100.76861562415831,46.82283833077213,100.82246704260528,151.257086872512,1.1695737355187512,1.0623716383227404,1.433172985852083,2.495544624174824,2.13372149902798,0.01065728618786382,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072644,574.0572539609877,474.37224789138105,339.89401763759133,360.3387952265575,574.0572539609868
420.00000000000074,30.390516749868578,38.80849833168696,100.82373218403768,151.25758902042054,31.1972322720796,25.603262736067396,32.2900601674354,-2.8087498849398567,100.76861562415831,46.82283833077213,100.82246704260528,151.257086872512,1.1695737355187512,1.0623716383227404,1.433172985852083,2.495544624174824,2.13372149902798,0.01065728618786382,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072644,574.0572539609877,474.37224789138105,339.89401763759133,360.3387952265575,574.0572539609868
430.00000000000006,30.390516749868592,38.8084983316864,100.82373218403784,151.2575890204203,31.197232272079617,25.603262736067563,32.29006016743543,-2.8087498849398003,100.76861562415851,46.82283833077213,100.82246704260544,151.25708687251256,1.1695737355187403,1.0623716383227342,1.4331729858520892,2.495544624174824,2.133721499028,0.010657286187863844,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.6387350072645,574.0572539609868,474.37224789138105,339.8940176375911,360.3387952265607,574.0572539609872
430.00000000000074,30.390516749868592,38.8084983316864,100.82373218403784,151.2575890204203,31.197232272079617,25.603262736067563,32.29006016743543,-2.8087498849398003,100.76861562415851,46.82283833077213,100.82246704260544,151.25708687251256,1.1695737355187403,1.0623716383227342,1.4331729858520892,2.495544624174824,2.133721499028,0.010657286187863844,35.0,26.45142284738688,26.244177066313117,9.0,45.0,3.0,490.6387350072645,574.0572539609868,474.37224789138105,339.8940176375911,360.3387952265607,574.0572539609872
440.00000000000006,30.390516749868635,38.80849833168668,100.82373218403814,151.25758902042026,31.19723227207965,25.60326273606796,32.290060167435456,-2.8087498849398003,100.76861562415868,46.82283833077332,100.82246704260562,151.2570868725125,1.1695737465342146,1.06237164832853,1.4331729993502256,2.495544647678756,2.1337214990279803,0.010657286288238048,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072644,574.0572539609868,474.3722478913817,339.89401763759264,360.33879522655786,574.0572539609874
440.00000000000074,30.390516749868635,38.80849833168668,100.82373218403814,151.25758902042026,31.19723227207965,25.60326273606796,32.290060167435456,-2.8087498849398003,100.76861562415868,46.82283833077332,100.82246704260562,151.2570868725125,1.1695737465342146,1.06237164832853,1.4331729993502256,2.495544647678756,2.1337214990279803,0.010657286288238048,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072644,574.0572539609868,474.3722478913817,339.89401763759264,360.33879522655786,574.0572539609874
450.00000000000006,30.390516749868578,38.808498331686,100.82373218403788,151.2575890204202,31.1972322720796,25.60326273606796,32.2900601674354,-2.8087498849398567,100.76861562415854,46.82283833077366,100.82246704260548,151.2570868725125,1.16957373827262,1.062371640824184,1.4331729892266083,2.4955446300507926,2.1337214990279625,0.010657286212957398,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072636,574.0572539609868,474.37224789138105,339.89401763759275,360.3387952265595,574.0572539609872
450.00000000000074,30.390516749868578,38.808498331686,100.82373218403788,151.2575890204202,31.1972322720796,25.60326273606796,32.2900601674354,-2.8087498849398567,100.76861562415854,46.82283833077366,100.82246704260548,151.2570868725125,1.16957373827262,1.062371640824184,1.4331729892266083,2.4955446300507926,2.1337214990279625,0.010657286212957398,35.0,26.451422847386823,26.244177066313117,9.0,45.0,3.0,490.6387350072636,574.0572539609868,474.37224789138105,339.89401763759275,360.3387952265595,574.0572539609872
460.00000000000006,30.39051674986852,38.808498331686046,100.82373218403778,151.25758902041997,31.197232272079543,25.603262736066824,32.29006016743534,-2.808749884939914,100.76861562415844,46.82283833077247,100.82246704260535,151.2570868725116,1.1695737368956798,1.0623716395734528,1.4331729875393635,2.4955446271128165,2.1337214990279887,0.010657286200410628,35.0,26.45142284738688,26.244177066313167,9.0,45.0,3.0,490.6387350072636,574.0572539609864,474.3722478913811,339.8940176375907,360.3387952265591,574.0572539609861
