time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,19.871661870065907,37.43414423713324,111.66963369538765,227.85925162379272,21.658496684018203,22.542800667081114,23.91383224443639,-13.494956343900014,111.58603776389992,48.31683711542792,111.66747369517692,227.6986474579629,2.60212838613904,2.3274656842432773,2.1161919392451627,4.44365762348844,1.7077011446317627,0.013118284716944666,35.0,23.74720855295305,23.440286960993603,9.0,45.0,3.0,500.09043531832793,660.2240448711644,482.80255002916505,321.48634254422507,341.6763273649483,660.0428628789775
1340.0000000000002,19.66351404835198,37.39673674459965,111.93203035513564,229.98166735997583,21.479210533569063,22.475176343379985,23.766405904782136,-13.706173603701302,111.84778253859164,48.34876469499199,111.9298484534112,229.82252517235943,2.6421245067118546,2.3642976881352222,2.1297190823298577,4.49401677046508,1.700910293609865,0.013164227895789162,35.0,23.687922629590616,23.378434857133243,9.0,45.0,3.0,500.25896725604287,662.5438799528198,482.94370082712345,321.16291890894576,341.35830013790246,662.3646758395713
1350.0000000000002,19.46044038333818,37.359449093341645,112.18919871430624,232.08364324390303,21.304775923634867,22.407881544495975,23.62345575094085,-13.911900962385005,112.104311263582,48.379949984185885,112.18699526696852,231.92709710489473,2.6808840043794206,2.4008301138428623,2.142931981432063,4.543762095274925,1.6948745592320875,0.013208821652770606,35.0,23.62911842360353,23.316812382182263,9.0,45.0,3.0,500.4223509797752,664.8388771309029,483.0792791171559,320.8443699204999,341.0517086524745,664.6629156020821
1360.0000000000002,19.26252048465104,37.32205477278711,112.441722306285,234.16289987346744,21.135278000327645,22.341678834964853,23.485036977953193,-14.111976877240352,112.35620499836028,48.410489795378,112.4394976084297,234.00888388117372,2.718338869929903,2.4370646637805318,2.15585036765091,4.592915031431442,1.689603559820295,0.013252376699879389,35.0,23.571347857360596,23.256166366978107,9.0,45.0,3.0,500.5803043733158,667.1064338240741,483.21001139573247,320.5335031381208,340.7555783813897,666.9336214394054
1370.0000000000002,19.06956173738905,37.28483479611191,112.690015232665,236.22047204115643,20.970525188064794,22.27674727213264,23.350962612550283,-14.306600674589845,112.60387771594203,48.44040750452638,112.68776957387529,236.06888161711353,2.754424952251437,2.473007769582451,2.168472510630047,4.641480280212497,1.685099561859038,0.013294924985745311,35.0,23.514714813275926,23.196680263073063,9.0,45.0,3.0,500.7333224729616,669.3477428261723,483.3363307848117,320.23104715552745,340.46889401989404,669.1779439052955
1380.0000000000002,18.8813588909572,37.247916735323834,112.93432086612032,238.25716223678296,20.810313042473865,22.21312098038146,23.22103406662176,-14.495992540251793,112.84757267456408,48.46971942333556,112.93205453211044,238.10791054628757,2.7890784120031262,2.508664548332048,2.1808007171961323,4.689465265528181,1.68136730948349,0.013336494248075682,35.0,23.45924294731265,23.13839337590821,9.0,45.0,3.0,500.8817555743039,671.5637773813012,483.45853010508966,319.9372420791305,340.1909623637964,671.3968775560918
1390.0000000000002,18.697716809769453,37.21134527259841,113.17478832471885,240.27353449966645,20.65444786829676,22.150794937633293,23.095063944427736,-14.680355410857205,113.08743881144188,48.49844319079341,113.17250159617504,240.12654784524847,2.822235401935069,2.5440380698475806,2.192841837059812,4.736879906907393,1.678414176102938,0.013377112541239624,35.0,23.40492434543671,23.081303871837804,9.0,45.0,3.0,501.0258586736275,673.7552620688173,483.57684636029313,319.6519462520216,339.9213006057022,673.5911628965656
1400.0000000000002,18.518455018941136,37.17513312074601,113.41152822832952,242.27001829880052,20.502751176630124,22.089741690682843,22.97288023437644,-14.859886781014552,113.32358651498896,48.52659754107742,113.409221379811,242.12523108269087,2.853834569224018,2.579131475747287,2.204605599442921,4.783737075190208,1.6762489062184662,0.013416813324714744,35.0,23.351731280514567,23.025387119784117,9.0,45.0,3.0,501.16583859722016,675.922774190268,483.6914735582215,319.3748399368922,339.6595241951866,675.7613873450101
1410.0000000000002,18.34340483707232,37.13928203071697,113.64463873627116,244.24698475022203,20.35505645254463,22.029924779082815,22.85432266028106,-15.034758108056224,113.55611369523368,48.55420147477975,113.64231203582492,244.1043364141248,2.8838169414372183,2.61394728804941,2.2161016560039624,4.830048944053372,1.6748805635513755,0.01345562758397564,35.0,23.299629422522056,22.97060913456238,9.0,45.0,3.0,501.30187814538334,678.0668225433876,483.80258092879586,319.1055690522835,339.4052913386621,677.9080662773864
1420.0000000000002,18.172407490236335,37.10379077206068,113.87421457479812,246.20478136497445,20.211207113660706,21.9713050629004,22.739240748488964,-15.205143606736726,113.7851148314856,48.58127375721296,113.87186828400527,246.06421407655105,2.9121280141271795,2.6484888147712,2.2273399426363087,4.8758287574075085,1.6743181390907664,0.013493589308887874,35.0,23.248583479379874,22.916933664566045,9.0,45.0,3.0,501.43414609881626,680.1878843419202,483.9103221497234,318.8437937672998,339.1582823196703,680.0316808167947
1430.0000000000002,18.005312541111415,37.068657840488015,114.10034691079323,248.1437440513522,20.0710549228932,21.91384518540764,22.627492279288155,-15.371198507435397,114.01068085198212,48.607832406869534,114.09798128496772,248.00520279446312,2.938716416890184,2.682758516845467,2.238329227443236,4.9210877442887035,1.6745704743761256,0.013530726672109248,35.0,23.198559659488183,22.864325728313194,9.0,45.0,3.0,501.5628015896872,682.2864191177877,484.01484199876927,318.58919401364807,338.9181956475504,682.1326944403997
1440.0000000000002,17.841977171552806,37.03388118086542,114.3231244660267,250.06419898955917,19.93445920121273,21.857508843898245,22.51894242477885,-15.533079524861307,114.23290025061836,48.63389470650742,114.32073975445628,249.92763052236467,2.9635360740560337,2.7167596345240694,2.249078420104766,4.965838054628836,1.6756462315750922,0.013567070365062156,35.0,23.14952580457964,22.81275174664279,9.0,45.0,3.0,501.6879946415984,684.3628708610212,484.11627661321256,318.34147338844406,338.68474510382873,684.211553863124
1450.0000000000002,17.682265682205365,36.99945895664388,114.54263202035108,251.96646401006487,19.801286406503085,21.80226193651657,22.41346349305848,-15.690928988341852,114.45185758879568,48.65947707967405,114.5402284665155,251.83181768123995,2.9865452295951447,2.750495009969591,2.2595957408068164,5.010090750776407,1.6775539513445017,0.013602647664157225,35.0,23.10145114086316,22.762179840379705,9.0,45.0,3.0,501.809867521225,686.4176703000255,484.21475525892623,318.10034896133334,338.4576605925644,686.2686933953277
1460.0000000000002,17.52604904196195,36.9653885094927,114.75895169288916,253.85084686379344,19.67140960247687,21.7480713350318,22.310934201116545,-15.844889656094892,114.6676347758694,48.68459524774471,114.75652953466935,253.71807375235744,3.0077071695155007,2.783967469465682,2.2698889712197112,5.053856440685394,1.6803020227196848,0.013637484604559751,35.0,23.054306390539807,22.712579412219725,9.0,45.0,3.0,501.92855423986737,688.4512329181392,484.3103997519665,317.8655576833079,338.23668585619333,688.3045310955672
1470.0000000000002,17.3732044698227,36.93166738735931,114.97216190634336,255.71764772432127,19.54470811594427,21.694905810809416,22.211239529314923,-15.995090457653705,114.8803100337946,48.7092641719288,114.96972137622636,255.5867010210952,3.0269905030137365,2.817179855536577,2.279965612207299,5.097145467743877,1.6838987313204483,0.013671606108647007,35.0,23.008063399425797,22.66392131348948,9.0,45.0,3.0,502.04418206048103,690.4639622998087,484.4033258867417,317.63684694574386,338.0215789790668,690.319473503103
1480.0000000000002,17.223615092052324,36.89829243862374,115.1823387292768,257.5671573490493,19.42106713255077,21.64273484140284,22.11427015916659,-16.141663676262795,115.08995923757028,48.73349818710432,115.17988005453029,257.4379919701944,3.0443693314037086,2.8501349848142623,2.289832779913568,5.13996776472783,1.6883522349628568,0.013705035967639565,35.0,22.962695216267264,22.61617739087859,9.0,45.0,3.0,502.1568710129425,692.4562479801833,484.4936427346355,317.4139805345261,337.81211005767534,692.3139126369833
1490.0000000000002,17.077169578368913,36.86526054466617,115.38955474170068,259.3996587213357,19.30037737584567,21.591529775608933,22.01992223245888,-16.284724643375,115.296654781325,48.757310948224976,115.3870781445508,259.27223106199966,3.0598236341937177,2.8828358450903164,2.299497462153837,5.1823333072441535,1.6936705924260664,0.01373779781981302,35.0,22.918176082723846,22.56932093272343,9.0,45.0,3.0,502.266735039394,694.4284678169271,484.58145427792937,317.19673277347977,337.60806197877787,694.2882285284921
1500.0000000000002,16.933761749882528,36.832568354842806,115.59388067385709,261.21542801691646,19.182534692748263,21.541262389697977,21.928096967999217,-16.42439702887077,115.5004672171042,48.780715565958126,115.5913863716758,261.0896964106696,3.073338746636899,2.9152849985925493,2.3089659925343184,5.224250991126867,1.6998617535550462,0.0137699122549922,35.0,22.874481036792247,22.52332592420373,9.0,45.0,3.0,502.37388217611294,696.3809888424229,484.6668584538556,316.9848899869021,337.40922778509304,696.2427908566559
1510.0000000000002,17.27987533628825,36.88147329444462,115.0294489096901,258.42483907163853,19.623402799413924,21.328191955781847,22.502675704981318,-15.557386705413762,114.93005800459504,48.80882808749242,115.02681238518744,258.6762531548168,3.077698281854223,2.9801105261385703,2.3730713390129194,5.353181865151488,1.739345892582542,0.01422393526861944,35.0,22.559373334455017,22.274138196806632,9.0,45.0,3.0,502.0855992151445,693.4460384751022,483.93225274287727,317.09576943517123,338.4656419832128,693.7247842840434
1520.0000000000002,17.695890375755404,36.69705845792845,114.72017608022983,254.69842825697788,20.129448881326656,20.967085021416665,23.105786907631806,-14.664632975949417,114.61388871662857,48.969345880001015,114.71737823849652,254.94554844111303,3.083241263482418,3.048254886496474,2.4411931318027023,5.489448018299177,1.7804146835071313,0.014765715313174764,35.0,22.195978319719416,21.9063551963302,9.0,45.0,3.0,501.4978338673187,689.402063596949,482.9606673053208,317.6321965860907,339.84018890580296,689.67684521849
1530.0000000000002,18.106545575124795,36.54665911186146,114.53911593940404,251.2727863861786,20.629230239389848,20.64022903058424,23.70352305759476,-13.79655950785525,114.42578386934134,49.15804254798309,114.53615486965636,251.49479318218243,3.0902861776691903,3.117024888118824,2.505487451614503,5.622512339733327,1.8194147779459169,0.015307717074460768,35.0,21.892641902888272,21.57874034478368,9.0,45.0,3.0,500.946073194652,685.6475484747614,482.0231364898264,318.34834165091263,341.1739070851029,685.8951937084992
1540.0000000000002,18.50347297448208,36.43809455948912,114.41980970865852,248.15566203507197,21.114042453443925,20.35287652079404,24.284282095905013,-12.968398883452664,114.29937521081744,49.3496302196379,114.41668537230755,248.35537180393513,3.097269102009785,3.185109755668654,2.5648699251203166,5.749979680788972,1.8564675820573264,0.015840502703632648,35.0,21.622274025521563,21.290032855101003,9.0,45.0,3.0,500.4468239676089,682.2103151196602,481.1365351228786,319.21806743863505,342.4325296140383,682.4337921378806
1550.0000000000002,18.885045261262984,36.34803260730729,114.32677398031038,245.27056566963643,21.58223744418071,20.085372669871727,24.846372014428315,-12.180589081433313,114.1991858388834,49.53905518265094,114.32348650190366,245.45254911222312,3.103350472975164,3.251909825515253,2.6200558040796875,5.871965629594941,1.8921374432986688,0.016363180291596238,35.0,21.367282542958947,21.02040448837215,9.0,45.0,3.0,499.9790246946659,679.0165281404969,480.2831665588636,320.1641825111666,343.6446958634445,679.2207990318336
1560.0000000000002,19.2522028263648,36.26328693756011,114.24271610698676,242.55838415875397,22.034885219424478,19.82846369275694,25.390972229489947,-11.429676842321726,114.10791405343797,49.72540381367992,114.23926539387504,242.7259869375115,3.108160347992316,3.3171940138300298,2.67207983373198,5.98927384756201,1.9269513721937543,0.01687678337943408,35.0,21.120447848041575,20.76089065104816,9.0,45.0,3.0,499.52889412073773,676.0063066274943,479.45261868525665,321.12387951401405,344.833545357986,676.1950086342138
1570.0000000000002,19.605779805910515,36.17837736507346,114.16099904305644,239.9870697849767,22.472791378073374,19.57677627403456,25.91808200250746,-10.71405525456464,114.01892194110678,49.90840867866064,114.15738497216036,240.14174430662277,3.1115973609797067,3.3809162711030094,2.7214330010296037,6.102349272132614,1.9611628897291675,0.017381887643362147,35.0,20.877419744935136,20.506441405937323,9.0,45.0,3.0,499.0902996621484,673.1466779454533,478.6386739546368,322.071501454884,346.00830306013376,673.3213555836
1580.0000000000002,19.94615173836084,36.090348689958205,114.0749956179843,237.5360388705728,22.896310191372585,19.316126734021623,26.424885337071657,-10.036007490959946,113.92559083796137,50.08741713672754,114.07121823944117,237.68067315749147,3.113596589090306,3.4431930489208744,2.7679456134024805,6.211138662323355,1.99484373925848,0.017878225379854968,35.0,20.611830098708765,20.237612670769693,9.0,45.0,3.0,498.66002592987456,670.4173248279293,477.82589163117393,323.0037236255408,347.17697600743554,670.5811520656592
1590.0000000000002,20.27470424076592,35.99175936874144,113.98338702845008,235.174472499266,23.306703449695444,19.037081605345293,26.91428651197048,-9.39024436781034,113.82659793038448,50.26232194454616,113.97944634075512,235.31040742236576,3.1456577849425824,3.504070880220794,2.811640674197718,6.315711554418512,2.0077554477318302,0.01836686037078776,35.0,20.327232780737237,19.94865275473552,9.0,45.0,3.0,498.2292411327829,667.7846874215918,477.00244105606873,323.9201712812304,348.34116196502924,667.9391211103954
1600.0000000000002,20.594009729500574,35.89642697493491,113.88904576468651,232.90392805507395,23.707018522937577,18.801266385828168,27.389963145435047,-8.770801066683362,113.72480774817008,50.43334509544678,113.88494141953171,233.03046919912296,3.1879918082951715,3.5628206809985645,2.854042414222598,6.416863095221164,2.0128229559826507,0.018849118197164928,35.0,20.11476043345567,19.71330089633068,9.0,45.0,3.0,497.80941292823275,665.2502373317279,476.23234038127833,324.8171715458539,349.4961871183998,665.3944456221247
1610.0000000000002,20.903531103621948,35.807882651730495,113.79959508923667,230.7421702461536,24.09651868240526,18.569154245888853,27.85457753379897,-8.17334269791337,113.62786903450495,50.60069933815396,113.795327237251,230.86086669661216,3.229009111233776,3.6205144464294894,2.894137506237361,6.514651952666852,2.0175390431703244,0.019323988113453025,35.0,19.891809685004034,19.47803778778132,9.0,45.0,3.0,497.40482017653034,662.8323189595552,475.47376620258314,325.7046042032278,350.62735962007326,662.9680042123745
1620.0000000000002,21.203286498095903,35.721181330703125,113.71074778239368,228.67162549922125,24.475225171068992,18.35183309705297,28.306609098207765,-7.599047540691743,113.53149699094274,50.76403366561772,113.70631664027684,228.7828107862808,3.2686526663962687,3.676746631575525,2.9322553662748296,6.6090019978503545,2.0219346233372857,0.01979155506310858,35.0,19.684156695019,19.258143413719157,9.0,45.0,3.0,497.0105492814213,660.512918317806,474.7394093716104,326.58251331544614,351.74030401288303,660.640417175154
1630.0000000000002,21.493629852096188,35.635353666535025,113.62148488721267,226.68470216004164,24.843481039883947,18.139599577360173,28.74647779489009,-7.046635231694324,113.43467781086116,50.92326870251202,113.61689075075722,226.78926013267704,3.3069684393133327,3.7317317029317354,2.9683365810745577,6.700068284006292,2.0260454270913786,0.02025189535072126,35.0,19.4830352949034,19.04521230026125,9.0,45.0,3.0,496.62535880866136,658.2842405193849,474.0184402915148,327.4476364398722,352.8359582433148,658.4045187794969
1640.0000000000002,21.774939622402805,35.54890099631496,113.53099982581206,224.7726588246772,25.201655541682864,17.930933577115923,29.174684553323694,-6.514801629482008,113.3366084822102,51.07836805683194,113.52624304863735,224.87121822747903,3.343989447674552,3.7854949665738906,3.0024626344380505,6.787957601011941,2.029898032642526,0.020705216415771093,35.0,19.28829356687009,18.83791879279977,9.0,45.0,3.0,496.2474178327343,656.1370556283659,473.30897546927656,328.29901401091263,353.9152225807114,656.2507959362308
1650.0000000000002,22.03046996868019,35.45291776557048,113.46106624495816,223.04789235442405,25.53802826983302,17.722323696364356,29.583468459313288,-6.012415982654488,113.2588650287927,51.23325714874625,113.45614158864424,223.1337073069248,3.384181269772108,3.842640800937864,3.0369287974871213,6.879569598424985,2.032860845804592,0.021163398725247688,35.0,19.09664481536112,18.633447096102884,9.0,45.0,3.0,495.88490804348606,654.1931032710073,472.6229854073943,329.12387938412115,354.9540022983816,654.2925708538396
1660.0000000000002,22.27445347431984,35.360118310512405,113.3938336407702,221.4241026853076,25.862008187731117,17.512435246219297,29.979378748971044,-5.530690786553976,113.1838373251994,51.38582245739144,113.38874244053144,221.50521317205613,3.423418770518502,3.898988620380616,3.06944558864866,6.968434209029276,2.0355190749783305,0.021611398417523422,35.0,18.90687047093479,18.42968412584929,9.0,45.0,3.0,495.53643613751774,652.3603730866985,471.946845694637,329.91783260866174,355.97621898489723,652.4546976188678
1670.0000000000002,22.51089451171829,35.26568120053719,113.32510548856013,219.85401745570223,26.177667460376878,17.304097778827952,30.365780871466665,-5.065020320055624,113.10727445938316,51.53528187337622,113.31984777005196,219.93086738501452,3.4616314399994765,3.954418009719908,3.100354772720208,7.054772782440116,2.03799072914625,0.02205376585762709,35.0,18.72235309280529,18.22959331877161,9.0,45.0,3.0,495.1929690227356,650.5866168796742,471.27855515232494,330.6969060709288,356.9860702724323,650.6762860660666
1680.0000000000002,22.74009045236379,35.17035938456905,113.25476431511464,218.3352455616488,26.485283906627146,17.09878800360866,30.742996288668618,-4.6146059413128455,113.029066064527,51.681307947751755,113.24934020403104,218.408105855652,3.4988368608924074,4.008912653017954,3.129690313161939,7.138602966179893,2.040278884097252,0.02249042510887441,35.0,18.543942517134667,18.03449220470293,9.0,45.0,3.0,494.85503636128715,648.8693991630241,470.6196491644752,331.4630837366832,357.981669132579,648.9547053390352
1690.0000000000002,22.962314278398704,35.07441904025592,113.18265528136648,216.86503985508872,26.785118138707674,16.896871898872064,31.111323592901982,-4.178706868013592,112.94906256209804,51.82379975008536,113.1770649901305,216.9341935059313,3.535056207592121,4.062476964675356,3.157500756732343,7.219977721407699,2.0423940377246605,0.022921356792234976,35.0,18.37178592042278,17.84465512206333,9.0,45.0,3.0,494.52268906678006,647.2058690913497,469.9704200078296,332.2167614721358,358.96253408364413,647.2871204143225
1700.0000000000002,23.177846894671863,34.977962910651286,113.1086844563773,215.4405435498026,27.077443895850543,16.69849849628548,31.471068088575315,-3.756613537543956,112.86717431733496,51.96275151989016,113.10292826617426,215.5062540861065,3.5703122838188834,4.11512008764162,3.183841394255134,7.298961481896756,2.0443481974886595,0.02334659355696143,35.0,18.20589351337327,17.66013267466866,9.0,45.0,3.0,494.19579753302753,645.5930089659029,469.330888429925,332.9580430087229,359.92862896240246,645.6704932029645
1710.0000000000002,23.387175163516098,34.88132174500936,113.03292543246806,214.05870278893525,27.36283322687319,16.50378038759817,31.823330850263133,-3.3467231775608752,112.78347619143553,52.09820646855393,113.02700361535526,214.12150220286657,3.604647390502026,4.166887603748745,3.2087794681049653,7.3756670718537105,2.0461549418919684,0.023766392179725263,35.0,18.04615135539456,17.480887082563754,9.0,45.0,3.0,493.8742513308701,644.0274967040287,468.7006076988287,333.6872895712955,360.8798584421088,644.101812764852
1720.0000000000002,23.591945989314397,34.786747255717046,112.96050429422314,212.71726754333812,27.643089596587235,16.331858861931096,32.174309704822925,-2.941633198907823,112.70308162029056,52.23094593918154,112.95441678666116,212.77672382420383,3.638252004021643,4.217518171787739,3.2331319133351615,7.450650085122899,2.0478653146860406,0.02418230577704964,35.0,17.9123121239042,17.322396598421733,9.0,45.0,3.0,493.55873051960737,642.5052171445428,468.10008759769886,334.40183966620566,361.80890596933455,642.5758556213801
1730.0000000000002,23.791370269824505,34.702758292141255,112.89186585532568,211.43500565585475,27.917432845002395,16.18909919608751,32.519601081838026,-2.546267334280799,112.62646591171328,52.36096411933834,112.88561311640336,211.4910033279988,3.671202068952176,4.267019246685416,3.25688317707956,7.523902423764975,2.049438380795102,0.02459246756981584,35.0,17.799141852874584,17.18979842656023,9.0,45.0,3.0,493.25910686311386,641.047857135719,467.5386623153243,335.1044863696386,362.71426619724576,641.1146703258579
1740.0000000000002,23.985133752134814,34.62284543209711,112.82458020835756,210.20070475084967,28.185433936250725,16.05301226542275,32.85770621715507,-2.1621136659065883,112.55119497820702,52.488124016595634,112.81816267451566,210.253862405804,3.703484314188692,4.315837404212044,3.2793431222686564,7.595180526480701,2.050820222832386,0.0249971749407801,35.0,17.6910997382451,17.064508123431665,9.0,45.0,3.0,492.96895905107385,639.6435124649239,466.99050609774287,335.80195659014333,363.60038614043594,639.7072024549316
1750.0000000000002,24.17311547959167,34.54265789131296,112.75623834045238,209.0044770456132,28.446935270899207,15.917781581578026,33.18820696000921,-1.7894006073717603,112.4748573425512,52.61232002082375,112.74965642495236,209.05513033614176,3.73505182723642,4.363979025995366,3.3005193688915977,7.664498394886963,2.052046062385688,0.025396672228066356,35.0,17.585143723422505,16.94128485274325,9.0,45.0,3.0,492.6838842256408,638.2817513697328,466.44904089467104,336.4903069608555,364.47202149597086,638.3426963169145
1760.0000000000002,24.355424384646284,34.460782461997205,112.68571018766856,207.84127380214352,28.70202746985616,15.781094437913625,33.51102031255299,-1.4279873669323706,112.39632392993356,52.733449314075415,112.67896431987504,207.8896431359381,3.76588583920898,4.4114545263813145,3.3204483145091026,7.731902840890416,2.053143183574172,0.0257910691868086,35.0,17.479831932559193,16.8181554229119,9.0,45.0,3.0,492.4023109477195,636.9572711865828,465.91145317770207,337.16734061460534,365.3311306331785,637.0157176120708
1770.0000000000002,24.530972762748668,34.37444109248776,112.60951004712324,206.70816338731728,28.94930159638804,15.627054593436185,33.82168375444153,-1.0825893819915675,112.31212875422996,52.850977289712944,112.6026011221345,206.75450459313817,3.7958470452736144,4.458495984578979,3.338529241219763,7.797025225798744,2.05409362727278,0.026179069250838218,35.0,17.361158037155406,16.683260443409836,9.0,45.0,3.0,492.12248508144467,635.6680228854884,465.3603644328784,337.83370528273053,366.1827897609677,635.7242593876846
1780.0000000000002,24.7005551918465,34.27700165531917,112.52556565908016,205.58704324580617,29.18963091834459,15.450197300078289,34.122957856725776,-0.7498549068822625,112.22018040560546,52.96466505167109,112.51849423961772,205.63187171166635,3.824866887540064,4.505095410640669,3.354786331775152,7.859881742415823,2.0549425570914046,0.026562075290497814,35.0,17.232352907822303,16.531862727004466,9.0,45.0,3.0,491.8365067598231,634.3938249381684,464.7875211621868,338.48766337301487,367.0307083729703,634.448444770889
1790.0000000000002,24.86708606886057,34.19057173758762,112.44204614728127,204.5036410851064,29.426692031817822,15.306262942932392,34.41890316956225,-0.42510700540071866,112.12863505823805,53.075584332686795,112.43481211186156,204.54608905783917,3.853366713564237,4.550561112256004,3.371096653432616,7.921657765688621,2.0557757292612693,0.026941474789252982,35.0,17.17566584034745,16.43444656917967,9.0,45.0,3.0,491.56482275249977,633.1618613804793,464.2564414711271,339.12978527273094,367.8618545258103,633.2138479237835
1800.0000000000002,25.028029296655088,34.09810393288859,112.35735540902922,203.4450185132293,29.65714978009496,15.154340316782507,34.7088290542776,-0.10895478196675867,112.03593502351778,53.18358664767709,112.34995976726528,203.4856658423404,3.8811365522835746,4.595416929336616,3.38591670698414,7.981333636320755,2.056442366508521,0.027315289958947487,35.0,17.083662849876703,16.31283288070938,9.0,45.0,3.0,491.2920238106653,631.9577532440859,463.7216870612583,339.76485877670126,368.6789956897458,632.0077748927794
1810.0,25.18442724643652,34.00627920884631,112.27080068065808,202.41375711899812,29.882338424703523,15.005830621712732,34.99241133293533,0.19840240848577648,111.94137882763133,53.28863707897318,112.26324410076744,202.4526673137555,3.908232373058089,4.6395597426111514,3.3998509768351712,8.039410719446321,2.0570452194365543,0.02768410416235696,35.0,16.995152472504344,16.19552653687856,9.0,45.0,3.0,491.024150771708,630.784860622978,463.1955568332704,340.38677974963025,369.4835848711295,630.8329853107806
1820.0,25.336349500567025,33.91378813614534,112.1825774627749,201.4073169826933,30.10228001751722,14.858509113137131,35.26975390651413,0.497225701881348,111.84516385801732,53.39078476935554,112.1748606658276,201.4446097382008,3.9346687250257815,4.683033239470098,3.4127860428202195,8.095819282290318,2.0575605846556426,0.028048013356230982,35.0,16.90989188018375,16.080564753420447,9.0,45.0,3.0,490.7597603537584,629.6402574607009,462.6753754923407,340.99880612269385,370.2754361914361,629.6866193404765
1830.0,25.484888160131888,33.829291094717064,112.0953574341966,200.4357526468069,30.31838011211419,14.723402480024902,35.5414933583462,0.7883356431274251,111.74995533090087,53.4904830010488,112.0874808115154,200.4712694493476,3.9606475792156055,4.725938626817173,3.4250977093701325,8.151036336187305,2.0580059632070555,0.02840761123694249,35.0,16.869724901285565,15.998082742118244,9.0,45.0,3.0,490.5070180279046,628.5348539736584,462.1731494502116,341.60343027171245,371.0506709808768,628.5792616605489
1840.0,25.628945217393824,33.74085425132228,112.00777651586591,199.4851355225717,30.529225510453376,14.594814138019842,35.808599972784315,1.0728864158264173,111.6543987960474,53.58773374605784,111.99974088675869,199.51906914738063,3.986045163704643,4.767937937673602,3.436665256569039,8.20460319424264,2.0583317191060764,0.028762568445084128,35.0,16.807879015263836,15.902964234927936,9.0,45.0,3.0,490.2543234170535,627.452943894984,461.6840923830982,342.2001435441548,371.8124902484943,627.4956178844088
1850.0,25.76912917633304,33.65480119692512,111.91988809564492,198.5614743209281,30.73556847249996,14.47131499311314,36.07048703070928,1.3503598460457056,111.55855049245817,53.682522623039354,111.91169417945682,198.5939420431459,4.010927855864826,4.809340482757245,3.4475415531396694,8.256882035896915,2.05859649752204,0.029112901122259765,35.0,16.74891594922184,15.812861004071635,9.0,45.0,3.0,490.00785465457886,626.4016328160444,461.20543809259874,342.7857196776698,372.56066436968086,626.4427054626736
1860.0,25.9053580527896,33.56862904197891,111.83127305745415,197.66058798108648,30.937266657851225,14.349655595803142,36.32701744927232,1.620719590695444,111.46199076506193,53.77485606474471,111.822921603655,197.69170938291143,4.035272610203469,4.850151967213024,3.4575831265287023,8.307735093741726,2.0587791448674464,0.02945862233421516,35.0,16.692537605433188,15.724964577868434,9.0,45.0,3.0,489.765034368128,625.376260133478,460.7333955695184,343.3625597136664,373.2962380368281,625.4158672863509
1870.0,26.03774974556838,33.48213511665506,111.7417235970686,196.780940404404,31.134448929445416,14.22984665054804,36.57834588389768,1.8842330919472372,111.36451268526818,53.86475988056816,111.73321535734948,196.8107885092253,4.059100879226931,4.8903854389918315,3.46686880244582,8.357254241437651,2.058892964254024,0.02979993094863902,35.0,16.63860107064386,15.639154235871844,9.0,45.0,3.0,489.5255411223874,624.3751781017708,460.2679039130976,343.92975506231465,374.0198665692374,624.4134014667404
1880.0,26.1664321260368,33.39534094545775,111.6512677601892,195.9216164601218,31.32724851895592,14.111923683467182,36.82462747492546,2.1411608666426787,111.26614584241456,53.95227674042195,111.64260350268214,195.95025325528707,4.08242181716432,4.9300432261856,3.4754296088038314,8.405472834989432,2.0589427578622765,0.03013686587152376,35.0,16.587046979353033,15.555396158053384,9.0,45.0,3.0,489.2892831253285,623.3973757260117,459.8089240534711,344.4873898362135,374.73173320110305,623.4342843941869
1890.0,26.2915289343582,33.30830969938029,111.55997310758713,195.08186500098344,31.515794591183727,13.995955295131068,37.066011590044624,2.391750434167818,111.16695940380212,54.03746233401228,111.55115361855584,195.1093472071132,4.105248763490267,4.96913240503824,3.483296600192263,8.452429005230503,2.0589322333890134,0.03046948283027588,35.0,16.53783702618358,15.473693396034378,9.0,45.0,3.0,489.0562171746921,622.4420149742199,459.35646367957565,345.0356325845661,375.4319981708269,622.4776721459745
1900.0,26.413159762426343,33.221108759784784,111.46791586524088,194.26099855763593,31.70021260033785,13.882000090486372,37.30264183207629,2.636236866087472,111.06703111058624,54.120376182886794,111.45894194752051,194.28737893096516,4.127596745244314,5.007662692962901,3.4905003073492846,8.498163000312186,2.0588646432342257,0.030797849534743096,35.0,16.49093283158868,15.394047569409112,9.0,45.0,3.0,488.8263083080113,621.5083247319856,458.91052103423874,345.57467583466894,376.1208223539059,621.5427892159481
1910.0,26.531439326442246,33.13380227608087,111.37517245967013,193.45837295410607,31.880623538953376,13.770105080504097,37.534655771275915,2.874843019989328,110.966438808319,54.20107848016352,111.3660449311906,193.4837009266488,4.149475277734088,5.0456376177644975,3.4970654349779258,8.542703052742423,2.0587429689200007,0.031121994059648564,35.0,16.446293924035103,15.31645531380076,9.0,45.0,3.0,488.5995225779615,620.5955803203855,458.47108379570886,346.1047158735432,376.798370169856,620.6289072605973
1920.0,26.64647759873264,33.04645003418784,111.28181753220028,192.67338009493108,32.05714406834566,13.660306189885716,37.76218539997175,3.107780487006039,110.86525845725744,54.279629275317056,111.2725372239232,192.69770228860895,4.1709038558609,5.0830733097010015,3.5030242022853386,8.586097511986342,2.0585699907518293,0.03144202118570579,35.0,16.40387696160832,15.240907767134615,9.0,45.0,3.0,488.3758257028017,619.7030960749593,458.0381293198362,346.6259468270044,377.464809752676,619.7353375344933
1930.0,26.75837991976673,32.95910716827325,111.18792333956311,191.9054454436801,32.22988657519664,13.552629391186995,37.98535748027519,3.3352503876698734,110.76356353905976,54.35608807738215,111.17849109418644,191.92880515031143,4.191892375371431,5.119974681665332,3.5083998777938508,8.628374559459182,2.0583483035378856,0.03175796573961704,35.0,16.363635987820714,15.167390954247368,9.0,45.0,3.0,488.1551826493836,618.8302229099364,457.61162586112334,347.1385588341244,378.1203120846299,618.8614272345959
1940.0,26.86775802201139,32.87203084547576,111.09475882807898,191.15314574514872,32.39960420140567,13.450571607289817,38.20697432073076,3.5601586176991877,110.66261474764946,54.43072507617376,111.0851752868142,191.1756385410792,4.212505099159586,5.156294684036538,3.513433093338073,8.66972777737461,2.058093123520316,0.03207056163866606,35.0,16.326787497993735,15.097203589558376,9.0,45.0,3.0,487.93721173016127,617.9748485871331,457.1951671418347,347.6419534213091,378.76323915668814,618.0051264452612
1950.0,26.97474517650944,32.789034149161296,111.004070242221,190.42329138338047,32.56644440441553,13.364047975033316,38.4264371602639,3.781931323468655,110.5641721487886,54.503912651157634,110.99433624043824,190.44470459906648,4.232810617213995,5.191775973494136,3.518554237704976,8.710330211199112,2.05781240856275,0.03237932812645735,35.0,16.29267759837512,15.034763207575338,9.0,45.0,3.0,487.7259737665964,617.1444253995624,456.802124496416,348.1354398770417,379.39122632873614,617.173521944274
1960.0,27.079051555814164,32.70808996724645,110.91448109983476,189.7129325161444,32.73003981162695,13.281781729562454,38.64226122957076,3.999114325298251,110.46685853915108,54.575530306067606,110.90459750805567,189.7334497261357,4.252788323392784,5.226787692328537,3.523191370429998,8.749979062758534,2.057468746946236,0.03268418632985657,35.0,16.260092898566995,14.975325856701376,9.0,45.0,3.0,487.51959946601295,616.336036799588,456.4180985165738,348.6231136614175,380.0070209153588,616.3641668031582
1970.0,27.180592435071063,32.62757590757627,110.82498721792491,189.0186387199913,32.89029239494746,13.201212782987907,38.854170932211495,4.2114861631565645,110.36966683485558,54.6454812086153,110.81495486402603,189.03833301501152,4.272415528232672,5.261356881212073,3.527318724934679,8.788675606146754,2.0570741652046847,0.03298529024907364,35.0,16.229057280291045,14.917575097548536,9.0,45.0,3.0,487.3164231165924,615.5460473221617,456.03989044182833,349.1037774563214,380.6126141219571,615.573295139596
1980.0,27.27937826871637,32.54695409321505,110.73517166447094,188.33888567366247,33.047208216744295,13.121202642513651,39.06209058049243,4.419027221300269,110.2721800724024,54.713700919138766,110.72499137134264,188.35780540005908,4.291687139102035,5.295506071969824,3.5309296221213007,8.826435694091122,2.0566353995547564,0.03328270682739379,35.0,16.19944700382638,14.860930050636796,9.0,45.0,3.0,487.1158589731996,614.7728518297423,455.6660189800991,349.5770028302732,381.2087307905164,614.7992727276958
1990.0,27.375446910638622,32.465963573800536,110.64483186661172,187.67269713594,33.20082175504332,13.041123261771986,39.26600626619402,4.621778000383984,110.17419635802275,54.78017090884122,110.63450446509712,187.69088147168304,4.310603043600226,5.329251108494516,3.534023203697292,8.863274312191807,2.0561564640823846,0.033576477638941955,35.0,16.171218196165967,14.805089319781471,9.0,45.0,3.0,486.91759281328007,614.015409893854,455.29563095213274,350.0426844787201,381.795814412768,614.0410484432722
2000.0,27.468575770091714,32.38430016838021,110.55349378011351,187.01997269074025,33.350816165588924,12.958265397230548,39.46501889771263,4.8189021196180315,110.0752492059176,54.844828746718285,110.54302025789372,187.03736006772928,4.329142510876885,5.362662178961148,3.5364726099014088,8.899134788862558,2.0556345203475415,0.03386625208253589,35.0,16.143401492069017,14.74901447398338,9.0,45.0,3.0,486.721556203466,613.2738264494624,454.9255638223569,350.50088165550164,382.37474298481055,613.2986073025721
2010.0,27.558515971815854,32.298472791948484,110.45897135615462,186.37428091282567,33.496877781199395,12.861977057703314,39.65837196038617,5.009715413964727,109.9731465647386,54.90727900232309,110.44835265444298,186.39123076307513,4.347236414705498,5.396042986743808,3.5377889117449586,8.933831898488766,2.05506005338658,0.03415220784195024,35.0,16.11688448371723,14.688222276659246,9.0,45.0,3.0,486.5241759190228,612.5413303728556,454.5415017317427,350.95262314101853,382.94896733106816,612.56568011835
2020.0,27.645854233238666,32.21079856684929,110.3627778447732,185.73730291659933,33.639727223617896,12.76537939475162,39.847762459283246,5.195950482725891,109.86940045468845,54.96775329846554,110.35201479790638,185.75362463597816,4.364930860873962,5.428940870386784,3.5387090350270984,8.967649905413882,2.054476964525928,0.034434715316749784,35.0,16.092411325778528,14.627996705050409,9.0,45.0,3.0,486.3273580661203,611.8193655508826,454.1604210685964,351.39468008668115,383.5160156880754,611.8430557151588
2030.0,27.73077370655893,32.12263773654354,110.26580905196882,185.1112840113745,33.77955505460456,12.66892309911634,40.03344836259424,5.377906800911944,109.76491204221048,55.02643021275611,110.25490257250446,185.1269893265917,4.382263742483745,5.4614191251293915,3.539184588433561,9.000603713562953,2.0538708399284205,0.03471367304447525,35.0,16.069561315127487,14.568656285078193,9.0,45.0,3.0,486.1324145674682,611.1102899856209,453.7826825574985,351.82906376587283,384.0746331287996,611.1333329682107
2040.0,27.81386605900937,32.0386427763882,110.16902441409523,184.50091952595352,33.91711465687401,12.575278715599666,40.21517375916331,5.555376652068218,109.66063410586436,55.083560890410126,110.15797515273944,184.5154644109305,4.3993180282187945,5.493637138549859,3.539323980202783,9.03296111875264,2.053263951551583,0.03498941302055981,35.0,16.082750772113968,14.532338163709198,9.0,45.0,3.0,485.9438628330628,610.4193676201083,453.4108137663528,352.25667385200006,384.6237876251354,610.4411116506388
2050.0000000000005,27.894717671204862,31.953151199642264,110.07369513438276,183.9025548346981,34.05190766704508,12.48615520773177,40.39501377135476,5.730419409641513,109.5578456030362,55.13950569193901,110.06250403702738,183.91691752453147,4.416145555781545,5.525320706887307,3.5391234470510438,9.06444415393835,2.052569155487035,0.03526195367020594,35.0,16.072060579977574,14.481385732733996,9.0,45.0,3.0,485.7558921865904,609.7417649239189,453.04821474335006,352.68158502818,385.16216857747423,609.7633772497004
2060.0000000000005,27.973849023762888,31.87125819669467,109.97960313241482,183.319644631944,34.18460548408045,12.40793741132552,40.57232115815396,5.902431505771347,109.45632660982656,55.19431850055332,109.96827096123585,183.33333725638047,4.432734697671704,5.556344401393116,3.539111302116544,9.09545570350966,2.0518836167404864,0.035531324613816,35.0,16.06462216213049,14.438083910460762,9.0,45.0,3.0,485.5736011848271,609.0817281232919,452.702970455682,353.09758448759464,385.6906122406352,609.1026239899368
2070.0000000000005,28.050931832856968,31.79016531881308,109.88623338820258,182.7494614118901,34.314743145980664,12.331257526888578,40.74661064714602,6.0709732906533995,109.35556363928744,55.2479293998004,109.87476101637176,182.76258322777,4.449080335277355,5.587035601428777,3.5387166969169326,9.125752298345713,2.0511547579814184,0.0357974573901739,35.0,16.05859135952619,14.39624984105609,9.0,45.0,3.0,485.39426481530944,608.4362307269332,452.3626990083824,353.5088430390397,386.2100626406341,608.4565273331056
2080.0000000000005,28.12598118600772,31.709395833596037,109.7931694678536,182.1905918595808,34.44235256245853,12.256009157120786,40.91792790761033,6.236119080827962,109.25513862279854,55.300298044621,109.78155772870412,182.20317053951695,4.465175680180476,5.617373782683706,3.5380106007283043,9.155384383412013,2.0503973503326893,0.03606046801999785,35.0,16.053729499925907,14.355621183188248,9.0,45.0,3.0,485.2173476309292,607.8037744329109,452.02726649717056,353.9139919061073,386.72138411825694,607.8235035323955
2090.0000000000005,28.1990477952614,31.628898422030655,109.70036321022768,181.64257583388724,34.56749319783837,12.182189034923738,41.0863489735731,6.3979722705724384,109.155003477181,55.35142350380789,109.68861292929935,181.65463060179417,4.48102603009555,5.647360402838007,3.5370152128033414,9.184375615641347,2.049614430703387,0.03632041583310315,35.0,16.049945280090924,14.3161289118176,9.0,45.0,3.0,485.0427469036685,607.1838531668666,451.6966354877427,354.312970359668,387.2247248408268,607.2030364843948
2100.0000000000005,28.270188983145516,31.548690713726785,109.60783480086178,181.10511598009708,34.69023097814079,12.109828908845202,41.25195550115994,6.55664107007766,109.05517859939918,55.40133603726281,109.595946799647,181.11666429147408,4.496638816649176,5.676999998955438,3.5357484220430195,9.212748420998457,2.0488077421045015,0.036577354171973234,35.0,16.047176496184875,14.277751381064377,9.0,45.0,3.0,484.8704288055425,606.5761270239692,451.37080593200955,354.7058474601847,387.7202197623712,606.594784234106
2110.0000000000005,28.33938456447646,31.46860923288574,109.51550558084972,180.57796073382883,34.81052246465223,12.036071257372669,41.41489756121772,6.712295381299384,108.95558759601704,55.450049359664206,109.50348072124125,180.5890618355146,4.512016489378855,5.70643300832888,3.534065190549573,9.240498198878452,2.0479752723932405,0.03683123754105303,35.0,16.045827880094237,14.24000154257584,9.0,45.0,3.0,484.7002455170325,605.9803496543467,451.04575094670497,355.0928200518249,388.2081617268586,605.998550679383
2120.0000000000005,28.40700455945553,31.38825789728304,109.42404438014816,180.05931400138883,34.92885105574334,11.968107644152552,41.5766976242892,6.86640777988373,108.85688987148906,55.49771823336221,109.41188333267306,180.0699176333953,4.527188981362691,5.7353181589393225,3.5324570243453057,9.267775183284627,2.04713680419301,0.03708269048735836,35.0,16.04443071086189,14.203324123603352,9.0,45.0,3.0,484.53133292854096,605.394113720484,450.7311676514949,355.4722482494754,388.6877131424988,605.4117971808284
2130.0000000000005,28.473307509484176,31.31124561517481,109.33462573531442,179.55470833588083,35.04553341732723,11.909128343713746,41.736857694703694,7.018519844848356,108.7602700960674,55.54461382437359,109.32232927112348,179.56477500005946,4.542214516404196,5.763674731871448,3.531000131952477,9.294674863823925,2.0462870765474044,0.03733136362940544,35.0,16.042801594566583,14.170573326088288,9.0,45.0,3.0,484.3674620005592,604.8236129164633,450.43132258685216,355.8459715933741,389.15729643054925,604.8407299478806
2140.0000000000005,28.53804598614945,31.23577479537124,109.2464956200327,179.06184150696748,35.160239329700325,11.853058450539947,41.89473584162944,7.168039999907535,108.66497294826384,55.59071323726146,109.23406454554508,179.0714386389124,4.5570748296020565,5.791719018793029,3.5293481149185526,9.321067133711582,2.0454057662523693,0.03757723721176685,35.0,16.041915015486836,14.139653049083565,9.0,45.0,3.0,484.20691490694,604.2664087936623,450.13802021219885,356.215518804528,389.618691962413,604.2830392540723
2150.0000000000005,28.6011049403668,31.160764845727044,109.1589475447321,178.57875601076148,35.272830781231804,11.797605314070836,42.05007188983562,7.3147429035425935,108.5702902611796,55.63589916192285,109.14638264914096,178.58792233575412,4.571750088056753,5.819505251850612,3.5274288036076724,9.346934055458284,2.0444980314816923,0.03782036632938346,35.0,16.04196056672447,14.109613158680643,9.0,45.0,3.0,484.0486209398929,603.7204545693787,449.84819428592095,356.58022398423896,390.07310580363605,603.7366439925015
2160.0000000000005,28.662443476344816,31.085689662746347,109.07159294391832,178.10434287038805,35.38325645652191,11.74169013707035,42.202757976536695,7.458551178525567,108.47583304543392,55.68008435814329,109.0588950113913,178.11310364778876,4.586230227488181,5.847058050664171,3.5252151318639373,9.372273182528108,2.0435679670754734,0.03806078415403237,35.0,16.043012883703796,14.07999503056334,9.0,45.0,3.0,483.8920444747519,603.184592595631,449.5603785752086,356.9397137566027,390.5211069003961,603.2003704287523
2170.0000000000005,28.722294529050604,31.014293926632263,108.98504926884306,177.64389346332194,35.49178112881092,11.676946243345585,42.35212422388916,7.598857435693277,108.38221710527016,55.723354310024376,108.9722189102496,177.65226640026265,4.600610041100873,5.875120531999286,3.5221089989754693,9.397229530974755,2.042605099545909,0.03829850278750311,35.0,16.085947460195428,14.07154721548642,9.0,45.0,3.0,483.74115731882137,602.6649691962936,449.26156947079954,357.29690394542183,390.96161761030663,602.6803556518554
2180.0000000000005,28.78005464554446,30.938866304293413,108.89783969054024,177.18689884892115,35.59781593727798,11.618877006717073,42.4987127003315,7.736196006791885,108.2879614124612,55.765647635135615,108.8848776996636,177.19481777446083,4.614704544156295,5.902264267960923,3.5191840652309585,9.421448333191881,2.041614634922289,0.038533203462797073,35.0,16.098172289243053,14.047029635529782,9.0,45.0,3.0,483.58795776303185,602.1495381186742,448.97607374114256,357.6474597413061,391.3980353491557,602.1644526458172
2190.0000000000005,28.836333936977876,30.864260507777715,108.81100334883617,176.73886999943608,35.70199861736291,11.560954235447298,42.64305581666533,7.8710871287524355,108.1941096615682,55.80695514525229,108.79791040788648,176.74640539055008,4.628774342447604,5.929399681712892,3.516146364892356,9.44554604660525,2.0406149334146697,0.03876652573401692,35.0,16.111516489676603,14.023566250182457,9.0,45.0,3.0,483.4372265602124,601.6445333089334,448.6929966560125,357.9924167532073,391.827768152848,601.6590600234986
2200.0000000000005,28.891059556366375,30.789711751048003,108.72450928394896,176.2989233982119,35.80423412144972,11.503360621027923,42.785069926857446,8.003468720344074,108.10063107437628,55.847365805790105,108.71128612671848,176.30609121139554,4.6426175910105165,5.956219046699729,3.5128523809216383,9.469071427621367,2.0395975421185444,0.0389968025855094,35.0,16.125589657793455,14.0005972755402,9.0,45.0,3.0,483.2881925484612,601.1489172840908,448.41282991796993,358.3323066951004,392.25135152527054,601.1630745990509
2210.0000000000005,28.94428816978815,30.715260481774006,108.6383932984692,175.8668457356514,35.90458954188854,11.44629051228145,42.92484632002097,8.133445591272789,108.00756116111724,55.886917593999385,108.62504064309228,175.8736558470141,4.656306670503912,5.982804959279831,3.509375556011272,9.492180515291103,2.0385642929020924,0.0392246533649982,35.0,16.140260650611367,13.978120043711613,9.0,45.0,3.0,483.14084316634626,600.6624324817113,448.1357828869303,358.66716417523924,392.66890959440906,600.6762315107228
2220.0000000000005,28.9960715706151,30.640976478336935,108.55271055559352,175.44252279307756,36.0031252081696,11.389919534337707,43.06246546327307,8.261107563001588,107.91495510735275,55.92564458069518,108.53922911421922,175.44898425017254,4.669847540841955,6.009156236777664,3.505732816967323,9.514889053744989,2.0375159939438814,0.0394501221564136,35.0,16.155444643311057,13.956162122360126,9.0,45.0,3.0,482.9952046670495,600.1849321691208,447.8620518253719,358.99710983437785,393.08049783047824,600.1983830535007
2230.0000000000005,29.046458109827388,30.56691732227756,108.46750888651326,175.0258339694151,36.099897489841005,11.334372446870644,43.19800040348508,8.38653894181698,107.82286071969372,55.963580871676974,108.45389936508622,175.03195581183274,4.683245859822939,6.035273550056858,3.5019380600391714,9.537211610096028,2.0364533265090214,0.03967325168771476,35.0,16.171075082881202,13.93474154884018,9.0,45.0,3.0,482.85129337046897,599.7162642006876,447.5917648638777,359.32226561525465,393.4861887622057,599.7293771001355
2240.0000000000005,29.09549250736948,30.493127670810622,108.38282719592668,174.61664895352652,36.19495857006662,11.279736205153712,43.33151659138124,8.509815364972326,107.73131684560646,56.00075856932193,108.3690902939776,174.62243999872044,4.696507210617395,6.061159021319477,3.4980032030081465,9.559162224327624,2.0353768866184687,0.039894086058658615,35.0,16.18709894304476,13.91386846900008,9.0,45.0,3.0,482.70911501935126,599.2562676894169,447.32500117519214,359.64275178452243,393.8860662375175,599.2690525224468
2250.0000000000005,29.143216768378977,30.419642191713763,108.29869671306945,174.21482911042244,36.28835767961733,11.226070414087188,43.463074957630525,8.631006263412358,107.64035461508068,56.037207447647575,108.28483312323046,174.22029807056833,4.709636564672435,6.086815160402161,3.4939385953141695,9.580753755716334,2.0342872797410205,0.04011266646537357,35.0,16.203471943645184,13.8935466104312,9.0,45.0,3.0,482.5686669978516,598.8047741898417,447.06180378281385,359.9586789299637,394.2802209456776,598.8172407747744
