time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,29.189669987796314,30.34648788034372,108.2151422068992,173.8202327820989,36.380140714618825,11.173414394509848,43.5927308845083,8.750177632292889,107.54999868619024,56.0729552146654,108.201152614958,173.82538807133648,4.722638728552547,6.112245101068827,3.489753419942124,9.601998521010952,2.033185063036548,0.0403290338352886,35.0,16.220157400874257,13.873775561562924,9.0,45.0,3.0,482.42994117949706,598.3616136406398,446.80219057009487,360.27015426605305,394.6687487016511,598.3737714611141
2270.0000000000005,29.234889487124587,30.273685646279265,108.13218401414282,173.4327146308346,36.47035168511735,11.121792286474886,43.72053721670137,8.867388980610656,107.4602692474421,56.10802790063735,108.11806909855574,173.4375644806987,4.7355183297283405,6.1374524554069785,3.4854560531689383,9.622908508575916,2.032070797438545,0.04054322933248319,35.0,16.23712339284856,13.854551111933231,9.0,45.0,3.0,482.2929243706657,597.9266127477015,446.5461589344266,360.5772780496375,395.0517474371476,597.9384710917933
2280.0000000000005,29.27891030276215,30.201252192588527,108.04983823975373,173.05213076679735,36.559031991837614,11.071217291786638,43.84654270371825,8.982699303558604,107.37118225427284,56.14245000104239,108.035598671831,173.056683119152,4.748279697351154,6.1624409285905815,3.481054011453712,9.643494940044292,2.030945006340708,0.040755292058423605,35.0,16.25434270579194,13.835867198119615,9.0,45.0,3.0,482.157601056112,597.4996011487367,446.29369346546974,360.8801475028119,395.4293173639723,597.5111689778734
2290.0000000000005,29.33860865824772,30.140071469074822,107.95013046730216,172.57802784829312,36.65484601487827,11.025855102561536,43.97458135944919,9.099615550403714,107.265407001229,56.171363107471166,107.93578303806343,172.58826587199866,4.754110814131197,6.179831814708609,3.4736194104424296,9.653451225151036,2.03054821449617,0.040944507181476776,35.0,16.275147988793037,13.82063860347438,9.0,45.0,3.0,482.01624657533534,596.9662125165332,446.03432347661936,361.1970730233061,395.82153603005384,596.9847551744521
2300.0000000000005,29.4132522829428,30.083006972383032,107.82548108824236,171.9880904534162,36.758868071695865,10.987965230639531,44.10427958634666,9.217788933564291,107.135056107832,56.18645191915255,107.81103429080764,171.99744275862582,4.753855828698348,6.190585808014083,3.4637579254223807,9.654343733436463,2.0308448723149257,0.0411244423600312,35.0,16.352913021121026,13.842861499396008,9.0,45.0,3.0,481.8615102485002,596.3023877492595,445.7693846797588,361.5431258748782,396.2097529873503,596.3199297540189
2310.0000000000005,29.485429743383676,30.0234818502708,107.6976893925122,171.40435553505142,36.86016246994947,10.963352811641926,44.23204133164053,9.333942880135396,107.00164554649706,56.19608288061568,107.68314452561334,171.4135863230428,4.753379112877082,6.199988077060096,3.4550678259421987,9.655055903002294,2.0311983693550526,0.04130094441567533,35.0,16.38769875519978,13.844484449878337,9.0,45.0,3.0,481.7066715294772,595.6470520298867,445.529708110096,361.87380447824427,396.58015867663136,595.6645209914918
2320.0000000000005,29.55646752827386,29.967717145142785,107.57153525091412,170.83448746618285,36.96011591355769,10.949737367277976,44.358470237026985,9.448639067355543,106.86993475230518,56.20454140484373,107.5568933814895,170.8432789831886,4.752848994235092,6.208700971846423,3.4472399344415243,9.655940906287949,2.031611127978187,0.04147475641389088,35.0,16.419343667461135,13.850363005748989,9.0,45.0,3.0,481.5572865006688,595.0075128826329,445.3092021828024,362.1926215803673,396.9408549559152,595.0245208546033
2330.0000000000005,29.626245822498102,29.913493628136,107.44741883951096,170.2764955433625,37.058444553139466,10.939101736288478,44.48308088375565,9.561445555777937,106.74031947802156,56.21255205756961,107.43268109259029,170.28489634932703,4.752282634564396,6.217139301019402,3.4394977239226683,9.656637024942068,2.031999728868655,0.0416460131222642,35.0,16.449851289847174,13.856991291786189,9.0,45.0,3.0,481.41096839538653,594.3812014500259,445.0958597111384,362.50697626087856,397.294197108686,594.3978060943041
2340.0000000000005,29.694731248372392,29.860248559213176,107.32500622198,169.72921520911683,37.15510267466663,10.93001700363601,44.60575382990893,9.672267733566002,106.61246375943618,56.220138203441024,107.31017369130396,169.73724825714612,4.751672649330501,6.225360441465344,3.431773127508311,9.657133568973652,2.0323650810276925,0.04181481523394032,35.0,16.47984910275585,13.864081140358053,9.0,45.0,3.0,481.26712231606166,593.766864250086,444.8875637764029,362.816816642674,397.6411157447939,593.7830922092892
2350.0000000000005,29.761906216616996,29.80767282003416,107.2040586526999,169.1919135188877,37.25006782004652,10.921747051698103,44.7264331315901,9.781065481699555,106.48612788069144,56.227254590570624,107.18913241614528,169.19959548731828,4.751012489830263,6.233389239958464,3.4240352747232667,9.657424514681727,2.032708719531646,0.04198119817900169,35.0,16.509623295285905,13.871459381598529,9.0,45.0,3.0,481.1254237766498,593.1637306605295,444.6832320006246,363.1220707368684,397.9819961642027,593.1796010248721
2360.0000000000005,29.827773178605085,29.755584737264144,107.08442214170212,168.66405894052457,37.34334289905648,10.913866774155508,44.845105337583405,9.88784014011486,106.36115702992082,56.23387739159915,107.06940326165169,168.67140355484747,4.750299376581716,6.241241830919963,3.416269751506311,9.657511582426272,2.033032197936071,0.04214520267223575,35.0,16.539323144759976,13.879016809851636,9.0,45.0,3.0,480.9856695258688,592.5712376245599,444.4822159758031,363.4226994734215,398.31711576323784,592.5867659547375
2370.0000000000005,29.892347125384,29.703876214200022,106.96600033573736,168.1452430300654,37.43494606398923,10.906125169457653,44.9617813167912,9.992611593138522,106.23745410667966,56.23999980426749,106.95088985915656,168.15226205144984,4.749532862919569,6.248929827674127,3.4084696867361988,9.657399514410324,2.033336707659679,0.04230687310013784,35.0,16.569033742175577,13.886686161600837,9.0,45.0,3.0,480.8477250788485,591.9889461083708,444.28410834162577,363.7187193877186,398.64668921684313,592.0041456261368
2380.0000000000005,29.955650093624687,29.652483830886524,106.8487313587022,167.6351355006986,37.52490406179443,10.898375361375829,45.07648594441673,10.095415066810403,106.1149565410183,56.24562519175378,106.8335303173992,167.64183942127238,4.748713579443256,6.256461703475927,3.4006324421362866,9.657094145612211,2.0336232084867967,0.04246625286091052,35.0,16.598802694750418,13.894425978699305,9.0,45.0,3.0,480.7114983389478,591.4164964711523,444.0886471323448,364.010179807376,398.9708932671896,591.4313788981149
2390.0000000000005,30.017708411334333,29.601371135515137,106.73257520804174,167.13345548628712,37.61324890319901,10.89053574454016,45.18925262437598,10.196289640278394,105.99362365699918,56.25076313495487,106.71728461869796,167.13985383329106,4.747841845466636,6.263842609987624,3.392757322437197,9.65659993242482,2.0338925024735603,0.04262337638173704,35.0,16.628653652470348,13.902210417947572,9.0,45.0,3.0,480.5769226748411,590.8535789611776,443.8956619278496,364.2971502554871,399.28987929792567,590.8681548836295
2400.0000000000005,30.07855066669948,29.550520092698378,106.61750556110712,166.6399325727968,37.70001545777532,10.882569564551318,45.30011997966013,10.295282128942006,105.87342848751533,56.25542667727154,106.60212642531168,166.64603523880947,4.746922597241025,6.271081719124732,3.3848485879054486,9.655930307030179,2.034145303452459,0.042778315024764375,35.0,16.658593184322,13.910024272598092,9.0,45.0,3.0,480.4439496214705,590.2999214742212,443.70504705024246,364.57971016060674,399.6037806573832,590.3142007316733
2410.0000000000005,30.13796888201104,29.499374717682315,106.50307410374468,166.1540430776899,37.78490705449403,10.870805930223073,45.40858250176094,10.391950542437314,105.75392761089186,56.259543026103294,106.487607538318,166.15988661352753,4.745934628299538,6.2783615663128725,3.3766445903726257,9.655006156685497,2.034374030167557,0.04293079154532521,35.0,16.690071382504982,13.917400809980109,9.0,45.0,3.0,480.31219450850153,589.7552099501344,443.5114222090128,364.8582115686347,399.913365838462,589.7692357263289
2420.0000000000005,30.19600218147012,29.446980584529054,106.38877944173537,165.67349960465253,37.86801833205937,10.85642621285109,45.51481144562837,10.486461287085945,105.63460996286224,56.26298040353584,106.37322639961862,165.6790757610013,4.744864427683559,6.285560446119164,3.368287753831461,9.653848199950625,2.034588837486265,0.0430811807109746,35.0,16.722924015423473,13.924113327326324,9.0,45.0,3.0,480.1805065696421,589.216881754459,443.31650617543113,365.1318395009308,400.2193104551955,589.2306433354513
2430.0000000000005,30.252890560978717,29.39479436364786,106.2753993128124,165.200242807795,37.94964828521223,10.842197329521696,45.619268211937765,10.579233080328152,105.51625645130598,56.26589307281228,106.2597607463123,165.20554534891443,4.743745641463305,6.29260262279758,3.359945686482987,9.652548309280567,2.0347946620306225,0.043229486126951294,35.0,16.75560157324594,13.930804518270692,9.0,45.0,3.0,480.0502888567628,588.6869765855298,443.1242325751522,365.4007621499917,400.5204069181733,588.7004656080798
2440.0000000000005,30.308693567092483,29.34296260493312,106.16310644652636,164.73439471613625,38.02986284499412,10.828280849165536,45.72203260839772,10.670346824391004,105.3990393196427,56.2683846119055,106.14738330158364,164.73942875808387,4.742587723465516,6.299495873272444,3.351611718631652,9.651107591904095,2.03498768070268,0.043375752780957934,35.0,16.78811975756514,13.937552787414006,9.0,45.0,3.0,479.92164539095614,588.1655730512052,442.9347593040849,365.6655131527416,400.8167026040349,588.1787950621922
2450.0000000000005,30.363453100036015,29.2915407013968,106.05194930390788,164.2758692206118,38.10871183634518,10.814748285413089,45.82316386692359,10.759862262202034,105.283006371795,56.27050209298454,106.0361425114282,164.28064101474052,4.741395045348264,6.306244307903174,3.3432882576712304,9.649532565574404,2.035167387083991,0.04352002741463936,35.0,16.82046177727716,13.944384530604223,9.0,45.0,3.0,479.79459582805134,587.6525493668354,442.74812989531034,365.92629736708426,401.10829645229086,587.6655113177931
2460.0000000000005,30.41720254940772,29.24055412414117,105.94194027399404,163.8245330218295,38.186235902406224,10.80164068665198,45.92271020427957,10.847829582886334,105.16816936258888,56.2722712563936,105.92605075012403,163.82904886536477,4.7401703986672254,6.312850594310838,3.334979114725812,9.647829709036648,2.035333943216322,0.043662351560721686,35.0,16.852608471926317,13.951309472234811,9.0,45.0,3.0,479.6691352862328,587.1477416126527,442.56435641564855,366.18324098058497,401.39528038612855,587.1604505262094
2470.0000000000005,30.469971887802576,29.190016926458384,105.83307931375224,163.3802384948575,38.26247193036525,10.788982711293272,46.0207151169715,10.934295446642068,105.0545276124258,56.273711331217896,105.81710795998728,163.3845046772242,4.7389161455602,6.319317430623296,3.32668815486342,9.646005585486717,2.0354877126331674,0.043802766184696605,35.0,16.88454275494223,13.958330573808723,9.0,45.0,3.0,479.5452495879495,586.6509735580415,442.38343109331294,366.43644316026166,401.67774749784974,586.6634364628535
2480.0000000000005,30.52178938475904,29.139937918604968,105.72536250807448,162.94283507335342,38.33745481704002,10.776790255571257,46.11721989099096,11.019301669220454,104.9420765671198,56.27483924168229,105.70931021138657,162.94685767750497,4.737634315211809,6.325647439468849,3.3184188274944035,9.644066266963252,2.0356290978384814,0.0439413104392872,35.0,16.91625025125296,13.965448167194722,9.0,45.0,3.0,479.4229203314685,586.162066824155,442.20533507832175,366.6859936130873,401.955789811895,586.174290510906
2490.0000000000005,30.57407484522392,29.084410819710342,105.62580484463538,162.50540657075777,38.412975739791214,10.775396938177837,46.22389943444652,11.113115659994492,104.83778955566596,56.27746667648029,105.6096717832685,162.5087320539372,4.736594158896615,6.331263341562726,3.3120229532677983,9.643286294830524,2.03591145268754,0.044081703484236616,35.0,16.903821391685767,13.951170433132802,9.0,45.0,3.0,479.29348946463375,585.6693290232047,442.043678444008,366.909945137804,402.22031713709873,585.6807557240263
2500.0000000000005,30.625052021475963,29.04015763720116,105.5235066170928,162.08827582225098,38.486748455858894,10.767747015590205,46.31972349129144,11.197243900062006,104.73085234419176,56.278813471629284,105.50729423990768,162.09179606924573,4.735387979630999,6.33749565548156,3.3039080064379496,9.641403661919508,2.036032465215408,0.04421673066871606,35.0,16.936925815938025,13.962008575531115,9.0,45.0,3.0,479.1787185914843,585.2027060942858,441.87470423535535,367.15393776368336,402.48555539717336,585.214431070462
2510.0000000000005,30.67488637488323,28.993821278114467,105.42147403756609,161.67369250647232,38.559034468995776,10.761198121521032,46.413777920931786,11.279691409728857,104.62421459844607,56.27986835705241,105.40518310564327,161.67699797543736,4.73413216885302,6.343394419468804,3.2959762888115884,9.639370708280392,2.036143133413153,0.04435047528864795,35.0,16.96991083991844,13.972468277092672,9.0,45.0,3.0,479.06278596919407,584.739011909531,441.7102308607634,367.39363634040586,402.74862905298113,584.7505310337409
2520.0000000000005,30.723843458777058,28.94776004566836,105.32035338650007,161.26500972676223,38.63016688235017,10.754955769425976,46.50643966861623,11.360795468714912,104.51853189515629,56.28056881527539,105.30398471083122,161.26809689200638,4.732845738338517,6.34915764441866,3.2880775627642347,9.637235207182894,2.0362453669504306,0.04448249736357527,35.0,17.00256587772168,13.982868750149578,9.0,45.0,3.0,478.9481284929512,584.2820813656577,441.5482417495012,367.62978488118927,403.0076868002385,584.2933896959339
2530.0000000000005,30.77196453816701,28.90210968868587,105.22024914889066,160.8623500999051,38.700193859823855,10.749107373993413,46.597766698921234,11.440611469519752,104.41390846748848,56.28099252394526,105.20380353709496,160.86522343270894,4.731538048693566,6.354797875367117,3.2802140014456924,9.635011876812808,2.0363382430102512,0.04461285003569751,35.0,17.034911688906845,13.993292970916286,9.0,45.0,3.0,478.8348591821864,583.8320217588541,441.3888048318421,367.86258987760823,403.2628180186376,583.8431241884698
2540.0000000000005,30.819277820958973,28.856894735745584,105.12118467185732,160.46562859334807,38.76914895763783,10.743668840543704,46.687797515247325,11.519180138984666,104.31036707492171,56.28117210037965,105.10466291928896,160.46829277683742,4.730211045331074,6.360318378125606,3.2723841515062286,9.632702529631837,2.036421300723936,0.04474156224122983,35.0,17.066957174098206,14.003755371587715,9.0,45.0,3.0,478.72297679498223,583.3887215812117,441.231897824519,368.09220426927936,403.5141144741545,583.3996232744548
2550.0000000000005,30.86580566815562,28.812121209949566,105.02315789915043,160.07472962716383,38.837059636506375,10.738638487389268,46.77656379926386,11.596533203316824,104.20790510067702,56.281123357347376,105.00656078904628,160.07718941461627,4.728866159073904,6.365722127071201,3.2645885464283526,9.630310673499553,2.036494658454352,0.04486866443726059,35.0,17.098704702231203,14.014258263478268,9.0,45.0,3.0,478.612465470006,582.9520431284711,441.0774808496601,368.3187173033728,403.76165679942216,582.9627493479616
2560.0000000000005,30.911568199403415,28.76778848857151,104.9261593965276,159.689529904901,38.90395089598655,10.73400933990746,46.86409448190334,11.672700959007273,104.10651255664962,56.28085765804201,104.90948770018676,159.69178993207242,4.727504677811107,6.371011978353128,3.2568282086385807,9.627840186991708,2.0365585743744874,0.044994187674116816,35.0,17.130155084458693,14.024800015349854,9.0,45.0,3.0,478.5033041543263,582.5218423915512,440.92550944968343,368.54220002698463,404.0055241184927,582.5323582673363
2570.0000000000005,30.95803019288837,28.719910479436688,104.83636778732844,159.30477557725686,38.971752899591216,10.749090484148669,46.96035225886621,11.756339832228434,104.01232389232078,56.281882439666894,104.81962151237686,159.30632472446996,4.7261064687406975,6.374600899945161,3.2512141545346838,9.625815054479844,2.0367325869924184,0.045119137893195646,35.0,17.113377736466077,14.015261044634997,9.0,45.0,3.0,478.3889711568913,582.0887673526626,440.8050195329485,368.7465914169052,404.23728438168814,582.0984622065165
2580.0000000000005,31.003452040767364,28.683151404904663,104.74499073462938,158.94017812157318,39.038080515985634,10.749871041299002,47.04769821750176,11.832122565880296,103.91664623645808,56.28221422190956,104.72817133968972,158.9420069145059,4.725124667254756,6.380226218990956,3.243859686507928,9.624085905498886,2.0367898379896863,0.045243925624925366,35.0,17.14564044217667,14.030313430979731,9.0,45.0,3.0,478.28892777982384,581.6812253307047,440.6628205202251,368.96568898925005,404.46953601621385,581.6913197991859
2590.0000000000005,31.047747546101853,28.642695340909484,104.6532568841521,158.57470938830966,39.10292548072287,10.750973562650415,47.13326842116411,11.906262243570666,103.82063243867393,56.282179783559855,104.63636497190384,158.57636717882667,4.723814639906888,6.385118733319109,3.2364610101087847,9.621579743427894,2.036824151003848,0.04536538929991292,35.0,17.17780460341362,14.043988534894195,9.0,45.0,3.0,478.1858228131187,581.2727039283833,440.5240223485392,369.18194725441026,404.7008838162648,581.2826417295977
2600.0000000000005,31.091296672827244,28.60235076119517,104.5621788420152,158.2138445883228,39.16678766170135,10.752152470496014,47.217638181023,11.97926258446995,103.72531251664412,56.28179115810706,104.54521511421984,158.2153238393147,4.72247940024352,6.389896938682287,3.2291106774604184,9.619007616142705,2.0368553890667447,0.045485405667267005,35.0,17.209579290226543,14.057465250917971,9.0,45.0,3.0,478.08367573348767,580.8694932425436,440.3871375299135,369.394901007239,404.9289028606979,580.8792645723461
2610.0000000000005,31.134153332404743,28.56233643467488,104.47195389341788,157.85789632622465,39.22972722254291,10.753570625803718,47.30088024024538,12.051190012691166,103.63088364044984,56.28117417666522,104.45491905454897,157.859199206259,4.721131786245305,6.394576239863272,3.221805481661157,9.61638172152443,2.0368805949329998,0.04560402502987062,35.0,17.241018340877247,14.070887307139005,9.0,45.0,3.0,477.9826811137495,580.4718904614208,440.2523323045514,369.60493923889817,405.1536551308309,580.4814974770583
2620.0000000000005,31.176346259277743,28.5226971455524,104.38263138856092,157.5068470599752,39.29177738377832,10.755260177643663,47.38303260957237,12.122082868174289,103.53739464612146,56.280374358710795,104.36552613340103,157.50797680712407,4.719768002303596,6.399152014096161,3.2145368627434445,9.613688876839603,2.0368986086069087,0.04572121088048543,35.0,17.272142862449414,14.084284520329447,9.0,45.0,3.0,477.8828596490727,580.0798538296203,440.1196058208034,369.8122626678367,405.3752204929818,580.0893000136862
2630.0000000000005,31.217894337531305,28.48344382923875,104.29421658395714,157.16062050000698,39.352961136587034,10.75722401877914,47.46412196813743,12.19196736457502,103.44485031194364,56.2794084597092,104.27704159701214,157.16158060579102,4.718394108796349,6.403633501705782,3.207307315499752,9.610940817205535,2.0369092948993326,0.04583703365670557,35.0,17.302960860486053,14.09766450642786,9.0,45.0,3.0,477.7842042784456,579.6932894669245,439.9889283674365,370.0169633506612,405.5936635990144,579.7025786235203
2640.0000000000005,31.258813226515816,28.44457629722683,104.20670243853552,156.81912382902271,39.41329799989137,10.759455969428872,47.54417105497623,12.260866274981083,103.3532431269808,56.278285829653385,104.18945839449582,156.81991780667903,4.717010776117707,6.408022780212594,3.200116805872265,9.60813958608486,2.0369127911962823,0.04595151535406465,35.0,17.33347659587156,14.111027644217074,9.0,45.0,3.0,477.6866987087156,579.3120886958482,439.8602614636528,370.2191020543321,405.80904736877216,579.321224665124
2650.0000000000005,31.29911747209028,28.40609122640751,104.120077885979,156.48226024818854,39.472806303835824,10.761947563613148,47.62320100975855,12.328802726001868,103.2625615481058,56.27701361821238,104.10276544970289,156.48289151074567,4.715617649346579,6.412320582986957,3.192964849543244,9.6052854325302,2.0369092973136107,0.046064669280983,35.0,17.36369392105911,14.124372709139095,9.0,45.0,3.0,477.5903242096269,578.9361396843167,439.733564628944,370.418731821463,406.02143499764026,578.9451261919363
2660.0000000000005,31.338820838570765,28.367984425988027,104.03433156893072,156.14993556273134,39.531503441335545,10.76468943475544,47.70123203373868,12.395796807360568,103.172793764589,56.275598021743576,104.01695139580742,156.15040749640855,4.714215766199368,6.416529530162545,3.185852025824655,9.6023815559872,2.0368990373405635,0.04617652172193021,35.0,17.39361598085611,14.137697580163431,9.0,45.0,3.0,477.4950618827448,578.5653338413381,439.6087972532824,370.6158998451689,406.2308861516324,578.5741745889948
2670.0000000000005,31.377936969201105,28.33025148731781,103.94945191994474,155.8220560507419,39.58940669911237,10.76767291500073,47.7782843853021,12.46186877359446,103.08392773967752,56.27404511886033,103.93200465563682,155.82237186920435,4.712806589940064,6.420652814789015,3.178779163749175,9.59943197853819,2.0368822261938555,0.04628710377760653,35.0,17.42324603005926,14.151000383930011,9.0,45.0,3.0,477.40089260368944,578.1995631460857,439.48591958700655,370.81065359883615,406.43746034939807,578.2082616311184
2680.0000000000005,31.416478646473116,28.292888137566194,103.86542747382896,155.49853274306344,39.64653226838013,10.770889318399895,47.85437684453313,12.527039217829042,102.99595157594642,56.27236049682932,103.84791375508372,155.49869559438332,4.711389803949007,6.424691148444636,3.1717459205474494,9.596437068992087,2.0368590730804135,0.04639642793007462,35.0,17.452587297516004,14.16427927860542,9.0,45.0,3.0,477.30779837884063,577.8387253057838,439.36489369686177,371.003037794341,406.6412145510562,577.847284952882
2690.0000000000005,31.455783576515547,28.25499062994112,103.7873472368994,155.17818699229912,39.70473123732735,10.793388322719297,47.93748837796821,12.598131657232102,102.91392748188808,56.27180735913771,103.76976711080552,155.17787882330862,4.71015898469452,6.427422168498524,3.166963274880876,9.594385443379402,2.0369557534163887,0.0465069061341914,35.0,17.434179183063804,14.159325618808737,9.0,45.0,3.0,477.2130146103058,577.4789274059829,439.2753206136328,371.1786971628512,406.8352226337951,577.4869537730683
2700.0000000000005,31.494009221879757,28.222135568997373,103.7076576910266,154.86864979850367,39.76128961109731,10.800769672031606,48.01316557459959,12.66278317878664,102.83035670194364,56.270652029496375,103.69001229527969,154.86847649886784,4.708848308161186,6.431369509020223,3.1600626048501685,9.591432113870392,2.0368955392440453,0.0466139970075693,35.0,17.46455928617803,14.175480728079378,9.0,45.0,3.0,477.1255138044376,577.1332394736735,439.1624598390526,371.3703199730585,407.03031598185623,577.1414826070369
2710.0000000000005,31.531472631867025,28.187946956296344,103.62781494626226,154.56033124419656,39.81687519882824,10.808263395704614,48.087639740391005,12.726332280424174,102.74665855248146,56.269241760095774,103.61010480287771,154.5600269723543,4.707485330323525,6.4350996512935374,3.153347944825936,9.588447596119474,2.0368512960316547,0.046720076433106,35.0,17.494463288250813,14.191167225570211,9.0,45.0,3.0,477.0373091053629,576.7890824932572,439.0517296764796,371.5572351128649,407.2245273293412,576.7972125777334
2720.0000000000005,31.568366700792208,28.153889033375435,103.5485554510974,154.25561762465514,39.87169994816519,10.815783467442486,48.16117076481565,12.789003528578348,102.66357606533028,56.26758690080379,103.53078114872436,154.25517463441508,4.7061136175930285,6.438749932913438,3.1466877350696207,9.585437667983058,2.036805408214005,0.04682504201176533,35.0,17.524025886009042,14.206682189190929,9.0,45.0,3.0,476.9499022906264,576.4490651583599,438.942516177675,371.74155703536434,407.41612939728503,576.4570721723052
2730.0000000000005,31.604733874700692,28.120107756463938,103.4700144118342,153.95469861209864,39.92581173494161,10.823410354658392,48.233815409399085,12.85084756033524,102.58124412456355,56.265786114959774,103.4521765365014,153.95411870630247,4.7047262324764505,6.442312543192468,3.140064657321174,9.582377200513642,2.036755536245032,0.04692878187559681,35.0,17.553284559159067,14.222105273146267,9.0,45.0,3.0,476.86341611712766,576.1133600534245,438.8348651572571,371.92358956427137,407.6052088260101,576.1212458060321
2740.0000000000005,31.640594597690175,28.086636312151995,103.39222501431476,153.6575647674773,39.97923440667245,10.831169907441849,48.30560142217332,12.911891806416634,102.49969551505268,56.26387073637733,103.37432414350909,153.656850066691,4.703335411555225,6.445804622702656,3.1334825694806017,9.579287192183257,2.036700841842732,0.047031418349879006,35.0,17.582255929811367,14.237460403223054,9.0,45.0,3.0,476.7778668212159,575.7819415612169,438.72877904014143,372.1034745220041,407.7918200905914,575.7897082589005
2750.0000000000005,31.67596199021385,28.053481709430056,103.31518902869428,153.36416199033562,40.03198412655898,10.839064776384191,48.37654771628144,12.9721546647109,102.41893162161014,56.26185193102049,103.29722573217272,153.3633148616832,4.701941065003993,6.449226934090306,3.126940050075708,9.576166984166013,2.036641219397734,0.04713296061626338,35.0,17.610947166187202,14.252753831413145,9.0,45.0,3.0,476.69324864385857,575.4547436463125,438.6242358707204,372.2812773722308,407.97601004594526,575.4623938072068
2760.0000000000005,31.7108469033736,28.020642898474307,103.23889972456212,153.07442411905146,40.08407460968401,10.847090851812652,48.44667036796525,13.031651583411984,102.33894533376396,56.25973565958572,103.22087456442416,153.07344698776478,4.700543300745689,6.452580625433504,3.1204366065014417,9.573017231934946,2.036576757077483,0.047233422390697,35.0,17.63936278353185,14.26798648585509,9.0,45.0,3.0,476.60954901048393,575.1316893128725,438.5212067596457,372.45704184078016,408.1578244305176,575.1392255338377
2770.0000000000005,31.745170224318645,27.987951697652814,103.16324285759336,152.7883053830585,40.13538772388415,10.853825330298037,48.515898183415615,13.090325347574948,102.2596252403125,56.25750454172817,103.1451564552874,152.78720845368105,4.69913704637937,6.45595945608137,3.1138537610197408,9.56981321710111,2.036504388497147,0.047332687276707086,35.0,17.668024193807128,14.28296503191092,9.0,45.0,3.0,476.52666982005536,574.8127791364167,438.4174078290619,372.63086706461854,408.3374627802587,574.8202136592017
2780.0000000000005,31.778868438182656,27.954622380469687,103.08784473059718,152.50446034084467,40.18586454871989,10.859351780260852,48.584200232542514,13.148152694958467,102.18059283981005,56.25505657287084,103.06969764846951,152.50324857611184,4.697707227237044,6.459300066028104,3.1072384424193817,9.566538508447486,2.0364271432202568,0.0474308894463096,35.0,17.697067931661934,14.297402622284435,9.0,45.0,3.0,476.4437527903279,574.4965240804207,438.31311825709446,372.8022564813168,408.5154190799884,574.503862747835
2790.0000000000005,31.812162447254845,27.921830806474645,103.01322872926616,152.22426933265757,40.23579284448753,10.865798108126173,48.6518108831297,13.205333728817038,102.10237216040493,56.2524928024863,102.99502148309448,152.22292929851665,4.696277732863166,6.462530698881884,3.1007397555427527,9.563270454424638,2.036351127085967,0.04752809228844748,35.0,17.725405182527254,14.31191898890478,9.0,45.0,3.0,476.3619264446852,574.1843874708483,438.21152620680147,372.9713786173632,408.6908596404057,574.1916131785206
2800.0000000000005,31.84506726035536,27.889593642207046,102.9394769677924,151.94779698890676,40.28518206941399,10.872962766060708,48.71873981049705,13.261878422453265,102.02504509319652,56.24988456472562,102.92121007906918,151.94633162081408,4.694852886465611,6.465673237468598,3.094321388996353,9.559994626464952,2.036271392874661,0.04762430471173828,35.0,17.753227357684523,14.326519315698532,9.0,45.0,3.0,476.28119425454554,573.8764113550137,438.1122615872806,373.1386854327153,408.86388088173993,573.8835273428093
2810.0000000000005,31.87758284986893,27.85785763243564,102.86656287220828,151.67492663429573,40.33403062912285,10.880684038875811,48.784983528006975,13.317786713971032,101.94858467736722,56.24724349339312,102.8482368578124,151.6733391284821,4.693431802113223,6.46873697664441,3.0879689466336147,9.556705923278026,2.0361872348875094,0.04771953564377718,35.0,17.780621060823137,14.34117643006016,9.0,45.0,3.0,476.2014949252688,573.5724651454707,438.0150484737525,373.3042564475041,409.0345971902189,573.5794749869998
2820.0000000000005,31.91112162747092,27.82835526991528,102.79895746681824,151.4074705880409,40.38435282015495,10.911392458468754,48.85661509502811,13.378177476820952,101.87744116876593,56.24564300571143,102.78057227024746,151.40557162497566,4.692200779317576,6.470265569379247,3.0840051789838947,9.55427074836314,2.036202455461144,0.047815772686701424,35.0,17.758845938156696,14.339256979987624,9.0,45.0,3.0,476.1231032999115,573.2726108894093,437.9560572539858,373.458402909029,409.19674796126907,573.2792785576081
2830.0000000000005,31.94347054414883,27.800204175405607,102.72972965503908,151.14551772790276,40.432826016626,10.922975680022091,48.92246907014216,13.433637474870352,101.80472380807132,56.24365913737961,102.7112863040712,151.1436624704559,4.690873940826469,6.47320488517162,3.0777803840360254,9.550985269207647,2.036078007997992,0.04790923701229392,35.0,17.787274746870764,14.356449173996907,9.0,45.0,3.0,476.04779788866256,572.9803622754952,437.8664408513126,373.6245414604657,409.3609815912425,572.9871292952006
2840.0000000000005,31.9752460344282,27.771313144318583,102.66032697474122,150.88478060848405,40.480575224800646,10.934319197369234,48.98741193208642,13.488274876186948,101.7318556209216,56.24139524128748,102.64182589829716,150.88282268788203,4.689518285569933,6.476028004131806,3.0717160703263047,9.547744074458112,2.0359754441809885,0.04800194537863432,35.0,17.81508005270115,14.373149247702033,9.0,45.0,3.0,475.9722783504672,572.689673157984,437.77789087396246,373.7863995688304,409.52434263961027,572.6963570430263
2850.0000000000005,32.00659025555313,27.742574626566864,102.59141472896172,150.62686278440356,40.52774271626642,10.945766709637496,49.05162125725422,13.542241393502934,101.65950524236366,56.23894130087257,102.5728564143476,150.6247950237762,4.688142067331438,6.478758849488334,3.0657069010662497,9.544465750554583,2.035873830928387,0.0480935836744022,35.0,17.84249677220555,14.389697595171867,9.0,45.0,3.0,475.89743674234,572.4022153855758,437.6907142974036,373.9461008408279,409.685612027558,572.4088068509349
2860.0000000000005,32.03754297666836,27.714114285370783,102.52312750102276,150.3719404205445,40.574371926751496,10.95737220829932,49.11514724187048,13.595580573100564,101.58780686728072,56.23640030346502,102.50451242998156,150.3697639598255,4.686773811210949,6.4814396975296376,3.0597539845247255,9.541193682054365,2.0357700342251315,0.04818440440859578,35.0,17.869584640032485,14.406165641485416,9.0,45.0,3.0,475.8233750351837,572.1181436444043,437.60491727829424,374.1039977986527,409.8448855851413,572.1246437550927
2870.0000000000005,32.0681189814172,27.6859556122958,102.45549232001656,150.120012195924,40.62047958398558,10.969134573295436,49.17800916555276,13.648310146705,101.51678721541607,56.233799484731605,102.43682096945945,150.11772864817544,4.685404179431359,6.484059573524912,3.0538449431820363,9.537904516706947,2.03566312562271,0.048274311045648485,35.0,17.89637283521546,14.422572046597224,9.0,45.0,3.0,475.7501043689885,571.8374443467834,437.520466370784,374.2602172437834,410.0022117924569,571.8438547583785
2880.0000000000005,32.09832583012281,27.658095263776147,102.38850491957048,149.87102995583473,40.6660749362637,10.981033815962462,49.240217942672096,13.700441864519462,101.44644170587702,56.23114605773685,102.36977776051891,149.86864109808135,4.684035347453812,6.486623564633844,3.047978361652776,9.534601926286621,2.035552940792712,0.04836333536999797,35.0,17.922878172480466,14.438917558058392,9.0,45.0,3.0,475.6776128057856,571.5600609145225,437.4373103844216,374.41480917902334,410.1576335066277,571.5663834917922
2890.0000000000005,32.12816910534809,27.630523664183897,102.32215400320376,149.62493627811546,40.71116513122114,10.993047394564542,49.30178206630283,13.751984218323912,101.37675874922762,56.22844219318864,102.30337150114973,149.62244399818536,4.682668219823396,6.4891348680959835,3.0421531271695974,9.531287995265581,2.0354395288814726,0.04845149816519017,35.0,17.949112429181923,14.455198220969235,9.0,45.0,3.0,475.6058833767101,571.2859286421786,437.35539782614535,374.5678011083369,410.3111900659927,571.292165393495
2900.0000000000005,32.157654204621906,27.60323053753621,102.25642689267562,149.38167209670735,40.75575724258356,11.00515527286683,49.362709911685165,13.802945385087073,101.30772535875688,56.22568894487006,102.23758950739207,149.3790781566916,4.681302001413019,6.491594129479229,3.0363674241824694,9.527961553661699,2.035322982961952,0.04853880345550018,35.0,17.97508536326427,14.471409884236095,9.0,45.0,3.0,475.53489843897427,571.0149814131609,437.27468154296207,374.7192164712658,410.46291959694855,571.0211341956283
2910.0000000000005,32.18678653681654,27.57620657680121,102.19131151918306,149.14118050271367,40.79985837862752,11.017340855840132,49.42301005317927,13.85333416229298,101.23932916374288,56.22288726932908,102.17241970475716,149.13848659481124,4.679936579815967,6.494002711005951,3.03062014616384,9.524622857169792,2.035203403876968,0.04862526206244636,35.0,18.00080518182739,14.487549056103036,9.0,45.0,3.0,475.4646414392558,570.7471554556895,437.19512024678687,374.8690778231634,410.61285829582494,570.7532260446175
2920.0000000000005,32.21557142372467,27.549443815646043,102.12679667405352,148.90340824125485,40.84347553386787,11.029589852878187,49.48269095740135,13.903159879988324,101.1715586714619,56.22003812972548,102.10785087915752,148.9006160240586,4.678572103996661,6.496362194901612,3.024910519156095,9.521272714057707,2.0350808969950847,0.04871088667989178,35.0,18.026278865327527,14.503612718334978,9.0,45.0,3.0,475.3950974949959,570.482391089032,437.116676816716,375.0174065029855,410.761040226246,570.4883812228608
2930.0000000000005,32.24401426394883,27.52293504149071,102.06287202730891,148.66830401662122,40.886615789345115,11.041890023353004,49.541761199857376,13.952430823309044,101.10440327121752,56.21714268728697,102.04387269522728,148.66541512728605,4.677209001685476,6.498674429032048,3.01923806309463,9.517912492126678,2.0349555661713654,0.048795692678050936,35.0,18.051512637065287,14.519598344220128,9.0,45.0,3.0,475.3262524784268,570.2206305994584,437.0393174063115,375.16422357343447,410.90749806166025,570.2265419948363
2940.0000000000005,32.27212060470346,27.496673673867804,101.99952751808247,148.43581743146547,40.92928645531567,11.054230858170628,49.6002295580304,14.001155374460096,101.03785260724912,56.21420217784305,101.98047508650292,148.43283340820926,4.675847398463579,6.50094076588143,3.013602131950284,9.514542897831712,2.034827505482336,0.04887969244945163,35.0,18.076512346698337,14.53550401144946,9.0,45.0,3.0,475.25809277947985,569.961817220178,436.96301055615686,375.3095511963877,411.05226407599406,569.9676514751673
2950.0000000000005,32.299895785751175,27.470653802732045,101.93675381148805,148.20590093427558,40.971494543102025,11.066603204426542,49.6581044421812,14.049342104609195,100.97189707191204,56.21121788083258,101.91764871291156,148.20282327819675,4.674486938686896,6.503161774712836,3.0080018526580026,9.511163627370836,2.034696802477879,0.04896289261549689,35.0,18.10128324811592,14.55132806846467,9.0,45.0,3.0,475.19060581580527,569.7058973375185,436.8877277538333,375.4534110299484,411.19536886566175,569.711656008417
2960.0000000000005,32.3273451184115,27.44487024771803,101.87454205961711,147.97850894897192,41.013247035795594,11.078999394536254,49.71539433969791,14.097000069378396,100.90652755037137,56.20819110851141,101.8553847214027,147.9753391253641,4.67312794913365,6.505338883671189,3.002436899494082,9.507775783165274,2.0345635485816125,0.04904530658738479,35.0,18.125829958467364,14.567069247031045,9.0,45.0,3.0,475.12377987669066,569.4528195249471,436.813443072472,375.59582392792464,411.3368419101109,569.4585041277859
2970.0000000000005,32.35447406488447,27.419318147611246,101.8128837178308,147.75359629050485,41.05455113644196,11.091412754412374,49.77210808679411,14.14413761753292,100.84173521776856,56.20512324886772,101.79367456199408,147.75033572369637,4.671770533798919,6.507473180120686,2.9969068189130224,9.50437999903371,2.0344278320761364,0.049126945708597256,35.0,18.150156808716872,14.582726571005082,9.0,45.0,3.0,475.05760339580047,569.2025326550918,436.74013170062176,375.73681110565633,411.4767122150783,569.2081446592625
2980.0000000000005,32.3812878163554,27.393993036285337,101.75177089120862,147.53112041108977,41.09541365826603,11.103837283538551,49.82825391038719,14.190762547311124,100.77751192252713,56.20201572464328,101.73251033483888,147.5277704817068,4.670414745727964,6.5095655984777085,2.9914111854176477,9.500976783895357,2.0342897368131845,0.0492078199936426,35.0,18.17426774533419,14.598299144514726,9.0,45.0,3.0,474.9920655922607,568.954988535566,436.66777078605577,375.8763927936122,411.61500725705775,568.9605293600093
2990.0000000000005,32.40779166118339,27.368890778729448,101.69119558044773,147.31103889054498,41.135841583919806,11.116267887125955,49.88384025544095,14.236883195950613,100.71384939462165,56.198869930753744,101.67188403544856,147.30760094550914,4.669061008008204,6.511617565018455,2.985949795699261,9.497567360717715,2.034149338470376,0.04928794370328408,35.0,18.19816667409788,14.613786494176452,9.0,45.0,3.0,474.92715591775874,568.7101391510424,436.5963385790664,376.0145903593632,411.751754597173,568.7156101768741
3000.0000000000005,32.43399057771194,27.34400753230545,101.63115026335032,147.09331177068975,41.17584146579991,11.128699807288456,49.93887502395913,14.28250799415298,100.65073986535606,56.19568722209846,101.61178813691306,147.08978711678958,4.6677090640206345,6.513629496985104,2.980522077119576,9.49415157410468,2.0340067137617788,0.04936732314582044,35.0,18.221857144706178,14.629188109962172,9.0,45.0,3.0,474.86286454037696,568.4679392925748,436.5258147875607,376.15142364798527,411.88698038615456,568.4733418546488
3010.0000000000005,32.459889734283934,27.31933961040204,101.57162751726004,146.8778988059193,41.2154201415478,11.141129036569964,49.993366642058334,14.327644855817027,100.58817564715493,56.19246897702294,101.55221521151078,146.87428872935834,4.666359258943549,6.515602641106456,2.9751278567623074,9.490730497868764,2.033861940586512,0.04944597145573983,35.0,18.24534249198132,14.644503697850212,9.0,45.0,3.0,474.79918153100925,568.2283433079056,436.456179686068,376.2869127231283,412.02071059423906,568.2336787194847
3020.0000000000005,32.485494002924405,27.294883649374867,101.51262055405692,146.66476237763413,41.254584022945835,11.153551943907305,50.04732294127825,14.37230113551226,100.5261497126832,56.18921657819266,101.49315846652593,146.66106813436016,4.665011663254737,6.51753779238775,2.9697668436729128,9.487304636060664,2.033715094603098,0.04952389799968786,35.0,18.268625699544543,14.659732954358333,9.0,45.0,3.0,474.7360977000864,567.9913084803707,436.3874150948212,376.4210763447569,412.1529695866839,567.9965780206245
3030.0000000000005,32.51080841071834,27.270636346879257,101.45412234094216,146.45386410455382,41.29333976483007,11.165965534536952,50.10075203893228,14.416484556366129,100.46465476912373,56.18593144431975,101.43461086421884,146.45008688816085,4.663666364306176,6.519435766810335,2.9644387175698617,9.483874484380195,2.033566242423761,0.04960111297040861,35.0,18.291709914215687,14.674875925258902,9.0,45.0,3.0,474.6736036936679,567.75679123056,436.31950330720736,376.55393475356607,412.283782408236,567.7619961045652
3040.0000000000005,32.535837555607884,27.24659478817728,101.39612629851264,146.2451687411086,41.331693436929086,11.178366908135104,50.15366125480829,14.460202948145591,100.40368400986348,56.18261482085518,101.37656582082236,146.24130974204147,4.662323426641344,6.521297287488077,2.95914320502769,9.480440492515767,2.033415450833558,0.049677625167159935,35.0,18.31459791041829,14.689932572334785,9.0,45.0,3.0,474.61169115295456,567.524751647364,436.2524280299487,376.6855064013385,412.41317222935703,567.5298930597911
3050.0000000000005,32.56058627266818,27.222755994106365,101.33862569375287,146.03863984087195,41.3696514603104,11.19075351252934,50.2060584711455,14.503463785879717,100.34323045011878,56.17926802229306,101.31901659853132,146.03470022490762,4.660983053651278,6.523123300969998,2.953880096358011,9.477003397328009,2.033262787751181,0.04975344568186708,35.0,18.337292528451087,14.704903017987874,9.0,45.0,3.0,474.5503512973876,567.2951483637041,436.1861726622004,376.81581035110173,412.541162826142,567.3002274921686
3060.0000000000005,32.58505912798302,27.19911707815743,101.2816143147926,145.8342429979042,41.40721987259123,11.203122885985977,50.25795111198532,14.546273981792751,100.28328764689758,56.17589233515412,101.26195698106716,145.83022389881478,4.65964529748367,6.524914492582417,2.9486491263776955,9.473563618960112,2.033108319226806,0.04982858327433307,35.0,18.359796356766022,14.71978727318276,9.0,45.0,3.0,474.4895757765569,567.0679422757913,436.1207215478959,376.94486438688045,412.66777653268633,567.0729602613364
3070.0000000000005,32.60926066881357,27.175675360755463,101.22508601551196,145.63194438387472,41.44440470188727,11.215473025428992,50.309346575784645,14.588640412762231,100.22384922112232,56.17248902862252,101.20538081787076,145.6278469077028,4.658310267801761,6.526671606364486,2.943450080094064,9.470121686458551,2.0329521096772,0.04990304733976821,35.0,18.382111892038157,14.73458552315958,9.0,45.0,3.0,474.429356484455,566.8430949426396,436.05605979572346,377.07268629443433,412.7930353976181,566.8480528950711
3080.0000000000005,32.633195316280016,27.15242829290929,101.1690347162334,145.43171107519333,41.48121181281866,11.227802194880724,50.36025203722848,14.630570390475668,100.1649088653436,56.16905932861221,101.14928202492592,145.4275362948655,4.65697809599215,6.528395389006338,2.9382827335450874,9.466678122551425,2.032794212774709,0.049976847328165375,35.0,18.404241600941475,14.749298062733828,9.0,45.0,3.0,474.36968560791126,566.6205689971472,435.9921732894584,377.19929437392176,412.91696106891106,566.6254679881738
3090.0000000000005,32.65686734962838,27.129373446626342,101.113454473629,145.23351122676365,41.517646890060064,11.240108704046348,50.4106743994267,14.67207082853298,100.10646041624764,56.16560439207888,101.09365465471468,145.22926020028012,4.655648825729436,6.530086451440854,2.9331468635988363,9.463233315039693,2.032634691590385,0.05004999146697641,35.0,18.4261878262144,14.763925164237492,9.0,45.0,3.0,474.3105556368833,566.4003283297174,435.9290483146252,377.32470538413406,413.0395745303108,566.4051694156344
3100.0000000000005,32.680281159940186,27.106508361687872,101.05833933891653,145.037312566239,41.553715788537914,11.2523911001353,50.46062090387758,14.713148393328195,100.04849769119024,56.16212539308889,101.03849275403196,145.03298633148893,4.654322593393889,6.531745545628414,2.9280422678521774,9.459787813480592,2.032473603550243,0.0501224893935418,35.0,18.44795292101935,14.778467196282634,9.0,45.0,3.0,474.2519588462205,566.1823362718409,435.8666710952023,377.44893679508885,413.1608968092928,566.1871204871878
3110.0000000000005,32.70344089206848,27.08383066212133,101.00368376213568,144.84308456539475,41.589424012479206,11.264647923849395,50.51009833919041,14.753809363542755,99.99101492528881,56.15862348436315,100.98379076883565,144.83868413191885,4.652999472608752,6.533373298178931,2.9229687392433545,9.456342037422285,2.0323110056405165,0.050194349445009445,35.0,18.46953905640288,14.792924423521695,9.0,45.0,3.0,474.193887907316,565.9665581145331,435.80502857151976,377.5720049032756,413.28094781820465,565.9712864614694
3120.0000000000005,32.7263506385003,27.061338042612817,100.94948217178415,144.65079709804428,41.62477701221884,11.276877822960898,50.559113406159035,14.794060037738632,99.93400633118817,56.15509977347256,100.92954312353338,144.64632345737914,4.651679558672996,6.534970364028878,2.917926065124082,9.45289642915296,2.032146950347893,0.05026558020723282,35.0,18.490948445040654,14.807297187671509,9.0,45.0,3.0,474.136335618836,565.7529596406873,435.744107915774,377.6939261990967,413.3997472883328,565.7576331019658
3130.0000000000005,32.7490143904631,27.039028334761497,100.89572901988912,144.46042076755185,41.65978011017576,11.289079821170844,50.60767265791572,14.833907240854842,99.87746614892745,56.15155532468856,100.87574426613833,144.45587487826214,4.650362927689099,6.536537336131675,2.9129140472005703,9.449451383332244,2.0319814883841665,0.05033618993583811,35.0,18.512183214651145,14.821585962016002,9.0,45.0,3.0,474.0792950527753,565.5415075142388,435.6838972250297,377.8147170007504,413.5173146627756,565.5461270343259
3140.0000000000005,32.771436070051585,27.01689938111855,100.84241886473342,144.27192674066185,41.694438547625296,11.30125280243874,50.65578249773891,14.873357022036146,99.8213887266044,56.147991150418925,100.82238875096262,144.26730955433402,4.649049649607164,6.538074809402878,2.9079324791294248,9.446007288532304,2.031814671914823,0.050406186719683936,35.0,18.53324543915784,14.835791138848208,9.0,45.0,3.0,474.0227593592573,565.3321690296731,435.62438443247567,377.9343930173175,413.63366887929726,565.3367355473573
3150.0000000000005,32.793785694232724,26.99167951236899,100.79061369619316,144.08159531593896,41.72912068752832,11.322371641623022,50.70607601946772,14.914566750498466,99.76681634812745,56.14460261463694,100.77053833144276,144.07737388312296,4.64779942012673,6.538652231088062,2.9039730128738097,9.442625243961873,2.0316335517991013,0.05047676462275072,35.0,18.506453832287487,14.826683664909126,9.0,45.0,3.0,473.9624993241662,565.119717111686,435.5818538996492,378.0509674694808,413.7471355631735,565.1248179643273
3160.0000000000005,32.81675669407118,26.97517392446923,100.74063674077266,143.9027909578844,41.76446734371476,11.344631739642807,50.754921017050975,14.954559403665428,99.71411359780562,56.14164672361335,100.72051644954504,143.89798522537302,4.646569874058919,6.539654240827259,2.9000542168762973,9.439708457703555,2.031543420966074,0.05054574808256866,35.0,18.5293057309396,14.848297975083142,9.0,45.0,3.0,473.9120608908795,564.9207876348949,435.5398903506277,378.16505019317407,413.8578386819109,564.9251896365072
3170.0000000000005,32.83909239010449,26.95602114355148,100.69031932626518,143.72287430060845,41.7988811083464,11.360698742950092,50.80268042048343,14.993634555994788,99.66108237552584,56.13868044192992,100.67015453563704,143.71801483260606,4.645351448986983,6.541019465402216,2.8953851888587807,9.436404654260997,2.03136506632212,0.050614413816278965,35.0,18.551631398856955,14.865136344940368,9.0,45.0,3.0,473.8591858499914,564.7206142010193,435.48826767726206,378.2835117480816,413.9691963180084,564.7249843679152
