time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,34.35156308882832,25.972788185112847,97.44557671066217,132.39076301074732,44.16657407575888,13.207035564406738,54.12198617615473,17.642658414694836,96.22164215247668,55.904853859479935,97.42224883697277,132.3818591965849,4.5543403200788335,6.56995827904825,2.6017296193093613,9.171687898357613,2.0138345520474528,0.055321517011010006,35.0,20.12562516883287,16.40518822520113,9.0,45.0,3.0,470.60256645356105,552.1042526054558,433.34470597659697,386.3154529864527,420.89369924018337,552.1061005723648
4120.000000000001,34.363108479609224,25.966790982302484,97.42120024572172,132.30839156660812,44.18496113676556,13.224375351820072,54.14805280072966,17.66295691271739,96.19567282800195,55.902693245031685,97.39784676040786,132.2994605092839,4.553556643747106,6.569843417511607,2.599430366520598,9.169273784032207,2.0136509768959066,0.0553583389743888,35.0,20.140354512118847,16.420007033631236,9.0,45.0,3.0,470.57913967418926,552.0125995797555,433.3341215179208,386.3776843364655,420.9434691658453,552.0144344271088
4130.000000000001,34.374582127420744,25.960834343845647,97.3969624877629,132.22654286190942,44.203240105198766,13.241634011682152,54.17397156689208,17.68313270065795,96.16984991454649,55.90053596625541,97.37358351945264,132.21758474756172,4.552775763225918,6.569724629988259,2.597142383554732,9.16686701354299,2.0134677151434555,0.055394956057875214,35.0,20.15500777110151,16.434755375002624,9.0,45.0,3.0,470.55585614699055,551.9215314060268,433.3236463725162,386.439551350556,420.9929118118689,551.9233532709022
4140.000000000001,34.38598469071132,25.954917869877303,97.37286220153236,132.14521189070666,44.22141192647271,13.258811979481834,54.199743712493735,17.703186989142182,96.14417212181466,55.898382059628034,97.3494578778928,132.136226904211,4.551997676678991,6.569602004961368,2.5948655927738176,9.164467597735186,2.0132847704837413,0.055431370066618725,35.0,20.169585653740683,16.44943375278558,9.0,45.0,3.0,470.5327145809014,551.8310424861329,433.3132790416092,386.5010571958341,421.0420304614082,551.8328515047167
4150.000000000001,34.39731682042502,25.949041133871333,97.34889820500291,132.0643937124525,44.239477533099695,13.27590963897302,54.225370464100735,17.723120834778456,96.11863821355774,55.89623156417912,97.32546865275692,132.0553820380522,4.551222365368565,6.569475607927431,2.592599902700391,9.162075510627822,2.0131021459958625,0.055467582567483846,35.0,20.18408884718229,16.464042628057314,9.0,45.0,3.0,470.50971365924113,551.7411272733656,433.30301795185744,386.56220498157626,421.09082828135047,551.7429235817486
4160.000000000001,34.40857916670253,25.943203717028325,97.32506932572947,131.98408341698132,44.25743785651952,13.292927394950992,54.250853039846525,17.74293528550345,96.09324696293075,55.89408452269885,97.30161467065231,131.97504523562594,4.550449828046357,6.569345527692233,2.5903452331029047,9.159690760795138,2.012919844614057,0.05550359534438456,35.0,20.198518049671293,16.47858247880805,9.0,45.0,3.0,470.48685207408266,551.6517802524096,433.29286157459694,386.62299781116815,421.13930842463327,551.6535639831799
4170.000000000001,34.419772365764565,25.937405212460305,97.30137440876979,131.90427619472553,44.27529380862171,13.309865641081387,54.27619262998744,17.762631366290748,96.0679971617674,55.89194097481658,97.27789477571017,131.89521168617665,4.549680048233643,6.5692118299275215,2.5881014959585857,9.15731332588611,2.012737869213753,0.05553940995694093,35.0,20.2128739485716,16.493053773966153,9.0,45.0,3.0,470.46412854960624,551.5629960248522,433.2828084063565,386.6834387341704,421.18747398657086,551.5647673097742
4180.000000000001,34.43089705084549,25.931645217292957,97.27781231154464,131.8249672754523,44.29304629779518,13.326724772852684,54.30139043003249,17.782210104925298,96.04288761433352,55.88980096002325,97.254307824426,131.81587661751513,4.5489130150479,6.569074587874129,2.5858686064039667,9.154943194278095,2.012556222551047,0.055575028028310526,35.0,20.227157226626844,16.507456982805024,9.0,45.0,3.0,470.4415418171269,551.4747692336443,433.27285695520567,386.74353077858734,421.2353280289121,551.4765282026783
4190.000000000001,34.441944581973544,25.925915273330475,97.25437083871395,131.74616125889196,44.31068219426179,13.343405591974886,54.32642709145814,17.801656573856576,96.01790650989912,55.88766265042949,97.23084162910867,131.7370434556119,4.548148201947107,6.56894226542202,2.583635844137967,9.15257810955999,2.012374641978834,0.0556104340469236,35.0,20.24142254151548,16.521788877098288,9.0,45.0,3.0,470.41909313618686,551.3871128450121,433.2628367446097,386.8032848922017,421.2828905854941,551.3888581186394
4200.000000000001,34.45290142628121,25.92011512063027,97.23099105175885,131.6676972967221,44.32818696436736,13.359813717099485,54.35127747030226,17.820951368346925,95.99299415620985,55.88550900278688,97.20743724365565,131.65855592454614,4.547383237669193,6.568815783656325,2.5813952750719045,9.150211058728226,2.0121926348609804,0.055645641941308215,35.0,20.2559362867255,16.53609758115772,9.0,45.0,3.0,470.3966740451266,551.2998543883573,433.25259040702474,386.86269921312646,421.3302353704089,551.3015904683265
4210.000000000001,34.46379455560222,25.914373696428758,97.20774416502732,131.58973930746646,44.34559514523216,13.376171750357685,54.37599411772203,17.840135410419236,95.96822208856602,55.88335265462717,97.18416587878052,131.5805722479917,4.546621067031243,6.5686847577123375,2.57916968799406,9.147854445706397,2.0120116259610725,0.05568065714772197,35.0,20.27038220665236,16.55036393038722,9.0,45.0,3.0,470.37441108476423,551.2131634798603,433.24248758992826,386.9217395938788,421.37724846272,551.21488755287
4220.000000000001,34.47462153928685,25.90867001715725,97.18462628095732,131.5122633075414,44.36290323657084,13.39245314614658,54.40057344179985,17.859206155435174,95.94358626941847,55.88120002866958,97.1610236372868,131.50307076922277,4.545861631699549,6.568550463203794,2.576954743682043,9.145505206885836,2.0118309679977284,0.055715481584394176,35.0,20.28475759569892,16.56456424435794,9.0,45.0,3.0,470.3522810902826,551.127011693044,433.2324826247781,386.98044153313566,421.4239606312934,551.1287239306924
4230.000000000001,34.48538295720948,25.903003173520744,97.16163618600673,131.43526391773088,44.380112066023614,13.408658102168715,54.42501649242248,17.87816457538827,95.9190854344448,55.87905126643233,97.1380093046646,131.4260460615198,4.545104912383298,6.568412947150748,2.5747502949817984,9.143163242132546,2.0116506479799123,0.05575011697760939,35.0,20.29906299569956,16.578698623350476,9.0,45.0,3.0,470.3302822147852,551.0413929209141,433.2225738180092,387.0388089298408,421.47037540387566,551.0430934346742
4240.000000000001,34.49607938728697,25.897372834479995,97.13877278539323,131.35873679013935,44.397222472008494,13.424787027634352,54.449324391454375,17.89701162996903,95.89471843988125,55.87690631975585,97.11512178527505,131.34949378454274,4.544350896239229,6.568272271445869,2.572556277908029,9.140828549353898,2.011470671624099,0.055784564792583057,35.0,20.313298825589808,16.592767438041733,9.0,45.0,3.0,470.3084133458096,550.9563023094428,433.2127598821088,387.09684435111456,421.51649540113993,550.9579912211246
4250.000000000001,34.50671141391353,25.891778638394783,97.11603504070406,131.2826775726641,44.41423529623671,13.44084039223594,54.47349826314901,17.915748279571062,95.870484197779,55.874765221549126,97.09236003984361,131.27340958298612,4.543599581786673,6.5681285054721,2.5703726328255128,9.138501138297617,2.0112910422234207,0.055818826643679376,35.0,20.327465524286996,16.60677107181442,9.0,45.0,3.0,470.2866733213422,550.8717349652017,433.20303964489534,387.15455049922525,421.5623233890934,550.8734123931581
4260.000000000001,34.517279622130175,25.88622025280944,97.09342192841065,131.2070819768964,44.43115138046631,13.456818700961604,54.497539210368025,17.93437546686357,95.84638163505664,55.872628010556696,97.06972304398131,131.19778916501218,4.5428509506607435,6.567981691660947,2.5681992887028744,9.136180980363822,2.0111117621050267,0.05585290392886246,35.0,20.341563546803517,16.620709934426543,9.0,45.0,3.0,470.2650610137532,550.7876860662002,433.19341200613854,387.2119301484739,421.60786211578056,550.7893521250319
4270.000000000001,34.527784589713434,25.88069736124237,97.07093244550369,131.131945800342,44.44797155666011,13.472722454359086,54.521448328135726,17.95289412731546,95.82240969990714,55.870494724328005,97.04720979383043,131.12262832725025,4.542104997642611,6.567831890932577,2.56603618158319,9.133868072515767,2.0109328334013234,0.05588679817647701,35.0,20.35559333003721,16.634584428289713,9.0,45.0,3.0,470.2435753239682,550.704150887212,433.1838758807078,387.2689860442876,421.6531142737568,550.7058056910324
4280.000000000001,34.53822688944672,25.875209653587035,97.04856561508181,131.05726490419738,44.46469664850547,13.488552155938008,54.545226716769854,17.971305199369738,95.79856736727027,55.868365404773776,97.0248193116525,131.0479229295994,4.541361713657583,6.567679157038742,2.563883248266909,9.131562405305651,2.0107542585395937,0.055920510847510055,35.0,20.369555291653736,16.648394947352188,9.0,45.0,3.0,470.22221516618526,550.6211247680849,433.17443021001515,387.3257208650956,421.6980825068676,550.6227684299702
4290.000000000001,34.54860708745372,25.869756825069487,97.02632046511657,130.98303519506993,44.48132747093317,13.504308317959952,54.56887545429113,17.989609603083466,95.77485361720436,55.86624009281411,97.00255062458729,130.973668876249,4.54062109041168,6.56752354288864,2.5617404263510326,9.129263969239672,2.0105760395902053,0.05595404340074813,35.0,20.38344984660773,16.662141888886197,9.0,45.0,3.0,470.2009794688847,550.5386031024872,433.1650739751743,387.3821372890154,421.74276943967914,550.5402357330366
4300.000000000001,34.55892574598442,25.86433857770004,97.00419603902336,130.90925262808383,44.49786483341418,13.51999145037354,54.59239562121434,18.007808260498223,95.75126744561321,55.864118829385234,96.9804027752252,130.89986212102968,4.539883118039937,6.567365098761628,2.5596076535398824,9.12697275230151,2.0103981787623684,0.05598739726358996,35.0,20.39727739175169,16.675825640682945,9.0,45.0,3.0,470.1798671728636,550.4565813358636,433.1558061660102,387.4382379516996,421.787177657496,550.4582030446325
4310.000000000001,34.56918341003345,25.858954630349217,96.98219138651312,130.83591326187667,44.514309521086375,13.535602096952402,54.615788268643946,18.02590218759559,95.72780785598638,55.86200165132533,96.95837481247312,130.82649871902834,4.539147790466329,6.567203873825465,2.5574848664567487,9.124688740282217,2.0102206761029016,0.056020573866695615,35.0,20.411038319654097,16.689446604933778,9.0,45.0,3.0,470.15887726253857,550.375055041346,433.1466259029274,387.49402561820983,421.83130971073547,550.3766659339334
4320.000000000001,34.57938061985041,25.85360471139973,96.9603055464428,130.76301317876965,44.5306623149863,13.551140776847832,54.63905443129852,18.043892344793846,95.704473841038,55.85988859012025,96.93646577438798,130.7535747528472,4.538415094990366,6.5670399108532,2.555372008755657,9.122411919608856,2.010043534730536,0.056053574561247495,35.0,20.42473300161004,16.7030051671357,9.0,45.0,3.0,470.13800873940687,550.2940198271763,433.1375322658405,387.54950280014594,421.8751681509212,550.2956200101409
4330.000000000001,34.589517918936174,25.84828853107473,96.93853758687676,130.6905484644431,44.54692399953269,13.56660800327279,54.66219515331859,18.061779618458505,95.6812644223508,55.857779681545246,96.91467472822812,130.68108630621634,4.537685025792904,6.566873262149818,2.5532690216990086,9.120142283848825,2.0098667562884,0.05608640078746004,35.0,20.438361802500708,16.71650170158165,9.0,45.0,3.0,470.1172605758396,550.2134712875702,433.1285243137922,387.6046720813296,421.9187554764413,550.2150608655745
4340.000000000001,34.59959584047188,25.843005809247245,96.9168865970181,130.61851528992412,44.56309534380929,13.582004278585885,54.68521145437008,18.079564875021504,95.65817864362691,55.855674961873774,96.89300076240768,130.60902954891333,4.536957572708233,6.566703972819188,2.551175845904447,9.117879818723635,2.009690342614539,0.056119053896713456,35.0,20.451925085775827,16.729936579469438,9.0,45.0,3.0,470.09663176919537,550.1334051126639,433.1196011218636,387.65953597892906,421.9620741347136,550.1349841893573
4350.000000000001,34.609614913565025,25.83775627051176,96.89535167663139,130.5469098662079,44.579177111564206,13.597330108122264,54.70810435167007,18.097248978022947,95.63521555946099,55.853574467377435,96.87144297590812,130.53740069122313,4.536232726393371,6.566532088174604,2.5490924237225054,9.11562451189711,2.0095142956090526,0.05615153524111413,35.0,20.46542320548059,16.74331016791234,9.0,45.0,3.0,470.0761213269502,550.0538170363495,433.11076178455664,387.71409697785583,422.00512654511255,550.0553857150558
4360.000000000001,34.619575665996415,25.83253964919021,96.87393193277569,130.47572843437734,44.59517006446281,13.612586030189393,54.730874853527006,18.11483278312585,95.61237423168473,55.851478236423524,96.8500004750046,130.46619597069497,4.535510478801334,6.566357651892265,2.5470187007730343,9.113376352665298,2.0093386169562604,0.056183846188587946,35.0,20.478856493241267,16.756622838877945,9.0,45.0,3.0,470.05572826931774,549.9747028254841,433.10200546953087,387.76835756967625,422.0479151139904,549.9762612055763
4370.000000000001,34.629478614023185,25.827355690354977,96.85262648630835,130.40496732186614,44.611074948889794,13.627772565777434,54.753523944978674,18.132317127041404,95.58965373695985,55.84938630233671,96.82867237978893,130.39541171507864,4.53479082479134,6.566180711773224,2.544954623922268,9.11113533569549,2.0091633082358813,0.056215988105300235,35.0,20.49222526011016,16.769874948772042,9.0,45.0,3.0,470.0354516446594,549.8960583484692,433.09333134714234,387.8223202042763,422.09044219441665,549.8976065302996
4380.000000000001,34.63932427436475,25.82220413893316,96.83143447557849,130.3346228772519,44.626892510996235,13.642890249509378,54.7760526270831,18.149702857874217,95.56705316942269,55.847298702805006,96.80745782784403,130.32504427062963,4.534073749580428,6.566001299837446,2.5429001371169653,9.108901436954413,2.008988371174449,0.05624796223882529,35.0,20.505529802370347,16.78306685176068,9.0,45.0,3.0,470.015290499095,549.8178794893547,433.0847386164708,387.87598729637904,422.1327101118586,549.8194175708666
4390.000000000001,34.64911315634221,25.817084748928323,96.81035505037954,130.26469150948918,44.642623486482094,13.657939616718012,54.798461884147045,18.166990809823968,95.54457163527039,55.84521547516016,96.78635596820797,130.25509004498286,4.533359250808216,6.56581946477088,2.5408551923563936,9.106674657127272,2.0088138074439432,0.0562797699693793,35.0,20.51877040290003,16.796198896435783,9.0,45.0,3.0,469.995243899118,549.7401622017688,433.0762265043911,387.9293612322192,422.1747211603205,549.7416902797736
4400.000000000001,34.65884576230038,25.81199728124642,96.78938736665832,130.19516967659263,44.658268601605,13.67292121216758,54.82075268547595,18.184181831068884,95.52220824729959,55.84313665479158,96.76536595608019,130.1855454943759,4.532647318827032,6.565635242529193,2.538819735608586,9.10445497813778,2.0086396178059247,0.05631141257097281,35.0,20.531947335811537,16.80927143206594,9.0,45.0,3.0,469.9753109282898,549.6629024974608,433.06779428109144,387.98244444354737,422.21647760903255,549.6644206670475
4410.000000000001,34.66852258050294,25.806941518565,96.76853057581751,130.12605391877867,44.67382856381936,13.68783560944138,54.8429259822329,18.20127686116365,95.49996211483395,55.84106227198356,96.74448694213417,130.11640715637708,4.531937944441279,6.565448665041702,2.5367937194463384,9.10224238448804,2.0084658033882703,0.056342891292855225,35.0,20.545060862555086,16.82228481861722,9.0,45.0,3.0,469.9554907160378,549.5860964951524,433.0594413237616,388.0352393128856,422.2579817139476,549.5876048485484
4420.000000000001,34.678144105768475,25.80191723059056,96.7477838354124,130.0573407467229,44.68930409088914,13.702683348727078,54.86498273091868,18.218276725956233,95.4778323525019,55.838992356948886,96.72371808318273,130.04767154199897,4.531231118617582,6.565259769058792,2.5347770938220755,9.100036862880865,2.008292365730655,0.05637420741017913,35.0,20.558111225381936,16.83523939001344,9.0,45.0,3.0,469.9357823648939,549.5097402707112,433.05116691481606,388.08774817654415,422.29923571542446,549.5112389011352
4430.000000000001,34.68771082470455,25.79692418819008,96.72714634437962,129.98902676054172,44.70469588672135,13.717464969000616,54.88692388082063,18.235182226147515,95.45581811744074,55.83692694407813,96.70305857743912,129.97933524985604,4.530526834388899,6.565068591446222,2.5327698131776315,9.097838404623852,2.0081193064715657,0.05640536218091311,35.0,20.571098644746087,16.848135467754844,9.0,45.0,3.0,469.9161849889256,549.433829989754,433.0429703691814,388.1399732914552,422.3402417714942,549.4353189890345
4440.000000000001,34.697223224636886,25.791962172737783,96.70661730811213,129.92110858228932,44.72000465641776,13.732181023831629,54.90875038436991,18.251994163969076,95.4339185731884,55.834866070720686,96.68250762957145,129.9113949009253,4.529825083650883,6.564875166530204,2.53077183189226,9.095646998422463,2.0079466271778608,0.05643635685258899,35.0,20.584023332507,16.860973376616755,9.0,45.0,3.0,469.8966977133196,549.3583618410713,433.03485102910366,388.191916916567,422.3810020324232,549.3598413001932
4450.000000000001,34.70668176860335,25.78703097299717,96.6861959772295,129.8535829994263,44.735231067899946,13.746832044067787,54.93046313855376,18.268713298072782,95.41213293127714,55.832809775522094,96.66206448952094,129.8438472809358,4.529125859672114,6.564679526912713,2.528783109326449,9.093462636239165,2.0077743295253634,0.05646719259995098,35.0,20.596885471263136,16.87375341636084,9.0,45.0,3.0,469.8773197050373,549.2833321987288,433.02680828366493,388.24358119387614,422.4215185448895,549.2848022069527
4460.000000000001,34.71608696590753,25.782130380098124,96.66588151019216,129.78644651631112,44.75037586303822,13.761418636550786,54.95206313516125,18.28534045923408,95.3904603047259,55.83075808895461,96.6417283149663,129.77668889343113,4.528429154072333,6.564481707785875,2.5268035945605827,9.091285302346458,2.00760241422146,0.0564978707666389,35.0,20.6096852963189,16.88647595229088,9.0,45.0,3.0,469.8580500688016,549.2087371247611,433.0188414931173,388.2949685351895,422.4617935389441,549.2101977708917
4470.000000000001,34.725439269241896,25.77726018455587,96.6456731587994,129.71969596993057,44.765439696575015,13.775941333837125,54.97355124057406,18.30187638080622,95.36889990662797,55.8287110474742,96.62149835703654,129.70991657322045,4.527734958621088,6.56428173769786,2.5248332465921126,9.08911498428997,2.0074308826279097,0.05652839249936431,35.0,20.622422981990606,16.89914128101077,9.0,45.0,3.0,469.8388879856748,549.1345730537631,433.0109500837365,388.3460810690992,422.5018290435356,549.1360244243006
4480.000000000001,34.734739144278244,25.772420188865908,96.62557016753745,129.65332816215653,44.7804232434322,13.790400697689565,54.99492835746821,18.318321823247004,95.34745094124521,55.82666868400975,96.60137385952241,129.64352712114191,4.527043266546407,6.56407964784484,2.5228720240948457,9.086951671939683,2.0072597359715414,0.05655875900165413,35.0,20.635098696777163,16.911749712212497,9.0,45.0,3.0,469.8198326328585,549.0608363781823,433.00313349165214,388.39692096812314,422.5416270917131,549.0622785588191
4490.000000000001,34.74398705653869,25.767610205026926,96.60557178865864,129.58733992146568,44.79532717882249,13.80479730605083,55.01619539408211,18.334677550444557,95.32611262062132,55.82463103370634,96.58135407398048,129.57751736505378,4.526354068743228,6.563875464647145,2.520919886062325,9.08479535070947,2.0070889755276977,0.05658897144684295,35.0,20.647712585110128,16.924301552547035,9.0,45.0,3.0,469.80088319871646,548.9875235189974,432.99539118605776,388.4474903918128,422.5811897035949,548.9889565951456
4500.000000000001,34.753183462913015,25.762830048044354,96.58567728973533,129.5217281355292,44.81015216473221,13.819131744636763,55.0373532428855,18.35094433379004,95.30488417285916,55.82259813268354,96.56143826730099,129.51188419029825,4.525667362915703,6.5636692213530505,2.5189767953535536,9.082646016706605,2.006918601913117,0.056619031067823594,35.0,20.660264775168173,16.9367971028517,9.0,45.0,3.0,469.7820388862604,548.9146309632864,432.9877226859181,388.49779151178546,422.62051886435023,548.916055017872
4510.000000000001,34.76232880884378,25.758079557523327,96.56588592294237,129.45648975457283,44.82489884901919,13.833404630010705,55.05840277373433,18.367123024933505,95.28376481141049,55.82057001072906,96.54162569098892,129.44662454509455,4.52498313223082,6.56346092625504,2.517042710259806,9.080503636514846,2.0067486156657006,0.056648938896452415,35.0,20.672755388391863,16.949236679484613,9.0,45.0,3.0,469.7632989446502,548.8421552864598,432.9801276101379,388.54782650630494,422.6596165667321,548.8435704003215
4520.000000000001,34.771423508772614,25.753358575290804,96.54619702028245,129.39162195593178,44.839567830400725,13.847616468403714,55.079344785150894,18.383214318152,95.26275383391825,55.81854670251772,96.52191567644861,129.38173561101644,4.5243013786090405,6.563250618294207,2.515117602005414,9.07836822029962,2.0065790186352905,0.05667869606646941,35.0,20.685184464288284,16.96162050663412,9.0,45.0,3.0,469.7446626677832,548.7700933087806,432.97260547318854,388.59759728570606,422.698484633913,548.7714995686562
4530.000000000001,34.780468075632015,25.748666905799723,96.52660976412719,129.32712130163753,44.85415986076936,13.861768022635204,55.10018030485279,18.399219063454954,95.24185037520668,55.81652823531891,96.50230740523725,129.31721393730527,4.523622088867964,6.56303830972552,2.5132014309843878,9.076239740709907,2.0064098110771305,0.05670830390671228,35.0,20.69755218810087,16.9739489990107,9.0,45.0,3.0,469.7261291642048,548.6984411442356,432.96515593574105,388.64710623496495,422.73712521438046,548.6998386210141
4540.000000000001,34.7894629219213,25.74400439281294,96.50712351195875,129.26298502327063,44.86867553588793,13.875859778993515,55.120910140515925,18.415137940980912,95.22105375846093,55.8145146474763,96.48280023424361,129.25305676583798,4.522945257597697,6.562824030137739,2.5112941610785886,9.074118191216328,2.006240994399284,0.056737763444804405,35.0,20.709858559056897,16.986222345989347,9.0,45.0,3.0,469.70769773080207,548.6271956658543,432.9577784791479,388.696355246954,422.77554008175696,548.6285844441177
4550.000000000001,34.79840848920795,25.73937088649961,96.48773759222816,129.19921020825743,44.883115495700245,13.88989236144397,55.141535162375725,18.430971678166145,95.2003632743188,55.81250597981148,96.4633934912628,129.1892611789616,4.5222708805659195,6.562607802919625,2.5093957647302547,9.07200356764988,2.0060725700081474,0.0567670758313372,35.0,20.722103624263923,16.9984408337711,9.0,45.0,3.0,469.68936763131256,548.5563535768664,432.95047275929466,388.7453463197011,422.8137310853456,548.5577337351434
4560.000000000001,34.80730521519535,25.73476623667267,96.46845133752976,129.13579397009482,44.897480375263406,13.903866386947016,55.16205623534524,18.446720997584578,95.17977821764809,55.81050227041487,96.4440865082375,129.12582428895018,4.521598947043099,6.562389641909536,2.5075062094275893,9.069895851337124,2.00590453898358,0.05679624212668562,35.0,20.7342874134236,17.01060473243365,9.0,45.0,3.0,469.6711381333489,548.4859116105795,432.9432384303374,388.7940814520548,422.85170005330247,548.4872832263078
4570.000000000001,34.81615353336132,25.730190300832646,96.449264085242,129.0727334586,44.91177080388104,13.917782479074331,55.182474208956805,18.462386609237853,95.15929788839628,55.8085035576803,96.4248786218995,129.0627432442809,4.5209294535867794,6.562169570222247,2.5056254675894905,9.067795037811738,2.005736902312776,0.05682526347234592,35.0,20.746409941999783,17.02271430927391,9.0,45.0,3.0,469.6530085191957,548.4158665432333,432.93607517516097,388.84256263370384,422.88944880081755,548.4172296926001
4580.000000000001,34.82495387314928,25.725642943537707,96.43017517623831,129.01002585705356,44.925987405791375,13.931641265106066,55.202789920376034,18.47796921288437,95.13892159027587,55.80650987821314,96.40576917247988,129.00001522735278,4.520262396275734,6.561947609404998,2.5037535115463587,9.065701120951356,2.005569660827794,0.05685414099473896,35.0,20.758471215592635,17.03476983010529,9.0,45.0,3.0,469.6349780847687,548.3462151910875,432.92898269764055,388.8907918510311,422.9269791261464,548.3475699496249
4590.000000000001,34.83370666220865,25.7211240320907,96.41118396766478,128.94766838293833,44.94013080225143,13.94544337714575,55.22300421382347,18.49346951294376,95.11864864354627,55.80452127003491,96.38675751648796,128.937637454565,4.519597764557616,6.5617237701185935,2.5018903118750826,9.063614081993677,2.00540281550494,0.056882875726042635,35.0,20.770471215565465,17.046771550665483,9.0,45.0,3.0,469.61704613099727,548.2769544039458,432.92196071971387,388.9387710525001,422.9642927935154,548.278300846259
4600.000000000001,34.842412323660255,25.716633440667575,96.3922898275692,128.88565829752645,44.954201607852234,13.959189453044187,55.24311792325272,18.508888205212827,95.0984783797818,55.8025377719618,96.36784302134093,128.87560718601736,4.518935554102172,6.561498070497088,2.5000358442343207,9.061533914731408,2.005236367335574,0.05691146876100073,35.0,20.78240990707764,17.058719722178466,9.0,45.0,3.0,469.59921197293687,548.208081080649,432.9150089926301,388.9865021615518,423.0013915424848,548.2094192803006
4610.000000000001,34.85107127399828,25.712171051626456,96.37349211450926,128.82399288831726,44.96820042857271,13.972880152761036,55.2631318622704,18.524226034615648,95.0784101213332,55.80055942035534,96.34902504497168,128.8139217069438,4.518275758310332,6.561270522264311,2.4981900795603287,9.05946060182464,2.0050703158526435,0.056939921161046736,35.0,20.79428726287608,17.07061460926809,9.0,45.0,3.0,469.5814749443599,548.1395921583915,432.90812733590496,389.0339872138184,423.03827712171426,548.1409221864865
4620.000000000001,34.85968392263621,25.707736767661004,96.35479018940906,128.7626695065252,44.982127861733474,13.986516147982286,55.283046834107765,18.539483747103528,95.05844319361347,55.79858624675444,96.33030294769014,128.7525783678882,4.517618367965553,6.5610411316879915,2.4963529968807827,9.057394128568772,2.004904662331548,0.05696823393139976,35.0,20.806103210983792,17.082456465848054,9.0,45.0,3.0,469.5638344139876,548.0714846541467,432.90131561592983,389.0812280933493,423.07495125467216,548.0728065813785
4630.000000000001,34.86825068143704,25.70333047906695,96.33618344029274,128.70168551457908,44.995984507174086,14.000098096884074,55.30286365048673,18.554662017320595,95.03857694910643,55.79661828641065,96.31167611690641,128.69157453155077,4.516963382832279,6.560809918593272,2.4945245775800293,9.0553344961733,2.004739407583003,0.0569964081866912,35.0,20.81785765227272,17.09424552151802,9.0,45.0,3.0,469.54628973037103,548.0037555825461,432.89457366526807,389.1282266805732,423.1114156158275,548.0050694804116
4640.000000000001,34.87677196414188,25.69895208394053,96.317671276823,128.64103830705682,45.009770965948846,14.01362667381096,55.322583135533066,18.569761528603006,95.01881076199808,55.79465558094114,96.29314396166976,128.63090759084304,4.516310792018004,6.560576885560477,2.492704799717726,9.053281685278202,2.004574552592507,0.05702444490069214,35.0,20.82955046607105,17.10598200369151,9.0,45.0,3.0,469.52884024854467,547.936401986047,432.88790134766816,389.1749848246093,423.14767185100544,547.9377079243467
4650.000000000001,34.88524818273987,25.694601490290268,96.2992531194712,128.58072531624134,45.02348783661197,14.02710256532282,55.34220611089323,18.58478296168812,94.9991440175411,55.79269817344624,96.27470590184272,128.570574977052,4.515660592841923,6.560342045542222,2.490893647358542,9.051235692900764,2.0044100983250352,0.05705234513995475,35.0,20.841181511613566,17.117666136137416,9.0,45.0,3.0,469.5114853377828,547.8694209484389,432.88129855927,389.2215043606592,423.1837215843876,547.8707189961364
4660.000000000001,34.893679746359645,25.69027861334177,96.28092839982797,128.5207440124293,45.037135713528585,14.040526467298264,55.361733393011015,18.599726992634203,94.9795761124272,55.79074610805418,96.25636136841251,128.51057415954136,4.515012779105515,6.560105404755843,2.4890911041937422,9.049196508949585,2.004246045731537,0.05708010991415232,35.0,20.852750626138004,17.129298136785167,9.0,45.0,3.0,469.4942243797185,547.8028095950775,432.8747652268703,389.2677871054669,423.2195664162768,547.8040998203769
4670.000000000001,34.90206706194052,25.68598337571939,96.26269656000717,128.46109190068387,45.05071518783032,14.05389908748674,55.38116579459055,18.6145942939454,94.9601064541364,55.78879943006689,96.23810980289396,128.45090264227764,4.514367347550174,6.559866971934183,2.487297157192436,9.047164129126621,2.0040823957395206,0.05710774025974638,35.0,20.864257624805703,17.140878218557532,9.0,45.0,3.0,469.4770567676504,547.7365650890627,432.8683013108503,389.3138348606052,423.25520792501646,547.7378475591923
4680.000000000001,34.91041053343511,25.68171570811268,96.24455705215155,128.40176652419024,45.0642268462816,14.067221144540156,55.400504120669126,18.629385531573064,94.94073446050616,55.78685818560877,96.21995065683632,128.39155796736912,4.513724291186486,6.5596267486187845,2.4855117929906183,9.045138541609402,2.003919149264604,0.0571352371535831,35.0,20.875702299434977,17.152406588582267,9.0,45.0,3.0,469.45998190853805,547.6706846358721,432.8619068060699,389.359649410876,423.29064766681006,547.671959417103
4690.000000000001,34.918710563338884,25.677475549336293,96.2265093291488,128.3427654472393,45.077671274344965,14.08049337758706,55.41974916683491,18.644101363561845,94.92145955013844,55.78492241980712,96.20188338253422,128.3325376981798,4.513083610787024,6.559384745424612,2.483735003910557,9.043119749335169,2.0037563070448337,0.05716260166871439,35.0,20.887084424163675,17.16388345537888,9.0,45.0,3.0,469.4429992209584,547.6051654668748,432.8555817540918,389.4052325501659,423.32588719052234,547.6064326247187
4700.000000000001,34.92696755224882,25.673262845214765,96.20855286249356,128.28408627710695,45.09104905403608,14.093716528310097,55.43890173382968,18.658742451221656,94.90228116065828,55.782992180207536,96.18390745089624,128.27383944098813,4.512445296111753,6.5591409560298,2.481966777731056,9.041107733760857,2.003593869947037,0.057189834723072784,35.0,20.89840373874148,17.175309012462776,9.0,45.0,3.0,469.42610813431696,547.5400048570913,432.84932621130093,389.45058603746855,423.3609280094864,547.5412644561964
4710.000000000001,34.93518189922299,25.66907754987983,96.19068713538337,128.22572665609965,45.10436076499255,14.106891356745962,55.4579626205911,18.673309453806667,94.88319874163712,55.781067515950205,96.16602234453735,128.21546083711553,4.511809346087422,6.558895385031253,2.4802071099240046,9.039102494955255,2.003431838890497,0.05721693734017722,35.0,20.909659958613812,17.18668345006523,9.0,45.0,3.0,469.4093080900212,547.47520011899,432.84314027915553,389.49571161169297,423.395771614132,547.4764522231598
4720.000000000001,34.94335399905965,25.664919629577525,96.17291163051898,128.16768426063732,45.1176069810221,14.120018652675697,55.476932614100775,18.68780306871309,94.86421174243564,55.779148475891645,96.1482275455813,128.15739956097963,4.511175754605232,6.558648026002,2.478455991923142,9.03710401792514,2.00327021369088,0.05724391047109408,35.0,20.920852782588327,17.198006963954242,9.0,45.0,3.0,469.39259855017053,547.4107486084963,432.8370241367229,389.54061109424447,423.4304194920903,547.4119932793687
4730.000000000001,34.95148423495457,25.66078907279956,96.15522583840982,128.10995685671418,45.130788260322646,14.133099210367789,55.49581247826382,18.70222400350019,94.84531962154145,55.77723510544956,96.13052254398116,128.09965337871694,4.510544519835016,6.558398876780163,2.4767134256599057,9.035112302440067,2.0031089955344354,0.057270755080436136,35.0,20.931981860722487,17.209279733251094,9.0,45.0,3.0,469.3759790208037,547.3466477917149,432.83097801280303,389.5852861726764,423.4648730978176,547.3478850915121
4740.000000000001,34.95957298060481,25.656685855152546,96.13762929777089,128.05254228681508,45.14390514338054,14.146133821676358,55.5146029432022,18.71657286219414,94.82652188717388,55.77532745784367,96.11290687792086,128.04222012958405,4.509915636698571,6.558147926093811,2.4749794146994657,9.033127340793277,2.0029481853913054,0.05729747204520487,35.0,20.94304680059116,17.220501908561175,9.0,45.0,3.0,469.3594490039513,547.2828952043188,432.82500217686106,389.6297384705176,423.499133801875,547.2841251914733
4750.000000000001,34.96762067938256,25.652609970316288,96.12012142916804,127.99543802383698,45.156958282702014,14.159123369281872,55.53330490458072,18.730850373536725,94.80781792033405,55.773425572489714,96.09537996728776,127.9850972908423,4.509289100334382,6.557895173140664,2.4732539478567883,9.031149120997453,2.0027877831846608,0.05732406249819813,35.0,20.95404725481956,17.231673713800205,9.0,45.0,3.0,469.3430079270356,547.2194879736368,432.8190968054985,389.67396995873094,423.53320320153546,547.2207107127192
4760.000000000001,34.97562769835571,25.648561408717228,96.1027018219392,127.93864202211644,45.16994820710057,14.17206868132024,55.551919092650955,18.745057139318416,94.78920728129685,55.77152951455645,96.07794140091181,127.92828281142346,4.508664909421041,6.557640605479618,2.471537039948563,9.029177645428181,2.0026277904488627,0.057350527316246847,35.0,20.964982739319623,17.242795270084628,9.0,45.0,3.0,469.32665531888733,547.1564237482762,432.81326227534066,389.717982151414,423.5670825897671,547.157639297237
4770.000000000001,34.98359443417436,25.64454019409192,96.08537003565004,127.88215214431364,45.18287549156124,14.184970641270809,55.570446307540365,18.759193814052647,94.77068949732198,55.76963934321981,96.06059073779666,127.87177455440228,4.508043060970646,6.557384211186401,2.4698286994183105,9.02721291060471,2.0024682081588243,0.05737686743768002,35.0,20.975852747470697,17.253866719612574,9.0,45.0,3.0,469.31039070916506,547.0937000752331,432.80749896276006,389.7617767106536,423.6007733089911,547.09490849296
4780.000000000001,34.99152128415738,25.6405463593436,96.06812564331376,127.82596628190048,45.19574071182657,14.197830168192697,55.58888735168586,18.773261053371755,94.75226410919946,55.76775512302862,96.04332755039457,127.81557041013798,4.50742355511755,6.557125978879051,2.4681289408352867,9.025254919714335,2.0023090373806607,0.05740308383443352,35.0,20.98665672200053,17.264888196166623,9.0,45.0,3.0,469.294213637686,547.0313145299835,432.8018073175901,389.8053552810748,423.6342766878976,547.0325158743202
4790.000000000001,34.99940864570614,25.63657995309512,96.05096823595917,127.770082373737,45.20854444346004,14.210648218258028,55.607243029023216,18.78725951340806,94.73393067608909,55.765876921260485,96.02615142917904,127.75966831700192,4.5068063886629535,6.55686588819857,2.466437781507936,9.023303669706504,2.0021502792764685,0.05742917742088823,35.0,20.997394048876917,17.275859821991844,9.0,45.0,3.0,469.2781236636688,546.9692647377789,432.79618786877785,389.8487194864284,423.6675940224503,546.9704590663362
4800.000000000001,35.00725692003304,25.632641042504588,96.03389742005216,127.714498391762,45.22128726684223,14.223425792794558,55.625514149590366,18.80118985430221,94.71568877253331,55.76400481018026,96.00906198005904,127.70406624540608,4.5061915623235675,6.556603920422971,2.4647552447451315,9.0213591651681,2.001991934962556,0.05745514915738693,35.0,21.008064045694766,17.28678170832086,9.0,45.0,3.0,469.2621203641693,546.9075483567058,432.7906412286352,389.8918709549138,423.70072658971503,546.9087357255081
4810.000000000001,35.015066510110266,25.62872971829836,96.01691281694976,127.65921235621732,45.23396976502018,14.236163948606816,55.64370152074471,18.81505273350473,94.69753798819193,55.7621388651084,95.99205882383757,127.64876221465248,4.505579074859931,6.556340048605406,2.4630813582396685,9.019421406845074,2.0018340055712973,0.05748099996748752,35.0,21.01866595535091,17.297653955828423,9.0,45.0,3.0,469.24620334342114,546.8461630976756,432.78516811996445,389.93481131279617,423.7336756421551,546.8473435619201
4820.000000000001,35.02283782508432,25.624846093775773,96.00001407457971,127.60422233238916,45.246592529125294,14.248863804001472,55.66180597162016,18.82884882441448,94.67947793932441,55.76027916693391,95.9751416078874,127.59375428922596,4.50496892782636,6.556074244202573,2.461416157744216,9.017490401946787,2.001676492427599,0.057506730801121606,35.0,21.029198925215724,17.308476646418853,9.0,45.0,3.0,469.2303722254314,546.7851067133308,432.77976937506736,389.97754216697496,423.7664423911688,546.786280327562
4830.000000000001,35.03057127978382,25.62099031475003,95.98320087357219,127.54952645290746,45.25915615693359,14.261526554995214,55.67982834465871,18.842578812284785,94.66150827521113,55.75842580585555,95.95831001228758,127.53904060041047,4.504361123135316,6.5558064718078,2.4597596869871814,9.015566158794982,2.00151939694382,0.05753234259477086,35.0,21.039661981280915,17.319249839211977,9.0,45.0,3.0,469.2146266674503,546.7243770232315,432.77444597342816,390.0200651147778,423.7990280054756,546.7255438406296
4840.000000000001,35.03826729000129,25.617162577435575,95.96647292294472,127.49512295586078,45.27166124680343,14.274153513897543,55.69776948723959,18.85624345750739,94.64362867440983,55.7565788794709,95.94156374551677,127.48461938515254,4.503755661930344,6.55553668305466,2.4581119985178743,9.013648681572532,2.001362719954753,0.05755783624040927,35.0,21.05005400430304,17.32997357577807,9.0,45.0,3.0,469.1989663895725,546.6639719656636,432.76919913797593,390.0623818029608,423.8314336129965,546.6651320382931
4850.000000000001,35.045926281503206,25.61336311938157,95.94982997530484,127.44101015522163,45.284108409984086,14.286746129763571,55.715630260954654,18.86984349047765,94.6258388592584,55.754738493994005,95.92490255964377,127.43048895342264,4.503152551818615,6.555264825661686,2.456473169945352,9.011737995607039,2.0012064641175917,0.05758321269482227,35.0,21.0603736889135,17.340647871867816,9.0,45.0,3.0,469.1833911505649,546.6038895504621,432.7640303469981,390.1044937392703,423.86366027370775,546.6050429255665
4860.000000000001,35.05354873814937,25.60959224144148,95.93327177524233,127.3871862398131,45.29649834536248,14.299306041171064,55.73341165460304,18.883379701994727,94.60813853898077,55.75290476698609,95.90832619863431,127.37664749806424,4.502551794966187,6.554990833516078,2.4548432768324746,9.009834110348551,2.0010506309825167,0.05760847296908368,35.0,21.0706195064285,17.351272718868074,9.0,45.0,3.0,469.16790070892847,546.5441276297273,432.75894125559967,390.146402677292,423.89570911064766,546.5452743601608
4870.000000000001,35.061135128588845,25.60585033554645,95.91679823386177,127.3336497833768,45.30883171895805,14.311835131902228,55.75111461338974,18.896852848935335,94.59052759510784,55.75107785231222,95.89183457305585,127.32309358778372,4.501953402336492,6.554714619685592,2.453222441760432,9.007937061446023,2.0008952240089712,0.05763361799981741,35.0,21.08078952249599,17.3618480196983,9.0,45.0,3.0,469.1524949609839,546.4846844537075,432.75393411791634,390.1881100919424,423.9275809927911,546.4858245861391
4880.000000000001,35.06868598471714,25.602137950067345,95.9004093488378,127.2803994602516,45.32110928646168,14.324335723144712,55.76874021855141,18.91026379095291,94.573005993183,55.749257931989455,95.8754276799945,127.26982589545209,4.501357389915201,6.554436072028175,2.4516108250818123,9.006046897109988,2.000740247216773,0.057658648819993136,35.0,21.090881271216855,17.372373617573544,9.0,45.0,3.0,469.13717391540735,546.425558350646,432.7490118798688,390.22961756080326,423.95927669826614,546.4266919301932
4890.000000000001,35.076201922789984,25.598455874065905,95.88410531131433,127.22743421413116,45.33333191846104,14.336810875181754,55.78628973858076,18.92361352931209,94.55557389090221,55.74744524647247,95.8591057099674,127.21684336180368,4.500763779562133,6.554155024031329,2.450008663149712,9.004163687181041,2.0005857068235278,0.05768356651345933,35.0,21.10089137263776,17.382849239141706,9.0,45.0,3.0,469.12193777213525,546.3667478815596,432.7441787482512,390.2709266379114,423.99079678043904,546.3678749498504
4900.000000000001,35.08368372763594,25.594805386195105,95.8678866930453,127.17475352929216,45.34550071606839,14.349265167660803,55.8037647939117,18.936903331942744,94.53823182423795,55.74564014720272,95.84286923402856,127.16414546563344,4.500172610916641,6.553871205150792,2.44841635233225,9.002287557483044,2.0004316135885647,0.05770837233989137,35.0,21.11081463282028,17.393274398865003,9.0,45.0,3.0,469.10678712488914,546.3082520798763,432.7394415345064,390.3120388361328,424.0221413388736,546.3093726717708
4910.000000000001,35.091132726424384,25.591189143480733,95.85175513290058,127.12235816040214,45.35761754624697,14.3617081217634,55.821168146186736,18.950135333128912,94.52098138489117,55.74384326512347,95.82671989004774,127.11173295721592,4.4995839691044734,6.5535839830473215,2.4468348163179714,9.000418799365292,2.0002779948468414,0.05773306815393574,35.0,21.12064073417696,17.403648190607782,9.0,45.0,3.0,469.0917235821121,546.2500709877272,432.7348154746603,390.3529553976263,424.0533091120782,546.2511851327495
4920.000000000001,35.09849493460366,25.587451340480698,95.8356310439824,127.07013109818888,45.369604350021405,14.3735964845593,55.83845908984716,18.963278628614944,94.50374448462908,55.74203664320896,95.81057812808129,127.05949171036696,4.498994446536775,6.553334956586035,2.44520684470659,8.998541801292625,2.0001228959550055,0.05775759418472685,35.0,21.130885710472345,17.413983077630235,9.0,45.0,3.0,469.076622241205,546.1921005595385,432.7293594414369,390.393682562548,424.0844095361484,546.19321200664
4930.000000000001,35.10581512870226,25.583698403047435,95.81955531883955,127.0181023835856,45.381530056586136,14.385440017323049,55.85567907857092,18.976364772892,94.48656038747242,55.74021370939107,95.79448480010068,127.00744514334554,4.498405588757755,6.553080707932554,2.443595249900348,8.996675957832903,1.999969940531164,0.05778201450464877,35.0,21.141285446278403,17.424363989106723,9.0,45.0,3.0,469.0615574058359,546.1343554217632,432.7239670143923,390.4340733364252,424.1153373619886,546.1354593758705
4940.000000000001,35.11309884862448,25.57996940125417,95.80355582359884,126.9663448763439,45.393398834769606,14.39723399063422,55.87281928124431,18.989387090151407,94.46945711345273,55.73839297673692,95.77846777722162,126.95567085291736,4.497818872575543,6.552826062983092,2.441990020255416,8.99481608323851,1.9998173199197529,0.05780632134407204,35.0,21.151641826112954,17.434702534853614,9.0,45.0,3.0,469.0465716273172,546.076913297838,432.7186176889604,390.4742754876928,424.1460924630617,546.0780110788421
4950.000000000001,35.120346219056195,25.576260581044835,95.78763103251742,126.9148500518424,45.40521098795285,14.408978611154057,55.889879931496,19.002345795587644,94.45243307597246,55.736577231167246,95.76252553257187,126.90415935265952,4.497234201924746,6.552570746677319,2.440391430160488,8.992962176837807,1.9996650770353384,0.05783051691186102,35.0,21.161954430625823,17.44499840528414,9.0,45.0,3.0,469.0316599423984,546.0197641070413,432.71331110292874,390.5142860815914,424.1766873371385,546.0208557924514
4960.000000000001,35.127557480798565,25.572571868617786,95.77178036213576,126.86361605754053,45.416966885840566,14.420674317943394,55.90686153529062,19.015241354090794,94.43548766833926,55.734766192999246,95.74665748226414,126.85290876897147,4.496651564099151,6.552314755865403,2.4387994804704967,8.991114236335902,1.9995132173727053,0.057854601873046654,35.0,21.17222358287836,17.45525201833391,9.0,45.0,3.0,469.01682195939,545.9629058375009,432.7080472137481,390.5541061007822,424.2071224843013,545.9639914779233
4970.000000000001,35.13473286645858,25.56890302033122,95.7560032364145,126.81264085549884,45.428666883067294,14.43232129721622,55.92376457627967,19.02807422550052,94.41862028838692,55.732959824180114,95.73086304982425,126.8019170620056,4.4960709470488505,6.5520581059394045,2.437214134172733,8.98927224011214,1.9993617418365144,0.05787857693435986,35.0,21.182449571763016,17.46546357191818,9.0,45.0,3.0,469.0020570789208,545.9063362326112,432.7028254868288,390.5937367140212,424.23739917320665,545.9074158765403
4980.000000000001,35.14187262649863,25.565253846654173,95.7402991284272,126.76192248169838,45.440311355313256,14.443919768286094,55.9405895593754,19.040844828919436,94.40183038296851,55.73115810495841,95.71514170788387,126.7511822671022,4.495492340642208,6.551800816252531,2.43563534821102,8.987436164463551,1.9992106500129512,0.05790244281626527,35.0,21.192632708991535,17.47563329876914,9.0,45.0,3.0,468.9873647456879,545.8500531016547,432.6976454037177,390.6331792128918,424.267518625056,545.8511267971044
4990.000000000001,35.14897701209871,25.561624178604177,95.72466753686886,126.71145903347798,45.45190067766989,14.455469952291024,55.9573369947953,19.053553586858698,94.38511742507637,55.7293610238176,95.69949295470433,126.70070248141668,4.494915734879945,6.551542906566112,2.4340630801317524,8.985605986697866,1.9990599416515784,0.05792620021715648,35.0,21.202773301822845,17.48576143474827,9.0,45.0,3.0,468.9727444292635,545.7940543175162,432.6925064513454,390.67243486013416,424.29748203014304,545.7951221126048
5000.000000000001,35.15604627401163,25.558013851688884,95.70910796845604,126.66124862647132,45.463435224085295,14.466972080190374,55.97400739097903,19.066200920101664,94.3684808957974,55.7275685725773,95.68391629656927,126.65047581979542,4.494341123973808,6.5512844015496094,2.4324972905918334,8.983781692141443,1.9989096164107285,0.057949849885547536,35.0,21.21287166118032,17.495848222597203,9.0,45.0,3.0,468.95819560503855,545.7383377714417,432.6874081402423,390.711504917092,424.3272905706972,545.7393997136093
5010.000000000001,35.16308065942889,25.55442270425908,95.69361993347921,126.61128939981889,45.474915363303424,14.478426380477115,55.9906012450086,19.078787240440874,94.35192028007619,55.72578074307386,95.6684112433424,126.60050042058498,4.493768495512569,6.551025315820392,2.430937936559617,8.981963252380009,1.9987596738348457,0.05797339247499943,35.0,21.222928100219576,17.505893904816617,9.0,45.0,3.0,468.9437177564986,545.6829013824347,432.6823499890438,390.7503906404868,424.3569454192682,545.6839575184292
5020.000000000001,35.17008040710641,25.55085057987833,95.67820294580372,126.5615795375337,45.486341452143215,14.48983306723636,56.00711902350872,19.091312936205952,94.33543506727523,55.72399752595709,95.65297730847537,126.55077446794472,4.4931978449812044,6.550765675656847,2.429384978590111,8.98015065424696,1.9986101133466831,0.057996828717757846,35.0,21.232942933617775,17.51589871929974,9.0,45.0,3.0,468.9293103851178,545.6277431249306,432.67733151645774,390.78909327479914,424.38644773369754,545.6287935020163
5030.000000000001,35.17704577164298,25.5472973109932,95.66285650362029,126.51211713120917,45.497713871651115,14.501192395335297,56.023561243956486,19.1037784339282,94.31902472882963,55.72221890929535,95.63761398970944,126.50129605073244,4.492629159307744,6.550505493461055,2.427838372929324,8.978343866390377,1.9984609341256705,0.058020159296543646,35.0,21.242916491645985,17.525862929399466,9.0,45.0,3.0,468.9149729553192,545.5728608625593,432.67235226551946,390.82761411992885,424.41579870039106,545.5739055248142
