time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,35.18397698809769,25.543762745168067,95.64758013961347,126.46290041213194,45.5090329729278,14.512504564626113,56.03992838424128,19.116184129753208,94.30268877347089,55.72044488487308,95.62232081932537,126.45206340146136,4.492062426394584,6.550244785058569,2.4262980765894886,8.976542861648058,1.9983121358473204,0.05804338482583669,35.0,21.252849067111807,17.53578675483999,9.0,45.0,3.0,468.900704977841,545.5182526187066,432.667411739715,390.86595436658337,424.4449994365789,545.5192916121136
5050.000000000001,35.19087429431219,25.540246726674127,95.63237338589737,126.41392759544732,45.52029911101371,14.523769798546937,56.05622092687855,19.128530422977008,94.28642670883048,55.718675444898906,95.60709732902448,126.40307473420012,4.491497643965288,6.549983578263335,2.424764053764238,8.97474763202757,1.9981637180831913,0.05806650606127584,35.0,21.262740963986744,17.545670433206112,9.0,45.0,3.0,468.88650595476224,545.463916395702,432.6625094821994,390.9041152160548,424.47405106181367,545.4649497651752
5060.000000000001,35.19773792782571,25.53674910039706,95.61723577215533,126.36519689614032,45.531512640776235,14.534988318499188,56.07243935496602,19.14081771297901,94.27023803999197,55.7169105811488,95.59194304807583,126.35432826333977,4.490934806217156,6.549721896135963,2.423236265928675,8.972958162064637,1.9980156803083984,0.05808952371792146,35.0,21.27259248859889,17.555514200777225,9.0,45.0,3.0,468.8723753888642,545.4098501966207,432.6576450323825,390.9420978763112,424.50295469833594,545.4108779866331
5070.000000000001,35.20456811949148,25.53326971377749,95.60216683414303,126.31670657036445,45.542673908155805,14.546160339490484,56.08858413083004,19.153046383049517,94.25412227870817,55.7151502828213,95.5768575118318,126.3058222439504,4.490373894245836,6.54945974190418,2.421714667689685,8.971174409593864,1.9978680218789624,0.05811243831808512,35.0,21.28240394349268,17.565318290281198,9.0,45.0,3.0,468.8583127950848,545.3560520737326,432.6528179389858,390.9799035375258,424.53171144450874,545.3570743276708
5080.000000000001,35.21136510169659,25.52980841636588,95.58716610764698,126.26845486954436,45.55378326073757,14.557286078978564,56.10465572551571,19.16521682273753,94.23807893655312,55.713394540233935,95.56184025567097,126.25755492757582,4.489814908145685,6.549197146754974,2.420199223975064,8.969396370730038,1.9977207422197367,0.05813525063963329,35.0,21.29217563246237,17.57508293669332,9.0,45.0,3.0,468.84431768843575,545.3025200726865,432.64802775180704,391.0175333900074,424.5603224013305,545.303536834415
5090.000000000001,35.218114086794365,25.52633070850851,95.5722040441707,126.22041194091167,45.56481993082328,14.568230964506483,56.12061725116747,19.17730118115793,94.22207876786688,55.711637706644126,95.54686173965693,126.20949784412034,4.48925665004236,6.548944309366288,2.418673930968571,8.96761824033486,1.9975730815591135,0.05815794273515413,35.0,21.302029061377084,17.584809355422067,9.0,45.0,3.0,468.830366346614,545.2492332205878,432.6430439131432,391.0550196946287,424.5888319595157,545.2502463234889
5100.000000000001,35.22482492728448,25.52283932858154,95.55728450681704,126.17254711067916,45.57579984252381,14.5791051135389,56.13649459707536,19.189319149406288,94.20612504220303,55.70987419291623,95.53192581399034,126.16161677925322,4.488699103331355,6.548690364835621,2.417154750934817,8.965845115770438,1.997426182814594,0.05818053820102279,35.0,21.31196463808527,17.594538969834105,9.0,45.0,3.0,468.8164485052297,545.1961495135631,432.6380576270825,391.0922963523556,424.6172153125973,545.1971562153701
5110.000000000001,35.23150365748395,25.51937163168003,95.5424333296691,126.12492522803603,45.58672936313956,14.589933410605228,56.15230083823004,19.201280657895207,94.19024388636197,55.70811327227278,95.51705831664319,126.11397947023744,4.48814355670348,6.548436600121073,2.4156414138495665,8.96407801397064,1.9972796994387396,0.05820303146063127,35.0,21.321860382667865,17.604230755608683,9.0,45.0,3.0,468.8026039135557,545.1433375425572,432.633105072098,391.12940065622894,424.6454465276376,545.1443388325495
5120.000000000001,35.23815006129393,25.51592172188356,95.52764893724982,126.07753610573906,45.597608266941045,14.600716610185543,56.16803569000982,19.2131855215747,94.17443363992905,55.706357064716144,95.50225767120013,126.06657502376174,4.4875899143121725,6.548182457790008,2.4141341081968823,8.962316565986889,1.9971335922214208,0.058225424719016955,35.0,21.33171674676248,17.61388373288628,9.0,45.0,3.0,468.78882530321374,545.0907850846771,432.62818838589664,391.16633353731527,424.6735360241016,545.0917810390366
5130.000000000001,35.24476436514023,25.512489450704663,95.51293087703633,126.0303780203662,45.60843689477996,14.611455162716029,56.18369962016521,19.22503412461731,94.15869382765479,55.70460545380104,95.48752342473176,126.0194016872298,4.48703816653294,6.547927925748217,2.4126328301587834,8.960560755907002,1.9969878622250887,0.05824771863939145,35.0,21.341533962874,17.62349822282789,9.0,45.0,3.0,468.7751121979605,545.038490208846,432.62330762828714,391.2030960472076,424.7014845267223,545.0394808662865
5140.000000000001,35.25134678486091,25.509074656470887,95.49827870921146,125.98344930955244,45.61921557179236,14.622149302795776,56.19929308002649,19.236826838449193,94.14302398668976,55.70285841968166,95.47285513703704,125.97245779924032,4.486488303464659,6.547673013529408,2.4111375479727437,8.958810561502151,1.996842509225706,0.05826991382960453,35.0,21.35131220227873,17.633074393740856,9.0,45.0,3.0,468.76146411892296,544.9864510550356,432.6184624447142,391.2396892578601,424.7292930419862,544.9874364558258
5150.000000000001,35.25789754301517,25.505677214694916,95.48369201781257,125.936748370161,45.62994463111925,14.632799291963464,56.214816530170864,19.248564041168887,94.1274236782908,55.70111595562776,95.45825239176872,125.92574175679664,4.485940320694548,6.547417738210831,2.409648232861552,8.957065971072382,1.996697532901102,0.05829201095484268,35.0,21.36105164146204,17.642612438848857,9.0,45.0,3.0,468.74788062532946,544.9346658252429,432.6136525172109,391.2761142612697,424.75696256576447,544.9356460101337
5160.000000000001,35.26441686208176,25.502297007274365,95.46917039202847,125.89027361473558,45.64062440532016,14.643405400819915,56.230270427129035,19.26024610749215,94.11189246892118,55.699378057810286,95.44371477773272,125.87925197103334,4.485394207796286,6.547162107203033,2.40816485329676,8.955326960499793,1.996552932835668,0.05831401059968643,35.0,21.370752457123896,17.652112556162535,9.0,45.0,3.0,468.7343612843176,544.8831327382604,432.6088775485781,391.31237215421737,424.78449409093304,544.8841077464768
5170.000000000001,35.270904963302165,25.49893392155468,95.45471342272124,125.84402347148426,45.65125522540959,14.653967903695444,56.24565522062243,19.271873406667797,94.09642992681847,55.69764472260289,95.42924188540961,125.83298687006112,4.484849961298319,6.546906137665704,2.406687381285882,8.953593518951585,1.9964087084776436,0.05833591343528565,35.0,21.38041482533896,17.661574946204496,9.0,45.0,3.0,468.7209056713657,544.831850031752,432.6041372536115,391.348464040305,424.8118886060524,544.8328199026897
5180.000000000001,35.27736206560559,25.49558784569797,95.4403207050482,125.79799638452198,45.661837418921245,14.664487069749953,56.260971355965765,19.283446304299105,94.0810356247468,55.695915946715104,95.41483330958032,125.78694489759395,4.4843075684824365,6.546649833315366,2.405215783940491,8.951865617255857,1.9962648593002992,0.05835772000621934,35.0,21.39003892185048,17.670999806881923,9.0,45.0,3.0,468.7075133658221,544.780815960997,432.5994313452568,391.38439100981935,424.83914708995906,544.7817807338296
5190.000000000001,35.28378835847267,25.492258671742377,95.42599189948704,125.75219099648872,45.6723712658586,14.67496312647603,56.27621921416438,19.29496511709988,94.06570920490387,55.69419173230681,95.40048871041077,125.74112469465632,4.4837670251733535,6.546393206428369,2.4037500387120057,8.950143245140374,1.996121385186007,0.05837943084039967,35.0,21.399624881534635,17.68038729538995,9.0,45.0,3.0,468.69418399300486,544.7300289990476,432.59475956955976,391.4201539917239,424.8662703899332,544.730988711088
5200.000000000001,35.29018411478557,25.488946288721596,95.4117265029004,125.70660543611876,45.68285718087432,14.685396432977086,56.29139937409792,19.306430310946386,94.05045013414804,55.69247206383835,95.38620758426428,125.6955243918747,4.4832283240918365,6.546136273899681,2.4022901063798874,8.94842638027957,1.9959782847089864,0.0584010467725697,35.0,21.409172934777303,17.689737682546934,9.0,45.0,3.0,468.6809170567441,544.6794870504515,432.5901216082155,391.4557543470414,424.89325966889487,544.6804417418705
5210.000000000001,35.29654951989601,25.485650586274573,95.39752418126227,125.66123836389004,45.69329543805157,14.69578722665841,56.3065122098478,19.31784219668708,94.03525806046595,55.69075694748648,95.37198959680978,125.65014264674596,4.48269145297332,6.545879033898407,2.4008359630420344,8.946714996940441,1.9958355579004177,0.05842256822035719,35.0,21.418683200606207,17.699051119839112,9.0,45.0,3.0,468.6677121842232,544.6291886072543,432.58551724366794,391.4911929752344,424.9201157723609,544.63013831459
5220.000000000001,35.302884785996085,25.482371465892754,95.38338455119235,125.61608830175528,45.70368635487736,14.70613578123249,56.32155815552287,19.329201131793297,94.02013257886115,55.6890463790009,95.35783436430218,125.60497798162004,4.482156413537132,6.545621509264269,2.399387585051557,8.945009094315825,1.99569320412377,0.0584439958853964,35.0,21.42815582659392,17.70832779503428,9.0,45.0,3.0,468.6545689798269,544.5791320111259,432.580946224862,391.52647093271145,424.9468396242956,544.5800767717168
5230.000000000001,35.30919012095426,25.479108832956,95.36930722634432,125.57115378758972,45.714030242724746,14.71644238786979,56.33653764448876,19.340507521728227,94.00507328166914,55.687340355036206,95.34374150003615,125.56002893292016,4.481623194282089,6.545363700859691,2.3979449403823194,8.943308641242009,1.9955512218547051,0.058465330292258165,35.0,21.437590960940096,17.717567904123428,9.0,45.0,3.0,468.6414870586514,544.5293156257771,432.57640835337247,391.5615893419104,424.9734321561425,544.5302554753581
5240.000000000001,35.31546573170286,25.475862593348097,95.3552918203476,125.52643336624244,45.72432741243119,14.726707324371771,56.35145110535307,19.351761741069254,93.9900797612036,55.685638870397774,95.32971061728212,125.51529404605378,4.481091785361912,6.545105613501769,2.396508004100234,8.941613617602004,1.9954096112940565,0.058486571985389965,35.0,21.446988739823325,17.726771632235113,9.0,45.0,3.0,468.6284660373724,544.4797378235951,432.5719034041536,391.59654918611375,424.9998942924309,544.4806727989052
5250.000000000001,35.32171182467655,25.472632647076185,95.34133795860866,125.48192559239766,45.734578173466474,14.736930866582044,56.36629896313201,19.36296413696033,93.97515162165341,55.68394192162191,95.31574134108945,125.4707718748943,4.480562183983056,6.544847261646496,2.3950767514985656,8.939924013145061,1.9952683717019184,0.05850772159538869,35.0,21.45634929467758,17.735939159516022,9.0,45.0,3.0,468.6155055253898,544.4303969822608,432.5674311517416,391.6313514995247,425.0262269369008,544.431327119268
5260.000000000001,35.32792860682343,25.4694188981336,95.32744527481206,125.4376290349722,45.744782835510414,14.74711329211732,56.38108164895086,19.3741150608692,93.96028847559076,55.682249507078666,95.30183330478718,125.42646098816726,4.480034379532188,6.544588648198915,2.393651155066613,8.938239803265528,1.9951275026150297,0.05852877964757475,35.0,21.465672751629768,17.745070664447326,9.0,45.0,3.0,468.60260513614867,544.3812914925563,432.56299137411025,391.6659972888115,425.0524309802738,544.3822168272577
5270.000000000001,35.334116283330275,25.46622125222126,95.31361340822832,125.39354228055396,45.75494170552494,14.757254879551796,56.39579958968724,19.385214860772976,93.94548994133635,55.68056162584725,95.28798614729318,125.38235997170015,4.4795083685113966,6.544329785845211,2.392231191547556,8.936560977392766,1.9949870035319328,0.05854974675241827,35.0,21.47495923154952,17.75416632370576,9.0,45.0,3.0,468.58976448740736,544.3324197644453,432.5585838584016,391.7004875516273,425.07850730229666,544.3333403321265
5280.000000000001,35.340275050908524,25.463039623808697,95.29984201677581,125.34966398295052,45.76505507691208,14.767355890988712,56.41045319325544,19.396263870067234,93.93075565720616,55.678878279623234,95.27419952619462,125.3384674799994,4.478984144130299,6.544070682423159,2.3908168370338374,8.934887519456995,1.9948468741882357,0.05857062344030634,35.0,21.484208835043944,17.763226296962387,9.0,45.0,3.0,468.5769832198171,544.2837802835057,432.5542083916732,391.7348232357256,425.1044567475531,544.2846961206159
5290.000000000001,35.34640510023347,25.459873918436813,95.28613077393507,125.30599282407655,45.77512323317296,14.777416607465511,56.425042854906735,19.407262412330223,93.91608527758216,55.677199470875614,95.26047311464913,125.294782190776,4.478461700463001,6.543811342242036,2.3894080723597018,8.933219414601737,1.994707114203564,0.058591410233121616,35.0,21.49342166931785,17.77225075399525,9.0,45.0,3.0,468.56426097061984,544.2353715620495,432.54986482640805,391.769005262646,425.1302801279783,544.2362826998307
5300.000000000001,35.35250667902972,25.456724048804915,95.27247923349837,125.26252714666464,45.785146551343765,14.787437365380356,56.43956910245912,19.41821091078197,93.90147832908609,55.67552518615332,95.2468064659972,125.2513024514223,4.47794102787338,6.54355177543581,2.388004860615076,8.931556636050885,1.9945677221865,0.05861210783778923,35.0,21.50259789200385,17.781239920877795,9.0,45.0,3.0,468.5515973056532,544.1871917439825,432.5455528944586,391.8030348600629,425.1559784752732,544.1880982200887
5310.000000000001,35.35857995183449,25.45358992925162,95.25888711888089,125.2192658034092,45.7951252733526,14.797418395965051,56.45403227148044,19.429109643441905,93.88693451979235,55.67385543721088,95.23319930339213,125.2080271116768,4.477422122874424,6.543291988765418,2.386607188039044,8.929899176804462,1.9944286984206947,0.05863271670433586,35.0,21.51173755540333,17.790193916083922,9.0,45.0,3.0,468.5389919096032,544.1392395324101,432.5412724492723,391.8369127984333,425.1815525148905,544.1401413808553
5320.000000000001,35.36462510541897,25.450471476876658,95.2453541136403,125.17620752371676,45.80505967702256,14.80735998244512,56.468432747239675,19.43995892554381,93.87245351462931,55.67219022507618,95.21965131007619,125.16495489784432,4.476904977863567,6.5430319833183646,2.38521503508001,8.928247018398375,1.9942900424612189,0.05865323731601026,35.0,21.520840751335072,17.799112904298568,9.0,45.0,3.0,468.5264444391008,544.0915134941232,432.5370233631522,391.8706399847034,425.2070030289266,544.0924107451385
5330.000000000001,35.37064238271547,25.44736861097056,95.23187978048156,125.1333506912042,45.81495013258572,14.81726246516979,56.482771045176,19.450759170104902,93.85803484955865,55.670529536469246,95.20616204831009,125.12208419825714,4.4763895837479435,6.542771768645953,2.383828366138641,8.926600134784593,1.9941517528308224,0.058673670372606186,35.0,21.529907623675346,17.80799710753047,9.0,45.0,3.0,468.5139544741752,544.0440118196165,432.53280539438026,391.9042176309051,425.2323310268431,544.0449045099105
5340.000000000001,35.37663194966196,25.44428124636596,95.21846383860445,125.0906941533645,45.82479688533264,14.827126095320295,56.49704750368178,19.461510656487576,93.84367822782592,55.668873380310856,95.19273123702239,125.07941385622912,4.475875940806476,6.54251135516282,2.382447170548565,8.924958525711386,1.994013829637839,0.05869401638586905,35.0,21.53893822320828,17.816846653454775,9.0,45.0,3.0,468.5015216971621,543.9967332067502,432.5286184307784,391.93764651831344,425.2575372325715,543.9976213678126
5350.000000000001,35.382594002031354,25.441209309941826,95.20510595446494,125.04823660368773,45.8346002285142,14.836951160154683,56.51126253019744,19.472213715810938,93.82938329596577,55.667221755332655,95.17935854233353,125.03694256610106,4.475364037156067,6.542250740634253,2.381071422594063,8.923322163228315,1.9938762722191348,0.058714275821374645,35.0,21.547932632039647,17.825661705539744,9.0,45.0,3.0,468.48914576364706,543.9496761849651,432.52446231470265,391.9709276030092,425.28262245717593,543.9505598496504
5360.000000000001,35.388528731537164,25.43815272659413,95.19180579894845,125.00597675423457,45.84436044941656,14.846737945991606,56.52541652280448,19.482868671880567,93.81514970525987,55.66557466205785,95.16604363479895,124.99466903934108,4.474853868187804,6.541989932395277,2.379701102226789,8.921691034622066,1.9937390800730463,0.05873444922914539,35.0,21.55689092846416,17.83444242549143,9.0,45.0,3.0,468.47682633203306,543.9028393048014,432.5203369019528,392.00406181196814,425.30758750642576,543.9037185054535
5370.000000000001,35.39443632776186,25.435111422294028,95.1785630398444,124.96391332337782,45.854077832655776,14.856486746026974,56.53950987123845,19.493475854120675,93.80097710395614,55.663932099433914,95.15278618187969,124.9525919933954,4.474345428984777,6.541728936213611,2.3783361877811493,8.92006512399476,1.9936022521217611,0.05875453715406939,35.0,21.565813192086186,17.843188978159674,9.0,45.0,3.0,468.4645630647997,543.8562211265318,432.5162420699437,392.0370501133371,425.3324331866464,543.8570958945462
5380.000000000001,35.40031694913068,25.43208534474388,95.16537740178804,124.92204524614078,45.863752613352986,14.866197807156707,56.553542905161216,19.504035583311463,93.78686520172931,55.66229407135541,95.13958590795588,124.9107103648068,4.473838713428794,6.541467753824716,2.3769766636892986,8.918444417514014,1.9934657882824816,0.05877453999209698,35.0,21.574699441897398,17.85190147885919,9.0,45.0,3.0,468.452355696162,543.8098204570952,432.5121777243013,392.06989329282953,425.35716018873296,543.8106908260326
5390.000000000001,35.40617083731955,25.42907440514637,95.15224845386635,124.88037090732166,45.87338516079026,14.87587154451694,56.56751614134436,19.51454827621632,93.77281354036477,55.66066056428588,95.12644238166008,124.86902253241855,4.473333712341804,6.541206384758506,2.375622504427312,8.916828889185817,1.9933296871155697,0.0587944584576354,35.0,21.583549825846543,17.860580185494484,9.0,45.0,3.0,468.44020379542025,543.7636354825993,432.5081437856769,392.1025925356543,425.38176950340375,543.7645014786553
5400.000000000001,35.41199815148691,25.42607853820232,95.13917592908035,124.8388892366802,45.88297571112195,14.885508172138827,56.58142990892458,19.52501420289036,93.75882183761152,55.65903158345623,95.11335533573664,124.82752743173052,4.4728304213031445,6.540944836323972,2.3742736913855444,8.915218527709518,1.9931939483438088,0.05881429297067512,35.0,21.592364341702023,17.869225182161358,9.0,45.0,3.0,468.42810707829005,543.7176649974505,432.5041400880327,392.1351486156816,425.40626180693806,543.7185266544684
5410.000000000001,35.417799079812525,25.423097683221496,95.12615952180333,124.79759901186594,45.892524545918725,14.895107996008676,56.59528460366108,19.535433683277745,93.74488976890095,55.657407132207936,95.10032446423833,124.78622383774548,4.472328833903717,6.540683110154516,2.3729302076438,8.913613317798315,1.9930585716833304,0.05883404403671898,35.0,21.60114303403645,17.877836626401574,9.0,45.0,3.0,468.4160652252484,543.6719076215549,432.500166544698,392.16756241225346,425.4306378585056,543.6727649701901
5420.000000000001,35.423573806355485,25.42013177547324,95.11319893073048,124.7564990294578,45.90203194081646,14.904671312954632,56.609080614107405,19.545807031657205,93.73101701424125,55.655787211993584,95.08734946554576,124.74511054659388,4.471828946816649,6.5404212121062235,2.3715920373047483,8.912013249410974,1.9929235566479229,0.05885371218818408,35.0,21.609885939918,17.88641466435024,9.0,45.0,3.0,468.4040779170503,543.6263619964784,432.49622306499856,392.1998347977368,425.4548984007774,543.6272150670459
5430.000000000001,35.429322517534644,25.417180753843525,95.1002938528849,124.71558807879217,45.9114981750707,14.914198425117831,56.622818334417005,19.556134566273272,93.71720325173683,55.65417182633212,95.07443003636378,124.70418634730817,4.471330752440771,6.540159142047183,2.370259161817112,8.910418303864294,1.99278890272216,0.05887329791193649,35.0,21.618593092181584,17.894959442853406,9.0,45.0,3.0,468.3921448355055,543.5810267550772,432.49230956056834,392.2319666566838,425.4790441861738,543.5818755777465
5440.000000000001,35.435045397269135,25.414244559023302,95.08744399128621,124.67486497058968,45.920923524148776,14.92368963390942,56.636498153172745,19.566416600937718,93.703448165757,55.65256097838642,95.0615658793982,124.66345005007076,4.470834245194424,6.539896902181992,2.3689315643909694,8.908828466572961,1.9926546094051272,0.058892801710120846,35.0,21.627264516115304,17.903471105398467,9.0,45.0,3.0,468.3802656679976,543.5359005540492,432.48842595142565,392.26395885863553,425.5030759519166,543.5367451585316
5450.000000000001,35.440742626730525,25.4113231339756,95.07464905533632,124.63432853909792,45.930308259326885,14.933145239741693,56.650120453557534,19.57665344516204,93.68975144739125,55.65095467107266,95.04875670374273,124.62290048878585,4.4703394219596255,6.539634497685262,2.3676092302883567,8.907243727973617,1.9925206762194856,0.05891222410474286,35.0,21.63590022986108,17.91194979155722,9.0,45.0,3.0,468.368440108434,543.4909820764893,432.4845721664148,392.2958122567758,425.526994419414,543.491822492292
5460.000000000001,35.446414389640125,25.408416424612252,95.06190875206259,124.59397760801232,45.939652655864606,14.942565551523105,56.6636856252053,19.586845413065305,93.67611278508528,55.64935290900331,95.03600221611178,124.58253648678516,4.469846276840246,6.539371929595772,2.3662921434223203,8.905664073018093,1.9923871026977569,0.05893156559397452,35.0,21.644500247577867,17.92039564299563,9.0,45.0,3.0,468.3566678506638,543.4462699929204,432.4807481425321,392.32752771520546,425.5508003202482,543.4471062493175
5470.000000000001,35.45206083961043,25.405524381732448,95.04922285088557,124.553811199819,45.94895694031409,14.951950833017406,56.677193986978445,19.596992765366338,93.66253193392012,55.64775570171969,95.0233021856816,124.54235706543176,4.469354802127104,6.539109192698432,2.364980292382011,8.904089485080444,1.9922538888259025,0.05895082652017173,35.0,21.653064541590823,17.928808758936043,9.0,45.0,3.0,468.34494863708954,543.4017631940798,432.47695384537815,392.3591059374652,425.57449425978814,543.4025953190688
5480.000000000001,35.45768220876089,25.402646950600285,95.03659096329552,124.51382784632892,45.958221467072576,14.961301473572064,56.69064604326345,19.60709590190686,93.64900847965912,55.64616304021388,95.01065622351518,124.50236075826804,4.468864993645725,6.538846295454122,2.363673652437455,8.902519947891578,1.9921210330923096,0.05897000760801137,35.0,21.661593181198555,17.9371893495761,9.0,45.0,3.0,468.3332820918481,543.3574600285018,432.47318918154014,392.3905480506555,425.5980771423388,543.3582880526767
5490.000000000001,35.463278647658136,25.399784076786204,95.02401286056481,124.47402657531244,45.9674464586108,14.97061774795344,56.704042106120845,19.617155077817127,93.63554217935075,55.64457493691606,94.99806410064323,124.46254659005324,4.468376846535232,6.538583234494957,2.362372216455124,8.90095545095008,1.991988535580176,0.05898910923672121,35.0,21.67008612799384,17.94553751202119,9.0,45.0,3.0,468.3216679542989,543.313359392082,432.4694541509322,392.42185473770826,425.62154957669105,543.3141833423009
5500.000000000001,35.46885033437095,25.39693571859152,95.01148826519542,124.4344062741572,45.97663218161863,14.979899966292637,56.71738255072214,19.62717059540768,93.62213273761245,55.64299139470359,94.9855255392662,124.42291344908074,4.467890357622528,6.538320013525055,2.3610759703321142,8.899395983857168,1.991856395641891,0.059008131913086175,35.0,21.678543371845198,17.953853377850123,9.0,45.0,3.0,468.3101059412283,543.2694600275652,432.46574871612376,392.4530268456912,425.6449122516772,543.2702799320989
5510.000000000001,35.47439744722267,25.394101832523237,94.99901690262821,124.39496582961276,45.98577890332496,14.989148446937747,56.7306677567194,19.637142760119843,93.60877986194019,55.64141241920976,94.9730402645227,124.38346022162948,4.4674055188884765,6.538056628070293,2.3597848995185604,8.89784152758885,1.991724612858225,0.05902707608262344,35.0,21.686964893972515,17.96213707846175,9.0,45.0,3.0,468.2985957664693,543.2257606748047,432.4620728560381,392.48406520044216,425.66816585800814,543.2265765615437
5520.000000000001,35.47992015643051,25.391282375819515,94.98659851214721,124.3557041794657,45.994886878200326,14.998363498851916,56.74389808257297,19.647071861508092,93.59548327463608,55.63983801584664,94.96060801541068,124.34418584485206,4.466922327143597,6.53779307944686,2.3584989933481544,8.896292072795015,1.991593186820378,0.059045942221485424,35.0,21.695350665975013,17.970388735468305,9.0,45.0,3.0,468.2871371559891,543.1822601313154,432.45842656247936,392.51497059219,425.6913110536634,543.1830720275477
5530.000000000001,35.485418640914965,25.388477312228527,94.97423280206031,124.31662019837232,46.00395637587283,15.007545466734086,56.75707390412621,19.656958235547734,93.58224266552867,55.63826818675864,94.94822849992758,124.30508919266371,4.466440775575697,6.537529362938651,2.357218235074516,8.894747598013167,1.9914621160216068,0.0590647308074798,35.0,21.70370067445617,17.978608495547064,9.0,45.0,3.0,468.2757298316528,543.1389571310817,432.4548098647954,392.54574394933707,425.71434855425497,543.1397650633721
5540.000000000001,35.49089306822397,25.385686607947665,94.96191950685585,124.27771284157144,46.012987647996766,15.016694668808782,56.770195578041736,19.666802193094384,93.5690577522898,55.636702935036446,94.935901452278,124.26616922019052,4.46596086060578,6.537265478361382,2.3559426166178374,8.893208094979219,1.9913314004666205,0.059083442308950025,35.0,21.71201487509421,17.986796478908104,9.0,45.0,3.0,468.2643735343152,543.0958504966853,432.4512227822451,392.57638603359214,425.73727901879806,543.0966544916697
5550.000000000001,35.496343586030264,25.382910234990675,94.94965841098576,124.238981207858,46.02198091317911,15.025811376838476,56.78326340993246,19.67660398244726,93.5559283057032,55.63514227101263,94.92362665668136,124.22742502806,4.4654825777527885,6.537001423773669,2.3546721292223607,8.89167355299603,1.9912010400163016,0.059102077089583045,35.0,21.720293184886145,17.99495276304583,9.0,45.0,3.0,468.2530680402232,543.0529392067554,432.4476653199288,392.60689753010473,425.76010301623063,543.0537392936253
5560.000000000001,35.50177041455087,25.380148141618065,94.93744916080318,124.2004239242209,46.03093650736118,15.034896028415288,56.79627787722814,19.686363980562703,93.5428539476624,55.63358618887429,94.91140375908292,124.18885523704527,4.465005919079558,6.53673719237536,2.3534067569613804,8.89014394933674,1.9910710333771304,0.05912063578292212,35.0,21.728535639508554,18.00307756438434,9.0,45.0,3.0,468.2418129920338,543.0102217100883,432.44413753641993,392.6372794775424,425.7828213784992,543.0110179102824
5570.000000000001,35.50717370027962,25.377400297904217,94.92529154811805,124.16204010466588,46.039854647320055,15.043948878832964,56.80923928961665,19.696082438360577,93.5298344563324,55.63203470015549,94.89923255106255,124.15045896673524,4.464530883684716,6.536472788780809,2.3521464910021086,8.88861927978292,1.9909413802614044,0.059139118792541696,35.0,21.736742134195023,18.011170938496093,9.0,45.0,3.0,468.2306081646424,542.9676970000831,432.44063940711214,392.66753255285937,425.8054346613421,542.9684893424696
5580.000000000001,35.51255361545683,25.374666680392007,94.91318532895097,124.12382872985448,46.04873559042792,15.052970271060474,56.82214801508968,19.70575965028121,93.516869570815,55.630487813875504,94.88711278835406,124.11223519527324,4.4640574645762445,6.536208205653352,2.3508913226841246,8.887099528337476,1.9908120804580849,0.05915752654155201,35.0,21.74491260083306,18.019233007916853,9.0,45.0,3.0,468.21945330472266,542.9253639182488,432.4371709904673,392.69765752326936,425.8279434944364,542.9261524286401
5590.000000000001,35.51791030818589,25.37194727071937,94.90113030642559,124.085788936484,46.057579555148685,15.061960493294578,56.83500436632229,19.715395869092333,93.50395908076646,55.62894554409553,94.87504427385136,124.07418306107012,4.463585659832241,6.5359434427360075,2.3496412473140844,8.885584690050091,1.9906831339681392,0.059175859416933374,35.0,21.75304692533166,18.027263843004615,9.0,45.0,3.0,468.2083481994604,542.8832214801249,432.43373232803793,392.72765504474415,425.85034841594165,542.88400618673
5600.000000000001,35.523243994369764,25.36924202958284,94.88912615110105,124.04791941826682,46.0663868702153,15.070920000617376,56.84780881711431,19.724991468112137,93.49110263307016,55.62740788850289,94.8630266777188,124.0363012513928,4.4631154629350895,6.5356784919744,2.3483962538025405,8.88407474577694,1.990554539661065,0.059194118042352674,35.0,21.761145102542457,18.035263648419857,9.0,45.0,3.0,468.1972925127458,542.841268205472,432.4303235352904,392.7575261110212,425.8726502132624,542.8420491284347
5610.000000000001,35.528554820067875,25.36655093743508,94.87717266728777,124.01021932429916,46.07515775144474,15.079849061988568,56.86056167682428,19.734546697189728,93.47830001856639,55.625874861439286,94.85105980403952,123.9985889210339,4.462646870629745,6.535413352882747,2.347156333471803,8.88256968635455,1.9904262971856184,0.05921230278103735,35.0,21.769206995547734,18.043232471519502,9.0,45.0,3.0,468.1862860326437,542.7995031247226,432.4269446202811,392.7872713896789,425.8948494216257,542.8002802917628
5620.000000000001,35.53384295490884,25.363873981585016,94.86526962619556,123.97268768197534,46.08389245208063,15.088748035224228,56.873263309857805,19.74406184722568,93.46555099200184,55.62434647378132,94.8391434237435,123.9610450952216,4.462179879121033,6.535148020442217,2.345921481968714,8.88106950241093,1.99029840638346,0.059230414081554765,35.0,21.777232503036487,18.05117042584095,9.0,45.0,3.0,468.1753285225751,542.7579251299069,432.4235956848362,392.81689162332816,425.91694664092375,542.7586985661402
5630.000000000001,35.53910856722769,25.361211144775663,94.85341679971826,123.93532351974164,46.092591223648206,15.097617274462834,56.88591407875505,19.75353720751252,93.45285530873906,55.62282273589914,94.82727730844621,123.92366880172614,4.461714483275814,6.5348824874988125,2.3446916933174373,8.879574180816249,1.9901708668495568,0.059248452373112485,35.0,21.785221514441105,18.059077615428805,9.0,45.0,3.0,468.16441974163854,542.7165331137608,432.420276827674,392.8463875629904,425.938942467532,542.7173028436332
5640.000000000001,35.544351825010935,25.358562414119262,94.8416139638576,123.89812587972416,46.10125431702886,15.106457135819255,56.8985143457057,19.762973066870813,93.44021272838965,55.62130365909832,94.81546123387213,123.88645908254864,4.46125068218711,6.534616752854487,2.3434669640728014,8.87808371692729,1.9900436781944844,0.05926641813617333,35.0,21.793173908263896,18.06695414026325,9.0,45.0,3.0,468.15355945487926,542.6753259840689,432.4169881536935,392.8757599544738,425.96083749118174,542.676092032077
5650.000000000001,35.54957289673018,25.35592777923216,94.82986089687353,123.86109380918616,46.109881983828494,15.11526798322086,56.911064474348166,19.772369714996785,93.4276230127798,55.61978925499773,94.80369497800413,123.84941498442367,4.460788468656251,6.5343508053012425,2.342247288333036,8.876598093634279,1.9899168400397675,0.05928431176783457,35.0,21.801089554199564,18.074800100095327,9.0,45.0,3.0,468.14274742969695,542.6343026536836,432.4137297828936,392.9050095415995,425.9826322973034,542.6350650438446
5660.000000000001,35.554771949977344,25.353307233606696,94.81815738244896,123.82422637153276,46.118474474159534,15.12405018304645,56.92356482660711,19.78172744009493,93.41508592935017,55.61827953637163,94.7919783242504,123.81253557041094,4.4603278416459,6.5340846421724414,2.3410326639680483,8.87511730614049,1.98979035201715,0.059302133740293486,35.0,21.808968309017985,18.082615589816957,9.0,45.0,3.0,468.1319834395542,542.5934620529137,432.41050184464046,392.93413706120253,426.0043274625002,542.5942208090053
5670.000000000001,35.55994915100675,25.350700773724952,94.80650320908948,123.78752264642458,46.127032036008714,15.1328041082989,56.936015761109495,19.791046527693997,93.40260125057453,55.616774516080966,94.78031106084548,123.77581991995714,4.459868795442231,6.533818252786568,2.3398230877961126,8.873641340582681,1.9896642138107543,0.0593198844560114,35.0,21.816810019265347,18.090400702139902,9.0,45.0,3.0,468.121267263484,542.552803130044,432.40730448815583,392.96314323846207,426.0259235524462,542.5535582757699
5680.000000000001,35.565104667085926,25.348108400206,94.79489816541272,123.75098171592292,46.13555491912175,15.141530140271527,56.948417636736266,19.800327263307334,93.39016874892678,55.61527420773467,94.76869297613395,123.73926711470796,4.459411328681998,6.533551632315626,2.3386185590178115,8.872170191333437,1.989538425009036,0.059337564378282914,35.0,21.824614520353688,18.098155528928945,9.0,45.0,3.0,468.1105986842597,542.5123248361839,432.4041378761736,392.9920288096658,426.0474211345659,542.5130763949121
5690.000000000001,35.57023866477751,25.345530117224087,94.78334204648156,123.71460267845264,46.1440433717334,15.150228669457531,56.96077081454283,19.809569942621007,93.37778820351872,55.613778625635234,94.75712386490868,123.70287625250928,4.45895543694241,6.5332847700585,2.337419075698188,8.870703845756687,1.9894129849926236,0.05935517392262111,35.0,21.832381633451007,18.105880158972468,9.0,45.0,3.0,468.0999774900711,542.4720261395757,432.40100219521537,393.0207945195479,426.0688207638846,542.4727741341233
5700.000000000001,35.57533868376625,25.342947440193484,94.77181275603363,123.67837819426398,46.15247980079723,15.1587904348047,56.97304218735914,19.818749854902308,93.36543793530024,55.6122840793351,94.74558164027762,123.66664099951868,4.45850025882392,6.533026876705999,2.3362110115663564,8.869237888272355,1.9892872879661816,0.05937269318996007,35.0,21.840126242562405,18.113541416432668,9.0,45.0,3.0,468.089397311086,542.4319110002256,432.397709657802,393.0494691444104,426.090156593266,542.4326567587306
5710.000000000001,35.580406846152925,25.340311397840253,94.76029251897148,123.64220695934046,46.1608705453725,15.167294026815682,56.98524495590016,19.827876905641286,93.35309921514552,55.61077970748545,94.73404851210914,123.63045753177356,4.458044789134226,6.532765100885369,2.335008117218416,8.867773218103785,1.9891619841320507,0.05939015200252752,35.0,21.84799142500464,18.12121332236484,9.0,45.0,3.0,468.0787914761783,542.3918584145329,432.3944113528155,393.07799207308307,426.1114341014144,542.3926000041777
5720.000000000001,35.585459907175256,25.337725476661547,94.74883445010742,123.606241860294,46.16923499448381,15.175792460657874,56.99740872401665,19.836973254941825,93.34082583400446,55.60927981868997,94.72257760034368,123.59448066444224,4.45759152960575,6.532504331219598,2.333811662511577,8.866315993731174,1.989037338850864,0.05940753897693808,35.0,21.855823266745347,18.128877915619512,9.0,45.0,3.0,468.0682708341753,542.3520349877925,432.39117069823646,393.10639804644296,426.132584840414,542.3527729664535
5730.000000000001,35.59049321068889,25.33515801446282,94.73742793675139,123.570441517848,46.177567230594015,15.184268822034994,57.009526692182185,19.84603383156343,93.32860697522563,55.60778718646042,94.71115829173459,123.55866865867586,4.457139992924795,6.532243405792623,2.332620201054919,8.864863606847543,1.9889129847659064,0.05942485768562532,35.0,21.86361862633544,18.13651581427399,9.0,45.0,3.0,468.05780082933353,542.3123933491728,432.38796676745375,393.1346931055267,426.15364031576536,542.3131278112758
5740.000000000001,35.595506177546774,25.33260618109358,94.72607068613569,123.53480112078783,46.18586664245376,15.192721170299649,57.021598212927415,19.85505816639335,93.31644033861085,55.606300155164554,94.69978829334816,123.52301665989232,4.456690070686364,6.531982203590579,2.3314337795682025,8.863415983158783,1.988788953815168,0.05944210811643635,35.0,21.87137599340241,18.14412494674548,9.0,45.0,3.0,468.0473786198205,542.2729286514067,432.3847969788959,393.1628741123424,426.1746002310597,542.273659635521
5750.000000000001,35.60049871767277,25.330069103234337,94.71476178789862,123.49931858923225,46.19413318966022,15.201149057108752,57.03362332271198,19.864046301788793,93.30432500019332,55.60481822871992,94.68846669460669,123.48752258399143,4.4562417309665205,6.531720698950996,2.3302524388881487,8.861973137839145,1.9886652638830389,0.05945929059131076,35.0,21.87909452421809,18.151704592129192,9.0,45.0,3.0,468.0370032152359,542.2336387583712,432.3816604721465,393.1909399688533,426.19546502126786,542.2343662978894
5760.000000000001,35.60547092430767,25.327546527623607,94.70350085385328,123.46399269761616,46.202367038754566,15.209552710436128,57.04560230104501,19.872998461696625,93.29226055668104,55.60334127854685,94.67719310706941,123.45218519843688,4.45579496142576,6.531458866143061,2.3290762040663275,8.860535070209389,1.9885419205587067,0.05947640549819711,35.0,21.88677369720199,18.15925456442244,9.0,45.0,3.0,468.0266741716276,542.1945223268968,432.3785572995374,393.2188907972144,426.2162351746365,542.1952464463699
5770.000000000001,35.610422949194884,25.325038419102725,94.69228766563837,123.4288225307124,46.21056842253832,15.217932567488448,57.057535505700656,19.88191492838536,93.28024677435815,55.60186928408763,94.66596731211352,123.41700358586183,4.455349758363781,6.531196684730873,2.32790509508344,8.859101779814313,1.9884189256261229,0.05949345326273165,35.0,21.894413061312264,18.16677483182588,9.0,45.0,3.0,468.016391245638,542.1555783138593,432.3754877904841,393.24672710478177,426.23691115987134,542.1562990352551
5780.000000000001,35.61535496602877,25.32254482229604,94.68112206967065,123.393807288063,46.21873759921004,15.22628915672459,57.069423329991416,19.890796010479733,93.26828348422403,55.600402263445055,94.65478915589136,123.38197694489428,4.454906120180141,6.530934132884166,2.326739132812273,8.85767326569644,1.9882962798188584,0.059510434310895206,35.0,21.90201214798168,18.17426540438896,9.0,45.0,3.0,468.0061542664212,542.1168057857445,432.37245240453456,393.2744495121864,426.2574934298587,542.1175231300358
5790.000000000001,35.620267158466085,25.320065818716955,94.6700039435548,123.35894622476206,46.2268748388629,15.23462306414882,57.081266185931206,19.899642030363797,93.25637054847869,55.59894025024204,94.64365851574166,123.34710453000788,4.454464045827029,6.530671185521989,2.3255783413735256,8.856249526895516,1.988173983622588,0.059527349062554295,35.0,21.90957044113321,18.18172629859436,9.0,45.0,3.0,467.9959630968439,542.0782038620861,432.3694516940829,393.3020586722688,426.2779824198444,542.0789178496232
5800.000000000001,35.62515971730694,25.317601515225704,94.6589331873796,123.32423863447366,46.23498042057746,15.242934930192687,57.09306450135063,19.908453322015987,93.24450785182717,55.59748328672589,94.63257529148656,123.31238563437734,4.454023537052684,6.530407817055886,2.3244227510830933,8.85483056813898,1.9880520375512865,0.05954419796606684,35.0,21.917087357320668,18.189157524151767,9.0,45.0,3.0,467.98581762248085,542.0397716986621,432.36648630522296,393.3295552442363,426.2983785441826,542.0404823493433
5810.000000000001,35.630032841457684,25.315152045123,94.6479097243494,123.28968384817324,46.24305463399672,15.2512254605968,57.10481872347228,19.91723023366933,93.23269530206291,55.59603142292274,94.62153940606157,123.27781958850484,4.453584594773938,6.530143994982412,2.3232723981605283,8.85341639314294,1.9879304422626187,0.05956098145147654,35.0,21.924562221267134,18.19655907684148,9.0,45.0,3.0,467.9757177516871,542.0015084854779,432.3635569970118,393.35693988723057,426.3186821924642,542.0022158187636
5820.000000000001,35.63488674026889,25.31271757491288,94.63693350691501,123.25528124271848,46.251097782498704,15.259495449081896,57.1165293250419,19.92597313237735,93.22093283619246,55.59458471792351,94.61055081164605,123.24340576863398,4.453147221747996,6.529879681660985,2.3221273288276394,8.852007010488622,1.9878091986848665,0.059577699964665054,35.0,21.93199423362512,18.203930933033973,9.0,45.0,3.0,467.9656634210927,541.9634134541625,432.36066468182327,393.38421325444574,426.3388937206698,541.9641174888935
5830.000000000001,35.63972163415639,25.310298318905662,94.62600453595978,123.22103028355212,46.25911018300064,15.267745803203468,57.12819680639521,19.93468240554193,93.20922044021171,55.59314324426986,94.59960950885728,123.20914364016592,4.452711422613358,6.529614831383031,2.3209876032652725,8.850602434648302,1.987688308229452,0.05959435394717751,35.0,21.939382413434256,18.211273033178543,9.0,45.0,3.0,467.9556546137591,541.9254859218473,432.3578104811392,393.4113759695322,426.3590134233017,541.9261866769718
5840.000000000001,35.644537764886344,25.307894558109865,94.61512287793879,123.1869305317548,46.26709217966771,15.275977638522477,57.13982171996859,19.943358479188877,93.19755816579288,55.59170709354328,94.58871556388064,123.17503276089832,4.452277205208009,6.52934938331194,2.3198533067766958,8.849202690088635,1.9875677731245849,0.05961094386296697,35.0,21.94672551713046,18.21858528554856,9.0,45.0,3.0,467.9456913692114,541.8877252898357,432.3549958916644,393.43842862325215,426.37904151576294,541.8884227801808
5850.000000000001,35.64933543299874,25.30550668805228,94.60428865471695,123.15298157235952,46.27504420198566,15.284192393044693,57.151404761191486,19.952001885756488,93.18594611677234,55.59027637959065,94.57786909825154,123.14107271746263,4.451844579659369,6.529083257697321,2.3187245502774827,8.847807807974803,1.9874475960820248,0.05962747026396751,35.0,21.954021891751893,18.225867547614367,9.0,45.0,3.0,467.9357737926371,541.850130956404,432.35222288159486,393.4653719048116,426.3989781728295,541.8508251990653
5860.000000000001,35.65411501945726,25.303135315869383,94.59350217782979,123.11918322978818,46.28296678794587,15.29239218789661,57.16294682381234,19.96061330528425,93.17438458559884,55.5888512721275,94.56707042314112,123.10726333141169,4.451413564247638,6.528816324800718,2.317601522717447,8.846417847518163,1.9873277824756224,0.05964393378610805,35.0,21.961269052616895,18.23311957824143,9.0,45.0,3.0,467.9259021506709,541.8127025151297,432.349494601748,393.4922064317773,426.4188233467294,541.8133935236409
5870.000000000001,35.65887711430917,25.300781641578737,94.5827643090352,123.08553609182746,46.29086076060876,15.300581022988183,57.174449325525515,19.969193827964656,93.16287441488717,55.58743207769282,94.55632039988743,123.07360518729683,4.4509841996906925,6.528548314822089,2.31648463435456,8.845032949176648,1.9872083459184835,0.05966033522184535,35.0,21.968462292888088,18.24034087274805,9.0,45.0,3.0,467.9160771855271,541.7754402163989,432.3468174883191,393.5189325000639,426.4385762600568,541.7761280001935
5880.000000000001,35.66359128204406,25.298359872971048,94.5720301760394,123.05197558193692,46.298681854792086,15.308449579167302,57.185881200393744,19.977720320741696,93.15137157075085,55.58600939291881,94.54557417747687,123.04003618141093,4.450554665135747,6.528304786926713,2.3153388436948745,8.843643630621587,1.9870879690344947,0.05967664034650125,35.0,21.975896025081116,18.247537158121588,9.0,45.0,3.0,467.90623034376574,541.7382874586016,432.34364411036114,393.5455678404624,426.4583001307448,541.7389752452165
5890.000000000001,35.66827793606037,25.295903676796684,94.56131438797031,123.01848860199544,46.30646278134652,15.316254501048434,57.19727154161667,19.986214500663664,93.13988974013141,55.58457534992027,94.5348463425788,123.00653725552928,4.450125258279355,6.528060547338451,2.314200939551992,8.842261486890443,1.9869691241700715,0.05969288604977988,35.0,21.9834884788242,18.25477285712327,9.0,45.0,3.0,467.8963765081105,541.7012182110659,432.34043873904494,393.5719841928516,426.4779417579989,541.7019014740399
5900.000000000001,35.67294533554424,25.293463360451085,94.55064198546627,122.98515085469978,46.3142127318484,15.324029022811716,57.20861757187387,19.994674309697075,93.12845409641935,55.583142850541776,94.52416193809155,122.97318866079928,4.4496973437502,6.527817127743646,2.3130666191391334,8.84088374688278,1.9868505796917173,0.05970906665823839,35.0,21.991052435147424,18.26198194426121,9.0,45.0,3.0,467.8865695090224,541.6643157854313,432.33724884085086,393.59829764640966,426.4974884986796,541.6649959169864
5910.000000000001,35.6775933611827,25.2910340402284,94.54001180654225,122.95195358116172,46.32193164260404,15.331775247930068,57.21991913992998,20.003099648690576,93.11706340631945,55.581714540863054,94.51351980105201,122.93998060955306,4.449270823383588,6.5275738651525534,2.311936417297616,8.839510282450169,1.9867323508367347,0.05972518435681233,35.0,21.998588219458327,18.26916472779999,9.0,45.0,3.0,467.8768031677578,541.6275694916351,432.3340790579298,393.6245054970419,426.5169512144317,541.6282465445112
5920.000000000001,35.682222143360576,25.288615770190855,94.52942364372856,122.91889607078076,46.32961971332582,15.339493621381337,57.231176528692295,20.011490742126057,93.10571745069824,55.58029026323408,94.50291972376431,122.90691236524044,4.448845691181646,6.527330736014361,2.3108103629986094,8.838141099012969,1.9866144417037528,0.059741239475571146,35.0,22.006095956616548,18.27632152710271,9.0,45.0,3.0,467.86707738425,541.5909785441986,432.33092981883766,393.6506080966289,426.53632990967935,541.5916525374824
5930.000000000001,35.686831768775946,25.286208455516945,94.51887730674433,122.88597760182203,46.33727707684289,15.3471842566874,57.24238992896179,20.01984774569928,93.09441602905135,55.57887000859387,94.4923615157832,122.87398320674812,4.4484219431539085,6.527087740843288,2.309688445354263,8.83677618619755,1.986496851944832,0.059757232286528586,35.0,22.013575671888876,18.283452387529113,9.0,45.0,3.0,467.8573919262929,541.554542132414,432.3278010151764,393.6766058882069,426.55562501177167,541.5552130861362
5940.000000000001,35.69142237772522,25.283812037181008,94.50837253810344,122.85319722702218,46.34490394975912,15.354847379972,57.253559652521695,20.028170905145146,93.08315886731313,55.57745376328421,94.48184491934771,122.8411921846902,4.447999572406728,6.526844878989776,2.308570645620692,8.835415524610466,1.9863795804795448,0.05977316320530323,35.0,22.02102746839313,18.29055746005065,9.0,45.0,3.0,467.84774653203374,541.5182591926715,432.32469256525405,393.7024995638325,426.5748370876949,541.5189271243212
5950.000000000001,35.695994087188176,25.28142646585559,94.4979091296591,122.82055416015407,46.35250051069991,15.36248316579332,57.264685957563216,20.03646042611348,93.07194574422206,55.576041521479056,94.47136972609437,122.80853851398092,4.44757857453106,6.526602153130672,2.3074569485253646,8.834059101656038,1.9862626266445391,0.05978903257409828,35.0,22.02845140100675,18.297636846937053,9.0,45.0,3.0,467.8381409852088,541.4821288408219,432.3216043743645,393.728289694692,426.5939666175588,541.4827937695528
5960.000000000001,35.70054701461449,25.279051695720117,94.48748687784858,122.78804762333624,46.36006693860721,15.370091798527426,57.275769102618895,20.04471651437342,93.06077644319939,55.57463327921056,94.46093573224418,122.7760214163266,4.44715894403662,6.52635956327969,2.3063473395144505,8.832706902794142,1.9861459898208231,0.0598048407188368,35.0,22.035847525252905,18.304690656443935,9.0,45.0,3.0,467.8285750732978,541.4461502006159,432.31853636811087,393.7539768476302,426.6130140770136,541.446812145214
5970.000000000001,35.70508127689952,25.276687682189163,94.47710558159896,122.75567684589146,46.36760341150535,15.377673463797407,57.28680934519612,20.05293937479593,93.04965075022922,55.57322903261587,94.4505427365092,122.743640120853,4.446740676835101,6.526117111208425,2.305241804990448,8.831358916198873,1.9860296693722328,0.05982058798146312,35.0,22.04321589413541,18.311718996060563,9.0,45.0,3.0,467.8190485860207,541.4103224035048,432.31548847725344,393.7795615869196,426.63197993624647,541.4109813826739
5980.000000000001,35.70959699034079,25.274334381961808,94.46676504213086,122.72344106462003,46.375110106483135,15.385228347940028,57.29780694178078,20.061129211357358,93.0385684536709,55.571828778159954,94.4401905398966,122.7113938640356,4.446323768504324,6.525874797961665,2.3041403314088185,8.830015129370484,1.9859136646589208,0.05983627469630684,35.0,22.050556557589918,18.318721972183027,9.0,45.0,3.0,467.8095613154636,541.3746445891214,432.3124606366093,393.805044473032,426.650864661076,541.3753006213122
5990.000000000001,35.71409427070373,25.271991752910537,94.45646506272318,122.69133952282488,46.382587199793115,15.392756637957293,57.30876214789121,20.069286227180555,93.02752934401335,55.57043251254476,94.4298789454728,122.6792818889399,4.445908214590527,6.525632624332792,2.303042905431824,8.828675529764617,1.9857979750438337,0.05985190119484569,35.0,22.057869562332428,18.325699690047315,9.0,45.0,3.0,467.800113055843,541.3391159041546,432.30945278470193,393.83042606282135,426.6696687131919,541.3397690076772
