time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017
10.000000000000002,27.085346449113352,17.48508049479335,78.48683246442953,108.30195732695177,27.905063700782843,21.533954420370605,28.90572762617095,-6.848171556881766,78.41800521678726,40.085362775737394,78.48539706871523,105.5350175099942,0.8981050721842913,0.6556913506666988,1.9012206300513756,2.5569119807180742,2.8470076162685287,0.011059722470603158,35.0,25.57868575066101,22.46085786243873,9.0,45.0,3.0,470.24562265665594,533.164026927956,473.87760700109686,301.972693916267,409.70708991528943,529.6306352249323
10.00000000000002,27.085346449113352,17.48508049479335,78.48683246442955,108.30195732695188,27.905063700782843,21.533954420370605,28.90572762617095,-6.848171556881766,78.4180052167873,40.08536277573779,78.48539706871526,105.53501750999402,0.8981050721842914,0.6556913506666989,1.9012206300513768,2.556911980718076,2.8470076162685305,0.01105972247060316,35.0,25.57868575066101,22.46085786243873,9.0,45.0,3.0,470.24562265665594,533.164026927956,473.87760700109686,301.9726939162669,409.70708991528943,529.6306352249323
20.000000000000004,29.097940521369686,23.05684957577756,88.72080221643776,122.54578356959854,29.95712156410973,24.29601064919996,31.075595553277328,-4.220822228319491,88.65419390406822,45.20890333424819,88.71938267002318,122.76375647320748,1.0432349887299597,0.7989218390342048,1.9758945026600483,2.7748163416942533,2.6598190931770143,0.011374097776708196,35.0,24.80180219292208,24.689721480527336,9.0,45.0,3.0,474.09305941791166,544.6732440266449,474.4327858629888,300.7139959026745,397.19763752021305,544.9516067605133
20.000000000000043,29.097940521369704,23.056849575777505,88.72080221643779,122.54578356959884,29.95712156410974,24.29601064920047,31.075595553277335,-4.220822228319491,88.65419390406825,45.20890333424785,88.7193826700232,122.76375647320748,1.043234989782428,0.7989218398401977,1.9758945046534369,2.774816344493635,2.65981909317702,0.011374097788182928,35.0,24.801802192922025,24.68972148052728,9.0,45.0,3.0,474.09305941791166,544.673244026645,474.4327858629888,300.71399590267345,397.1976375202119,544.9516067605133
30.000000000000004,30.76501682482185,25.753466752004044,94.54069338203506,126.65978908455584,31.623439509989385,24.23655119139653,32.689397585958154,-2.352979347815108,94.47265702397273,46.365010761257615,94.53922217816154,126.77540700929744,1.105928413017115,0.8854531333352862,1.8385794022712008,2.7240325356064874,2.463118320809732,0.011920174532251594,35.0,25.10343275197414,24.809915980591366,9.0,45.0,3.0,475.11557656260857,546.4318663157405,472.1499729642986,317.9089929101322,381.29328821842046,546.5816480703006
30.000000000000064,30.765016824821856,25.753466752003593,94.54069338203507,126.65978908455584,31.623439509989392,24.236551191397098,32.68939758595817,-2.352979347815108,94.47265702397279,46.36501076125796,94.53922217816158,126.77540700929654,1.1059284119421322,0.8854531324746066,1.8385794004840617,2.7240325329586685,2.463118320809724,0.011920174520664928,35.0,25.10343275197414,24.809915980591366,9.0,45.0,3.0,475.11557656260834,546.4318663157405,472.1499729642986,317.90899291013227,381.29328821842256,546.5816480703006
40.00000000000001,31.53150691871056,26.787156574363564,98.21194701732465,129.39999057326492,32.38884399291545,24.808802480722026,33.44112203120267,-1.506024849369794,98.14431347502406,46.82468891257372,98.21046938063144,129.5045959383072,1.1460795200365796,0.9222627619069974,1.788377248566439,2.7106400104734365,2.3651413039707054,0.012136579977517605,35.0,25.68516186898387,25.38840125566111,9.0,45.0,3.0,475.3606427925584,547.8104126075397,471.82007895378865,324.4657788231656,369.9855079700209,547.9468160675161
40.000000000000085,31.53150691871057,26.787156574363166,98.21194701732466,129.39999057326548,32.38884399291546,24.808802480722704,33.441122031202674,-1.506024849369794,98.14431347502408,46.82468891257486,98.21046938063144,129.50459593830757,1.146079518926323,0.9222627610135592,1.7883772468339725,2.710640007847532,2.365141303970713,0.012136579965760418,35.0,25.68516186898387,25.38840125566111,9.0,45.0,3.0,475.36064279255817,547.8104126075392,471.82007895378865,324.4657788231651,369.9855079700216,547.9468160675161
50.00000000000001,32.19599647045979,27.04241186610841,100.90348686193995,130.45650352012314,33.06389016403369,24.971936315077983,34.12772513968739,-0.7446071965877081,100.83558070691484,47.10145367129701,100.90199358018364,130.65841675557925,1.17624812111155,0.9474642885592528,1.83588607955926,2.783350368118513,2.3662952723684327,0.01238286143601578,35.0,25.68432314284888,25.512963224100872,9.0,45.0,3.0,474.80651195945313,547.6203282595467,471.10616443279696,322.84591868543265,362.1582204110116,547.8846412750189
50.00000000000011,32.1959964704598,27.042411866108463,100.90348686194,130.45650352012285,33.0638901640337,24.97193631507781,34.127725139687406,-0.7446071965877081,100.8355807069149,47.1014536712965,100.90199358018366,130.65841675557897,1.1762481211115463,0.9474642885592521,1.8358860795592544,2.7833503681185063,2.3662952723684345,0.012382861436015784,35.0,25.684323142848825,25.51296322410076,9.0,45.0,3.0,474.80651195945313,547.6203282595465,471.1061644327968,322.84591868543293,362.15822041101126,547.8846412750185
60.00000000000001,33.29999343916656,28.05949679351346,103.50949018995028,130.67324488673592,34.17612888609902,24.858859928475223,35.214917446759074,0.4382797875092592,103.43973398925525,47.35993845834395,103.50794512083372,130.9432346115865,1.200492075065699,0.9877416322318772,1.935032356986296,2.922773989218173,2.43464663359666,0.012833925630388956,35.0,25.381734276762643,25.28017936849972,9.0,45.0,3.0,474.6082903266145,546.3949468067664,469.43161846293975,318.656835071301,355.51297988241214,546.7513721601247
60.00000000000013,33.29999343916657,28.05949679351346,103.50949018995033,130.67324488673682,34.17612888609904,24.858859928475567,35.2149174467591,0.4382797875092592,103.43973398925527,47.359938458343485,103.50794512083375,130.94323461158655,1.2004920750657029,0.9877416322318802,1.9350323569863055,2.9227739892181854,2.434646633596663,0.012833925630388958,35.0,25.381734276762643,25.28017936849972,9.0,45.0,3.0,474.6082903266145,546.3949468067666,469.43161846293975,318.65683507130024,355.5129798824119,546.7513721601244
70.00000000000001,33.13701944782197,36.002678334092025,106.44092505096044,143.69829635527665,34.01792440277653,24.14861150878619,35.16152711078125,0.38082411664487376,106.37791883741988,47.499000121725835,106.43948855536712,142.8557893335735,1.2219457292063889,1.1213362243835097,1.8433260063721364,2.9646622307556463,2.4261815888346288,0.01206411600750552,35.0,24.715811758658393,24.665250319067127,9.0,45.0,3.0,484.33216908586866,561.6965601816139,468.74849637935216,315.95437493478573,348.2248179783234,560.6166756584507
70.00000000000014,33.13701944782197,36.002678334092025,106.44092505096046,143.6982963552761,34.01792440277653,24.14861150878619,35.16152711078125,0.38082411664487376,106.37791883741988,47.4990001217264,106.43948855536716,142.85578933357334,1.2219457292063776,1.1213362243835014,1.8433260063721364,2.9646622307556374,2.4261815888346447,0.01206411600750552,35.0,24.715811758658393,24.665250319067127,9.0,45.0,3.0,484.3321690858687,561.6965601816132,468.74849637935216,315.95437493478573,348.22481797832273,560.6166756584505
80.00000000000001,33.09316278597962,37.43331517035756,107.39977607601784,147.13919530459287,33.966988026867654,23.900652595595886,35.11593729253737,0.33171146824781766,107.33861148899194,47.42832466734808,107.39837069941964,147.00599816357504,1.2394922495305891,1.1538865276711952,1.7726336228300958,2.926520150501291,2.3610636949199155,0.011883971978221046,35.0,24.649793151143516,24.447603781467247,9.0,45.0,3.0,486.0563619942986,565.599964731284,468.5039323789825,319.34221893177124,345.3923854263128,565.4309329676511
80.00000000000017,33.09316278597962,37.43331517035756,107.39977607601784,147.13919530459287,33.966988026867654,23.900652595595886,35.11593729253737,0.33171146824781766,107.33861148899194,47.42832466734831,107.39837069941964,147.00599816357504,1.2394922482462265,1.1538865264755367,1.7726336209932898,2.9265201474688265,2.361063694919914,0.011883971965906863,35.0,24.649793151143516,24.447603781467247,9.0,45.0,3.0,486.0563619942986,565.599964731284,468.5039323789825,319.34221893177136,345.3923854263141,565.4309329676511
90.00000000000001,33.06534951884487,37.70409081459263,107.79266225806512,148.02945778711353,33.93415698017972,24.080920150905115,35.07911382560718,0.2920078631913725,107.73200495943289,47.40555552525632,107.79126668445107,147.98320574092946,1.2444213351651483,1.1570049813368362,1.7355718571317733,2.892576838468609,2.324435267002821,0.011835736494640644,35.0,24.903083229841055,24.645855873492792,9.0,45.0,3.0,486.4034925794045,566.5351222851348,468.7799059654118,322.1416415939753,344.32340704345194,566.4769436300105
90.00000000000021,33.06534951884487,37.70409081459263,107.79266225806512,148.02945778711353,33.93415698017972,24.080920150905115,35.07911382560718,0.2920078631913725,107.73200495943289,47.40555552525632,107.79126668445107,147.98320574092946,1.2444213351651483,1.1570049813368362,1.7355718571317724,2.8925768384686084,2.324435267002821,0.011835736494640644,35.0,24.903083229841,24.64585587349273,9.0,45.0,3.0,486.4034925794045,566.5351222851348,468.7799059654118,322.1416415939754,344.32340704345194,566.4769436300105
100.0,33.02211110486348,37.79399727319952,107.90392216402192,148.4129051048339,33.888886812830364,24.252517699401324,35.03388886455276,0.24320345227027929,107.84354845963588,47.394208178295685,107.9025323474981,148.38499948179037,1.245748186905768,1.1555989509673554,1.7247413712397162,2.880340322207072,2.3121368768445567,0.011803212383431287,35.0,25.049352542003927,24.81713784366491,9.0,45.0,3.0,486.55721635185387,566.9671200896281,469.06165898062335,322.93691639268053,343.99468069808785,566.9323137423207
100.00000000000024,33.02211110486348,37.79399727319952,107.90392216402192,148.4129051048339,33.888886812830364,24.252517699401324,35.03388886455276,0.24320345227027929,107.84354845963588,47.394208178295685,107.9025323474981,148.38499948179037,1.245748186905768,1.1555989509673554,1.7247413712397162,2.880340322207072,2.3121368768445567,0.011803212383431287,35.0,25.049352542003987,24.81713784366497,9.0,45.0,3.0,486.55721635185387,566.9671200896281,469.06165898062335,322.93691639268053,343.99468069808785,566.9323137423207
110.0,32.997254754596,37.83330337384456,107.91272148622444,148.56655533795276,33.86358626887619,24.3112452326198,35.00966597550341,0.2170443422896824,107.85247665228184,47.387422702169545,107.91133423533556,148.55428184137838,1.245992471335699,1.1549551540698937,1.723608418222655,2.878563572292548,2.310257596666488,0.011786877791203671,35.0,25.08349924078533,24.873807184211728,9.0,45.0,3.0,486.63111712882306,567.1581542284108,469.1716327314445,322.9405061553336,343.93142662947315,567.143240283321
110.00000000000026,32.997254754596,37.83330337384456,107.91272148622444,148.56655533795276,33.86358626887619,24.3112452326198,35.00966597550341,0.2170443422896824,107.85247665228184,47.387422702169545,107.91133423533556,148.55428184137838,1.245992471335699,1.1549551540698937,1.723608418222655,2.878563572292548,2.310257596666488,0.011786877791203671,35.0,25.08349924078533,24.873807184211728,9.0,45.0,3.0,486.63111712882306,567.1581542284108,469.1716327314445,322.9405061553336,343.93142662947315,567.143240283321
120.0,32.98855745941391,37.8438554558507,107.9023751126088,148.6051373419794,33.854892439465104,24.316818917639296,35.00156722694326,0.20829528048199109,107.84216804148038,47.38444280664192,107.900988595517,148.60169864989933,1.2459700782297052,1.154857440779639,1.724251658717336,2.879109099496975,2.3107369509127063,0.011781667573599115,35.0,25.08110740811384,24.87858665793885,9.0,45.0,3.0,486.65324392022615,567.2124147371115,469.1908542436297,322.8404630153866,343.93626723030167,567.2087375133466
120.00000000000028,32.98855745941391,37.8438554558507,107.9023751126088,148.6051373419794,33.854892439465104,24.316818917639296,35.00156722694326,0.20829528048199109,107.84216804148038,47.38444280664192,107.900988595517,148.60169864989933,1.2459700782297052,1.154857440779639,1.724251658717336,2.879109099496975,2.3107369509127063,0.011781667573599115,35.0,25.08110740811384,24.87858665793885,9.0,45.0,3.0,486.65324392022615,567.2124147371115,469.1908542436297,322.8404630153866,343.93626723030167,567.2087375133466
130.00000000000003,32.986756586876126,37.843487055029016,107.89500285724952,148.60529383598032,33.85314480314547,24.31199013728792,34.99999920014933,0.20660117362552913,107.8347999649898,47.383583806560075,107.89361641828508,148.60473551951907,1.2459189987523411,1.154869106892065,1.7247318194604482,2.879600926352513,2.311226435455383,0.011780874713285115,35.0,25.07548907541513,24.87358515188436,9.0,45.0,3.0,486.6548573131111,567.2163132332969,469.18716556824813,322.7861672183129,343.9477459183653,567.2162989695206
130.0000000000003,32.986756586876126,37.843487055029016,107.89500285724952,148.60529383598032,33.85314480314547,24.31199013728792,34.99999920014933,0.20660117362552913,107.8347999649898,47.383583806560075,107.89361641828508,148.60473551951907,1.2459189987523411,1.154869106892065,1.7247318194604482,2.879600926352513,2.311226435455383,0.011780874713285115,35.0,25.07548907541513,24.87358515188436,9.0,45.0,3.0,486.6548573131111,567.2163132332969,469.18716556824813,322.7861672183129,343.9477459183653,567.2162989695206
140.00000000000003,32.98678108728099,37.84152482004305,107.89188421878706,148.59980714875996,33.853199043231015,24.308653577082737,35.000079466157594,0.20668789491293185,107.83167872536096,47.38348177621901,107.8904977291738,148.59964313426713,1.245890467140306,1.1548793298941296,1.7249357334199342,2.879815063314064,2.3114512385058275,0.011781111301177444,35.0,25.07269846003817,24.87023239548296,9.0,45.0,3.0,486.6525488523847,567.2109009393629,469.1828541473165,322.76748726698327,343.9542620343132,567.2113881510658
140.00000000000034,32.98678108728099,37.84152482004305,107.89188421878706,148.59980714875996,33.853199043231015,24.308653577082737,35.000079466157594,0.20668789491293185,107.83167872536096,47.38348177621901,107.8904977291738,148.59964313426713,1.245890467140306,1.1548793298941296,1.7249357334199342,2.879815063314064,2.3114512385058275,0.011781111301177444,35.0,25.07269846003817,24.87023239548296,9.0,45.0,3.0,486.6525488523847,567.2109009393629,469.1828541473165,322.76748726698327,343.9542620343132,567.2113881510658
150.00000000000003,32.987005505659965,37.84036637169936,107.8909057643243,148.59646175033134,33.853434791148416,24.307353688551245,35.00030945947637,0.20693638431299632,107.83069820305002,47.38353404511395,107.88951923514132,148.59614119365324,1.245873078414355,1.1548759507958797,1.7249937192102982,2.8798696700061774,2.311527329630912,0.011781291203375815,35.0,25.071773953549556,24.868937187667427,9.0,45.0,3.0,486.65094796735127,567.207137680951,469.1808746118434,322.76282166396135,343.9568412055417,567.207425857241
150.00000000000037,32.987005505659965,37.84036637169936,107.8909057643243,148.59646175033134,33.853434791148416,24.307353688551245,35.00030945947637,0.20693638431299632,107.83069820305002,47.38353404511395,107.88951923514132,148.59614119365324,1.245873078414355,1.1548759507958797,1.7249937192102982,2.8798696700061774,2.311527329630912,0.011781291203375815,35.0,25.071773953549556,24.868937187667427,9.0,45.0,3.0,486.65094796735127,567.207137680951,469.1808746118434,322.76282166396135,343.9568412055417,567.207425857241
160.00000000000003,32.98713446174619,37.83992529151101,107.89068830793238,148.59514360588952,33.853567139357835,24.30698683614372,35.0004358710056,0.20707296136060904,107.83047983695602,47.383577942089055,107.88930176128392,148.5946838054336,1.2458741772519313,1.1548802207249085,1.72501671039598,2.8798969311208884,2.311547172021158,0.011781444916348645,35.0,25.071551218581533,24.868573837910844,9.0,45.0,3.0,486.6502890989476,567.2055705435866,469.1802239986712,322.76212989866457,343.9576190841237,567.2056816603913
160.0000000000004,32.98713446174619,37.83992529151101,107.89068830793238,148.59514360588952,33.853567139357835,24.30698683614372,35.0004358710056,0.20707296136060904,107.83047983695602,47.383577942089055,107.88930176128392,148.5946838054336,1.2458741772519313,1.1548802207249085,1.72501671039598,2.8798969311208884,2.311547172021158,0.011781444916348645,35.0,25.071551218581533,24.868573837910844,9.0,45.0,3.0,486.6502890989476,567.2055705435866,469.1802239986712,322.76212989866457,343.9576190841237,567.2056816603913
170.00000000000003,32.98718583778262,37.839805331322566,107.89067434358098,148.5947594144277,33.85361925589111,24.306916759625324,35.000485217744654,0.20712627627290203,107.83046557507424,47.38359782837648,107.88928779121947,148.59423746851445,1.245873305030757,1.1548800072117464,1.7250187809283843,2.879898788140131,2.3115502808441937,0.011781481173555776,35.0,25.07152223084347,24.86850546715243,9.0,45.0,3.0,486.6500914225764,567.2050889794948,469.1800622278549,322.7622429811298,343.9577772414178,567.2051210711785
170.00000000000043,32.98718583778262,37.839805331322566,107.89067434358098,148.5947594144277,33.85361925589111,24.306916759625324,35.000485217744654,0.20712627627290203,107.83046557507424,47.38359782837648,107.88928779121947,148.59423746851445,1.245873305030757,1.1548800072117464,1.7250187809283843,2.879898788140131,2.3115502808441937,0.011781481173555776,35.0,25.07152223084347,24.86850546715243,9.0,45.0,3.0,486.6500914225764,567.2050889794948,469.1800622278549,322.7622429811298,343.9577772414178,567.2051210711785
180.00000000000003,32.98720198993387,37.839786640248974,107.89069305669304,148.59468599300732,33.85363544812555,24.306916475060856,35.0005004195337,0.20714270048898695,107.83048421654158,47.38360455610058,107.88930650294256,148.59414369395336,1.2458730600386507,1.1548797943105404,1.7250177379189324,2.8798975322294726,2.3115497273374936,0.011781488590077412,35.0,25.07153048210841,24.868505954129603,9.0,45.0,3.0,486.6500513858528,567.2049862190264,469.1800392455853,322.7624006993175,343.95777690856306,567.2049924288325
180.00000000000043,32.98720198993387,37.839786640248974,107.89069305669304,148.59468599300732,33.85363544812555,24.306916475060856,35.0005004195337,0.20714270048898695,107.83048421654158,47.38360455610058,107.88930650294256,148.59414369395336,1.2458730600386507,1.1548797943105404,1.7250177379189324,2.8798975322294726,2.3115497273374936,0.011781488590077412,35.0,25.07153048210841,24.868505954129603,9.0,45.0,3.0,486.6500513858528,567.2049862190264,469.1800392455853,322.7624006993175,343.95777690856306,567.2049924288325
190.00000000000003,32.98720575000897,37.83978971286978,107.8907067950181,148.59468778424258,33.85363913597708,24.30692485326898,35.000503818801825,0.2071463731030008,107.83049794695356,47.38360627394758,107.88932024110493,148.59414049768498,1.2458732794175509,1.1548799326210673,1.7250171456325625,2.8798970782536295,2.311548955925911,0.01178149121506054,35.0,25.071539404032247,24.86851463621809,9.0,45.0,3.0,486.65005069433806,567.2049816023272,469.1800447297554,322.76248907878363,343.9577562424992,567.2049814696402
190.00000000000048,32.98720575000897,37.83978971286978,107.8907067950181,148.59468778424258,33.85363913597708,24.30692485326898,35.000503818801825,0.2071463731030008,107.83049794695356,47.38360627394758,107.88932024110493,148.59414049768498,1.2458732794175509,1.1548799326210673,1.7250171456325625,2.8798970782536295,2.311548955925911,0.01178149121506054,35.0,25.071539404032247,24.86851463621809,9.0,45.0,3.0,486.65005069433806,567.2049816023272,469.1800447297554,322.76248907878363,343.9577562424992,567.2049814696402
200.00000000000003,32.9872060241757,37.839793974298175,107.89071314326684,148.59469836902088,33.853639357407644,24.30693034694019,35.000503982740575,0.207146550224536,107.8305042984851,47.383606496031405,107.88932658843846,148.59415050128,1.245943092835212,1.1549446001699668,1.725113322023731,2.8800579221936973,2.3115485279829007,0.011782150486264045,35.0,25.071544152355383,24.868520220800463,9.0,45.0,3.0,486.6500553366099,567.2049918770077,469.1800513946711,322.7625256607301,343.9577430710226,567.2049910056465
200.00000000000048,32.9872060241757,37.839793974298175,107.89071314326684,148.59469836902088,33.853639357407644,24.30693034694019,35.000503982740575,0.207146550224536,107.8305042984851,47.383606496031405,107.88932658843846,148.59415050128,1.245943092835212,1.1549446001699668,1.725113322023731,2.8800579221936973,2.3115485279829007,0.011782150486264045,35.0,25.071544152355383,24.868520220800463,9.0,45.0,3.0,486.6500553366099,567.2049918770077,469.1800513946711,322.7625256607301,343.9577430710226,567.2049910056465
210.00000000000003,32.98720570033029,37.83979624838145,107.89071535151382,148.5947048022524,33.85363900947038,24.306932780321915,35.000503636120335,0.2071461757315092,107.83050651189296,47.383606415472734,107.88932879816664,148.59415719352938,1.2458439809885171,1.154852704749886,1.7249759041984432,2.879828608948329,2.311548358297099,0.011781212596116322,35.0,25.07154602456842,24.868522668644687,9.0,45.0,3.0,486.65005834694546,567.2049989498726,469.18005496994783,322.7625372377679,343.9577374846618,567.2049984071291
210.0000000000005,32.98720570033029,37.83979624838145,107.89071535151382,148.5947048022524,33.85363900947038,24.306932780321915,35.000503636120335,0.2071461757315092,107.83050651189296,47.383606415472734,107.88932879816664,148.59415719352938,1.2458439809885171,1.154852704749886,1.7249759041984432,2.879828608948329,2.311548358297099,0.011781212596116322,35.0,25.07154602456842,24.868522668644687,9.0,45.0,3.0,486.65005834694546,567.2049989498726,469.18005496994783,322.7625372377679,343.9577374846618,567.2049984071291
220.00000000000003,32.987205456024604,37.839797151270155,107.89071594127672,148.59470754562892,33.85363875668626,24.30693363311985,35.00050339194847,0.20714591192501075,107.83050710390708,47.383606335410086,107.88932938839122,148.59416018089917,1.2458142400514296,1.1548251276773136,1.7249346681330635,2.8797597958103767,2.3115483057020563,0.011780931057864834,35.0,25.071546607275025,24.868523518357904,9.0,45.0,3.0,486.65005967335367,567.2050021426243,469.1800564057282,322.76253985626045,343.9577356213944,567.2050019099208
220.00000000000057,32.987205456024604,37.839797151270155,107.89071594127672,148.59470754562892,33.85363875668626,24.30693363311985,35.00050339194847,0.20714591192501075,107.83050710390708,47.383606335410086,107.88932938839122,148.59416018089917,1.2458142400514296,1.1548251276773136,1.7249346681330635,2.8797597958103767,2.3115483057020563,0.011780931057864834,35.0,25.071546607275025,24.868523518357904,9.0,45.0,3.0,486.65005967335367,567.2050021426243,469.1800564057282,322.76253985626045,343.9577356213944,567.2050019099208
230.00000000000003,32.98720535980649,37.839797375460414,107.890715995123,148.59470828237676,33.85363865874355,24.30693380565299,35.00050329869035,0.20714581116772024,107.83050715732166,47.38360630008514,107.88932944124052,148.59416102178488,1.2458850516365194,1.1548907656671166,1.7250327043966207,2.879923470063737,2.3115482975583053,0.011781600596235236,35.0,25.071546698172423,24.86852368737993,9.0,45.0,3.0,486.6500600430167,567.2050030525165,469.1800567615892,322.7625398625824,343.95773527603126,567.205002952741
230.0000000000006,32.98720535980649,37.839797375460414,107.890715995123,148.59470828237676,33.85363865874355,24.30693380565299,35.00050329869035,0.20714581116772024,107.83050715732166,47.38360630008514,107.88932944124052,148.59416102178488,1.2458850516365194,1.1548907656671166,1.7250327043966207,2.879923470063737,2.3115482975583053,0.011781600596235236,35.0,25.071546698172423,24.86852368737993,9.0,45.0,3.0,486.6500600430167,567.2050030525165,469.1800567615892,322.7625398625824,343.95773527603126,567.205002952741
240.00000000000003,32.98720531812763,37.8397974491038,107.89071598189308,148.5947085367311,33.853638616701254,24.30693384770484,35.00050325893213,0.2071457682123992,107.83050714468936,47.38360628421799,107.88932942839595,148.59416132198174,1.2458583216084258,1.1548659874318932,1.7249956936121893,2.8798616810440825,2.3115482965399536,0.011781347795246831,35.0,25.071546709769507,24.86852372745551,9.0,45.0,3.0,486.6500601758648,567.2050033826156,469.1800568737092,322.7625396599201,343.9577352049336,567.2050033409439
240.00000000000065,32.98720531812763,37.8397974491038,107.89071598189308,148.5947085367311,33.853638616701254,24.30693384770484,35.00050325893213,0.2071457682123992,107.83050714468936,47.38360628421799,107.88932942839595,148.59416132198174,1.2458583216084258,1.1548659874318932,1.7249956936121893,2.8798616810440825,2.3115482965399536,0.011781347795246831,35.0,25.071546709769507,24.86852372745551,9.0,45.0,3.0,486.6500601758648,567.2050033826156,469.1800568737092,322.7625396599201,343.9577352049336,567.2050033409439
250.00000000000003,32.98720530077548,37.83979746812918,107.89071596326367,148.59470861480054,33.85363859927954,24.306933850983913,35.000503242603536,0.20714575057081677,107.8305071258106,47.38360627750193,107.88932940944386,148.5941614215331,1.2458810445998545,1.1548870507545108,1.7250271563450843,2.879914207099595,2.3115482971526795,0.011781562662781467,35.0,25.071546702432897,24.868523729712425,9.0,45.0,3.0,486.6500602176504,567.2050034912444,469.1800569022104,322.7625394879433,343.957735205885,567.2050034770529
250.00000000000065,32.98720530077548,37.83979746812918,107.89071596326367,148.59470861480054,33.85363859927954,24.306933850983913,35.000503242603536,0.20714575057081677,107.8305071258106,47.38360627750193,107.88932940944386,148.5941614215331,1.2458810445998545,1.1548870507545108,1.7250271563450843,2.879914207099595,2.3115482971526795,0.011781562662781467,35.0,25.071546702432897,24.868523729712425,9.0,45.0,3.0,486.6500602176504,567.2050034912444,469.1800569022104,322.7625394879433,343.957735205885,567.2050034770529
260.00000000000006,32.98720529424368,37.83979746909756,107.89071594819718,148.59470862811764,33.85363859278261,24.306933844881485,35.000503236567106,0.20714574404894395,107.8305071107079,47.38360627471292,107.88932939432084,148.59416144310595,1.245885031402025,1.1548907464110776,1.7250326773340328,2.8799234237451103,2.3115482979230126,0.011781600361181211,35.0,25.07154669357033,24.86852372316406,9.0,45.0,3.0,486.6500602261808,567.2050035157405,469.18005690353937,322.7625393803866,343.95773522292995,567.2050035120758
260.0000000000007,32.98720529424368,37.83979746909756,107.89071594819718,148.59470862811764,33.85363859278261,24.306933844881485,35.000503236567106,0.20714574404894395,107.8305071107079,47.38360627471292,107.88932939432084,148.59416144310595,1.245885031402025,1.1548907464110776,1.7250326773340328,2.8799234237451103,2.3115482979230126,0.011781600361181211,35.0,25.07154669357033,24.86852372316406,9.0,45.0,3.0,486.6500602261808,567.2050035157405,469.18005690353937,322.7625393803866,343.95773522292995,567.2050035120758
270.00000000000006,32.98720529218977,37.83979746643144,107.89071593862114,148.59470862385655,33.85363859077825,24.306933838753647,35.0005032347358,0.20714574207039504,107.83050710119566,47.38360627372492,107.88932938480562,148.59416144144006,1.2458807743375089,1.1548868003187125,1.7250267837199569,2.8799135840386687,2.3115482984879105,0.011781560104655198,35.0,25.07154668725883,24.86852371684301,9.0,45.0,3.0,486.6500602254107,567.2050035151283,469.18005689856034,322.7625393205314,343.95773523854115,567.2050035147328
270.0000000000007,32.98720529218977,37.83979746643144,107.89071593862114,148.59470862385655,33.85363859077825,24.306933838753647,35.0005032347358,0.20714574207039504,107.83050710119566,47.38360627372492,107.88932938480562,148.59416144144006,1.2458807743375089,1.1548868003187125,1.7250267837199569,2.8799135840386687,2.3115482984879105,0.011781560104655198,35.0,25.07154668725883,24.86852371684301,9.0,45.0,3.0,486.6500602254107,567.2050035151283,469.18005689856034,322.7625393205314,343.95773523854115,567.2050035147328
280.00000000000006,32.98720529176764,37.839797464217725,107.89071593353502,148.59470861795114,33.85363859039104,24.306933834778132,35.00050323440451,0.20714574171245204,107.83050709617008,47.383606273467706,107.88932937978124,148.59416143612447,1.2458764450694104,1.1548827872841172,1.7250207898516507,2.879903577135768,2.3115482988165192,0.011781519165798277,35.0,25.0715466836549,24.868523712785876,9.0,45.0,3.0,486.6500602233165,567.2050035101704,469.18005689405487,322.76253929077484,343.95773524844634,567.2050035104949
280.0000000000007,32.98720529176764,37.839797464217725,107.89071593353502,148.59470861795114,33.85363859039104,24.306933834778132,35.00050323440451,0.20714574171245204,107.83050709617008,47.383606273467706,107.88932937978124,148.59416143612447,1.2458764450694104,1.1548827872841172,1.7250207898516507,2.879903577135768,2.3115482988165192,0.011781519165798277,35.0,25.0715466836549,24.868523712785876,9.0,45.0,3.0,486.6500602233165,567.2050035101704,469.18005689405487,322.76253929077484,343.95773524844634,567.2050035104949
290.00000000000006,32.987205291859354,37.83979746275344,107.89071593117568,148.59470861352764,33.85363859050376,24.306933832528216,35.00050323453044,0.2071457418485352,107.83050709383504,47.383606273448606,107.88932937744823,148.59416143177168,1.245874597330609,1.1548810745217573,1.7250182316873155,2.8798993062090728,2.311548298985709,0.011781501693250629,35.0,25.071546681776734,24.868523710505144,9.0,45.0,3.0,486.6500602215107,567.2050035057292,469.18005689104046,322.7625392773443,343.95773525367366,567.2050035061304
290.0000000000007,32.987205291859354,37.83979746275344,107.89071593117568,148.59470861352764,33.85363859050376,24.306933832528216,35.00050323453044,0.2071457418485352,107.83050709383504,47.383606273448606,107.88932937744823,148.59416143177168,1.245874597330609,1.1548810745217573,1.7250182316873155,2.8798993062090728,2.311548298985709,0.011781501693250629,35.0,25.071546681776734,24.868523710505144,9.0,45.0,3.0,486.6500602215107,567.2050035057292,469.18005689104046,322.7625392773443,343.95773525367366,567.2050035061304
300.00000000000006,32.987205292032044,37.839797461933806,107.89071593019156,148.59470861088187,33.853638590687254,24.30693383139408,35.00050323471293,0.20714574204566816,107.8305070928604,47.38360627348328,107.88932937647516,148.59416142904087,1.2458738230560833,1.1548803568103758,1.7250171597219537,2.879897516532329,2.311548299062938,0.011781494371670054,35.0,25.07154668089873,24.86852370936361,9.0,45.0,3.0,486.6500602203615,567.2050035028583,469.180056889344,322.76253927205823,343.95773525613254,567.2050035031456
300.0000000000007,32.987205292032044,37.839797461933806,107.89071593019156,148.59470861088187,33.853638590687254,24.30693383139408,35.00050323471293,0.20714574204566816,107.8305070928604,47.38360627348328,107.88932937647516,148.59416142904087,1.2458738230560833,1.1548803568103758,1.7250171597219537,2.879897516532329,2.311548299062938,0.011781494371670054,35.0,25.07154668089873,24.86852370936361,9.0,45.0,3.0,486.6500602203615,567.2050035028583,469.180056889344,322.76253927205823,343.95773525613254,567.2050035031456
310.00000000000006,32.987205292162585,37.83979746152352,107.89071592984024,148.5947086095117,33.853638590822605,24.306933830884645,35.000503234844395,0.20714574218771983,107.83050709251236,47.38360627351875,107.88932937612792,148.594161427578,1.245873533027278,1.1548800879702272,1.7250167581847111,2.8798968461549386,2.3115482990936003,0.011781491629189173,35.0,25.07154668053897,24.868523708857023,9.0,45.0,3.0,486.650060219738,567.2050035012925,469.1800568885087,322.7625392703741,343.9577352571524,567.2050035014596
310.0000000000007,32.987205292162585,37.83979746152352,107.89071592984024,148.5947086095117,33.853638590822605,24.306933830884645,35.000503234844395,0.20714574218771983,107.83050709251236,47.38360627351875,107.88932937612792,148.594161427578,1.245873533027278,1.1548800879702272,1.7250167581847111,2.8798968461549386,2.3115482990936003,0.011781491629189173,35.0,25.07154668053897,24.868523708857023,9.0,45.0,3.0,486.650060219738,567.2050035012925,469.1800568885087,322.7625392703741,343.9577352571524,567.2050035014596
320.00000000000006,32.98720529223884,37.83979746134213,107.8907159297356,148.5947086088778,33.85363859090076,24.306933830679327,35.000503234919414,0.20714574226877855,107.83050709240884,47.38360627354098,107.88932937602488,148.59416142687968,1.245873421476673,1.154879984569389,1.725016603744298,2.8798965883136867,2.3115482991043232,0.011781490574393302,35.0,25.0715466804088,24.86852370865421,9.0,45.0,3.0,486.6500602194393,567.2050035005382,469.1800568881389,322.762539269989,343.95773525753583,567.2050035006235
320.0000000000007,32.98720529223884,37.83979746134213,107.8907159297356,148.5947086088778,33.85363859090076,24.306933830679327,35.000503234919414,0.20714574226877855,107.83050709240884,47.38360627354098,107.88932937602488,148.59416142687968,1.245873421476673,1.154879984569389,1.725016603744298,2.8798965883136867,2.3115482991043232,0.011781490574393302,35.0,25.0715466804088,24.86852370865421,9.0,45.0,3.0,486.6500602194393,567.2050035005382,469.1800568881389,322.762539269989,343.95773525753583,567.2050035006235
330.00000000000006,32.98720529227802,37.83979746126772,107.8907159297187,148.59470860861074,33.85363859094062,24.306933830609296,35.00050323495735,0.20714574230976268,107.8305070923922,47.38360627355388,107.88932937600843,148.59416142657767,1.24587338997915,1.1548799553732434,1.7250165601360228,2.879896515509266,2.311548299107233,0.011781490276571577,35.0,25.0715466803718,24.868523708584576,9.0,45.0,3.0,486.6500602193095,567.2050035002073,469.18005688799366,322.76253927000994,343.9577352576577,567.2050035002471
330.0000000000007,32.98720529227802,37.83979746126772,107.8907159297187,148.59470860861074,33.85363859094062,24.306933830609296,35.00050323495735,0.20714574230976268,107.8305070923922,47.38360627355388,107.88932937600843,148.59416142657767,1.24587338997915,1.1548799553732434,1.7250165601360228,2.879896515509266,2.311548299107233,0.011781490276571577,35.0,25.0715466803718,24.868523708584576,9.0,45.0,3.0,486.6500602193095,567.2050035002073,469.18005688799366,322.76253927000994,343.9577352576577,567.2050035002471
340.00000000000006,32.987205292296146,37.839797461243,107.89071592972633,148.594708608514,33.8536385909589,24.306933830590022,35.000503234974595,0.20714574232840727,107.8305070923999,47.383606273561774,107.88932937601624,148.594161426462,1.245873375543069,1.1548799419918063,1.7250165401480648,2.879896482139871,2.3115482991074763,0.011781490140070293,35.0,25.07154668036713,24.868523708567125,9.0,45.0,3.0,486.6500602192602,567.2050035000801,469.18005688794346,322.7625392701107,343.9577352576818,567.2050035000964
340.0000000000007,32.987205292296146,37.839797461243,107.89071592972633,148.594708608514,33.8536385909589,24.306933830590022,35.000503234974595,0.20714574232840727,107.8305070923999,47.383606273561774,107.88932937601624,148.594161426462,1.245873375543069,1.1548799419918063,1.7250165401480648,2.879896482139871,2.3115482991074763,0.011781490140070293,35.0,25.07154668036713,24.868523708567125,9.0,45.0,3.0,486.6500602192602,567.2050035000801,469.18005688794346,322.7625392701107,343.9577352576818,567.2050035000964
350.00000000000006,32.98720529230375,37.83979746123725,107.89071592973656,148.59470860848393,33.8536385909665,24.306933830588378,35.00050323498173,0.2071457423360812,107.83050709241007,47.38360627356428,107.88932937602644,148.59416142642442,1.2458733768550694,1.1548799432080212,1.7250165419640984,2.87989648517212,2.311548299107072,0.011781490152481169,35.0,25.071546680371,24.868523708566443,9.0,45.0,3.0,486.6500602192436,567.2050035000375,469.1800568879313,322.76253927019496,343.9577352576746,567.2050035000432
350.0000000000007,32.98720529230375,37.83979746123725,107.89071592973656,148.59470860848393,33.8536385909665,24.306933830588378,35.00050323498173,0.2071457423360812,107.83050709241007,47.38360627356428,107.88932937602644,148.59416142642442,1.2458733768550694,1.1548799432080212,1.7250165419640984,2.87989648517212,2.311548299107072,0.011781490152481169,35.0,25.071546680371,24.868523708566443,9.0,45.0,3.0,486.6500602192436,567.2050035000375,469.1800568879313,322.76253927019496,343.9577352576746,567.2050035000432
360.00000000000006,32.98720529230659,37.839797461235946,107.89071592974396,148.59470860847995,33.85363859096932,24.306933830591728,35.00050323498435,0.20714574233892336,107.83050709241748,47.38360627356519,107.88932937603388,148.59416142641703,1.2458733781673392,1.1548799444243985,1.7250165437805502,2.879896488204949,2.3115482991066334,0.01178149016489121,35.0,25.07154668037532,24.8685237085698,9.0,45.0,3.0,486.6500602192394,567.2050035000289,469.18005688793255,322.7625392702468,343.9577352576664,567.2050035000303
360.0000000000007,32.98720529230659,37.839797461235946,107.89071592974396,148.59470860847995,33.85363859096932,24.306933830591728,35.00050323498435,0.20714574233892336,107.83050709241748,47.38360627356519,107.88932937603388,148.59416142641703,1.2458733781673392,1.1548799444243985,1.7250165437805502,2.879896488204949,2.3115482991066334,0.01178149016489121,35.0,25.07154668037532,24.8685237085698,9.0,45.0,3.0,486.6500602192394,567.2050035000289,469.18005688793255,322.7625392702468,343.9577352576664,567.2050035000303
370.00000000000006,32.98720529230739,37.839797461236635,107.89071592974832,148.594708608482,33.853638590970085,24.30693383059463,35.00050323498503,0.20714574233966232,107.83050709242184,47.38360627356502,107.8893293760382,148.59416142641754,1.2458733781673696,1.1548799444244011,1.725016543780264,2.8798964882046647,2.3115482991063496,0.011781490164891434,35.0,25.071546680378333,24.868523708572752,9.0,45.0,3.0,486.65006021923926,567.205003500029,469.1800568879343,322.7625392702756,343.95773525765765,567.205003500029
370.00000000000074,32.98720529230739,37.839797461236635,107.89071592974832,148.594708608482,33.853638590970085,24.30693383059463,35.00050323498503,0.20714574233966232,107.83050709242184,47.38360627356502,107.8893293760382,148.59416142641754,1.2458733781673696,1.1548799444244011,1.725016543780264,2.8798964882046647,2.3115482991063496,0.011781490164891434,35.0,25.071546680378333,24.868523708572752,9.0,45.0,3.0,486.65006021923926,567.205003500029,469.1800568879343,322.7625392702756,343.95773525765765,567.205003500029
380.00000000000006,32.98720529230755,37.83979746123862,107.89071592975029,148.59470860848631,33.85363859097022,24.306933830596904,35.000503234985146,0.207145742339776,107.83050709242382,47.38360627356559,107.8893293760402,148.59416142642033,1.245873376855115,1.1548799432079926,1.7250165419631611,2.8798964851711535,2.3115482991062124,0.011781490152481994,35.0,25.071546680379925,24.868523708574514,9.0,45.0,3.0,486.650060219242,567.2050035000331,469.18005688793613,322.76253927028966,343.95773525765304,567.2050035000317
380.00000000000074,32.98720529230755,37.83979746123862,107.89071592975029,148.59470860848631,33.85363859097022,24.306933830596904,35.000503234985146,0.207145742339776,107.83050709242382,47.38360627356559,107.8893293760402,148.59416142642033,1.245873376855115,1.1548799432079926,1.7250165419631611,2.8798964851711535,2.3115482991062124,0.011781490152481994,35.0,25.071546680379925,24.868523708574514,9.0,45.0,3.0,486.650060219242,567.2050035000331,469.18005688793613,322.76253927028966,343.95773525765304,567.2050035000317
390.00000000000006,32.987205292307465,37.83979746123913,107.89071592975132,148.59470860848762,33.85363859097014,24.306933830597583,35.000503234985054,0.20714574233966232,107.83050709242484,47.38360627356593,107.88932937604125,148.59416142642235,1.2458733781674272,1.1548799444244218,1.7250165437801006,2.8798964882045226,2.3115482991061285,0.011781490164891502,35.0,25.071546680380838,24.868523708575538,9.0,45.0,3.0,486.65006021924165,567.2050035000343,469.18005688793846,322.7625392702945,343.9577352576538,567.2050035000337
390.00000000000074,32.987205292307465,37.83979746123913,107.89071592975132,148.59470860848762,33.85363859097014,24.306933830597583,35.000503234985054,0.20714574233966232,107.83050709242484,47.38360627356593,107.88932937604125,148.59416142642235,1.2458733781674272,1.1548799444244218,1.7250165437801006,2.8798964882045226,2.3115482991061285,0.011781490164891502,35.0,25.071546680380838,24.868523708575538,9.0,45.0,3.0,486.65006021924165,567.2050035000343,469.18005688793846,322.7625392702945,343.9577352576538,567.2050035000337
400.00000000000006,32.98720529230745,37.839797461239584,107.89071592975216,148.59470860848825,33.85363859097011,24.306933830598496,35.00050323498503,0.20714574233966232,107.83050709242563,47.38360627356706,107.889329376042,148.59416142642414,1.2458733807919875,1.1548799468572988,1.725016547414008,2.879896494271307,2.3115482991061174,0.01178149018971046,35.0,25.071546680381232,24.868523708576102,9.0,45.0,3.0,486.6500602192428,567.2050035000351,469.18005688793926,322.7625392702972,343.957735257652,567.2050035000354
400.00000000000074,32.98720529230745,37.839797461239584,107.89071592975216,148.59470860848825,33.85363859097011,24.306933830598496,35.00050323498503,0.20714574233966232,107.83050709242563,47.38360627356706,107.889329376042,148.59416142642414,1.2458733807919875,1.1548799468572988,1.725016547414008,2.879896494271307,2.3115482991061174,0.01178149018971046,35.0,25.071546680381232,24.868523708576102,9.0,45.0,3.0,486.6500602192428,567.2050035000351,469.18005688793926,322.7625392702972,343.957735257652,567.2050035000354
410.00000000000006,32.98720529230733,37.83979746123941,107.89071592975196,148.59470860848825,33.85363859096999,24.306933830599174,35.00050323498491,0.20714574233954863,107.83050709242548,47.38360627356593,107.88932937604189,148.5941614264242,1.245873378167434,1.1548799444244189,1.7250165437800675,2.879896488204486,2.3115482991060863,0.0117814901648915,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924233,567.2050035000353,469.18005688793966,322.76253927029853,343.9577352576504,567.2050035000354
410.00000000000074,32.98720529230733,37.83979746123941,107.89071592975196,148.59470860848825,33.85363859096999,24.306933830599174,35.00050323498491,0.20714574233954863,107.83050709242548,47.38360627356593,107.88932937604189,148.5941614264242,1.245873378167434,1.1548799444244189,1.7250165437800675,2.879896488204486,2.3115482991060863,0.0117814901648915,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924233,567.2050035000353,469.18005688793966,322.76253927029853,343.9577352576504,567.2050035000354
420.00000000000006,32.98720529230732,37.83979746124021,107.89071592975208,148.59470860848955,33.853638590969965,24.306933830598663,35.00050323498489,0.20714574233949176,107.8305070924256,47.383606273566095,107.88932937604196,148.5941614264245,1.2458733794797157,1.1548799456408798,1.7250165455970323,2.879896491237912,2.3115482991061054,0.011781490177300968,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192436,567.2050035000366,469.180056887939,322.7625392702977,343.95773525764884,567.2050035000358
420.00000000000074,32.98720529230732,37.83979746124021,107.89071592975208,148.59470860848955,33.853638590969965,24.306933830598663,35.00050323498489,0.20714574233949176,107.8305070924256,47.383606273566095,107.88932937604196,148.5941614264245,1.2458733794797157,1.1548799456408798,1.7250165455970323,2.879896491237912,2.3115482991061054,0.011781490177300968,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192436,567.2050035000366,469.180056887939,322.7625392702977,343.95773525764884,567.2050035000358
430.00000000000006,32.98720529230732,37.83979746124004,107.890715929752,148.59470860848967,33.853638590969965,24.306933830598556,35.0005032349849,0.20714574233949176,107.83050709242556,47.38360627356576,107.88932937604191,148.59416142642527,1.2458733768551522,1.154879943208011,1.7250165419631076,2.879896485171119,2.311548299106115,0.011781490152481998,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000372,469.1800568879388,322.7625392702968,343.95773525764906,567.2050035000372
430.00000000000074,32.98720529230732,37.83979746124004,107.890715929752,148.59470860848967,33.853638590969965,24.306933830598556,35.0005032349849,0.20714574233949176,107.83050709242556,47.38360627356576,107.88932937604191,148.59416142642527,1.2458733768551522,1.154879943208011,1.7250165419631076,2.879896485171119,2.311548299106115,0.011781490152481998,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000372,469.1800568879388,322.7625392702968,343.95773525764906,567.2050035000372
440.00000000000006,32.98720529230729,37.83979746124084,107.8907159297514,148.59470860848978,33.85363859096995,24.30693383059935,35.00050323498486,0.20714574233949176,107.83050709242508,47.38360627356616,107.88932937604145,148.59416142642522,1.245873367669168,1.154879934692933,1.7250165292443722,2.8798964639373046,2.311548299106141,0.011781490065615628,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924506,567.2050035000377,469.18005688794,322.76253927029614,343.9577352576512,567.2050035000373
440.00000000000074,32.98720529230729,37.83979746124084,107.8907159297514,148.59470860848978,33.85363859096995,24.30693383059935,35.00050323498486,0.20714574233949176,107.83050709242508,47.38360627356616,107.88932937604145,148.59416142642522,1.245873367669168,1.154879934692933,1.7250165292443722,2.8798964639373046,2.311548299106141,0.011781490065615628,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924506,567.2050035000377,469.18005688794,322.76253927029614,343.9577352576512,567.2050035000373
450.00000000000006,32.98720529230741,37.83979746124078,107.8907159297524,148.59470860849018,33.853638590970064,24.30693383059895,35.000503234985,0.20714574233960548,107.83050709242583,47.38360627356543,107.8893293760422,148.5941614264264,1.245873384728856,1.1548799505066274,1.7250165528648935,2.879896503371521,2.31154829910608,0.011781490226938852,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924376,567.2050035000377,469.1800568879404,322.76253927029865,343.95773525765,567.2050035000383
450.00000000000074,32.98720529230741,37.83979746124078,107.8907159297524,148.59470860849018,33.853638590970064,24.30693383059895,35.000503234985,0.20714574233960548,107.83050709242583,47.38360627356543,107.8893293760422,148.5941614264264,1.245873384728856,1.1548799505066274,1.7250165528648935,2.879896503371521,2.31154829910608,0.011781490226938852,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.65006021924376,567.2050035000377,469.1800568879404,322.76253927029865,343.95773525765,567.2050035000383
460.00000000000006,32.987205292307365,37.83979746123953,107.89071592975246,148.5947086084896,33.85363859097004,24.30693383059827,35.000503234984954,0.20714574233954863,107.83050709242596,47.383606273565874,107.88932937604233,148.59416142642527,1.245873380792006,1.1548799468573172,1.7250165474139978,2.879896494271315,2.3115482991060894,0.011781490189710447,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924336,567.2050035000369,469.1800568879394,322.76253927029813,343.95773525765026,567.2050035000366
