time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,32.987205292307365,37.83979746123953,107.89071592975246,148.5947086084896,33.85363859097004,24.30693383059827,35.000503234984954,0.20714574233954863,107.83050709242596,47.383606273565874,107.88932937604233,148.59416142642527,1.245873380792006,1.1548799468573172,1.7250165474139978,2.879896494271315,2.3115482991060894,0.011781490189710447,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924336,567.2050035000369,469.1800568879394,322.76253927029813,343.95773525765026,567.2050035000366
470.00000000000006,32.98720529230736,37.83979746123947,107.89071592975242,148.5947086084903,33.85363859097002,24.306933830598208,35.00050323498494,0.20714574233954863,107.83050709242583,47.38360627356508,107.8893293760422,148.59416142642522,1.2458733860411375,1.1548799517230757,1.7250165546818343,2.87989650640491,2.3115482991060685,0.011781490239348337,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924336,567.2050035000373,469.1800568879392,322.7625392702995,343.95773525764776,567.2050035000375
470.00000000000074,32.98720529230736,37.83979746123947,107.89071592975242,148.5947086084903,33.85363859097002,24.306933830598208,35.00050323498494,0.20714574233954863,107.83050709242583,47.38360627356508,107.8893293760422,148.59416142642522,1.2458733860411375,1.1548799517230757,1.7250165546818343,2.87989650640491,2.3115482991060685,0.011781490239348337,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924336,567.2050035000373,469.1800568879392,322.7625392702995,343.95773525764776,567.2050035000375
480.00000000000006,32.98720529230733,37.83979746124004,107.89071592975202,148.59470860848967,33.85363859096999,24.306933830598723,35.000503234984905,0.20714574233949176,107.83050709242556,47.38360627356593,107.88932937604191,148.59416142642573,1.2458733781674347,1.1548799444244384,1.7250165437800922,2.8798964882045306,2.3115482991061205,0.011781490164891467,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000373,469.18005688793966,322.76253927029603,343.9577352576526,567.2050035000372
480.00000000000074,32.98720529230733,37.83979746124004,107.89071592975202,148.59470860848967,33.85363859096999,24.306933830598723,35.000503234984905,0.20714574233949176,107.83050709242556,47.38360627356593,107.88932937604191,148.59416142642573,1.2458733781674347,1.1548799444244384,1.7250165437800922,2.8798964882045306,2.3115482991061205,0.011781490164891467,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000373,469.18005688793966,322.76253927029603,343.9577352576526,567.2050035000372
490.00000000000006,32.98720529230733,37.839797461238895,107.89071592975256,148.59470860848847,33.85363859096999,24.30693383059895,35.00050323498491,0.20714574233954863,107.8305070924259,47.38360627356536,107.88932937604228,148.59416142642505,1.2458733886656896,1.154879954155926,1.7250165583157857,2.879896512471712,2.311548299106087,0.011781490264167322,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192425,567.2050035000353,469.18005688793966,322.76253927029865,343.9577352576507,567.2050035000366
490.00000000000074,32.98720529230733,37.839797461238895,107.89071592975256,148.59470860848847,33.85363859096999,24.30693383059895,35.00050323498491,0.20714574233954863,107.8305070924259,47.38360627356536,107.88932937604228,148.59416142642505,1.2458733886656896,1.154879954155926,1.7250165583157857,2.879896512471712,2.311548299106087,0.011781490264167322,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192425,567.2050035000353,469.18005688793966,322.76253927029865,343.9577352576507,567.2050035000366
500.00000000000006,32.98720529230733,37.83979746124135,107.89071592975222,148.594708608489,33.85363859096998,24.306933830598155,35.0005032349849,0.20714574233949176,107.83050709242566,47.383606273565995,107.88932937604208,148.59416142642522,1.245873383416544,1.1548799492901942,1.7250165510479298,2.8798965003381243,2.31154829910614,0.011781490214529391,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192447,567.2050035000366,469.180056887939,322.76253927029734,343.9577352576481,567.2050035000366
500.00000000000074,32.98720529230733,37.83979746124135,107.89071592975222,148.594708608489,33.85363859096998,24.306933830598155,35.0005032349849,0.20714574233949176,107.83050709242566,47.383606273565995,107.88932937604208,148.59416142642522,1.245873383416544,1.1548799492901942,1.7250165510479298,2.8798965003381243,2.31154829910614,0.011781490214529391,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192447,567.2050035000366,469.180056887939,322.76253927029734,343.9577352576481,567.2050035000366
510.00000000000006,32.98720529230728,37.83979746123998,107.89071592975178,148.59470860848967,33.853638590969936,24.306933830599288,35.00050323498486,0.20714574233949176,107.83050709242532,47.383606273566045,107.88932937604169,148.594161426425,1.2458733768551546,1.1548799432079986,1.7250165419631038,2.8798964851711024,2.3115482991060974,0.011781490152481987,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000374,469.18005688794,322.76253927029825,343.9577352576485,567.2050035000369
510.00000000000074,32.98720529230728,37.83979746123998,107.89071592975178,148.59470860848967,33.853638590969936,24.306933830599288,35.00050323498486,0.20714574233949176,107.83050709242532,47.383606273566045,107.88932937604169,148.594161426425,1.2458733768551546,1.1548799432079986,1.7250165419631038,2.8798964851711024,2.3115482991060974,0.011781490152481987,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000374,469.18005688794,322.76253927029825,343.9577352576485,567.2050035000369
520.0000000000001,32.98720529230727,37.83979746124095,107.89071592975202,148.59470860848984,33.85363859096993,24.306933830598556,35.00050323498486,0.20714574233949176,107.83050709242558,47.38360627356684,107.88932937604196,148.59416142642556,1.24587337554287,1.154879941991574,1.7250165401461306,2.8798964821377044,2.3115482991061063,0.01178149014007251,35.0,25.07154668038152,24.868523708576447,9.0,45.0,3.0,486.65006021924415,567.2050035000374,469.1800568879388,322.76253927029774,343.9577352576506,567.2050035000373
530.0000000000001,32.98720529230733,37.839797461240266,107.89071592975208,148.59470860848938,33.85363859096999,24.30693383059861,35.00050323498491,0.20714574233954863,107.8305070924256,47.3836062735669,107.88932937604196,148.59416142642567,1.2458733768551402,1.154879943207998,1.7250165419630967,2.879896485171095,2.311548299106118,0.011781490152481998,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000369,469.18005688793966,322.7625392702987,343.9577352576487,567.2050035000374
540.0000000000001,32.98720529230736,37.83979746124039,107.890715929752,148.59470860848984,33.85363859097002,24.30693383059827,35.00050323498494,0.20714574233954863,107.83050709242556,47.3836062735657,107.88932937604191,148.5941614264256,1.2458733781674438,1.1548799444244426,1.7250165437800655,2.8798964882045084,2.3115482991060863,0.011781490164891467,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924376,567.2050035000376,469.18005688793966,322.7625392702983,343.9577352576506,567.2050035000376
550.0000000000001,32.987205292307344,37.83979746124039,107.89071592975208,148.59470860848955,33.85363859097001,24.306933830599288,35.00050323498494,0.20714574233954863,107.8305070924256,47.383606273565995,107.88932937604196,148.5941614264254,1.2458733807920013,1.154879946857312,1.7250165474139831,2.8798964942712955,2.311548299106083,0.011781490189710432,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192436,567.2050035000369,469.18005688793966,322.76253927029944,343.9577352576497,567.2050035000367
560.0000000000001,32.98720529230733,37.8397974612397,107.89071592975196,148.59470860848853,33.85363859096999,24.30693383059884,35.00050323498491,0.20714574233954863,107.83050709242544,47.38360627356684,107.88932937604184,148.5941614264246,1.245873379479703,1.1548799456408705,1.7250165455970252,2.879896491237896,2.311548299106116,0.011781490177300968,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924336,567.2050035000356,469.1800568879388,322.7625392702981,343.9577352576513,567.205003500036
570.0000000000001,32.98720529230728,37.83979746124004,107.89071592975176,148.59470860849012,33.85363859096994,24.306933830598723,35.00050323498486,0.20714574233949176,107.83050709242532,47.383606273565526,107.88932937604169,148.59416142642573,1.245873376855162,1.154879943208012,1.7250165419630925,2.8798964851711046,2.3115482991060854,0.011781490152481975,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.205003500038,469.18005688793926,322.7625392702984,343.9577352576482,567.2050035000373
580.0000000000001,32.98720529230732,37.83979746124032,107.89071592975226,148.59470860849,33.853638590969965,24.30693383059884,35.00050323498489,0.20714574233949176,107.8305070924258,47.383606273565306,107.88932937604218,148.59416142642516,1.245873376855155,1.154879943207998,1.7250165419631174,2.8798964851711157,2.3115482991061063,0.011781490152482005,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000373,469.18005688794,322.76253927029734,343.9577352576506,567.2050035000367
590.0000000000001,32.98720529230732,37.83979746123964,107.8907159297522,148.59470860848995,33.853638590969965,24.30693383059827,35.0005032349849,0.20714574233949176,107.83050709242572,47.38360627356559,107.88932937604211,148.5941614264255,1.2458733768551693,1.1548799432080123,1.7250165419631152,2.879896485171128,2.3115482991060903,0.011781490152481998,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.2050035000375,469.180056887939,322.76253927029643,343.9577352576488,567.2050035000368
600.0000000000001,32.98720529230736,37.83979746123924,107.89071592975232,148.59470860848944,33.85363859097001,24.306933830598556,35.00050323498494,0.20714574233954863,107.83050709242583,47.383606273566215,107.8893293760422,148.594161426426,1.2458733768551558,1.154879943208002,1.7250165419630996,2.879896485171102,2.3115482991060947,0.011781490152482012,35.0,25.071546680381346,24.868523708576447,9.0,45.0,3.0,486.6500602192437,567.2050035000369,469.1800568879394,322.7625392702983,343.95773525765094,567.2050035000372
610.0000000000001,32.98720529230732,37.83979746123947,107.89071592975203,148.59470860848927,33.853638590969965,24.30693383059787,35.0005032349849,0.20714574233949176,107.83050709242556,47.383606273566095,107.88932937604191,148.5941614264243,1.2458733781674465,1.1548799444244493,1.7250165437800782,2.879896488204527,2.3115482991060965,0.011781490164891486,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000369,469.1800568879388,322.7625392702965,343.9577352576489,567.2050035000364
620.0000000000001,32.987205292307294,37.83979746124044,107.89071592975174,148.59470860849052,33.85363859096996,24.30693383059895,35.00050323498489,0.20714574233949176,107.83050709242528,47.383606273565995,107.88932937604166,148.5941614264263,1.2458733781674434,1.1548799444244413,1.7250165437800784,2.8798964882045195,2.311548299106096,0.011781490164891432,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000381,469.18005688794,322.76253927029705,343.95773525764986,567.2050035000377
630.0000000000001,32.98720529230729,37.83979746124032,107.89071592975203,148.5947086084891,33.85363859096995,24.30693383059776,35.00050323498488,0.20714574233949176,107.8305070924256,47.38360627356656,107.88932937604196,148.59416142642613,1.2458733768551584,1.1548799432080064,1.7250165419631067,2.8798964851711126,2.3115482991060987,0.011781490152482005,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.2050035000367,469.1800568879388,322.762539270297,343.95773525764986,567.2050035000374
640.0000000000001,32.98720529230726,37.83979746124055,107.89071592975172,148.5947086084892,33.85363859096993,24.306933830598496,35.00050323498485,0.20714574233943492,107.83050709242524,47.38360627356576,107.88932937604162,148.5941614264246,1.24587337816744,1.1548799444244442,1.7250165437800584,2.8798964882045026,2.3115482991060885,0.011781490164891457,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192434,567.2050035000372,469.18005688793903,322.7625392702981,343.95773525765014,567.2050035000364
650.0000000000001,32.987205292307294,37.839797461239925,107.89071592975183,148.59470860848967,33.85363859096996,24.306933830598208,35.00050323498488,0.20714574233949176,107.83050709242536,47.38360627356644,107.88932937604172,148.5941614264263,1.2458733768551644,1.1548799432080077,1.7250165419631087,2.879896485171116,2.3115482991060903,0.011781490152481982,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000373,469.18005688793903,322.7625392702968,343.95773525765145,567.2050035000375
660.0000000000001,32.98720529230727,37.83979746123998,107.89071592975178,148.59470860849024,33.85363859096993,24.306933830598556,35.00050323498485,0.20714574233943492,107.83050709242528,47.38360627356559,107.88932937604169,148.59416142642533,1.2458733781674547,1.154879944424442,1.7250165437800746,2.8798964882045164,2.311548299106072,0.011781490164891448,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.205003500038,469.18005688794,322.7625392702975,343.957735257648,567.2050035000375
670.0000000000001,32.98720529230732,37.83979746124044,107.89071592975212,148.59470860848955,33.85363859096998,24.30693383059804,35.000503234984905,0.20714574233949176,107.83050709242566,47.38360627356633,107.88932937604204,148.59416142642584,1.2458733768551429,1.154879943208012,1.7250165419631092,2.8798964851711206,2.3115482991061342,0.011781490152482008,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192447,567.2050035000372,469.1800568879388,322.7625392702968,343.95773525765264,567.2050035000373
680.0000000000001,32.987205292307294,37.83979746124044,107.89071592975192,148.5947086084895,33.85363859096996,24.30693383059787,35.00050323498489,0.20714574233949176,107.83050709242546,47.38360627356548,107.88932937604184,148.594161426425,1.2458733781674267,1.1548799444244435,1.7250165437800709,2.8798964882045146,2.3115482991061223,0.011781490164891472,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000367,469.1800568879388,322.76253927029694,343.9577352576502,567.2050035000367
690.0000000000001,32.98720529230728,37.83979746124061,107.89071592975192,148.5947086084899,33.85363859096993,24.306933830598386,35.00050323498485,0.20714574233943492,107.83050709242544,47.38360627356582,107.88932937604184,148.5941614264259,1.2458733768551526,1.154879943208011,1.7250165419630985,2.879896485171109,2.3115482991061067,0.011781490152481986,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000373,469.1800568879388,322.76253927029745,343.9577352576504,567.2050035000376
700.0000000000001,32.98720529230736,37.839797461240266,107.8907159297522,148.59470860848944,33.85363859097001,24.306933830598894,35.00050323498494,0.20714574233954863,107.83050709242572,47.38360627356616,107.88932937604208,148.59416142642556,1.2458733768551526,1.1548799432079906,1.7250165419631105,2.8798964851711006,2.3115482991061,0.011781490152482008,35.0,25.071546680381456,24.868523708576394,9.0,45.0,3.0,486.6500602192438,567.2050035000369,469.18005688794034,322.7625392702983,343.9577352576513,567.2050035000366
710.0000000000001,32.98720529230733,37.83979746124055,107.89071592975192,148.59470860848978,33.85363859096998,24.30693383059912,35.0005032349849,0.20714574233949176,107.83050709242544,47.383606273566045,107.88932937604184,148.5941614264254,1.2458733781674265,1.15487994442444,1.7250165437800844,2.8798964882045244,2.311548299106131,0.011781490164891467,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000374,469.18005688793966,322.7625392702967,343.95773525765014,567.2050035000367
720.0000000000001,32.98720529230733,37.83979746123936,107.8907159297522,148.5947086084904,33.85363859096999,24.306933830599007,35.000503234984905,0.20714574233949176,107.83050709242572,47.3836062735669,107.8893293760421,148.5941614264254,1.2458733781674485,1.1548799444244453,1.7250165437800768,2.8798964882045217,2.311548299106088,0.011781490164891467,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192437,567.2050035000377,469.18005688793966,322.76253927029734,343.95773525765014,567.2050035000373
730.0000000000001,32.987205292307344,37.83979746124015,107.89071592975222,148.5947086084899,33.85363859097002,24.306933830598894,35.00050323498494,0.20714574233954863,107.83050709242578,47.3836062735657,107.88932937604214,148.59416142642573,1.2458733781674372,1.1548799444244382,1.7250165437800564,2.8798964882044946,2.311548299106088,0.011781490164891485,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192439,567.2050035000372,469.18005688793977,322.7625392702993,343.9577352576495,567.2050035000369
740.0000000000001,32.98720529230729,37.83979746123976,107.89071592975216,148.59470860848944,33.85363859096996,24.306933830598723,35.00050323498488,0.20714574233949176,107.83050709242572,47.38360627356627,107.88932937604208,148.59416142642584,1.2458733755428817,1.1548799419915687,1.7250165401461446,2.8798964821377133,2.311548299106092,0.011781490140072523,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.2050035000369,469.180056887939,322.76253927029694,343.95773525764935,567.2050035000373
750.0000000000001,32.98720529230732,37.83979746123986,107.89071592975252,148.59470860848938,33.85363859096998,24.306933830598208,35.000503234984905,0.20714574233949176,107.83050709242606,47.38360627356593,107.88932937604244,148.59416142642516,1.2458733781674465,1.1548799444244473,1.72501654378008,2.879896488204527,2.311548299106096,0.011781490164891509,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.2050035000369,469.180056887939,322.7625392702968,343.9577352576498,567.2050035000365
760.0000000000001,32.987205292307294,37.83979746123998,107.89071592975172,148.5947086084896,33.85363859096996,24.30693383059804,35.00050323498489,0.20714574233949176,107.83050709242524,47.3836062735657,107.8893293760416,148.5941614264258,1.2458733781674434,1.1548799444244475,1.7250165437800644,2.879896488204512,2.3115482991060894,0.011781490164891457,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000372,469.1800568879388,322.7625392702973,343.9577352576476,567.2050035000373
770.0000000000001,32.98720529230728,37.8397974612397,107.89071592975196,148.59470860848938,33.85363859096993,24.30693383059895,35.00050323498486,0.20714574233949176,107.83050709242548,47.3836062735657,107.88932937604186,148.594161426425,1.2458733781674272,1.1548799444244375,1.7250165437800695,2.879896488204507,2.311548299106116,0.011781490164891472,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000367,469.18005688793926,322.7625392702976,343.9577352576495,567.2050035000365
780.0000000000001,32.987205292307344,37.83979746123964,107.89071592975226,148.5947086084903,33.85363859096999,24.306933830598208,35.00050323498492,0.20714574233954863,107.83050709242582,47.38360627356559,107.88932937604218,148.59416142642635,1.2458733768551749,1.1548799432080046,1.7250165419630938,2.8798964851710984,2.3115482991060565,0.011781490152482008,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924296,567.2050035000375,469.18005688793966,322.7625392702991,343.9577352576503,567.2050035000377
790.0000000000001,32.987205292307294,37.83979746123947,107.89071592975208,148.59470860849024,33.85363859096996,24.30693383059827,35.00050323498489,0.20714574233949176,107.83050709242563,47.38360627356627,107.889329376042,148.59416142642618,1.2458733781674651,1.1548799444244564,1.7250165437800695,2.8798964882045266,2.311548299106061,0.011781490164891464,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924256,567.2050035000377,469.1800568879388,322.76253927029694,343.9577352576508,567.2050035000377
800.0000000000001,32.987205292307344,37.83979746123998,107.89071592975208,148.59470860849126,33.85363859096999,24.306933830598155,35.00050323498491,0.20714574233954863,107.8305070924256,47.383606273565526,107.889329376042,148.5941614264258,1.2458733781674398,1.1548799444244606,1.725016543780055,2.8798964882045155,2.311548299106099,0.01178149016489146,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000383,469.1800568879388,322.76253927029813,343.9577352576484,567.2050035000377
810.0000000000001,32.98720529230736,37.839797461239584,107.89071592975208,148.59470860848904,33.85363859097002,24.306933830599007,35.000503234984926,0.20714574233954863,107.83050709242563,47.3836062735669,107.889329376042,148.5941614264258,1.245873376855143,1.1548799432079948,1.7250165419630965,2.8798964851710918,2.31154829910611,0.011781490152482012,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192439,567.2050035000364,469.1800568879394,322.76253927029865,343.9577352576509,567.2050035000372
820.0000000000001,32.987205292307344,37.83979746123919,107.89071592975202,148.59470860848955,33.85363859097001,24.306933830599174,35.00050323498492,0.20714574233954863,107.83050709242558,47.38360627356576,107.88932937604191,148.59416142642527,1.2458733768551664,1.1548799432079997,1.7250165419631087,2.879896485171108,2.31154829910608,0.01178149015248201,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219243,567.2050035000369,469.18005688793966,322.76253927029785,343.9577352576513,567.2050035000366
830.0000000000001,32.98720529230732,37.83979746123953,107.89071592975206,148.59470860848955,33.85363859096998,24.306933830597814,35.00050323498489,0.20714574233949176,107.8305070924256,47.383606273565306,107.88932937604196,148.59416142642533,1.2458733768551644,1.1548799432080117,1.7250165419631065,2.879896485171118,2.311548299106092,0.011781490152482005,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000372,469.1800568879388,322.762539270297,343.9577352576499,567.2050035000372
840.0000000000001,32.98720529230732,37.839797461241176,107.89071592975216,148.59470860849058,33.853638590969965,24.30693383059861,35.0005032349849,0.20714574233949176,107.83050709242566,47.38360627356543,107.88932937604204,148.59416142642522,1.2458733781674365,1.154879944424456,1.7250165437800766,2.8798964882045324,2.311548299106119,0.011781490164891462,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000381,469.180056887939,322.76253927029654,343.9577352576491,567.2050035000369
850.0000000000001,32.9872052923073,37.839797461240885,107.89071592975178,148.59470860848973,33.85363859096996,24.306933830599064,35.00050323498489,0.20714574233949176,107.83050709242532,47.38360627356508,107.88932937604169,148.59416142642522,1.2458733768551522,1.1548799432079977,1.7250165419631074,2.8798964851711046,2.311548299106104,0.011781490152481986,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192441,567.2050035000374,469.18005688794,322.762539270298,343.9577352576492,567.2050035000366
860.0000000000001,32.98720529230732,37.83979746123976,107.89071592975216,148.59470860849012,33.85363859096998,24.306933830597984,35.0005032349849,0.20714574233949176,107.83050709242568,47.3836062735669,107.88932937604208,148.59416142642544,1.2458733781674507,1.1548799444244533,1.7250165437800768,2.8798964882045297,2.3115482991060903,0.011781490164891472,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000375,469.1800568879388,322.76253927029643,343.95773525765173,567.2050035000372
870.0000000000001,32.9872052923073,37.83979746124055,107.89071592975192,148.59470860848973,33.853638590969965,24.30693383059827,35.00050323498489,0.20714574233949176,107.83050709242544,47.383606273565306,107.88932937604184,148.59416142642533,1.2458733768551429,1.1548799432080084,1.7250165419630985,2.879896485171107,2.3115482991061227,0.011781490152481986,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924466,567.2050035000373,469.180056887939,322.7625392702977,343.9577352576496,567.2050035000372
880.0000000000001,32.987205292307266,37.83979746124066,107.89071592975196,148.59470860848967,33.85363859096993,24.306933830598208,35.00050323498485,0.20714574233943492,107.83050709242548,47.38360627356616,107.88932937604186,148.5941614264258,1.2458733781674336,1.1548799444244424,1.725016543780068,2.8798964882045106,2.3115482991061067,0.011781490164891467,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000372,469.18005688793926,322.7625392702976,343.9577352576502,567.2050035000376
890.0000000000001,32.987205292307294,37.83979746123976,107.89071592975172,148.5947086084896,33.85363859096995,24.30693383059844,35.00050323498488,0.20714574233949176,107.83050709242524,47.38360627356639,107.88932937604162,148.59416142642618,1.2458733768551542,1.1548799432080068,1.7250165419631025,2.8798964851711086,2.311548299106104,0.01178149015248197,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924376,567.2050035000373,469.180056887939,322.7625392702972,343.9577352576488,567.2050035000383
900.0000000000001,32.98720529230728,37.83979746123907,107.89071592975192,148.59470860848973,33.85363859096994,24.306933830598496,35.00050323498488,0.20714574233949176,107.83050709242546,47.38360627356525,107.88932937604184,148.5941614264256,1.2458733768551724,1.1548799432080068,1.7250165419630836,2.8798964851710904,2.3115482991060547,0.011781490152481987,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.65006021924256,567.2050035000372,469.18005688793903,322.76253927029904,343.9577352576503,567.2050035000373
910.0,32.98720529230727,37.83979746123976,107.89071592975208,148.59470860848938,33.85363859096993,24.306933830599174,35.00050323498485,0.20714574233943492,107.8305070924256,47.38360627356639,107.88932937604196,148.59416142642544,1.2458733781674396,1.1548799444244382,1.725016543780076,2.8798964882045146,2.3115482991060987,0.01178149016489148,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.6500602192432,567.2050035000367,469.18005688793926,322.7625392702971,343.95773525765225,567.2050035000367
920.0,32.98720529230733,37.83979746123936,107.89071592975202,148.59470860849007,33.85363859096999,24.306933830599174,35.00050323498491,0.20714574233954863,107.83050709242556,47.38360627356639,107.88932937604191,148.5941614264251,1.2458733768551655,1.1548799432080004,1.7250165419631047,2.879896485171105,2.311548299106079,0.011781490152481993,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192432,567.2050035000373,469.18005688793966,322.762539270298,343.9577352576499,567.2050035000369
930.0,32.98720529230736,37.83979746124123,107.89071592975202,148.59470860848933,33.85363859097002,24.306933830598208,35.00050323498494,0.20714574233954863,107.83050709242556,47.383606273566045,107.88932937604191,148.59416142642567,1.245873376855135,1.154879943207998,1.7250165419630852,2.8798964851710838,2.311548299106118,0.011781490152482005,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.6500602192447,567.2050035000367,469.1800568879394,322.7625392702995,343.9577352576501,567.2050035000369
940.0,32.98720529230733,37.83979746124066,107.89071592975192,148.59470860848938,33.85363859096999,24.306933830597927,35.00050323498492,0.20714574233954863,107.83050709242542,47.38360627356667,107.8893293760418,148.5941614264255,1.2458733781674236,1.1548799444244493,1.7250165437800515,2.8798964882045004,2.3115482991061174,0.01178149016489146,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000373,469.1800568879388,322.7625392702984,343.9577352576511,567.2050035000368
950.0,32.98720529230732,37.839797461240885,107.89071592975196,148.5947086084896,33.85363859096998,24.306933830597927,35.0005032349849,0.20714574233949176,107.83050709242548,47.383606273565995,107.88932937604186,148.59416142642596,1.245873378167428,1.1548799444244524,1.7250165437800653,2.8798964882045173,2.3115482991061227,0.011781490164891452,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.6500602192447,567.2050035000376,469.1800568879388,322.7625392702972,343.957735257648,567.2050035000376
960.0,32.98720529230729,37.839797461239804,107.89071592975212,148.59470860848887,33.85363859096995,24.306933830599405,35.00050323498488,0.20714574233949176,107.83050709242563,47.383606273565995,107.88932937604204,148.59416142642567,1.2458733768551673,1.1548799432079913,1.7250165419631152,2.8798964851711064,2.3115482991060774,0.011781490152482005,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924256,567.2050035000367,469.18005688794,322.7625392702975,343.95773525764974,567.2050035000372
970.0,32.98720529230727,37.83979746124004,107.89071592975188,148.5947086084896,33.85363859096994,24.30693383059878,35.00050323498486,0.20714574233949176,107.8305070924254,47.383606273565995,107.88932937604176,148.59416142642522,1.245873378167434,1.154879944424434,1.7250165437800746,2.8798964882045084,2.3115482991061045,0.011781490164891457,35.0,25.07154668038152,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000373,469.18005688794,322.7625392702977,343.9577352576492,567.2050035000372
980.0,32.98720529230733,37.839797461240266,107.89071592975216,148.59470860849046,33.85363859096998,24.306933830598325,35.000503234984905,0.20714574233949176,107.83050709242572,47.38360627356633,107.88932937604208,148.59416142642652,1.2458733794797208,1.1548799456408911,1.7250165455970368,2.879896491237928,2.311548299106109,0.011781490177300936,35.0,25.071546680381346,24.868523708576394,9.0,45.0,3.0,486.650060219244,567.2050035000376,469.1800568879388,322.76253927029666,343.9577352576505,567.2050035000385
990.0,32.98720529230728,37.83979746123941,107.89071592975196,148.59470860848904,33.85363859096994,24.306933830598386,35.00050323498488,0.20714574233949176,107.83050709242548,47.38360627356543,107.88932937604186,148.5941614264254,1.2458733768551573,1.1548799432079988,1.725016541963104,2.879896485171103,2.3115482991060925,0.01178149015248201,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.65006021924256,567.205003500036,469.1800568879388,322.7625392702973,343.95773525764974,567.2050035000369
1000.0,32.98720529230732,37.83979746124004,107.89071592975196,148.59470860849035,33.85363859096998,24.306933830598496,35.000503234984905,0.20714574233949176,107.83050709242548,47.38360627356627,107.88932937604186,148.59416142642613,1.2433945738325547,1.1548799432080172,1.7250165419631065,2.879896485171124,2.3161565489982205,0.01178149015248198,35.0,25.071546680381456,24.868523708576618,9.0,45.0,3.0,486.650060219244,567.2050035000377,469.1800568879388,322.7625392702967,343.95773525764866,567.2050035000377
1010.0,32.5713416246675,37.61392424353176,108.51523277891182,150.54869156854608,33.47997831891666,24.228431547936907,34.66544919968486,-0.1561340625764842,108.4526106755522,47.4630939361769,108.51378304986636,150.33696088506076,1.2950761208262382,1.2038008178480204,1.7741891455838883,2.9779899634319085,2.299470985174213,0.012065263960194963,35.0,25.0145047662362,24.81624897027785,9.0,45.0,3.0,486.8590663794796,569.3754222351062,469.60132513954886,322.5519815497863,343.05334764568005,569.1075314547726
1020.0,32.08355223520978,37.554484725074246,109.17659142302354,153.13867074212834,33.02470143559938,24.127034073719187,34.2507585887006,-0.6093632606737742,109.1127820366648,47.5297665835696,109.17510673756183,152.89968151069206,1.3401915971453484,1.2466035938654063,1.8075466387468304,3.054150232612237,2.2788907489926635,0.012194635164083822,35.0,24.921704003856576,24.726045720160982,9.0,45.0,3.0,487.3409576019187,572.3300797898547,470.1045046011063,321.87976360430326,342.0316526860938,572.0287573670144
1030.0000000000002,31.60223523984016,37.510259723078086,109.80658718136664,155.7606222444163,32.57554198312995,24.001925001450047,33.842733309962945,-1.0592707917307962,109.7417018766898,47.590256450086144,109.80506991992344,155.52584031188923,1.3854188923749913,1.28951983705923,1.8400774948538137,3.129597331913044,2.2589538435902576,0.012308441501138042,35.0,24.806988902803425,24.610893982175355,9.0,45.0,3.0,487.83065433961895,575.3338833846722,470.56677400368346,321.0695777352786,341.08540834472615,575.0389941907649
1040.0000000000002,31.140179162788115,37.45708915635594,110.40956456890493,158.32049711447775,32.14535209515576,23.868389323018903,33.45320340249716,-1.4925279683257031,110.34363418290302,47.64738753456385,110.40801555019284,158.0937263867034,1.4305166291695637,1.3320461809257107,1.8718367430671237,3.2038829239928344,2.2396684237447397,0.012417023023860782,35.0,24.686403138025582,24.48695682634076,9.0,45.0,3.0,488.28625990700976,578.2660852496189,470.9902770010535,320.2426509823075,340.2151008543398,577.9822832328881
1050.0000000000002,30.698303663510607,37.39790179328179,110.99323443478744,160.81932798129526,31.735038326693644,23.734169247514895,33.0829382648598,-1.9078174034522133,110.926281702148,47.702200619851965,110.9916542934394,160.59995186215178,1.475868547903022,1.3744685906355656,1.903105252184344,3.2775738428199097,2.220776265932917,0.012524645548711298,35.0,24.565844644255947,24.36200504936625,9.0,45.0,3.0,488.7105665202503,581.1250505465238,471.3839336989504,319.4351025098585,339.40527961265457,580.8514200831513
1060.0000000000002,30.27547353238325,37.33628108365684,111.56214631867572,163.266376345815,31.34345237778797,23.601946573100008,32.73078168082839,-2.305981528343125,111.49419468426636,47.75495251469073,111.56053569745794,163.05356966956597,1.5208545138243896,1.4161957613300684,1.9328895386370404,3.349085299967109,2.202107610901842,0.012625669476197848,35.0,24.447342637995177,24.238788076394883,9.0,45.0,3.0,489.1092866354304,583.9209785260604,471.7530048594039,318.66096152016075,338.6441097694464,583.6563666857663
1070.0000000000002,29.870260673566925,37.2739324516383,112.11859996761912,165.66799658257105,30.969163801544223,23.4727357811812,32.39531946161287,-2.688215472108311,112.0496732685108,47.8057472363912,112.11695950397244,165.4611276044945,1.5658209135690162,1.4575426174003814,1.9615759797575152,3.419118597157897,2.1835949229753298,0.012722917706143849,35.0,24.33169806263038,24.118354568432157,9.0,45.0,3.0,489.48622147817775,586.6613763036707,472.1009703445456,317.924387184672,337.9243505265379,586.4048925829873
1080.0000000000002,29.4813227503044,37.21156862583439,112.66378596651944,168.02848235704033,30.610836680107063,23.346865636511662,32.075239215580325,-3.055647067919949,112.59390758404092,47.85468317066369,112.66211628006975,167.82698966469542,1.6109455216077706,1.4986720987741249,1.9893986411850035,3.488070739959128,2.1652319666762736,0.012817823930506136,35.0,24.219133286505556,24.00104497608396,9.0,45.0,3.0,489.8438899933304,589.3512184807449,472.43027254644176,317.2246267230288,337.2414373671795,589.1022038810854
1090.0000000000002,29.107473683548527,37.14948693164655,113.1984370279558,170.35269616602363,30.26729557001488,23.224331193269503,31.769389527077216,-3.409271310790473,113.12762938658702,47.90186875617002,113.19673871442735,170.1560746331029,1.6561632868145637,1.5395266162454844,2.0163178854367376,3.555844501682222,2.147037390571236,0.012909927983421329,35.0,24.109597098411367,23.88686092486745,9.0,45.0,3.0,490.1841275920708,591.9940558018159,472.74268443688544,316.55917295440054,336.59209078633086,591.7519755236809
1100.0000000000002,28.747666633426537,37.08782290299507,113.72311793089524,172.64308321733915,29.937505277939255,23.104997444846216,31.476757203537638,-3.749966910895069,113.65140232360288,47.94741571765661,113.72139155849032,172.45103871271874,1.701438541780615,1.5800803432667747,2.042344485630121,3.622424828896896,2.1290365416936554,0.012999098996598566,35.0,24.002945867856,23.775674109308,9.0,45.0,3.0,490.50840301712714,594.5926659801312,473.0395995960511,315.92528835305376,335.97364060768115,594.3570743345374
1110.0000000000002,28.400967704919285,37.02664969820398,114.23832483377538,174.90135348089615,29.620543268176903,22.988700004102725,31.196439569574075,-4.07851677696658,114.16572140873164,47.99143267481469,114.23657094331816,174.71360334726023,1.7467296328640636,1.6203051440185037,2.0674856722086923,3.687790816227196,2.111254510625338,0.013085209704905064,35.0,23.899023843712484,23.6673278970527,9.0,45.0,3.0,490.81796596266287,597.1494195895349,473.3221993493332,315.32047688296086,335.3837626746797,596.9198945152604
1120.0000000000002,28.06653226837241,36.96601965999264,114.74451337309732,177.12899546630558,29.31557557237983,22.87528070196214,30.927620991108423,-4.395634195656044,114.67104121276746,48.03402098141868,114.74273247847226,176.94532181754823,1.7921009868452558,1.660274079589401,2.0918754470809207,3.7521495266703218,2.0937154514241176,0.013168955123716549,35.0,23.797685555582746,23.5616715170508,9.0,45.0,3.0,491.1139241107029,599.6663856704483,473.59153280688736,314.74252562076896,334.8203752174594,599.4425927783304
1130.0000000000002,27.74359373565556,36.90597219815402,115.24210331103544,179.32740427749826,29.02184559431424,22.764594246103968,30.669561854938333,-4.701971033721463,115.1677805027844,48.07527419263511,115.24029590224576,179.14757501110537,1.837515303207076,1.69996804676811,2.115524255968718,3.815492302736828,2.0764411028727348,0.013250260788741258,35.0,23.698798888315537,23.458567131615894,9.0,45.0,3.0,491.3972677111466,602.1454933797794,473.84854331427033,314.18947775336613,334.28160230064213,601.9270879300294
1140.0000000000002,27.431451502138952,36.846539119516414,115.73148134553368,181.49781574837385,28.738662044506,22.656507687804265,30.421586832593366,-4.998127651889604,115.65632507279892,48.11527790010536,115.72964789038706,181.32164779484725,1.882959204838986,1.739392591969249,2.138472307381116,3.8778648993503646,2.0594524243460524,0.013329254056252597,35.0,23.602243113254477,23.357888818178598,9.0,45.0,3.0,491.6688914454281,604.5884552654644,474.0940866662463,313.65957935201413,333.7657460508282,604.375158593276
1150.0000000000002,27.12946514309539,36.787743974748416,116.21300324239851,183.64139142794664,28.465393229435975,22.550898499080915,30.18307915764252,-5.284656417070437,116.13702984855742,48.154110697103526,116.21114418800948,183.468700030668,1.9284230217075569,1.778558819241987,2.1607632103061323,3.9393220295481193,2.042768617261152,0.01340609401407434,35.0,23.5079071668946,23.259520839981747,9.0,45.0,3.0,491.9296023925792,606.9968744954573,474.32893875110307,313.15125283918394,333.27126876605894,606.7884113183696
1160.0000000000002,26.83704705432177,36.72960408266408,116.68699648331716,185.75918276901285,28.20145972567928,22.44765300946756,29.953473452177278,-5.562067480833832,116.61022153996394,48.191844600108645,116.68511225773707,185.5898043457096,1.973890018965528,1.8174734795042984,2.1824329974741734,3.999906476978472,2.02640797539203,0.013480900985626395,35.0,23.4156880698086,23.163355977219226,9.0,45.0,3.0,492.18013221560335,609.3722037461968,474.553805373408,312.6630682630971,332.79677385331,609.16832934502
1170.0000000000002,26.553657482981755,36.67213086093574,117.15376331116114,187.8521587564761,27.946329451918245,22.346665532584268,29.732250821949968,-5.8308323046953205,117.076201674535,48.228545852441194,117.15185432479464,187.6859441174097,2.0193361099264435,1.856138611978165,2.2035098286042283,4.059648440582394,2.010387681687261,0.01355375472107714,35.0,23.3254902405925,23.06929469885023,9.0,45.0,3.0,492.42114458020905,611.7157807903202,474.7693294065036,312.1937277411142,332.34099041851306,611.516272154115
1180.0000000000002,26.278799357310888,36.61533135547677,117.6135832577148,189.92121777148608,27.699512524414903,22.24783731744543,29.518933812275204,-6.091387727001404,117.53524912343308,48.26427535214077,117.61164990454267,189.75802440137937,2.0647409295799215,1.8945616768785372,2.2240263675758323,4.11858804445437,1.9947238830066247,0.013624769885675998,35.0,23.23722454664454,22.977244214184335,9.0,45.0,3.0,492.6532438174111,614.0288445381528,474.97609775596095,311.74204784264856,331.90275868185097,613.8334905611629
1190.0000000000002,26.012014300371447,36.55920844927931,118.06671534628694,191.9671819695176,27.4605573557876,22.15107670551936,29.31308250409584,-6.3441389668884085,117.98762228976314,48.299089241979175,118.06475800487732,191.80688309125816,2.110075455390512,1.932744108748528,2.244006539211021,4.176750647959548,1.979431890593958,0.01369401384008154,35.0,23.150807960793717,22.887118061649858,9.0,45.0,3.0,492.8769806515178,616.3125298165716,475.17464786909574,311.30694878418973,331.4810183551332,616.1211417772756
1200.0000000000002,25.75287865423859,36.50376234063327,118.51340038769897,193.99081820237973,27.22904660273557,22.056297174885568,29.11429060670946,-6.589462899075556,118.43356141797432,48.333039291572845,118.51141942244158,193.83329394281947,2.1553159289006176,1.9706940206829513,2.263480374223326,4.234174394906277,1.9645260994596008,0.013761597001292966,35.0,23.066162776921143,22.798835344735608,9.0,45.0,3.0,493.0928590950477,618.567893767423,475.3654718030394,310.88744109114884,331.07479731822013,618.3802943152937
1210.0000000000002,25.50100036090984,36.448990459496656,118.95386247975044,195.99283530563892,27.004594178067595,21.963418171320257,28.922182425019077,-6.827710485099999,118.87329007186348,48.366173295783646,118.95185824164776,195.837975322227,2.200433067439416,2.008416214375411,2.282472544464336,4.290888758839747,1.9500201220993911,0.013827602013890876,35.0,22.98321632534117,22.7123203945518,9.0,45.0,3.0,493.3013405824439,620.7959138348143,475.5490219762112,310.48261768055534,330.6832027358997,620.6119398140091
1220.0000000000002,25.2560159711668,36.39488826724255,119.38831069829972,197.97389320136693,26.786842238294728,21.872364083338937,28.73640994189786,-7.059209253209588,119.30701683070424,48.398535465307134,119.38628352591309,197.82159452252412,2.2453918310724785,2.0459119195071462,2.3010023149045757,4.346914234411722,1.935926805405488,0.013892083400135265,35.0,22.90190051415442,22.62750233839364,9.0,45.0,3.0,493.502848786381,622.9974996543161,475.7257146686872,310.09164462832365,330.3054129197989,622.8169992249275
1230.0000000000002,25.01758799327913,36.3414497031921,119.81694041056714,199.9346062460674,26.57545856430928,21.783064012534798,28.556650239507288,-7.284265343916843,119.73493659816369,48.43016670454978,119.814890630761,199.78477317745404,2.2901590695740186,2.083185695389695,2.3190915856408045,4.4022772810305,1.9222583005333973,0.013955115807433685,35.0,22.822151476038755,22.544314727400945,9.0,45.0,3.0,493.69777357668175,625.1734979850609,475.8959338189496,309.7137524854591,329.94067008801807,624.9963302538773
1240.0000000000002,24.785402369051717,36.28866728209772,120.23993450622662,201.87554879471185,26.370134043015792,21.69545132192837,28.38260298560117,-7.503162454165987,120.15723183130588,48.46110489146548,120.2378624349296,201.7280919040488,2.334698613374788,2.120240843711928,2.336759679086015,4.4570005227979435,1.9090260718300531,0.014016762159150598,35.0,22.743909371106326,22.462695193539616,9.0,45.0,3.0,493.88647437487424,627.3247001450105,476.06003433716813,309.3482322423812,329.5882740447505,627.1507337289115
1250.0000000000002,24.559166784475934,36.236532388543424,120.65746465105656,203.79725679413656,26.170581004665287,21.60946322441129,28.213988785182234,-7.716167634081159,120.57407378990943,48.491385195821856,120.65537059390373,203.65209216235007,2.3789726731167296,2.157080602761276,2.3540248073172334,4.5111054100785095,1.8962409535240436,0.014077082352457396,35.0,22.66711790153869,22.382585065025975,9.0,45.0,3.0,494.06928275771753,629.4518445750195,476.21834428334006,308.99443038002346,329.24757672255487,629.2809565116379
1260.0000000000002,24.338608646383577,36.1850358578061,121.06969214692108,205.70023272359217,25.97653123908924,21.525040553232373,28.050547316171816,-7.923532988940393,120.98562339521284,48.52104026673885,121.06757639986984,205.5572817938368,2.4229412199488274,2.193707482680877,2.3709034615232074,4.564610944204084,1.8839131988106956,0.01413612897906684,35.0,22.591723877547796,22.303929026489584,9.0,45.0,3.0,494.2465056472817,631.555623394887,476.37116759872254,308.651739951019,328.91797720129097,631.3876987855753
1270.0000000000002,24.123473384766648,36.134168015878,121.47676852191368,207.58494802672044,25.787734312817214,21.442127776818666,27.892035647339096,-8.125494646133745,121.39203181793638,48.55010044475944,121.4746313717964,207.4441375131772,2.4665636029945888,2.2301246160117167,2.3874119879649065,4.617536603976623,1.8720525180743743,0.014193956423979411,35.0,22.517677266548844,22.22667509407233,9.0,45.0,3.0,494.4184275218786,633.6366859593346,476.5187866649474,308.3195956394214,328.59891766679766,633.4716176991238
1280.0000000000002,23.911610433811784,36.08106096146929,121.88226938053138,209.458211664252,25.602804175909075,21.36022848941957,27.73747827948684,-8.323229278757424,121.79683688538266,48.57907648003675,121.88011005786264,209.3173521539158,2.51071656141643,2.2670685869723,2.4042776231931584,4.671346210165457,1.8605629492204008,0.01425474925165082,35.0,22.444775284837817,22.15066571522669,9.0,45.0,3.0,494.58430558030466,635.7019602029005,476.66243260757966,307.99740870933584,328.2883529955541,635.5371564342357
1290.0000000000002,23.681883464901137,36.02082796332115,122.33263253527304,211.4747074844456,25.402973465095407,21.27521741101617,27.57106964873712,-8.537032690715764,122.2464315268274,48.6107996542774,122.33044887655232,211.3238966366523,2.559451916581939,2.307269166696725,2.4225633600652308,4.729832526761957,1.847986475588292,0.014322319569105702,35.0,22.368643505183567,22.07206213442612,9.0,45.0,3.0,494.76111723497496,637.9174256668443,476.8213716677648,307.6753511243552,327.9494617784423,637.741285973793
1300.0000000000002,23.453211511782616,35.96743450775284,122.78258374159978,213.5212066303949,25.203879772257007,21.188155232705807,27.40554444416187,-8.75064500173022,122.6956633384831,48.64151426729563,122.78037697980416,213.37183842254265,2.6079014969102285,2.3473272462507824,2.4400407560114687,4.787368002262252,1.835716574392935,0.014384166681588042,35.0,22.290554322993785,21.99111720909804,9.0,45.0,3.0,494.94372431784126,640.1651250050701,476.9768570843849,307.34306389880123,327.61480081525576,639.9910327656146
1310.0000000000002,23.230276378010046,35.91390587373934,123.22406034100518,215.54419128245425,25.010277211943087,21.10113284821631,27.24511622861904,-8.958584536768967,123.13643457161768,48.6715438522715,123.22183088662368,215.39745619780857,2.655696933125008,2.3870595522678872,2.457126856162906,4.844186408430794,1.8240735032707776,0.014444282301860246,35.0,22.21276446142048,21.9100947691241,9.0,45.0,3.0,495.11992225434466,642.38504491971,477.125220832745,307.01452894696973,327.2937390771916,642.2143733328418
1320.0000000000002,23.013245777232527,35.86023696542168,123.65788793179536,217.54152994219984,24.8223406942727,21.015250592491896,27.089929026203528,-9.16058693788284,123.56956803790652,48.70099404730621,123.6556361253848,217.39735431119988,2.702786880829491,2.4264613685063288,2.4738477766157025,4.900309145122032,1.8130579143621257,0.0145030416358439,35.0,22.136069925735683,21.83007632265327,9.0,45.0,3.0,495.2895645723158,644.5745715071286,477.26750382903606,306.69309338939075,326.9852232117702,644.4072119144421
