time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,22.80193532940772,35.80694898365732,124.08484095403918,219.51469927184465,24.639887652068175,20.930792384608765,26.939804530482675,-9.356811378916689,123.99583793659498,48.729866788678976,124.08256712684953,219.37296164886385,2.749132463878958,2.4655457139608403,2.490197637113348,4.955743351074188,1.8026571713760773,0.014560505660508163,35.0,22.060656575307178,21.75135302552394,9.0,45.0,3.0,495.4534175439372,646.735329500277,477.4042793673112,306.3801614434808,326.68790307814254,646.5711192635176
1340.0000000000002,22.596116240932428,35.75429068107377,124.5054070563058,221.4648445332076,24.462690286223346,20.847852626462785,26.794520843214208,-9.54747389106268,124.41573175850448,48.75817143267824,124.5031115339755,221.325445141194,2.7946913513868323,2.504321424190536,2.5061747554288454,5.0104961796193805,1.7928620908827668,0.014616717881127525,35.0,21.986608503276216,21.67402799907586,9.0,45.0,3.0,495.61200342346655,648.868640433985,477.5359620203168,306.07648829915325,326.4008260743499,648.707443904576
1350.0000000000002,22.395556732488167,35.7023547188756,124.91987315245946,223.39275512563552,24.290518400229168,20.766466725435635,26.653854537670256,-9.732799938923106,124.8295362102881,48.78592489264281,124.9175562544602,223.2556102491168,2.8394162310281588,2.542792256621336,2.521784658895687,5.064576915517023,1.7836683682276229,0.014671713155198407,35.0,21.91395535320663,21.59814150165414,9.0,45.0,3.0,495.7656811824343,650.9754665383585,477.6629003967293,305.78217779671166,326.1233233861096,650.8171682406336
1360.0000000000002,22.200036585324558,35.651165436822964,125.32842304145636,225.29900841445783,24.12315398227744,20.686625872584383,26.517594664717844,-9.913009176217315,125.23743483388432,48.813147037922135,125.32608508008464,225.1640456491191,2.88325879129402,2.5809612702210107,2.5370384981458254,5.117999768366836,1.7750747119268655,0.014725532121761632,35.0,21.842684012848167,21.523688089974545,9.0,45.0,3.0,495.9147241404386,653.0565478618721,477.78537607129056,305.4969672608172,325.8548781944269,652.9010467551632
1370.0000000000002,22.00934885870089,35.6007190582626,125.73119939996975,227.184077268872,23.96039252126577,20.60829663448737,26.385543462986664,-10.088299553414233,125.63957002709104,48.83985857482008,125.7288406799104,227.05123146385048,2.926169545364895,2.61883044727768,2.551948207129304,5.170778654406983,1.7670810164084954,0.014778211937345551,35.0,21.77276148329412,21.45063754077552,9.0,45.0,3.0,496.0593606502638,655.1125084939678,477.90362433527486,305.22047308878643,325.59504867700883,654.9597131061892
1380.0000000000002,21.823299723380888,35.55100236082751,126.12833177211448,229.0483859742182,23.802042722106272,20.531435843447014,26.257516226950717,-10.2588658340934,126.03607104773192,48.86608006370017,126.1259525902786,228.91759563223113,2.968100386852533,2.6564026588362304,2.566526567652374,5.2229292264886045,1.759687525942195,0.014829794335577332,35.0,21.704147941666463,21.37894998792416,9.0,45.0,3.0,496.19979400626784,657.1439134075223,478.017851459151,304.95229777880337,325.3434331427324,656.9937375525982
1390.0000000000002,21.64170632275524,35.5020004188965,126.51994362700565,230.8923375889559,23.647924290092128,20.45599967593398,26.133339124589163,-10.424886527264675,126.42706108766104,48.89183114023752,126.51754427275566,230.76354469676252,3.0090034058325155,2.6936802744353487,2.580785377224733,5.274465651660082,1.7528945435675802,0.014880316417872812,35.0,21.636803378232567,21.30858448114748,9.0,45.0,3.0,496.3362128901287,659.1512985265857,478.1282477532864,304.6920583101009,325.09965754391885,659.0036610191835
1400.0000000000002,21.464395758008056,35.45369761510642,126.9061560253263,232.71632117918713,23.497866824643364,20.38194498072255,26.01284799135093,-10.586533133904368,126.81266094054534,48.917130394323976,126.90373678073104,232.5894700073336,3.0488319066394194,2.7306658390045278,2.5947358660152364,5.325401705019764,1.7467023004524045,0.01492981429444523,35.0,21.570689549602207,21.239501070093525,9.0,45.0,3.0,496.46879362713446,661.135178441372,478.2349905923848,304.43940178987486,324.8633695614329,660.9900016345488
1410.0000000000002,21.29120461905866,35.40607942459309,127.2870861039792,234.52071422185924,23.351709460891804,20.30923082657131,25.895888239219328,-10.743970116370235,127.19298748650913,48.94199532168864,127.28464724405006,234.39575176859432,3.087540598761818,2.7673620735810696,2.608388918376943,5.375750991958013,1.7411110299614605,0.014978323098722976,35.0,21.5057693274033,21.17166147672856,9.0,45.0,3.0,496.59770264366085,663.0960500529335,478.33824670330415,304.19399162315244,324.63423791998275,662.9532602809405
1420.0000000000002,21.121977532215688,35.359130964476776,127.66284836463808,236.30588537018343,23.20929927373968,20.237817878309613,25.78231295713151,-10.897349975071675,127.56815498357535,48.96644235531045,127.66039015765806,236.1827603762436,3.1250856883148006,2.803771719517814,2.621754774524085,5.4255264940419,1.7361208732063949,0.01502587612658535,35.0,21.442008026978044,21.105029321090228,9.0,45.0,3.0,496.72309658877293,665.0343957327955,478.4381735958987,303.9555176471116,324.41194970167425,664.8939221160178
1430.0000000000002,20.956567653954156,35.312838282251334,128.03355347462067,238.07219058542688,23.070491923149085,20.16766847172306,25.671983886518035,-11.046823408625528,127.93827386297308,48.99048699409724,128.03107618232573,237.95085436786007,3.161424478329689,2.8398970731147615,2.6348428481824087,5.474739921297172,1.7317319957583492,0.015072502765371023,35.0,21.379371518298,21.039569438527337,9.0,45.0,3.0,496.84512325891086,666.95067957308,478.5349189444333,303.7236822707242,324.19621035598044,666.8124549182828
1440.0000000000002,20.79483501730327,35.267187085481794,128.3993093674091,239.81997824524217,22.9351498478434,20.098746579556348,25.56476928136028,-11.192528170610444,128.30345183433354,49.0141438085592,128.39681324529175,239.70038371605332,3.1965168560581123,2.8757410694044543,2.6476625880744997,5.523403657478953,1.7279444802585262,0.015118234154964496,35.0,21.317828048004912,20.975248513116295,9.0,45.0,3.0,496.9639220901048,668.8453532361272,478.6286229005857,303.49821011986654,323.9867413629852,668.7093128584712
1450.0000000000002,20.636647144927327,35.22216394437231,128.76022031107402,241.54958505227307,22.803143028419484,20.031017478486888,25.46054500488872,-11.334600971346958,128.66379294861537,49.03742656131044,128.75770560854588,241.43168748591245,3.2303244325719067,2.9113064279849974,2.6602228928672504,5.571529320852248,1.7247584374725884,0.015163098936276062,35.0,21.25734613252428,20.912034128581126,9.0,45.0,3.0,497.0796248491084,670.7188518220927,478.71941686358207,303.27883548592206,323.7832801921348,670.5849343752755
1460.0000000000002,20.48187770422374,35.17775501935341,129.11638822347945,243.261340070679,22.674347495531105,19.964447853246725,25.35919271315878,-11.473168388056024,129.0193989166847,49.06034826583726,129.1138551841357,243.14509590385452,3.262810904091412,2.946595743778623,2.672532040069401,5.6191277838480245,1.7221739012830628,0.015207123693068628,35.0,21.19789650974297,20.84989555056393,9.0,45.0,3.0,497.1923557907966,672.5715983774993,478.8074255298967,303.0653132139736,323.58557825128065,672.4397444373218
1470.0000000000002,20.33040682071816,35.13394742902466,129.46791130432166,244.95556203261708,22.548645776228874,19.89900584489095,25.26060058727837,-11.608352206347888,129.37036773801813,49.082921203238875,129.4653601660984,244.84092978670503,3.2939423223753415,2.9816116484756576,2.6845980548671524,5.666209703342809,1.720190928922146,0.01525033407196251,35.0,21.139450233962748,20.78880298915749,9.0,45.0,3.0,497.3022328053989,674.4040014512778,478.8927664575932,302.8574060386538,323.3934009739611,674.2741545286867
1480.0000000000002,20.182120152422257,35.0907279886747,129.81488603283728,246.63256231657513,22.425925854205033,19.834660392219288,25.164662095094915,-11.740271435319071,129.7167957006287,49.1051570015174,129.81231702824635,246.51950185078408,3.323687707779348,3.0163571826915185,2.6964288876260776,5.7127860703175966,1.7188095190009516,0.015292756566959453,35.0,21.081980086189333,20.728727858215446,9.0,45.0,3.0,497.4093671448345,676.2164581597754,478.9755507089586,302.6548935521052,323.20652552022403,676.0885638108248
1490.0000000000002,20.036908775412115,35.04808430916245,130.15740501220452,248.2926441922566,22.306081137557413,19.77138222043976,25.071276038314046,-11.869033350635334,130.05877522349337,49.127066637060175,130.15481836850867,248.18111708783957,3.352018289969593,3.050835008266065,2.70803186876367,5.758866877029735,1.7180296701429918,0.015334414656956548,35.0,21.025459524297105,20.66964278372552,9.0,45.0,3.0,497.51386471601427,678.0093541351082,479.05588401474495,302.4575638737701,323.02474157484056,677.883360364003
1500.0000000000002,19.89466918327855,35.00600379419859,130.49555939739068,249.93610097335943,22.189010423946517,19.709142416532814,24.980346567869123,-11.994749854385477,130.39639728201166,49.148660609797616,130.49295533673296,249.8260700593264,3.3789077188261727,3.0850474920234987,2.719413726194516,5.804461218218014,1.717851359443008,0.015375329477166248,35.0,20.969863074877253,20.611521123881687,9.0,45.0,3.0,497.61582511887616,679.7830609526142,479.1338653301677,302.2652180447166,322.8478492623148,679.6589176394073
1510.0000000000002,20.55910516377697,35.082185998341004,128.62419457945882,244.24174507161624,22.981038018029647,19.341845323480868,25.947806729552088,-10.674018924653694,128.5153464583768,49.20363026604685,128.62137087473909,244.6809897214712,3.367598604289708,3.156024553390984,2.821380671566338,5.97740522495732,1.7749755619161958,0.01609564837258583,35.0,20.41358272065457,20.17449619487809,9.0,45.0,3.0,497.0162577880508,673.826705705496,477.7473381438676,302.4589243902642,324.5506807748588,674.3274663407044
1520.0000000000002,21.32103488860073,34.76394060325845,127.2847845459526,237.44032881110823,23.85927102459185,18.751705491082248,26.931824527852967,-9.367264014903297,127.16505875672148,49.51782800577928,127.28171757995796,237.84416277235889,3.3579784863175126,3.2273405062662595,2.9252225436462647,6.152563049912525,1.8322222953428329,0.01694480897954381,35.0,19.80390189296997,19.560019938908,9.0,45.0,3.0,495.9081426062903,666.4440631322865,475.9821635521623,303.34979294369657,326.96106006906484,666.9071149054954
1530.0000000000002,22.05253325151884,34.527965839728324,126.29995671507346,231.49393922420148,24.702584664882604,18.227661761771856,27.873198842332176,-8.149550521089395,126.16927281395148,49.870934769073806,126.29664841159187,231.83744519589152,3.3541056589634684,3.2989611053970327,3.017358339480654,6.316319444877688,1.8831605462392147,0.017773886558618918,35.0,19.28791220148128,19.017955983974844,9.0,45.0,3.0,494.9055134834279,659.9098811777077,474.30269309777134,304.5391284700071,329.3356536579367,660.3060681055376
1540.0000000000002,22.743405404443905,34.37478956622232,125.52308890099556,226.3033731711722,25.50035344558757,17.752146953426404,28.762842782610058,-7.026203578499008,125.3815207614429,50.212682325996525,125.51954406658196,226.59825238634204,3.3529857823831524,3.3696161682222434,3.0956998215783464,6.46531598980059,1.9282264851136153,0.018570398299498643,35.0,18.828536488031773,18.533386992439834,9.0,45.0,3.0,494.02238497905387,654.1583946809739,472.7074578794075,306.00668110274984,331.5612516202399,654.5004209829715
1550.0000000000002,23.393056869535833,34.260576029914944,124.86149081509149,221.67263194660077,26.25254295940885,17.318884186859293,29.604127318678596,-5.987162151586688,124.7091306411394,50.535733371967694,124.85771436126218,221.93189774274703,3.3523718721017044,3.4375773150585407,3.1627046576853663,6.600281972743908,1.9688394439981949,0.01933354618766552,35.0,18.421799770617273,18.099525988553125,9.0,45.0,3.0,493.21624594384633,648.9974420282068,471.19367640285776,307.607305491601,333.6686987966476,649.2997949773496
1560.0000000000002,24.007253027820774,34.167084970488645,124.28365445719884,217.47060587854605,26.96562551308344,16.978865213255744,30.41252270563133,-5.0089863158423205,124.12056336331965,50.84124439519184,124.2796502760534,217.69824005943175,3.3517617305215808,3.501633732926265,3.22338789986242,6.7250216327886845,2.0064139916479617,0.020069777120751583,35.0,18.12089913261019,17.758409288913356,9.0,45.0,3.0,492.4634369283441,644.2895018150056,469.81652626284176,309.20747313441774,335.6760245371536,644.5563930634461
1570.0000000000002,24.58575445147572,34.102541448032405,123.76006146320375,213.66252929985552,27.639796497624285,16.706458954213304,31.178888934376083,-4.09915941414431,123.58633810544777,51.128961546263895,123.75583386767816,213.86403361032143,3.350710354669319,3.562349319482332,3.27844004378557,6.840789363267902,2.0415937634642307,0.02077704871011643,35.0,17.866445758145005,17.48276754054632,9.0,45.0,3.0,491.77417515752234,640.0075095915473,468.55152615594955,310.76010498123355,337.6003499321722,640.245003947563
1580.0000000000002,25.12695558184515,34.038244241515486,123.26066122113944,210.1613148600287,28.272755260214836,16.405820497700006,31.892446692346063,-3.2666932160998954,123.07642399300929,51.39869895397004,123.25621499088594,210.34195194801032,3.348607241996097,3.6209814382034806,3.3259627280341286,6.94694416623761,2.0745771791667487,0.02145489393242544,35.0,17.583141421950927,17.191356549099623,9.0,45.0,3.0,491.12075834404726,636.063099374788,467.29128210977774,312.27011358246574,339.466650700254,636.277088995672
1590.0000000000002,25.59939243454305,33.921914239295006,122.82818713706524,207.07201596210527,28.843299503642047,16.0183074717757,32.54174155238572,-2.5210220457242367,122.63308737831376,51.65874798350194,122.82351450700908,207.2220237198502,3.3557628925289644,3.68754137769938,3.371073509257338,7.058614886956718,2.1034307586723497,0.02213763760876658,35.0,17.248586469897077,16.836731019735794,9.0,45.0,3.0,490.4818825481808,632.5689177355187,465.9955261718632,313.7176016329602,341.24970903470023,632.7476268672268
1600.0000000000002,26.030935834472807,33.80925421021976,122.43765496373904,204.30588837546628,29.372386545603494,15.66738778250408,33.14932844522571,-1.833102805405304,122.2317677515416,51.90920155467848,122.43275929335886,204.44184629043852,3.3644094761139454,3.7531628598960816,3.4131965389860475,7.166359398882129,2.13004970107254,0.02279527537692204,35.0,17.026540258171224,16.552302940956963,9.0,45.0,3.0,489.8877489339636,629.4322073660184,464.7856831263599,315.053052897134,342.9713599547605,629.5949723223057
1610.0000000000002,26.43974435875888,33.69777597933228,122.06498527579622,201.7127892999594,29.876427440861065,15.334693433560062,33.73060578259936,-1.1836071166163151,121.84834515400628,52.14797872567891,122.05986904048274,201.83693383420592,3.3721505433461183,3.8167163372630775,3.4516190482391766,7.2683353855022546,2.1554006240451025,0.023434413740878273,35.0,16.79496470697802,16.27274687284489,9.0,45.0,3.0,489.31642170398953,626.48587803578,463.61786778957895,316.3293933944086,344.6478720226117,626.6352284747802
1620.0000000000002,26.828976886001747,33.59697764835329,121.71048582346032,199.2847467104952,30.35898266613244,15.034448651174271,34.28742352086993,-0.5691285515665641,121.48312442585146,52.37480186743841,121.70515109453648,199.39799699358952,3.379123967204147,3.878332533085528,3.4867723226287137,7.365104855714241,2.1795900142154463,0.02405687248170721,35.0,16.63242711581097,16.04788690367195,9.0,45.0,3.0,488.775201221608,623.7217507776596,462.5065913243848,317.56787057919865,346.27245914994734,623.8586761995072
1630.0000000000002,27.199183939086268,33.49939663758482,121.37381366920376,197.00291396655217,30.820478843995325,14.760198537786152,34.822429973113444,0.014391988365446196,121.13577744394529,52.59007006740984,121.36826282174393,197.1069831456592,3.385397285217708,3.938016293016033,3.5186246570526185,7.4566409500686515,2.2025896288828415,0.02466292742346388,35.0,16.47202307058751,15.83363031800593,9.0,45.0,3.0,488.25575732834005,621.1187326924588,461.44521845791286,318.7766456385703,347.8426265271334,621.2451883453414
1640.0000000000002,27.551083800265037,33.40419127901481,121.04956783604788,194.8518509649711,31.261670666107147,14.4994133089383,35.33516622482862,0.5674521639088539,120.80091195523788,52.79421770073464,121.04380332415968,194.94781165220752,3.390927146742776,3.996088408269735,3.547208689727536,7.543297097997271,2.224552982579746,0.025252841649802224,35.0,16.323080138894227,15.633510678006814,9.0,45.0,3.0,487.75670858031657,618.6613986153326,460.41828032844336,319.9505761817572,349.36438524921726,618.7785936994296
1650.0000000000002,27.888147951889124,33.308247315317765,120.73935574381656,192.80793439920143,31.686507503354367,14.262597623061367,35.83502818763943,1.100955510444976,120.48010805975125,52.988278034819984,120.73337933667898,192.8973135640598,3.3958538796159634,4.052397252168772,3.5734822661014918,7.625879518270263,2.245644185118081,0.025830038066673243,35.0,16.190323682550968,15.448634729803471,9.0,45.0,3.0,487.27100273683686,616.3217416096581,459.43473889953407,321.0887458786367,350.8366387039393,616.4314493018466
1660.0000000000002,28.210342030735987,33.220922893378486,120.44713508517285,190.8850245238564,32.09475830890534,14.073244089859315,36.31972076456261,1.6130490299717053,120.17736450833736,53.17315957526392,120.4409492568048,190.9670981517246,3.4002893000797134,4.10637696363356,3.5984166560472017,7.70479361968076,2.2659229670546366,0.026392670914918457,35.0,16.06896086242216,15.289520421372629,9.0,45.0,3.0,486.8093226115077,614.1157142621324,458.52793851669145,322.18642660047243,352.253722970381,614.2170077180443
1670.0000000000002,28.516743319740083,33.1343006938618,120.16265694187122,189.06316815664496,32.485214290041355,13.883434595423978,36.78365264331179,2.098502820153101,119.88243857946378,53.34858330758783,120.15626434576114,189.13903695578563,3.4195080674378424,4.159204137791555,3.620322281446021,7.779526419237578,2.27504256922739,0.026940321703046225,35.0,15.950439502918869,15.134587435204937,9.0,45.0,3.0,486.3641987679293,612.023907812186,457.63806997264527,323.2550317390424,353.62796595852353,612.1180618772079
1680.0000000000002,28.805514141153548,33.035563178314874,119.8718853298096,187.31512617287913,32.85574760484362,13.641517981220886,37.22087157601073,2.551881201850051,119.58130652642144,53.513828470770704,119.8652889718854,187.38683626072384,3.443602207423236,4.212023943387138,3.63741150530074,7.849435448687877,2.2794257222181944,0.027472032993192997,35.0,15.829034099830722,14.962168098722202,9.0,45.0,3.0,485.9235700793733,610.0194528337994,456.6990216727422,324.2948597309589,354.977802604458,610.1089015786938
1690.0000000000002,29.07970970558293,32.92130009654494,119.57624340033236,185.61779793651905,33.20968266086719,13.382814674587737,37.63845241543068,2.981235133749692,119.2753576610403,53.669509165937136,119.56944554550049,185.68533120317028,3.4662279406703904,4.263684878167996,3.651586082649725,7.915270960817722,2.283540233446637,0.027991255297875405,35.0,15.71857163226349,14.786181935335437,9.0,45.0,3.0,485.48017095157593,608.0743749179893,455.7523431693232,325.29781214559705,356.3031857674749,608.1590682324027
1700.0000000000002,29.34093351125101,32.80111513604129,119.28038303263604,183.98125514642695,33.54877920162659,13.123561762376768,38.0389704974866,3.3897488086916496,118.96926529222849,53.816101277632875,119.27338619191416,184.04474556706003,3.4875537948942266,4.314034125307911,3.663463028326495,7.977497153634406,2.287419097395272,0.028497673667298655,35.0,15.61693282313422,14.61428283666976,9.0,45.0,3.0,485.0430323296727,606.1995273213065,454.81755222843054,326.2644965967229,357.5973273547855,606.2795993451916
1710.0000000000002,29.59175520747372,32.686133582164985,118.98993708397168,182.41477800039,33.876042954889705,12.8846418516859,38.42552002454783,3.7810064811307034,118.66865470266536,53.95458196630437,118.98274335944178,182.4741922531556,3.5079304174034243,4.363007422068011,3.673906614534817,8.036914036602827,2.2910699701255086,0.028992970767453347,35.0,15.572922946867266,14.482286662333197,9.0,45.0,3.0,484.62192629134034,604.4044467196336,453.91943926514415,327.2022896497265,358.853691200787,604.4798284414221
1720.0000000000002,29.83374027726668,32.575935977957045,118.7108338354689,180.9161189156586,34.19326952380348,12.68324947501486,38.80427065285394,4.161554981534778,118.3794533510651,54.086245194586006,118.70344528514188,180.9719011940497,3.5274600940274015,4.409937645589287,3.683623469153464,8.09356111474275,2.2944444158125408,0.02947745633003,35.0,15.519095156655055,14.35747075144502,9.0,45.0,3.0,484.21475587912175,602.6844587594711,453.08072103476496,328.11663227786664,360.0662071018811,602.7556666513668
1730.0000000000002,30.067379168593284,32.47679726440475,118.44673268533512,179.49463299697368,34.500934809206235,12.530041493386191,39.17526360263765,4.531650060077482,118.10534212422549,54.21214787775676,118.43915165304904,179.54628921350246,3.5464211099230214,4.454737851736993,3.6934264967513513,8.148164348488342,2.297573834559429,0.029951447307774024,35.0,15.46759653352268,14.252785774172878,9.0,45.0,3.0,483.82830463233455,601.049915419487,452.31794243797606,329.0041519957792,361.23134294160946,601.1163186238365
1740.0000000000002,30.289390501246,32.38004049277555,118.1867345508426,178.14067609416628,34.79504066233114,12.35567795056602,39.52904683969872,4.882165741147503,117.835455011123,54.33148833756468,118.178964200074,178.18903173654166,3.564554979198784,4.4995612222450125,3.700105132026155,8.199666354271166,2.300333815054308,0.030411904171325436,35.0,15.425688342148646,14.15118386831506,9.0,45.0,3.0,483.4567039136414,599.4938125907794,451.5398667642787,329.8735248219388,362.3639982272208,599.5563977078074
1750.0000000000002,30.499157844483197,32.26679796411588,117.9191542783589,176.81551649716624,35.07493720427996,12.133417903484997,39.8649406338256,5.212810013990975,117.55806481470042,54.44333222143848,117.91119716260069,176.86193527410086,3.581590261838275,4.544784274000535,3.702928286118031,8.247712560118567,2.302807400387942,0.03086110966607805,35.0,15.395695157045736,14.03631648450812,9.0,45.0,3.0,483.0791187750425,597.9737028514323,450.707958904575,330.7210781285989,363.48142402737466,598.0341300105625
1760.0000000000002,30.699072442585376,32.14543435872281,117.649106049511,175.5236600691784,35.34341907268762,11.908856168326508,40.18777077429954,5.5286534731783945,117.27828477609911,54.548294174809534,117.64096446478766,175.56767865436564,3.597662794150278,4.588933759486684,3.70430183843754,8.293235597924223,2.3051731283456705,0.03130026964098121,35.0,15.371742017629742,13.92209206422922,9.0,45.0,3.0,482.70235983147865,596.4932698479689,449.8832306335327,331.5359486156319,364.57660586538606,596.550955874057
1770.0000000000002,30.89138605188227,32.027980217844174,117.38245063783955,174.27894599858058,35.6031251210622,11.69517694854386,40.50000893731361,5.832346891769987,117.001973408778,54.64719663469225,117.37412655743992,174.32044397369907,3.613062390231964,4.632176547033892,3.704643019913159,8.336819566947051,2.3074109070150364,0.03173017467756036,35.0,15.400413530355138,13.841037367399451,9.0,45.0,3.0,482.33773588398566,595.0673947238173,449.08091358699033,332.32633982370464,365.64159291494025,595.1221759314856
1780.0000000000002,31.0771188584574,31.915910787506903,117.12496325896784,173.08458669475868,35.85524272895659,11.520353138188057,40.804640326538575,6.12696969465128,116.7349128433691,54.741378915339,117.11645878788724,173.12339914088648,3.627970624393468,4.67338442836385,3.7052544338073536,8.378638862171202,2.309456092570199,0.03215134241568258,35.0,15.407943611705036,13.761901896008112,9.0,45.0,3.0,481.98588015998894,593.69788495633,448.342074678116,333.0979151683088,366.6707265935074,593.7495420403061
1790.0000000000002,31.25628522209136,31.80804348217748,116.8751942635776,171.9376094079846,36.09975153604716,11.357855377867736,41.102862243690154,6.413815143775024,116.47565601541788,54.83112857714315,116.86651152256609,171.97450143656295,3.642422891010911,4.71373631483265,3.704991912018945,8.418728226851595,2.311298956424875,0.032563816101225426,35.0,15.417952464491693,13.689054669835969,9.0,45.0,3.0,481.6455315629227,592.3818976844937,447.6280917982336,333.85174873997886,367.6674030373415,592.4313644772814
1800.0000000000002,31.43003198299604,31.708241034456137,116.63646141899687,170.8406528876331,36.338001608803935,11.235365187891093,41.39601383737412,6.694279551797365,116.22751905445358,54.91734682962437,116.62760238187325,170.87501224830544,3.656535606162054,4.752097491441633,3.7055053584253352,8.45760284986697,2.3130098434195685,0.03296829475537865,35.0,15.42185163695524,13.628070549787026,9.0,45.0,3.0,481.319948577342,591.1215102583521,446.98006992297206,334.58404259065776,368.6284592306396,591.1680141138733
1810.0,31.596411722946534,31.611046987059865,116.40333882637157,169.78855337965047,36.56751069995544,11.108593048827004,41.67915140561589,6.963763854872923,115.98509773328352,54.999600059326205,116.39430602522208,169.82073463802203,3.670202827754304,4.790190064030645,3.7044222963392057,8.49461236036985,2.314480359541184,0.03336314845957173,35.0,15.430262263169936,13.57027161223266,9.0,45.0,3.0,481.00522567473627,589.9128368337881,446.3355581535334,335.3022034679559,369.5620422840829,589.9568048703842
1820.0,31.75289762011728,31.502205632578185,116.1646359711246,168.75939814097046,36.785337283085,10.930631780195768,41.94768963180448,7.218096415910395,115.73720133226058,55.07651615441813,116.15543217635148,168.7906415340226,3.683134632432624,4.829544049824634,3.6995217068291137,8.529065756653747,2.3157083864242285,0.03374773906378174,35.0,15.456032256663718,13.503037640075092,9.0,45.0,3.0,480.68776822179393,588.7336221741712,445.6264338467692,336.00363215812325,370.48428994457765,588.7765900042252
1830.0,31.902022072779936,31.3845384166259,115.92297302239834,167.7470265211913,36.994545437762014,10.749371360307803,42.20642567001341,7.462000802955232,115.48641321905436,55.14837348227769,115.91360013225248,167.7768077287472,3.695391685734308,4.868051818018681,3.693751428285161,8.561803246303842,2.316886537185173,0.0341248728567492,35.0,15.48645564342155,13.43440280609184,9.0,45.0,3.0,480.3678274856868,587.5751945060565,444.921129875428,336.67892648932474,371.3911802775901,587.6165024846171
1840.0,32.04568963177152,31.26996714867425,115.683953968507,166.7671447934427,37.19740159752458,10.57198213910914,42.45738106248046,7.697508481486863,115.2383402944158,55.21596119557972,115.67441362486724,166.79538740103277,3.7072553991635937,4.906149988522471,3.6872204373532846,8.593370425875756,2.3179871631758995,0.034494951300298275,35.0,15.571015587092576,13.39644373195938,9.0,45.0,3.0,480.0571793605161,586.4548609580611,444.22680138459975,337.33520425625704,372.27458302716974,586.4944025108856
1850.0,32.18524248233555,31.162254491815872,115.45411744704003,165.82581633482795,37.395549258535596,10.43463422665974,42.703442861213595,7.927418313468251,114.9995293465734,55.28084988932193,115.44441141383072,165.85219849692277,3.7189012789690095,4.9421687313537,3.6818580739708793,8.62402680532458,2.3189716957787643,0.03485838846805513,35.0,15.619107067446237,13.353769906805384,9.0,45.0,3.0,479.7587287648727,585.377847375399,443.5993846136224,337.97608314215586,373.12793775947,585.4151982847964
1860.0,32.31965274057057,31.05794603886551,115.2302077803198,164.91912159857708,37.58762641119582,10.30320484312614,42.94285194659723,8.150165674866173,114.76673510860547,55.34293437075348,115.2203380955273,164.94411485507447,3.7302824190334496,4.977677328871113,3.6757868333398984,8.65346416221101,2.3197879383226976,0.0352144255174499,35.0,15.668268718372474,13.314479015483473,9.0,45.0,3.0,479.4697395149241,584.340954665463,442.98759575848567,338.6046112478219,373.95718516302026,584.3766996465938
1870.0,32.44871910390314,30.95412058630052,115.01023368987369,164.04102360644407,37.77341029726576,10.171868501426218,43.175751142344005,8.365968678050137,114.5379613845296,55.40212882333208,115.0002023189741,164.06478792960553,3.7413585658022015,5.012832057193174,3.6688689997618513,8.681701056955028,2.320467526504919,0.035563389018709736,35.0,15.71972546522096,13.27683914800923,9.0,45.0,3.0,479.1870645244084,583.3375710522185,442.3827240730416,339.2185121968428,374.7658601751697,583.3719060050928
1880.0,32.57444992195482,30.852826358751656,114.79705927736836,163.18871202035473,37.95540378214682,10.07179755790645,43.40611271474148,8.578566924603251,114.3160391159699,55.45900776194816,114.78686743371236,163.21110598895058,3.7522473099390097,5.046137513050983,3.6631831157528767,8.709320628803859,2.3210945093449675,0.035907639801815945,35.0,15.762853065870956,13.2441213223143,9.0,45.0,3.0,478.9107233006719,582.3629372958608,441.83190989049535,339.81509296877664,375.5502764315571,582.39568075124
1890.0,32.69635867804064,30.759209753887887,114.5921339920866,162.37348770496345,38.13288096438449,9.985722030165844,43.6317005484339,8.785944152565206,114.1024590234168,55.51403235298767,114.5817835891602,162.39459275919967,3.763016373406415,5.078725205181433,3.657462507287208,8.736187712468642,2.321591735345105,0.03624512060963783,35.0,15.800924382784842,13.216281570110198,9.0,45.0,3.0,478.6475349882468,581.4306447423842,441.30901954820655,340.39991935018816,376.3090308688452,581.4618938224031
1900.0,32.813419716892554,30.665650534505065,114.39088498204654,161.58340942844274,38.30459772979879,9.896986578795122,43.8509013527233,8.986683549917414,113.89263618032749,55.566814062460935,114.38037788285462,161.60345770044148,3.7735507540178017,5.111099981792377,3.6508681128519886,8.761968094644367,2.3219425590911325,0.03657612817527402,35.0,15.841766029847577,13.189215333328091,9.0,45.0,3.0,478.3897358790449,580.527808793036,440.78912575638935,340.97352757833977,377.050031945076,580.557851396943
1910.0,32.923014692069565,30.563237700612547,114.18620940800189,160.8083202615564,38.46724936173744,9.767749120152985,44.05975653459705,9.177251560253978,113.67949242576508,55.6161306673211,114.17554816163572,160.82769173532068,3.7836228229269633,5.144821688173272,3.6412010892580415,8.786022777431313,2.322119087608885,0.036898845963941926,35.0,15.899724366745772,13.156492732451229,9.0,45.0,3.0,478.1299341478336,579.6449408328158,440.2145181794661,341.5338956793403,377.7828691603563,579.6742521694212
1920.0,33.027453594130755,30.453754717792947,113.97903331847482,160.04160100045124,38.62388898802077,9.634984199880025,44.2617219205988,9.360891145125889,113.46390420947118,55.66195357562401,113.96821936839892,160.06008635701767,3.793278610764432,5.177984593969116,3.63107819700108,8.809062790970195,2.3222820401254327,0.03721630120791669,35.0,15.96194321631009,13.122255052290996,9.0,45.0,3.0,477.86739173717285,578.7733308759593,439.64116497260386,342.0742902658645,378.50547361919325,578.8016451285691
1930.0,33.12752974918316,30.3431004214288,113.77313301527823,159.292687705662,38.775340356466714,9.503674005571611,44.45787437173375,9.5386457549356,113.24966852878022,55.70490528244238,113.76216806827992,159.31028360939413,3.802638866383496,5.210646161113713,3.6205794980054447,8.83122565911916,2.322393992548156,0.037527930384471726,35.0,16.025015562629164,13.08850460696641,9.0,45.0,3.0,477.60823229819766,577.9231827671257,439.07603325126087,342.59910364409114,379.21235441663794,577.9504928045563
1940.0,33.223655906892574,30.23244388259025,113.56963117141072,158.56270508119775,38.922058875024256,9.375894378929727,44.6487307767578,9.711038395463447,113.03790856439636,55.74546457434912,113.55851692708328,158.57943161424436,3.811749508205081,5.242773962093614,3.609793552505701,8.852567514599315,2.3224420953012497,0.037833911056279486,35.0,16.088311741971665,13.055891241980987,9.0,45.0,3.0,477.35338515866727,577.0954395159237,438.522032333812,343.11044384812817,379.9032553302018,577.121767754219
1950.0,33.31612775593224,30.122369303678735,113.3690160071586,157.8517319397779,39.06437822896248,9.25257619996222,44.83466287272987,9.878453159911203,112.82911182046442,55.78390731512503,113.35775413046603,157.86761942942684,3.820639312012136,5.2743598613789935,3.5987825928561854,8.87314245423518,2.32242348193872,0.038134442837668106,35.0,16.151423743241708,13.024655777687258,9.0,45.0,3.0,477.1032239565839,576.2900125244199,437.98040396842094,343.6094803344873,380.5783097333,576.3153944308963
1960.0,33.405171570768594,30.01320262787988,113.17151821635052,157.1594860228044,39.20255717123708,9.1341584089854,45.01595721753673,10.041191060474205,112.62350804136489,55.82042257736607,113.16011033557744,157.17456737679805,3.829329377233897,5.305404359497524,3.5875957286336586,8.893000088131183,2.3223387732070755,0.03842970946679016,35.0,16.21409081006186,12.99490107880564,9.0,45.0,3.0,476.85789768667576,575.5064728661905,437.4517117683399,344.09696674394786,381.2377947121256,575.5309473147552
1970.0,33.49188055308707,29.905089856446292,112.97859976118724,156.4835255409031,39.33793395033568,9.0203604517734,45.19375381886148,10.200312261365127,112.4225342710916,55.85543260589952,112.96704700288042,156.4980320701627,3.8378958125476488,5.336112618647154,3.576291440557504,8.912404059204658,2.322211048581978,0.038721255885802754,35.0,16.276557409438965,12.966656897601638,9.0,45.0,3.0,476.6162323743026,574.7410676231324,436.93271155161216,344.5728084765479,381.8803436084583,574.7649255750523
1980.0,33.57503071370119,29.79647331768024,112.79024594720347,155.82606938743487,39.468826807068965,8.901709714763456,45.367393097018166,10.355260412845666,112.22621440714671,55.88922888937225,112.77855022686391,155.83984265064242,3.8463105815708585,5.366879054734718,3.564359031471618,8.931238086206335,2.3220272769961174,0.03900735043472819,35.0,16.34092695231618,12.937924655461645,9.0,45.0,3.0,476.37791914363834,573.9966354449904,436.4102832595162,345.0336839327833,382.5071811216935,574.019673582385
1990.0,33.6562189165702,29.689913169354607,112.60541990724518,155.18317807484908,39.59750889650292,8.809995540306545,45.53928488762927,10.508211510551009,112.03346662937382,55.92148258614952,112.5935821684011,155.1960968196825,3.8545826385144255,5.395749372908279,3.5539940553146354,8.949743428222913,2.32184500049328,0.03929010786973266,35.0,16.397037255828593,12.91320314774913,9.0,45.0,3.0,476.14407286065614,573.2686932557299,435.93770422413905,345.4825172061244,383.11903099771786,573.2907556405657
2000.0,33.73597994145084,29.592536976988924,112.42854419782697,154.56819409811982,39.72442259311118,8.734954617757182,45.70908579914512,10.658876264570948,111.84874871217733,55.95317803126056,112.416565868063,154.5802936951673,3.862875495284524,5.423860436685901,3.5441437810113685,8.96800421769727,2.3215876951366057,0.03956826871058675,35.0,16.446476078773912,12.89362562284208,9.0,45.0,3.0,475.92276269659953,572.572094723312,435.49608373184014,345.9257311107989,383.710194309924,572.5932229989907
2010.0,33.813197902241086,29.497637693909724,112.25621017865768,153.97212153182608,39.8482010479217,8.663000946124725,45.87539462866639,10.806035342101724,111.6686434959682,55.984093282349534,112.24409273920578,153.9835624567537,3.8710949648027735,5.451689511845186,3.53401925739033,8.985708769235519,2.3212318093295146,0.03984189576923434,35.0,16.495734409515023,12.875644508304788,9.0,45.0,3.0,475.7072723774157,571.8970731176227,435.0639880801645,346.3629062375862,384.28738904005337,571.9174686801367
2020.0,33.887445602280586,29.40252001565352,112.08627853808814,153.39026778914763,39.96835071065724,8.589171272464,46.03769507187938,10.94926201953922,111.4910077999794,56.01378439136636,112.07402343328282,153.4011312449407,3.8791809809692768,5.479384449049805,3.523434020922701,9.002818469972505,2.3208039310718123,0.0401110854411894,35.0,16.546598162699524,12.857777029408568,9.0,45.0,3.0,475.4948804125037,571.2387160359584,434.63347614326983,346.7915745300928,384.8533443393731,571.2584801448926
2030.0,33.96117777568078,29.303450773185546,111.92939404220316,152.8192071273279,40.08744426431792,8.480715087468013,46.208140931025994,11.099267882602874,111.32642979567532,56.044618623054525,111.91700153280306,152.82907645858745,3.8875487345273054,5.510018409456428,3.5110851051407432,9.021103514597172,2.3205120065701417,0.04038072435916333,35.0,16.555849958169915,12.879630786927862,9.0,45.0,3.0,475.27784324993144,570.5875066663252,434.1358085628445,347.18627606036483,385.3945934559284,570.6061077036172
2040.0,34.03151206201227,29.21547276627041,111.76923100266264,152.2746009300771,40.20308872985599,8.416890806484673,46.366118128615895,11.237928724940502,111.15865486748928,56.07295640591843,111.75670256070124,152.28404181517533,3.895738254871444,5.537418424615361,3.5005635080695083,9.03798193268487,2.3199664200702608,0.04064350461978308,35.0,16.62713607445511,12.88488590238086,9.0,45.0,3.0,475.07841667860873,569.9713376607589,433.7277121068728,347.5992263668508,385.9314843173039,569.9894929870709
2050.0000000000005,34.099383830501694,29.129455238908577,111.61317515855356,151.74717649953865,40.315844716677375,8.3552918872183,46.520927898980965,11.373465490034391,110.9950465134404,56.100812055322535,111.60051194738026,151.75604370542607,3.903942474572165,5.564665492986519,3.4899116691050374,9.054577162091554,2.31934185021101,0.04090249643150845,35.0,16.699020071936616,12.891776642071932,9.0,45.0,3.0,474.8842103023724,569.3748499213564,433.3277628614114,348.00505707134005,386.4564752606764,569.3923724937652
2060.0000000000005,34.16845721468359,29.0470359273412,111.46199539407267,151.23003351596117,40.43141599937368,8.275967683619172,46.68408794373895,11.515945098903783,110.83628751674448,56.12824463084194,111.44919664739793,151.24148844070743,3.9123849192508566,5.594262148774328,3.4773680595127847,9.071630208287113,2.318695730486597,0.041162705761040495,35.0,16.712753819340833,12.866799295267468,9.0,45.0,3.0,474.69250807510446,568.7888751250154,432.88279107771353,348.4041836776132,386.9681323192488,568.8098017618432
2070.0000000000005,34.23224581521564,28.96512222905397,111.3231794328255,150.7396010911616,40.53820655710694,8.27475920314538,46.834343046883376,11.646823653212325,110.6900634426078,56.15704085023293,111.3102488540149,150.74731769343407,3.9206706817367776,5.616645458603817,3.471883883554063,9.08852934215788,2.3181057732020087,0.04141431773630919,35.0,16.787317865220587,12.890627737330078,9.0,45.0,3.0,474.5079565619391,568.2307120503486,432.60985033856593,348.7769134866289,387.4567384808394,568.2469601632696
2080.0000000000005,34.29430604857223,28.884016485489383,111.17956078383722,150.25625524526572,40.644139080962205,8.225938389051747,46.982473636459446,11.775542846264043,110.53903150830318,56.18378828349439,111.16649826913968,150.26353819715803,3.9289473393625265,5.643009779591425,3.461459572965373,9.1044693525568,2.3172795576420238,0.041664140008844185,35.0,16.859007609548314,12.901342922706649,9.0,45.0,3.0,474.3263246985047,567.6837746577078,432.2433268675082,349.163259158668,387.9468816559837,567.6995638917749
2090.0000000000005,34.35396734907044,28.803174225188684,111.0377754912177,149.78479727198663,40.7473590532427,8.17826983178037,47.127611116811565,11.901363763810764,110.38987995064524,56.20957238802709,111.02458192293598,149.79160453917285,3.93719774307669,5.6691632005245856,3.4510996806882255,9.120262881212813,2.316435057713372,0.04191070046212476,35.0,16.929623985087915,12.911846345668836,9.0,45.0,3.0,474.14783299049685,567.150949680671,431.88327011402,349.53915172337105,388.4279206136812,567.1662249078021
2100.0000000000005,34.411436108198394,28.722867828962197,110.8984664321782,149.32549739847633,40.84807339828314,8.13267730122584,47.26997037051836,12.02449269402956,110.24324859159262,56.2346200646129,110.88514267660688,149.331832623891,3.9454612062548873,5.695095594797378,3.440795150043104,9.135890744840482,2.315544436315079,0.04215431358766332,35.0,16.999186115643795,12.922403520742137,9.0,45.0,3.0,473.9725691158002,566.632282007803,431.5311473883538,349.90735003039924,388.8993983642908,566.6470464862689
2110.0000000000005,34.46683583812511,28.643242988528016,110.76177504071777,148.87820990384705,40.94642004088239,8.089232232022823,47.40970081720213,12.145076110043874,110.09927762802376,56.25907608527893,110.74832193781208,148.88408881727253,3.953744295378928,5.720815080186672,3.4305427204998766,9.151357800686547,2.314605375816161,0.04239505860695871,35.0,17.06766785823561,12.933046357693796,9.0,45.0,3.0,473.80057150234,566.1275308471411,431.1869205929154,350.26846374387145,389.3616434841789,566.141803355538
2120.0000000000005,34.52383233495225,28.56839943475097,110.63702653272144,148.44417813953442,41.04693681135266,8.086024223868378,47.556672360552895,12.271618405494452,109.96724824304783,56.2849667309938,110.62344389056538,148.44875630623062,3.9622752295162935,5.743921024641562,3.424018043592898,9.16793906823446,2.313806723959876,0.042636838879957645,35.0,17.078121479244885,12.927641124664548,9.0,45.0,3.0,473.6321359090261,565.6336205468813,430.91629216300765,350.6097278505575,389.80209198125465,565.6463173464781
2130.0000000000005,34.57673038228775,28.495608049734926,110.51011000335,148.02795471356166,41.142383729521576,8.051774943503005,47.69383015084775,12.389445459326907,109.83313816314885,56.30964131948457,110.49639957252516,148.0329227438076,3.970766100556936,5.769315574248193,3.4139591329659167,9.18327470721411,2.31272114112339,0.04287238518248997,35.0,17.145620252294805,13.007492688532691,9.0,45.0,3.0,473.47139446710736,565.1634807090667,430.59397752675926,350.9632520974623,390.24153612650855,565.1767677055016
2140.0000000000005,34.62287290229298,28.40285164650265,110.37498432669148,147.5997349053727,41.23058717402781,8.018296723028527,47.82378251895033,12.500845663899838,109.69084302986012,56.331812243566446,110.3611471608958,147.6041995495438,3.9790334385627486,5.792923301512263,3.4051087219011773,9.19803202341344,2.311624711235356,0.04310480052046622,35.0,17.20891526651286,13.005852798418914,9.0,45.0,3.0,473.29436977969783,564.6819427788297,430.2903383272147,351.2942942489124,390.6885216258384,564.6946742361422
2150.0000000000005,34.6723488132589,28.333524752547305,110.25314973524512,147.20727919216364,41.3224738900814,7.986174948771179,47.95671189750335,12.614561770203238,109.56185820120334,56.35507236984472,110.23918534731696,147.21122492579326,3.9877230663728014,5.818438920978295,3.3953472355622623,9.213786156540557,2.310538119920483,0.043336483771388254,35.0,17.27435615947968,13.025581723891094,9.0,45.0,3.0,473.1419711406948,564.2394828016554,429.9775765595121,351.62910570817024,391.10861251714886,564.2516365671645
2160.0000000000005,34.720472578283065,28.266755182807003,110.13643200010912,146.82958496402426,41.41281230202509,7.957619745075873,48.08799334415578,12.7266338348025,109.4380259728503,56.37924129984999,110.12234112334424,146.83312846145333,3.996563757746761,5.843870368094168,3.3855545832682714,9.22942495136244,2.309340100848519,0.043565785085762976,35.0,17.339010935671865,13.046169518938882,9.0,45.0,3.0,472.9943428248605,563.8132759022833,429.67428686329293,351.9629687588788,391.5204155749881,563.825000421332
2170.0000000000005,34.76700835898625,28.20095302379667,110.02279824601575,146.46292192037498,41.501387822963935,7.931131963311088,48.217348903879845,12.836835436903186,109.31730726479888,56.40350563928962,110.00858144650635,146.46608516480404,4.005504254184404,5.869208649776311,3.3758115095243006,9.245020159300612,2.3080789764840905,0.0437930461714006,35.0,17.402672544287668,13.066817725997794,9.0,45.0,3.0,472.8498235618828,563.3995696590664,429.37809449597887,352.29253400969094,391.9249109208576,563.4108921214419
2180.0000000000005,34.81536497319451,28.14311241574694,109.92039493762424,146.11291628036338,41.592519323528045,7.944733025533026,48.35287512665648,12.952054283824737,109.20782447978588,56.4294308511715,109.9060519947314,146.11526997484606,4.014758457499343,5.891953098328654,3.3697825676646582,9.261735665993314,2.3069222629552995,0.04402109431064025,35.0,17.407338911280874,13.071137057086162,9.0,45.0,3.0,472.71266994363737,563.0014493382844,429.15759128352175,352.60832279225315,392.3099107040328,563.0118161977636
2190.0000000000005,34.859683210271506,28.081376317232525,109.81478339584618,145.76992064426804,41.67860737596048,7.926975828833805,48.479901521191785,13.059824352143323,109.09518806024964,56.454383960261616,109.80031569293244,145.7723685580608,4.0239176604336535,5.916825647294347,3.360364442733524,9.27719009002787,2.3055119097611154,0.04424438003063976,35.0,17.469788720034046,13.093018949238456,9.0,45.0,3.0,472.57581583125045,562.6138835151139,428.8833251211015,352.9332396999377,392.69753964754415,562.6244568657297
2200.0000000000005,34.90214540061027,28.018824787711708,109.70986673907667,145.43338663012435,41.76269854130068,7.909708552626228,48.60471039350215,13.165505389352743,108.98326856603292,56.47867214379011,109.69527464905204,145.43551505060412,4.0330971059349565,5.941540348700311,3.3511941456872942,9.292734494387604,2.304118708352636,0.044465867079136565,35.0,17.530990282579864,13.114437819721786,9.0,45.0,3.0,472.4402286856511,562.234185199973,428.613933555581,353.24839216800115,393.0799581360712,562.244431876363
2210.0000000000005,34.942991634745646,27.9565009798194,109.60677560572584,145.10542362918068,41.84502876185644,7.89348242167415,48.72759169454213,13.269352538471251,108.87320015942038,56.50256148255727,109.59205959777294,145.10722497733695,4.04232920590028,5.966131208981414,3.3421181004627423,9.308249309444157,2.3026945197480733,0.04468527889617496,35.0,17.59111594974121,13.135547880253853,9.0,45.0,3.0,472.30691039898136,561.8645010126507,428.3500336901225,353.55765948948107,393.45569011991734,561.8744104452767
2220.0000000000005,34.982327840814904,27.894579636792912,109.50572953258232,144.78611349832147,41.925711923062266,7.878362547095434,48.848671755397184,13.371483982701877,108.765201444844,56.52623757899602,109.49089006085904,144.78759680346565,4.05164112164277,5.990641692247545,3.3331335256613146,9.32377521790886,2.3012342253374265,0.04490288705252365,35.0,17.65023334031281,13.156421306260938,9.0,45.0,3.0,472.1759502286146,561.5048324836569,428.0915469361108,353.86172020442444,393.8250713253082,561.5144155125316
2230.0000000000005,35.02021629257472,27.83310481420449,109.40675568163388,144.47529363782735,42.00481660723315,7.8643448862587775,48.96802546101585,13.471970452795858,108.65929876544529,56.549756296630896,109.3917931842425,144.47646815778012,4.0610263817403744,6.015064828794172,3.3242285774111258,9.339293406205297,2.299737191611864,0.045118649970304334,35.0,17.708380451638618,13.177088055844363,9.0,45.0,3.0,472.0473308859141,561.1549642164566,427.8383682466504,354.1608849975056,394.1882903220925,561.1642320093032
2240.0000000000005,35.05670459471642,27.772081316137527,109.309824280858,144.1727385735782,42.08239618631558,7.851388386336451,49.085710949545565,13.570871162623291,108.55546155167356,56.57314244298573,109.2947391795296,144.17361349164804,4.070487448578277,6.039408135972509,3.3154033679403043,9.354811503912813,2.298204237721019,0.04533263922766535,35.0,17.765585617635168,13.197556708220986,9.0,45.0,3.0,471.92100474951206,560.8146284773188,427.59035036631013,354.45533276254804,394.5455279305263,560.8235921422225
2250.0000000000005,35.09183547050718,27.711502564147903,109.21489234114333,143.87821191179302,42.1584988955466,7.839442539331855,49.20178065134601,13.668236811267604,108.45364602613355,56.596412276610174,109.19968504151848,143.87879610086634,4.080025047422964,6.063676994073712,3.3066575678110945,9.370334561884807,2.296636528690754,0.0455449104380443,35.0,17.821874817045966,13.21782991364222,9.0,45.0,3.0,471.79691585627086,560.4835497325934,427.3473346044012,354.7452033012952,394.8969578233367,560.49222001313
