time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,35.12564912891037,27.65135986918358,109.12191390103747,143.59148161868228,42.23317016223931,7.828457790724995,49.31628388077544,13.764118189151304,108.3538054662776,56.61957919274204,109.10658479332731,143.59178358980233,4.089638495329171,6.087874627460317,3.2979900004597007,9.385864627920018,2.295035279680523,0.045755503579683214,35.0,17.87727309085227,13.237909684217186,9.0,45.0,3.0,471.6750084454176,560.161459115226,427.10916701536337,355.0306247102558,395.242748398465,560.1698463222344
2270.0000000000005,35.15818411240998,27.591643653898014,109.03084359649444,143.3123228082652,42.306453559123995,7.818386149563025,49.42926808992559,13.858560933837508,108.25589376264782,56.64265526134676,109.01539305577953,143.31235072338626,4.099328608815648,6.112006445971525,3.2894007133252705,9.401407159296797,2.2934016899935687,0.04596447455902471,35.0,17.931804580754772,13.257797508368697,9.0,45.0,3.0,471.55522738593857,559.848096208273,426.87569731523513,355.3117178532001,395.5830613265084,559.8562102345414
2280.0000000000005,35.18947732414016,27.53234463977543,108.94163670707572,143.04051915781122,42.37839076556137,7.80918198672947,49.54077852338828,13.951611532851132,108.1598654771094,56.66565161027199,108.92606509400473,143.04028078728334,4.109094689532356,6.136075507776441,3.2808884747679823,9.416963982544424,2.2917369138592765,0.04617186116652092,35.0,17.985493116112025,13.277495284786426,9.0,45.0,3.0,471.4375196705764,559.5432108829274,426.6467810499084,355.5885999006732,395.9180531191853,559.5510611461513
2290.0000000000005,35.21956416709613,27.473453128602277,108.85425028381302,142.77586263179495,42.4490217789478,7.800801186770458,49.65085868113962,14.043311585647473,108.06567696297002,56.688578665379055,108.83855794501608,142.77536546270716,4.118936649033572,6.160085712838614,3.272452520056784,9.432538232895398,2.2900420755702955,0.04637770655688763,35.0,18.038361838513826,13.297004605038524,9.0,45.0,3.0,471.3218333420544,559.24656238275,426.4222773939578,355.86138158849707,396.2478734820265,559.2541579638442
2300.0000000000005,35.24847898979302,27.414960247455095,108.76864174907858,142.5181517077296,42.51838534296978,7.793203706416419,49.75955070316881,14.133704108455277,107.973284960188,56.71144613176705,108.7528290175482,142.51740277227418,4.12885451839787,6.184040946772916,3.264092198091169,9.448133144864084,2.2883182497140315,0.046582054957109355,35.0,18.09043329885992,13.316327914897784,9.0,45.0,3.0,471.2081184939743,558.9579177885211,426.2020539163303,356.1301732082637,396.5726685353069,558.9652672078695
2310.0000000000005,35.2751678070815,27.353384104516124,108.68332472247896,142.26486413906866,42.58542606063488,7.81727197754003,49.865994809017785,14.222080841425566,107.8812206185648,56.733991789450606,108.66739240466788,142.26413344578765,4.138800015572948,6.209680385084389,3.2537818447634894,9.46346222984788,2.2865231937373083,0.0467840350362858,35.0,18.141163115105087,13.336772086294957,9.0,45.0,3.0,471.0933829702462,558.6747985586891,425.94404157571086,356.3950631209912,396.8947676225801,558.6822509110681
2320.0000000000005,35.30064492344749,27.290190259137148,108.59787537979544,142.0132403633986,42.65163044033318,7.879089515072451,49.971113842268174,14.309216810117448,107.78901750920464,56.75589244074513,108.58182335992542,142.01208592300327,4.14875115518216,6.234505544277737,3.2444763123672886,9.478981856645026,2.2847795642804294,0.04698539926661445,35.0,18.19118805781551,13.357222058660966,9.0,45.0,3.0,470.9781138377927,558.393858042158,425.7035831569624,356.65072071438107,397.2138367271791,558.4008408320321
2330.0000000000005,35.32868726073614,27.236575665442217,108.52209160560048,141.77601886748351,42.721085027729416,7.943864237656555,50.08153958030893,14.400600862681811,107.70646189866004,56.779306295523675,108.5059191222697,141.77388002455467,4.1589984913368285,6.255790241319494,3.2397825258679127,9.49557276718741,2.2831392670535067,0.04718823121235188,35.0,18.184925218731397,13.360085280394005,9.0,45.0,3.0,470.8714419885905,558.1264291038036,425.5554451826688,356.89886614522703,397.5161952083658,558.132214777178
2340.0000000000005,35.354389309999725,27.18406504227437,108.44718840164764,141.55123609520757,42.787649718394974,8.00587051762301,50.18735975182418,14.488029470974368,107.624861866695,56.803135100235295,108.43089696992465,141.54951741885048,4.169343711035496,6.279248781398266,3.232143709853734,9.511392491252,2.281268504219758,0.047386876188566976,35.0,18.23583909099773,13.380548836367666,9.0,45.0,3.0,470.76926938742014,557.8746159711441,425.36432437878,357.15675363720925,397.8176573533031,557.8810238729286
2350.0000000000005,35.379034295521464,27.13043788214492,108.37270408856358,141.32871921182715,42.85312741021285,8.066794494177145,50.29182225201664,14.574198489796515,107.543675042407,56.82673220299574,108.35629361559316,141.32678218465668,4.17970216664547,6.302230456913708,3.2250689431781927,9.5272994000919,2.279420642963727,0.04758484600768768,35.0,18.285983010106577,13.40033310000041,9.0,45.0,3.0,470.66701584608114,557.6254804024339,425.1835165071313,357.4083903113428,398.1166159463896,557.6316826896225
2360.0000000000005,35.4027548946686,27.077495935352204,108.299842263028,141.11241898915057,42.91763833365181,8.126750739762826,50.3952053893226,14.6593423216666,107.46412436513488,56.85024145292016,108.28331295981084,141.1102589542569,4.190148818648684,6.325052462132262,3.2182355125789583,9.54328797471122,2.277553468325002,0.04778167173044867,35.0,18.335492394907817,13.41968218716596,9.0,45.0,3.0,470.56680619273993,557.3835118505862,425.0094815359112,357.6565531843451,398.4108015115759,557.389502019198
2370.0000000000005,35.4255705422989,27.02514731458564,108.22864660428608,140.90218171824802,42.981193439018334,8.185752323356382,50.49753628384829,14.743488676694367,107.38625292035375,56.87379636253184,108.21199868660618,140.89980804064732,4.200675494226744,6.347779518253361,3.211541009836601,9.559320528089962,2.275662697875126,0.04797726435973236,35.0,18.384380482250435,13.438749015992926,9.0,45.0,3.0,470.4685027223512,557.1484915625417,424.84041599871085,357.90160544551753,398.7007098597572,557.1542813107006
2380.0000000000005,35.44747685617174,26.97324516740844,108.1590183091362,140.69769346047127,43.043782676029686,8.24379426974184,50.59881123156251,14.826637810312375,107.30996137907924,56.89739877429923,108.14225198819506,140.6951141487716,4.2112824714433055,6.3704617033685915,3.204934658635452,9.575396362004042,2.2737483004131818,0.04817168465150711,35.0,18.432643767594072,13.457607076565694,9.0,45.0,3.0,470.3719294398726,556.9200681834163,424.67512492567033,358.14362033285386,398.9865880833954,556.9256674796133
2390.0000000000005,35.46846851910016,26.92166337154714,108.09084502839028,140.49865942295912,43.10539758256604,8.300871403017764,50.69902558653154,14.908791631251743,107.23513693089988,56.921030377982326,108.0739605102502,140.49588150310797,4.221966382625077,6.393129570697069,3.1983819762201646,9.591511546917232,2.271811444636268,0.048364951392997145,35.0,18.480278600376835,13.476291654560043,9.0,45.0,3.0,470.2769375833976,556.6979221686115,424.51274702496926,358.3825869792949,399.2686264153171,556.7033397338754
2400.0000000000005,35.48854576833989,26.870305060401503,108.02403176632004,140.3048263886289,43.16603689581483,8.35698498451427,50.798181304381394,14.989954714884393,107.16168413163784,56.94467477796695,108.00702925109086,140.3018559650596,4.232723423707296,6.415803740516721,3.1918577607530927,9.607661501269815,2.2698533637841134,0.04855707185621432,35.0,18.527285462920133,13.4948246777343,9.0,45.0,3.0,470.18340775435337,556.481778502052,424.35264683787335,358.6184985719993,399.5469829424972,556.4870218852953
2410.0000000000005,35.50771355117727,26.819097367768396,107.95850033642792,140.11597710952265,43.22570497156341,8.41214191992168,50.896285499306174,15.070138320053502,107.08952436577846,56.96831998514364,107.94138001769346,140.11281961391938,4.243554237040478,6.438505166575752,3.1853460675851912,9.623851234160943,2.2678751576114573,0.04874809845955199,35.0,18.573668329625153,13.513222915705,9.0,45.0,3.0,470.0912444465504,556.2713997228816,424.1943470780896,358.85136615693256,399.8217957469429,556.2764756205886
2420.0000000000005,35.5259799135,26.767984399111413,107.8941861385515,139.9319233967895,43.28440996392992,8.466353723203609,50.99334892344917,15.149354596412763,107.01859262095184,56.99195765916352,107.87694820340008,139.92858383324864,4.254457149912391,6.4612470560859725,3.178832982230328,9.6400800383163,2.2658778073519463,0.0489380514140482,35.0,18.61943339851888,13.531498979037565,9.0,45.0,3.0,470.00036932820143,556.0665786829162,424.0374751655007,359.08121126902256,400.0931870581349,556.0714932548336
2430.0000000000005,35.54335539759189,26.71692336931028,107.8310353547575,139.7524989379395,43.34216303054068,8.519633112698614,51.08938509645864,15.227618758646429,106.94883468037813,57.015582442289364,107.81367998388816,139.7489818695072,4.2654277779369805,6.484034942113514,3.172305659876659,9.656340601990173,2.2638621739038243,0.0491269159076413,35.0,18.664588638058376,13.549663343876489,9.0,45.0,3.0,469.9107171723813,555.867130721655,423.8817450665997,359.308066844246,400.3612668516545,555.8718895710092
2440.0000000000005,35.562725419169674,26.672840682297988,107.77530906367932,139.58372724220277,43.40244478800528,8.575188465905,51.189785050271446,15.30931902681175,106.88649071134748,57.04057112341485,107.75783570359388,139.57985403876825,4.276640949809728,6.504485346939344,3.1690182728904017,9.673503619829743,2.2619396234935567,0.049316936685498955,35.0,18.649246039404886,13.551583978650342,9.0,45.0,3.0,469.82721024635777,555.6775250644017,423.78601305871166,359.52779902770493,400.61726725608486,555.6818953457581
2450.0000000000005,35.57935211516239,26.62442065034088,107.7170445081715,139.4162626644756,43.45936338937901,8.627590948657314,51.285148160747966,15.386806242351613,106.8216386018305,57.06519905593922,107.69945408654812,139.41239731515236,4.287801786152006,6.527031803073617,3.162745627331553,9.68977743040517,2.2598473328920017,0.049503996998545255,35.0,18.694343995216627,13.571567270321282,9.0,45.0,3.0,469.7418531287545,555.4909648300829,423.6423829213247,359.7536907128047,400.8771522730571,555.4954197110525
2460.0000000000005,35.594864508699324,26.575028147074025,107.65859481093388,139.2511559277674,43.51513158911646,8.67888510363565,51.37924365377713,15.463155788682457,106.7566088422976,57.08932781018177,107.64088740299684,139.24713257129287,4.298994589607887,6.54963398178392,3.156553117899844,9.706187099683763,2.2577807199727298,0.049690172874301525,35.0,18.73867779409511,13.590964372393556,9.0,45.0,3.0,469.6567224180064,555.3075543134395,423.4981118638798,359.97341602744547,401.13482002059794,555.3118778531201
2470.0000000000005,35.609460295322386,26.52540120027868,107.60087608638068,139.08987012739965,43.56993580578831,8.729245048941493,51.47230084314637,15.538556789122026,106.69231842179404,57.11325797217256,107.58305182867268,139.0856845021039,4.310242512395392,6.572288531221334,3.1503512204035404,9.722639751624877,2.2557059663498094,0.04987528236303381,35.0,18.782385454422524,13.610125129522714,9.0,45.0,3.0,469.5724975095937,555.1287066195821,423.3542440033557,360.1896648542561,401.3894180500404,555.1328930192352
2480.0000000000005,35.62321144013108,26.475681281881577,107.54408831950832,138.93256570136953,43.62385103222167,8.778741775213291,51.564404156394815,15.613082185626467,106.62896659560086,57.13714111430141,107.52614733967629,138.92821997525834,4.321556720464826,6.595011274203611,3.144124858492693,9.739136132696304,2.253617564841025,0.05005941734946224,35.0,18.8255176640364,13.62913760586747,9.0,45.0,3.0,469.4892642392626,554.9545249192521,423.2108566267473,360.4029969877963,401.64113827667495,554.9585767408056
2490.0000000000005,35.635674170787,26.424681216387228,107.4877102014147,138.7786596794936,43.67628174891275,8.82683130732255,51.65512329159668,15.686387715203807,106.56604332267008,57.160908223910205,107.46965289382857,138.77424086159755,4.332923303620744,6.618613097202024,3.136944903109484,9.75555800031151,2.2514956570219966,0.050242132824291005,35.0,18.86779143892824,13.648512547130508,9.0,45.0,3.0,469.406111189056,554.7845342266745,423.0502163315937,360.6136769816393,401.8908906526795,554.7885644850328
2500.0000000000005,35.646434599274784,26.36964862872173,107.4297986236832,138.62338261089565,43.726780528351455,8.87310819072809,51.74381476763033,15.757958698682272,106.50158826148768,57.184035437029245,107.41162517146226,138.61882022745476,4.344268062434148,6.643008231063175,3.1288572160210326,9.771865447084206,2.2493698148103936,0.05042382782628082,35.0,18.908844538419658,13.669033409203507,9.0,45.0,3.0,469.3200625338817,554.6135748913117,422.87014093485885,360.81897681458406,402.14104658527407,554.6174918744794
2510.0000000000005,35.65624496577798,26.314143363724558,107.3722466208777,138.47127739665302,43.776288281906155,8.918438534315328,51.831435220984254,15.828573392622047,106.43750109336368,57.2068006213176,107.35395713830124,138.4665620520642,4.3556646679016255,6.667480263744255,3.1207690178716065,9.78824928161586,2.247245834544794,0.05060454342581298,35.0,18.949257388684032,13.689195561061696,9.0,45.0,3.0,469.2346679815215,554.4465428311429,422.68998872807344,361.02024908410846,402.38834275258,554.4503341035588
2520.0000000000005,35.66523632525361,26.258513045847,107.31551668507151,138.32287942498868,43.82494037412764,8.962948180048556,51.91813497247708,15.898355262849575,106.37424308966992,57.229481141580955,107.29711128357796,138.31801129497927,4.367131688023331,6.692021447884075,3.1126781561193013,9.804699604003376,2.2451119646545896,0.05078436497475648,35.0,18.989119762268896,13.70916122968913,9.0,45.0,3.0,469.1501971856246,554.2838869204903,422.51062459436895,361.2185683155018,402.63288915420446,554.2875524762521
2530.0000000000005,35.67346661590671,26.20288434138928,107.25974003122111,138.1783028953103,43.87279953067466,9.006696173156854,52.00398207882326,15.96736267591058,106.31194496987692,57.25216378384772,107.24121881310757,138.17328341833218,4.378670799775984,6.71662064065406,3.1045858837901883,9.821206524444248,2.2429652681235384,0.05096329175434773,35.0,19.02847288452415,13.728975606098004,9.0,45.0,3.0,469.0667363568703,554.1256864865666,422.3323817481406,361.41430175529297,402.8747547282208,554.1292279596312
2540.0000000000005,35.68096802269494,26.14731085640477,107.20495079938922,138.03754341687682,43.91990161006581,9.0497168501646,52.089014910736175,16.035629367029912,106.25064050950289,57.27487681774176,107.18631385907494,138.03237466970523,4.390287616122067,6.7412784082538,3.0965012506099967,9.837779658863795,2.240805277252767,0.051141395342263245,35.0,19.067339942634703,13.748648766361953,9.0,45.0,3.0,468.98431316208286,553.9719188164205,422.1554448399506,361.607600380747,403.11398562019696,553.9753386759362
2550.0000000000005,35.687765115803174,26.091821680688383,107.15115502060596,137.9005576583549,43.966274374136795,9.09203785865742,52.173262773274736,16.10318066428846,106.19033537769104,57.297633218756346,107.13240244514556,137.8952419065422,4.401981018988575,6.765987177257776,3.0884291261133736,9.85441630337115,2.2386321660322284,0.05131867845280125,35.0,19.105738698793857,13.768181793024098,9.0,45.0,3.0,468.9029341138881,553.8225255801177,421.97994152993454,361.7985569108069,403.3506285278547,553.825826547204
2560.0000000000005,35.69387950391449,26.036437623392768,107.09834980722704,137.7672914356524,44.01194234575393,9.133683380289426,52.25675140344078,16.17004079312079,106.13102633921775,57.32044113673402,107.07948167652492,137.76183095440751,4.413751183085701,6.7907423839472365,3.0803750449073046,9.871117428854541,2.2364462833071475,0.05149516129015269,35.0,19.143685005581403,13.787573913747622,9.0,45.0,3.0,468.8225990537786,553.6774390383354,421.8059735683201,361.98724559986607,403.5847303735744,553.6806238532141
2570.0000000000005,35.699331496058704,25.98117533726321,107.04652914824284,137.637686080531,44.05692861414291,9.174675751725658,52.33950510530473,16.236231050173103,106.0727070343066,57.34330701348716,107.0275455351422,137.63208314856178,4.425598141682576,6.815540097561937,3.0723438598275323,9.88788395738947,2.2342480362733923,0.05167086357654194,35.0,19.181193656936216,13.806824028150627,9.0,45.0,3.0,468.7433041592378,553.53658720115,421.6336224390878,362.17373252886097,403.8163380436317,553.5396586153787
2580.0000000000005,35.70414023944609,25.926048847199073,106.9956854166418,137.51168180293212,44.10125489402839,9.215035988434009,52.42154665667731,16.30177164462367,106.01536950044824,57.36623636811231,106.9765863872622,137.50593866094664,4.437521722914848,6.840376612383555,3.064339733325693,9.904716345709248,2.2320378274572588,0.0518458027052599,35.0,19.218278580628805,13.825931478639518,9.0,45.0,3.0,468.66504372847385,553.3998973994732,421.4629564040629,362.3580805330832,404.0454981727663,553.4028581216542
2590.0000000000005,35.70832396107532,25.871070398940844,106.9458096660512,137.38921834622204,44.144941816412455,9.254784054774234,52.50289792506977,16.366683193351946,105.95900446606376,57.38923404934104,106.92659528003064,137.38333719855535,4.449521984104601,6.865249144633939,3.0563664657045613,9.921615610338499,2.2298160669353506,0.052019998822956125,35.0,19.25495291617011,13.844895989460612,9.0,45.0,3.0,468.587810942085,553.2672969846653,421.2940309336799,362.54034898711666,404.2722575330643,553.2701496824309
2600.0000000000005,35.71190005459601,25.81625000261664,106.8968921031986,137.27023453322903,44.18800900447018,9.293939300839268,52.58357968322702,16.43098355848639,105.90360181706708,57.4123043606462,106.8775624138988,137.26421755053087,4.461598604400511,6.8901548661438925,3.048427075949032,9.938581942092926,2.227583165435461,0.052193467790544006,35.0,19.291229337481862,13.863717702223084,9.0,45.0,3.0,468.51159714918975,553.1387124825139,421.12688882299847,362.72059384021287,404.4966624809597,553.1414597859413
2610.0000000000005,35.7148851112118,25.76159615301964,106.84892190420648,137.15466892651,44.23047511526213,9.332520471862042,52.66361153471615,16.49469059880613,105.84915041676854,57.43545109240853,106.8294769589245,137.14851821805428,4.473751276060506,6.915091361006636,3.040524109866241,9.955615470872877,2.2253395096295088,0.052366225680451045,35.0,19.327119924717977,13.882397215770991,9.0,45.0,3.0,468.4363927592034,553.0140705610486,420.96156398545776,362.8988705154316,404.71875951621615,553.0167150263617
2620.0000000000005,35.72168407547921,25.720008242261315,106.81108040810786,137.0550359412306,44.2778148643632,9.375496970231096,52.74953134143559,16.56300178749308,105.80480017526092,57.460728235500085,106.79151899578216,137.04863335257625,4.486277958562756,6.935782528028796,3.0381303362889813,9.973912864317777,2.223204392692838,0.05254127626167473,35.0,19.298514424939757,13.881232851909488,9.0,45.0,3.0,468.3727541420069,552.9046782783232,420.8983202011789,363.0746327605088,404.92587529959536,552.9070649737562
2630.0000000000005,35.72493937193197,25.669604283058845,106.76874559258306,136.95076675772447,44.320609631612314,9.414317785656637,52.82997534352924,16.62688096242624,105.75598637285532,57.485762764514895,106.74906898312408,136.9443424104448,4.498674024506435,6.960225007856134,3.030778121539801,9.991003129395937,2.2208773240670805,0.05271317538659589,35.0,19.33485598126316,13.901563937274092,9.0,45.0,3.0,468.3026213552344,552.7916936146504,420.7521236815136,363.25647673343616,405.1418960576896,552.7941230045369
2640.0000000000005,35.72715241922365,25.617748645944005,106.72531393086943,136.8468945320932,44.36235485341679,9.452159282527703,52.909259232262464,16.689765586253202,105.70608117787596,57.50993039874345,106.70552211001008,136.84035226589208,4.511070662430806,6.98475414491876,3.0234790069714115,10.008233151890172,2.218593744327916,0.05288427264699989,35.0,19.37050464817537,13.920974128341868,9.0,45.0,3.0,468.2320387700494,552.6798288647828,420.60362179388903,363.4320118683258,405.35644685335546,552.6821753735301
2650.0000000000005,35.7286775084521,25.5656359392234,106.6822271434567,136.74551283556798,44.403407384196406,9.489346525769804,52.98778989849103,16.751981120326207,105.65652370056496,57.53384544254749,106.6623201317094,136.7388482508694,4.523530551123656,7.00932386162372,3.0162406497831973,10.025564511406918,2.2163140931847014,0.05305473362037987,35.0,19.405701681283745,13.940032046749138,9.0,45.0,3.0,468.16206165370807,552.5710283946546,420.4560711925844,363.60458134504006,405.56874712522693,552.573286156082
2660.0000000000005,35.729634674831345,25.513568556235327,106.63987037638992,136.64705043143874,44.44389430821286,9.525996364784303,53.06570911931218,16.81364121028662,105.60769803822404,57.557766232504775,106.61984818130992,136.64026269514602,4.536053321813434,7.033909994697613,3.0090428778212286,10.04295287251884,2.2140288396133414,0.053224460435125055,35.0,19.440530837035908,13.958883822317318,9.0,45.0,3.0,468.0929159966359,552.4656414668917,420.3100510260793,363.7750884689871,405.7789798004962,552.4678092428853
2670.0000000000005,35.73006641530126,25.46164439443237,106.59834507917388,136.5516078580548,44.48386093817932,9.562150977388399,53.14306764900671,16.8747886522342,105.55970535477714,57.58175942933667,106.57820770262532,136.54469801700782,4.54865093228918,7.058524009463328,3.0018890471844712,10.0604130566478,2.2117355687227334,0.053393572672118375,35.0,19.475022341803992,13.977574503429652,9.0,45.0,3.0,468.0246713085168,552.363744301806,420.16573513675866,363.9438174610376,405.98719038481096,552.3658233037116
2680.0000000000005,35.72999331676702,25.40989096925273,106.55766903489832,136.45916973446862,44.523329614078634,9.597831376307624,53.2198899955922,16.93544412247445,105.5125631601496,57.605844432606254,106.53741647368076,136.45213936945532,4.561327056431328,7.083169821626164,2.9947807870972905,10.077950608723455,2.2094338958908595,0.05356212139573713,35.0,19.509191035184077,13.99611789356834,9.0,45.0,3.0,467.9573364227202,552.2653075821001,420.02316262870966,364.11087407369297,406.193422725622,552.2672997210045
2690.0000000000005,35.72942971476548,25.358316393872656,106.51783755689092,136.36969001923427,44.56231604818445,9.633052532382694,53.29619320733787,16.995622069023852,105.46626650827434,57.63002740167229,106.49746980326825,136.36254084938878,4.574079819937113,7.107844108983676,2.9877171195002705,10.095561228483946,2.2071239737619504,0.05373010016994761,35.0,19.543047164038114,14.014519580107503,9.0,45.0,3.0,467.8909036809978,552.1702742277614,419.88233717754827,364.27631541227777,406.3977179664138,552.1721815996824
2700.0000000000005,35.72838780979245,25.306923522828527,106.47883948037035,136.2831156895245,44.60083364644215,9.66782729507463,53.37199167763824,17.055336240232975,105.42080399077985,57.65431065003634,106.45835652229808,136.2758494157316,4.58690772294419,7.132544539761184,2.980697553218455,10.11324209297964,2.20480609243394,0.053897508535574734,35.0,19.576599462438597,14.032782957332644,9.0,45.0,3.0,467.8253615208715,552.0785815508375,419.7432522646352,364.4401847536191,406.600116292912,552.0804062324595
2710.0000000000005,35.72687902755655,25.25571311551141,106.44066196948522,136.1993917463111,44.63889498620163,9.702167738351818,53.447298883188175,17.114598275458604,105.3761625281149,57.6786953315293,106.42006379053868,136.19201005524235,4.599810586199653,7.157271133467443,2.9737223754895594,10.130993508957,2.2024805846032,0.054064362061708886,35.0,19.60985617165153,14.050910746851002,9.0,45.0,3.0,467.7606966696299,551.9901651527676,419.6058946179899,364.60251971281,406.8006569169046,551.9919092069318
2720.0000000000005,35.72491420279168,25.204685133370393,106.40329210832483,136.11846420161976,44.676511957683566,9.736085776370942,53.52212764584284,17.173419183118654,105.33232896908866,57.70318226958653,106.38257868787429,136.110968725294,4.612787966417569,7.182023564916605,2.9667916168133,10.148815181729905,2.200147775188501,0.05423067270281384,35.0,19.642824971536758,14.068905551163482,9.0,45.0,3.0,467.69689557666186,551.9049619559758,419.4702491454899,364.7633559990333,406.9993777910586,551.9066273785969
2730.0000000000005,35.72250397341808,25.15383947300967,106.36671618952928,136.0402787649454,44.71369616362784,9.769592836779452,53.59649032606516,17.231810905485986,105.28928937891534,57.727771899354366,106.34588750294874,136.03267109549512,4.62583908598758,7.206801082850784,2.9599050222764904,10.166706105127275,2.1978079903219903,0.05439644905625792,35.0,19.675513492773405,14.086770161151264,9.0,45.0,3.0,467.63394481207274,551.8229088819775,419.33629977634706,364.92272915493936,407.1963170073317,551.8244976212785
2740.0000000000005,35.71965845463347,25.103175373908076,106.3309212269196,135.96478311045814,44.7504587150241,9.802699549976014,53.67039892100209,17.289783724137123,105.2470305453262,57.75246466161207,106.30997724556212,135.95706480144275,4.638963789491603,7.231603969247203,2.9530626823442434,10.184666651591446,2.195461554294135,0.05456170602321112,35.0,19.707928945225603,14.104507032907406,9.0,45.0,3.0,467.57183075995135,551.7439449831203,419.2040283212255,365.0806715279467,407.3915109489748,551.7454589411958
2750.0000000000005,35.716387561814045,25.05269203974024,106.29589432790466,135.891925707937,44.78681046030206,9.83541628387354,53.74386501900248,17.347347548645757,105.20553935498822,57.77726089839388,106.27483501925542,135.88409826323772,4.652161426131315,7.256431752402919,2.946264295518536,10.202696047921457,2.1931087753345446,0.054726452636770395,35.0,19.740078440110096,14.122118817167802,9.0,45.0,3.0,467.5105399722689,551.668010262523,419.0734165554322,365.23721571352047,407.5849952951592,551.6694512806581
2760.0000000000005,35.7124253627576,25.01900022901515,106.26150665985196,135.84566565762077,44.82211975174595,9.867175655304495,53.816540261335135,17.404231938723058,105.1648598115532,57.80184016218243,106.24033417209672,135.83652094392147,4.665367650906998,7.281382066773695,2.9390729544900847,10.220455021263778,2.1907073109826207,0.05488382425302116,35.0,19.771748618324068,14.140013368251118,9.0,45.0,3.0,467.47216532259125,551.6265411748477,418.95754141262944,365.40673669937553,407.7753977956388,551.6263248927456
2770.0000000000005,35.70349733261146,24.993197946391486,106.21658383010306,135.8182973306887,44.85143052394756,9.893525192416234,53.882746406932334,17.456000864486782,105.113888671722,57.82358953641216,106.19530242578112,135.80882903806076,4.678224994001983,7.3022845682727455,2.932856585512446,10.235141153785191,2.187825760177804,0.05502848050654143,35.0,19.7998895259675,14.159692754932903,9.0,45.0,3.0,467.4511904087368,551.6156576342385,418.9155630458608,365.6184965356596,407.9774975400467,551.615081653405
2780.0000000000005,35.69124736001814,24.965297160039317,106.16323747422278,135.79077870853337,44.87688473773724,9.916397164408806,53.9444270857017,17.50418625815246,105.0545712263122,57.84244607083451,106.14184857289963,135.7811176171531,4.690788339206253,7.3211185464369954,2.9273751275491686,10.248493673986165,2.184812644034233,0.055168015994991805,35.0,19.82557232963694,14.17916211452183,9.0,45.0,3.0,467.43222049259526,551.6092635139678,418.90341186431607,365.84050802860594,408.18663471382735,551.6084986363969
2790.0000000000005,35.67703198508149,24.936016171258927,106.10582376815812,135.76396861533306,44.90010040424344,9.937249219373712,54.003496264093535,17.5502915213184,104.99123180521292,57.85946287640928,106.0843281453184,135.75416812013458,4.703227626381313,7.339037677580709,2.922279747828484,10.261317425409192,2.181760748268164,0.055304614176430046,35.0,19.8498239685664,14.19807002460135,9.0,45.0,3.0,467.41425978630105,551.6060658309746,418.9039796331019,366.0642701197877,408.397217546298,551.6051816945597
2800.0000000000005,35.661622985322765,24.90596042042233,106.0468397196319,135.73867899542222,44.92197714321725,9.956891378429134,54.060998126652656,17.595135936811516,104.92634929876311,57.87557449786225,106.0252378194376,135.72876601842836,4.715640891593899,7.356537815000434,2.917407314412227,10.27394512941266,2.1786954022998217,0.055439427986834815,35.0,19.873214492395107,14.216511385697174,9.0,45.0,3.0,467.3969987613162,551.6057406658427,418.91068802663824,366.2873580185252,408.6073590577154,551.6047722871391
2810.0000000000005,35.64544201664819,24.875487323051743,105.98762434665724,135.71536733954622,44.94300305616561,9.975762937532068,54.117495509328954,17.63916068058637,104.86125284884564,57.891317307118406,105.96591643503588,135.705356487426,4.728080939534063,7.373859380543374,2.912676910731065,10.28653629127444,2.1756260992198966,0.05557307633121508,35.0,19.89605288565258,14.23459210363734,9.0,45.0,3.0,467.3803030895385,551.6081421647265,418.92051953618545,366.5088644143502,408.81618705725134,551.6071084535585
2820.0000000000005,35.62871749283299,24.8447915078699,105.9288755628564,135.69425384414023,44.963442060535264,9.994101430731972,54.17329247514121,17.68260417406981,104.79663495011664,57.906978605729925,105.90706180857345,135.68415338497277,4.74057528313019,7.391126889977322,2.9080455801241176,10.29917247010144,2.172557517808455,0.05570589249000909,35.0,19.91850626889436,14.252377622548863,9.0,45.0,3.0,467.3641013626346,551.6131694686812,418.9319294849052,366.7283752442891,409.02327817155026,551.612081047091
2830.0000000000005,35.611574389321824,24.81397772365648,105.87094897303976,135.67542836771452,44.9834383153816,10.012036656633711,54.22855504005889,17.72559745665518,104.7328481813568,57.922709364365566,105.84902949096347,135.66524321394473,4.753138007357699,7.408405662941942,2.9034899983790954,10.31189566132104,2.1694921639890463,0.055838059123268606,35.0,19.940666107043057,14.269906606865618,9.0,45.0,3.0,467.34835229693607,551.6207410792177,418.9441083440598,366.94570360063346,409.228435846677,551.6196041839918
2840.0000000000005,35.594082235708306,24.783102131634397,105.81401773576452,135.65891138273923,45.00307179017791,10.029640688130712,54.28337537824815,17.76821310093146,104.67006396794288,57.93858717782599,105.79199261022704,135.64864467218507,4.765775593061721,7.425729073482568,2.898996979931867,10.324726053414436,2.1664314342550535,0.055969673152385775,35.0,19.96258322586351,14.287202446321489,9.0,45.0,3.0,467.33303023675074,551.6307859925388,418.9566313076452,367.16077800618103,409.43158187571805,551.629604543355
2850.0000000000005,35.576281393428694,24.752195344462507,105.75816012833631,135.64468803979696,45.0223886555881,10.04695520870365,54.337806814837286,17.81049309586689,104.6083595412933,57.954651240479166,105.73602942549373,135.63434194348287,4.778491144373261,7.443114646127139,2.8945590732293978,10.337673719356538,2.163376138413334,0.05610079326386581,35.0,19.98428702896348,14.304280423348873,9.0,45.0,3.0,467.3181177666544,551.6432397070699,418.96927534583506,367.3735865003126,409.63269878172736,551.642016363065
2860.0000000000005,35.55819652357847,24.72127422870437,105.70340412241346,135.63272530166523,45.041416883006974,10.064005539878792,54.391881710464375,17.852463124438316,104.54776220106116,57.970920226357855,105.68116789699192,135.622301464518,4.791285628018036,7.460570921521878,2.890171682458492,10.350742603980372,2.1603267698031314,0.05623145351737099,35.0,20.005795381181827,14.321151340791005,9.0,45.0,3.0,467.3036019144708,551.6580419125856,418.9819246356747,367.58414809472754,409.83180074379294,551.6567786486065
2870.0000000000005,35.539843744946985,24.690348247861888,105.64975133860304,135.6229814593932,45.060174535783645,10.080808094484496,54.44562086216505,17.89414053185351,104.48827310277746,57.98740189777783,105.62740963761782,135.61248123347792,4.80415897645624,7.478101771256447,2.8858318432557373,10.363933614512185,2.1572836505416983,0.05636167559495658,35.0,20.027119945659308,14.337823542927367,9.0,45.0,3.0,467.28947222248087,551.6751356451147,418.9945208068005,367.79249721909207,410.0289179281777,551.6738340565521
2880.0000000000005,35.52123477209349,24.659422963485273,105.59718997059171,135.61541033048968,45.07867458779272,10.09737470572378,54.49903920656143,17.935537467084316,104.42988007981792,58.00409834739121,105.574742835236,135.60483490174556,4.81711050166228,7.495708621748499,2.8815373171241494,10.377245938872653,2.1542470190982104,0.056491473894887775,35.0,20.048269177842883,14.354303958541609,9.0,45.0,3.0,467.2757194132013,551.6944656034512,419.0070332363018,367.9986753647096,410.2240882616404,551.6931270719323
2890.0000000000005,35.5023787458621,24.628501801425045,105.54570162807713,135.60996473045827,45.09692702421614,10.113714515113884,54.552148313378574,17.976663246680403,104.37256444871376,58.021008701695216,105.52314909491056,135.59931517818444,4.830139286617216,7.51339163292039,2.8772863992571804,10.390678032177572,2.1512170593023776,0.056620859425120254,35.0,20.069249559188226,14.370598645017653,9.0,45.0,3.0,467.26233508399326,551.7159788877385,419.0194477999922,368.2027270989876,410.41735274597534,551.7146046587144
2900.0000000000005,35.483283406088134,24.59758703984454,105.4952647427172,135.60659736871344,45.11494020838858,10.129835200009325,54.60495787484256,18.017525753088307,104.31630438447093,58.03813056270855,105.47260684431367,135.59587470574053,4.8432443214808725,7.531150349028071,2.8730776685598847,10.404228017587956,2.148193922706496,0.056749841615910734,35.0,20.09006655231764,14.386713188924432,9.0,45.0,3.0,467.2493113230356,551.7396242778784,419.03175876523545,368.4046981999357,410.6087535190133,551.7382155130365
2910.0000000000005,35.46678274412665,24.56731316171448,105.44949228723092,135.60002144717205,45.13670203460276,10.149304259237,54.66125324534608,18.0610516590034,104.26457788456614,58.056191552252976,105.42672661420502,135.58964906496504,4.8565786488013645,7.5431540284670175,2.8754434119286976,10.418597440395716,2.145254549304394,0.056884031190478794,35.0,20.039484420026557,14.37911253423789,9.0,45.0,3.0,467.233417262398,551.756485717471,419.15065820133697,368.60143811705456,410.7933445552666,551.75559680877
2920.0000000000005,35.45312820935831,24.54089868269261,105.41296463184442,135.5986447179926,45.15991363949299,10.170062710815614,54.719668508380416,18.106179752733,104.22227626783108,58.07751191836224,105.39009481267392,135.58914423834585,4.8696645426083895,7.5627943584819235,2.8705240972790698,10.433318455760991,2.142512767454919,0.057014747598103536,35.0,20.06346652761613,14.396701136893682,9.0,45.0,3.0,467.21849203153664,551.774998905254,419.12871567004635,368.7816700685579,410.9691507696386,551.7753082260596
2930.0000000000005,35.47741748510676,24.533343705270116,105.32744314539174,135.40134118553885,45.2001022361683,10.205985198145015,54.78037518959265,18.15303799902796,104.13290548759394,58.07996733568905,105.3045137735866,135.3949555482722,4.867201989421496,7.560578598727851,2.8620391519554795,10.42261775068333,2.1413982352357928,0.057097644916953294,35.0,20.093262509893638,14.427677967973525,9.0,45.0,3.0,467.17381584559735,551.5648616853282,419.1499676958393,369.02462266421446,411.17708384965346,551.569290190168
2940.0000000000005,35.50110118097295,24.51863780341512,105.23433516880408,135.18510016482765,45.23979030738746,10.241436905404214,54.83934485194219,18.19851626565378,104.03593930647028,58.06857164294968,105.21134382322748,135.17867432103645,4.864307867285723,7.557764686459648,2.855265329257189,10.413030015716837,2.1407012672344057,0.05718395153601252,35.0,20.122461160300816,14.459285482813527,9.0,45.0,3.0,467.1206368244252,551.3342082769003,419.16837357238495,369.23713845200257,411.34887919502177,551.3386387032583
2950.0000000000005,35.523785913439845,24.50229135268376,105.13999367364862,134.96881587938043,45.278317233304335,10.275829071846658,54.89699590973331,18.242940889117506,103.93778761543057,58.05482235322518,105.11694110174474,134.96230041854534,4.861334919585996,7.5555544672390145,2.848442338932812,10.403996806171827,2.140152237661062,0.05726875519362988,35.0,20.150872637921736,14.488602237253474,9.0,45.0,3.0,467.0667117468531,551.1041865290091,419.17265699439406,369.4344999609119,411.514349503367,551.1085540448905
2960.0000000000005,35.54593814362628,24.48567558250147,105.04605395751112,134.75464422452052,45.31612092405412,10.309554129937853,54.95370465777076,18.286603853784584,103.84007792874704,58.04070739798567,105.02294084008037,134.74803861587566,4.858352620692997,7.553319153989259,2.841702580294225,10.395021734283484,2.139618620930964,0.05735232637798086,35.0,20.17877348168156,14.517290692373876,9.0,45.0,3.0,467.0131640304661,550.8767036328051,419.17639379342626,369.62822792538503,411.6774786488328,550.8810070802461
2970.0000000000005,35.567705808288586,24.46902178105552,104.95297415876765,134.54289192715726,45.35336382973705,10.3427579932374,55.0096451135317,18.329640496362916,103.74326456827708,58.02654344644776,104.92980111693262,134.5362001601453,4.8553872214089004,7.551042937513198,2.835054872301749,10.386097809814949,2.139087437562021,0.05743492400536919,35.0,20.206266947920824,14.545596503511945,9.0,45.0,3.0,466.96008475746015,550.651905238418,419.18062590309046,369.8194589581021,411.83846543667306,550.6561493650746
2980.0000000000005,35.58915990192031,24.452400404293485,104.86094265823654,134.33360789299343,45.3901299381574,10.375516671922869,55.064915196875816,18.37212750942126,103.64753369302426,58.012430611683776,104.8377102747863,134.3268330880283,4.852439673339785,7.548740222512672,2.8284851397984894,10.377225362311162,2.138558346088378,0.05751656923226368,35.0,20.233407260580407,14.5735657979003,9.0,45.0,3.0,466.90746509551167,550.4297499036892,419.1851307743855,370.00825570076125,411.9972763020817,550.4339383340215
2990.0000000000005,35.61033987558342,24.435843995894345,104.77004316407614,134.12678532943227,45.42646727161555,10.40787400020116,55.11957216323789,18.414110621410373,103.55296757295235,57.99841420116536,104.74675199581092,134.11992979301834,4.849517458208761,7.546434184347514,2.821988433526584,10.368422617874096,2.138031815995116,0.05759736832395671,35.0,20.26022584268543,14.601217629750977,9.0,45.0,3.0,466.85529184648095,550.210181546012,419.1897130082386,370.194619731506,412.15389882424313,550.2143168520882
3000.0000000000005,35.63126851802976,24.41936971764869,104.68030826523731,133.92239926603798,45.46240458389095,10.43985615499389,55.17365157083725,18.455618035627367,103.4595978345464,57.98451695349274,104.65695885154236,133.91546445440383,4.8466243836336895,7.544137615798555,2.8155615804198546,10.35969919621841,2.137508165724897,0.05767738433543541,35.0,20.286742149128255,14.628563856135372,9.0,45.0,3.0,466.8035555756152,549.9931487772177,419.194262823514,370.37856819968454,412.30834685416175,549.9972324277118
3010.0000000000005,35.65195931909954,24.402985997281405,104.59173963768902,133.7204121591152,45.49795925640571,10.471479138956568,55.2271751925919,18.49666725391228,103.36742542098786,57.97074868176703,104.56833250504056,133.71339954833576,4.843759453518574,7.541852590812888,2.809200838999089,10.351053429811977,2.1369875050861222,0.05775662456909156,35.0,20.312968243618055,14.655613102319364,9.0,45.0,3.0,466.7522487472543,549.7786010446772,419.1987299548956,370.5601389714739,412.46065320192736,549.7826345424305
3020.0000000000005,35.67242184798702,24.386697516373086,104.50432782058331,133.52078292040022,45.53314421089392,10.502754954068962,55.28015983298034,18.537272156497753,103.27644025610832,57.95711381825947,104.4808634844017,133.51369374653996,4.840923394363257,7.539582643351829,2.802904541890608,10.342487185242437,2.1364699134229577,0.057835116619995165,35.0,20.338913294239205,14.682372570079622,9.0,45.0,3.0,466.7013645295914,549.5664893966989,419.20308591485673,370.7393720728487,412.6108547693021,549.5704739379337
3030.0000000000005,35.692663003878394,24.370506569040515,104.41805609498724,133.32346884939182,45.56796917808328,10.533692740321214,55.33261851188402,18.577444153943414,103.18662508605712,57.943613637085775,104.3945350611871,133.31630427047116,4.838115891733847,7.537328797556562,2.7966710496675025,10.333999847224066,2.1359554170416213,0.05791287520501398,35.0,20.36458439253744,14.708848463755032,9.0,45.0,3.0,466.6508967802768,549.3567668628905,419.20731786948255,370.9163110809719,412.75899251663776,549.3607035486265
3040.0000000000005,35.712688413990186,24.35441358618453,104.33290453617812,133.1284256545468,45.60244237784292,10.564300295219423,55.38456243213048,18.617192563745164,103.09795948224183,57.9302477959406,104.3093273017614,133.1211867700115,4.83533655061392,7.535091579485399,2.7904989894894774,10.325590568974878,2.1354440297778003,0.05798991418460896,35.0,20.38998763764795,14.735046378838716,9.0,45.0,3.0,466.6008387208794,549.1493862125791,419.2114188015965,371.0909994368425,412.9051084481189,549.1532760740208
3050.0000000000005,35.732502862105974,24.33841907050754,104.24885180717732,132.935610707077,45.63657095225774,10.594584864431624,55.4360015633015,18.65652568846781,103.01042164495745,57.91701508401695,104.225218860925,132.92829853961854,4.832584921970515,7.532871239217174,2.7843870689525327,10.317258308169707,2.1349357486226617,0.05806624592504314,35.0,20.415128446860308,14.760971584956849,9.0,45.0,3.0,466.55118486158136,548.9443032134503,419.21538550554055,371.26348118324535,413.0492444499328,548.9481471876603
3060.0000000000005,35.75211055469874,24.322523253990823,104.16587579181773,132.74498229820074,45.670361336780594,10.624552778182704,55.4869449821496,18.695451252596285,102.92398901965991,57.903913770661354,104.14218761471932,132.7375978342485,4.82986073375021,7.53066802321962,2.7783342681101764,10.309002291329795,2.1344305477158625,0.058141884400332605,35.0,20.44001184232985,14.786629184406593,9.0,45.0,3.0,466.50193017022286,548.7414753058696,419.2192195191868,371.4338011969991,413.1914422423624,548.7452742885706
3070.0000000000005,35.77151533886148,24.30672609790128,104.08395420012272,132.55649949413942,45.70381952151679,10.654209771600849,55.537401184444526,18.73397706647677,102.83863889429804,57.89094184461703,104.0602112657039,132.54904368822923,4.8271633608127535,7.528481486716621,2.772339488868628,10.30082097558525,2.1339283976191954,0.05821683895695641,35.0,20.464642513665975,14.812024070088455,9.0,45.0,3.0,466.4530697589417,548.5408610720011,419.2229245161718,371.6020035156619,413.3317429554885,548.5446159231003
3080.0000000000005,35.79072087628492,24.291027426679705,104.00306523950948,132.37012246319466,45.73695124525928,10.683561344777049,55.58737837815762,18.77211011306599,102.75434906736156,57.87809720621755,103.97926801403798,132.36259624957728,4.824492525804293,7.526311740140792,2.7664018474800467,10.292713587620838,2.133429274181524,0.05829112264197608,35.0,20.489024927577304,14.837160860426422,9.0,45.0,3.0,466.40459880950255,548.3424202833136,419.2265035018272,371.7681303894876,413.4701863675738,548.3461318419664
3090.0000000000005,35.8097306851824,24.27542697607976,103.92318741153792,132.18581211658278,45.76976205105539,10.712612812625764,55.636884466725554,18.809857023084646,102.67109763928283,57.86537772328387,103.89933635421724,132.17821640111964,4.8218474300704575,7.5241579978500654,2.7605202110899314,10.284678208939996,2.1329331460804255,0.05836474196330676,35.0,20.51316341162027,14.862044137844464,9.0,45.0,3.0,466.3565125765679,548.1461135444068,419.22996066257946,371.9322237373406,413.6068115698189,548.1497826182624
3100.0000000000005,35.82854814961182,24.259924427085195,103.8442998958388,132.003530598839,45.80225728233672,10.741369301994268,55.68592715035653,18.84722427438544,102.58886340141522,57.85278128651101,103.82039545899102,131.99586626854665,4.819227844089043,7.522020353532684,2.7546937894841834,10.276714143016868,2.1324399832271115,0.05843770976404868,35.0,20.53706210621664,14.886678284993591,9.0,45.0,3.0,466.3088064194478,547.9519027165469,419.2332998845056,372.09432403129904,413.74165630739606,547.9555300940993
3110.0000000000005,35.847176522877604,24.24451939178249,103.7663823370885,131.82324099086435,45.834442091708645,10.769835760407432,55.734513870896926,18.88421866083252,102.50762561991824,57.84030579978872,103.74242496635556,131.8155089133411,4.8166333023199055,7.519898456177515,2.74892170557242,10.268820161749936,2.131949749382834,0.058510035665724554,35.0,20.56072501523579,14.911067633009909,9.0,45.0,3.0,466.26147577915776,547.7597506484396,419.2365260320734,372.2544711709661,413.87475741533893,547.7633370981305
3120.0000000000005,35.865619030686375,24.229210856518815,103.68941495413358,131.6449062787213,45.86632157411616,10.798017372009213,55.78265188790458,18.920846525828097,102.4273641323142,57.82794921759444,103.66540508847146,131.6371073379131,4.8140633446750885,7.5177920844354595,2.743203037176841,10.2609951216123,2.1314624231029597,0.05858172935414399,35.0,20.58415620503075,14.935216385140675,9.0,45.0,3.0,466.2145152945197,547.5696197574986,419.23964098565034,372.4127024944125,414.00615073837446,547.5731660747707
3130.0000000000005,35.883878899550666,24.213998091432416,103.61337891736888,131.46849091883917,45.897900796382565,10.825919232706894,55.83034846870184,18.957113937351775,102.34805973824068,57.81570962162078,103.58931698919494,131.46062594990934,4.81151766356249,7.515701305106339,2.737536938126199,10.25323824323254,2.130977990765797,0.05865280187562408,35.0,20.607359607980182,14.959128556691384,9.0,45.0,3.0,466.16791995978673,547.3814738668597,419.24264563076406,372.5690537377242,414.1358705463129,547.3849807884175
3140.0000000000005,35.90195925515464,24.198880727357107,103.53825573181288,131.29396068349558,45.92918469320124,10.853546051007411,55.877610665864154,18.99302678720835,102.2696935826342,57.80358512368298,103.51414216719988,131.28603049684335,4.80899585567407,7.51362592032472,2.7319225614975147,10.245548481822237,2.1304964257213177,0.05872326268117782,35.0,20.630339053803997,14.982808146888432,9.0,45.0,3.0,466.1216853750443,547.1952783558258,419.24554298233454,372.7235611175026,414.26395053034514,547.1987465909929
3150.0000000000005,35.91986307538078,24.183858364889037,103.46402744992272,131.12128251346718,45.96017797996774,10.880902332335095,55.924445261306815,19.02859094154354,102.19224737137527,57.791573866624105,103.43986266885328,131.11328790150014,4.806497411522465,7.511565517478274,2.726359028403317,10.23792454588159,2.1300176967407776,0.05879311938156244,35.0,20.653098224391726,15.006259037128928,9.0,45.0,3.0,466.0758072997808,547.0109998437486,419.2483365169596,372.87626003791667,414.3904233261338,547.0144300831522
3160.0000000000005,35.93759324166526,24.168930544359913,103.39067638427814,130.95042392836967,45.99088524173683,10.907992458029526,55.97085886622165,19.063812454887735,102.11570307595568,57.77967397978199,103.36646080073568,130.9423656656129,4.8040219730766,7.509519897512059,2.7208455834727663,10.230365480984826,2.1295417752706647,0.058862381241521114,35.0,20.675640686500344,15.029485038430552,9.0,45.0,3.0,466.0302815391694,546.8286055796348,419.2510299001973,373.0271849573852,414.5153209969373,546.8319984952891
3170.0000000000005,35.955152593316456,24.15409679630835,103.31818544050206,130.78135328918847,46.02131099026148,10.934820735964196,56.01685803277208,19.098696814236234,102.0400432676261,57.76788364561168,103.29391946258691,130.77323213398518,4.8015692314064005,7.507488966932844,2.7153814864251795,10.222870453358023,2.129068635830895,0.058931057811317834,35.0,20.697969930360443,15.052489810855946,9.0,45.0,3.0,465.98510393210313,546.6480635944257,419.2536259963446,373.17636915973503,414.63867453864304,546.6514198418599
