time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3180.0000000000005,35.97254387994188,24.139356630232957,103.24653794243191,130.61403975886435,46.051459602314736,10.961391346409698,56.0624490403646,19.133249257426368,101.96525094340988,57.75620108629636,103.22222197251024,130.60585645238513,4.799138806229172,7.505472483640288,2.7099659811883674,10.215438464828656,2.1285982500796288,0.0589991574462124,35.0,20.720089415584653,15.075276984612572,9.0,45.0,3.0,465.9402704059463,546.4693427490275,419.2561280436687,373.32384530456426,414.7605142099957,546.4726629658653
3190.0000000000005,35.9897709594875,24.124709972406663,103.17572006706932,130.44845240172776,46.081336731122654,10.987709608605996,56.10763925514261,19.167475835359998,101.8913119073747,57.7446251615882,103.15135450091644,130.440207715322,4.7967303799660606,7.503470738679207,2.704598146581971,10.20806888526118,2.1281306382981247,0.05906668999315574,35.0,20.742003239562447,15.097850437310797,9.0,45.0,3.0,465.8957758097509,546.2924101347259,419.2585313182785,373.46964172762495,414.88086647529,546.2956950034927
3200.0000000000005,36.006834787950545,24.110155999712394,103.10571330687436,130.28456427858112,46.110944688958725,11.013778205520625,56.152433258803285,19.201380857163144,101.81820742410072,57.733153762153215,103.08129853636028,130.27625885093642,4.7943435339073135,7.501482876200948,2.699277391332954,10.200760267533902,2.1276656950822295,0.0591336607598888,35.0,20.763713753737136,15.120213158258936,9.0,45.0,3.0,465.8516182171476,546.1172408350491,419.26084838776615,373.61379463451846,414.9997642870432,546.1204908670584
3210.0000000000005,36.0237379551451,24.095693269972912,103.03650128499464,130.12234428023083,46.14028745883945,11.039601049041552,56.19683645849416,19.23496916451387,101.74592078640654,57.72178458739143,103.01203769622062,130.11397885900584,4.79197785199896,7.49950848730528,2.6940031018272648,10.193511589132545,2.1272034020107897,0.05920007783978135,35.0,20.78522392599956,15.142368616663076,9.0,45.0,3.0,465.8077924881831,545.9438032265177,419.26308318419126,373.7563338667615,415.11723548599343,545.9470190814449
3220.0000000000005,36.04048328808309,24.081320992063866,102.9680698612014,129.96176379622364,46.16936944767328,11.065182302219,56.24085515335853,19.268245951688584,101.67443753698808,57.71051620160949,102.94355783470884,129.9533390735141,4.78963304290822,7.497547663806661,2.6887745248521617,10.186322188658822,2.1267437604100423,0.059265949956356735,35.0,20.806537096811095,15.164319981963216,9.0,45.0,3.0,465.76429398412336,545.7720676884331,419.2652341806967,373.897286365262,415.2333061672045,545.7752499573195
3230.0000000000005,36.05707341015118,24.067038775082775,102.90040509123388,129.80279583957105,46.19819477273503,11.090525865613074,56.28449525181202,19.301216107371715,101.6037434324254,57.69934721732136,102.87584500232376,129.79431249027402,4.787308820842801,7.495600363315762,2.6835909656987265,10.179191329014488,2.126286753153821,0.05933128519018313,35.0,20.82765643459368,15.186070460231804,9.0,45.0,3.0,465.7211188801732,545.6020066351304,419.2673024518477,374.03667990428914,415.34800216772766,545.6051558905993
3240.0000000000005,36.07351080489049,24.05284616469584,102.8334931045907,129.6454139439632,46.2267673641069,11.115635467938262,56.3277623849232,19.333884315635544,101.5338243106664,57.688276204873546,102.80888532346825,129.63687262757418,4.785004870423816,7.493666434158992,2.6784517396625662,10.17211817382156,2.1258323553013643,0.059396091032039,35.0,20.84858500241376,15.20762321769206,9.0,45.0,3.0,465.6782634592474,545.4335931351396,419.26928999746656,374.1745422939893,415.46134902607696,545.4367099336697
3250.0000000000005,36.089797840758685,24.03874264173146,102.76732010035164,129.48959205150933,46.255090996555296,11.140514694480714,56.37066194043201,19.36625547128665,101.46466608504548,57.677301687299575,102.7426649922378,129.48099340791543,4.782720867120186,7.491745639138552,2.673356200481252,10.165101839619805,2.125380535899956,0.05946037470765643,35.0,20.869325764604863,15.22898140266784,9.0,45.0,3.0,465.6357240744025,545.2668007658733,419.27119989768914,374.3109013185916,415.5733719751764,545.2698856421808
3260.0000000000005,36.10593681754648,24.0247276448369,102.7018726552104,129.33530477157922,46.28316934895697,11.165167039615028,56.413199187887706,19.398334133746634,101.39625505315328,57.66642218273802,102.67717058045714,129.3266494309455,4.780456519453851,7.489837851610843,2.6683037098327813,10.158141561443625,2.124931273844983,0.05952414354798734,35.0,20.889881610075577,15.250147983235763,9.0,45.0,3.0,465.5934971113813,545.1016037747545,419.2730339680732,374.4457831957602,415.68409541687254,545.1046572547276
3270.0000000000005,36.12192998176985,24.010800637486167,102.63713779485366,129.18252746666775,46.31100600771391,11.18959591007075,56.45537938484503,19.430124648724643,101.328577969957,57.65563626548635,102.61238910908772,129.173816049815,4.778211530332125,7.487942910555255,2.663293645993108,10.151236556548362,2.124484546594104,0.05958740449952873,35.0,20.910255286322183,15.271125848118118,9.0,45.0,3.0,465.55157905535856,544.9379771500468,419.27479424342306,374.57921355213495,415.7935429812149,544.9409997511235
3280.0000000000005,36.13777951418561,23.996961050089848,102.57310273844776,129.0312359265289,46.33860444949336,11.213804818661458,56.4972076253771,19.461631230512975,101.26162178743776,57.64494252117584,102.54830779264188,129.02246903602594,4.775985608303555,7.486060643357874,2.6583253941210203,10.144386037478894,2.1240403278941646,0.05965016442428827,35.0,20.9304494692438,15.291917887903535,9.0,45.0,3.0,465.50996643270986,544.7758963401099,419.2764829586153,374.71121780339286,415.901737933464,544.7788885594722
3290.0000000000005,36.15348751995421,23.98320828696194,102.50975495241217,128.8814064842991,46.3659680464035,11.237797162243226,56.538688825945194,19.49285796160808,101.1953737110292,57.63433953352063,102.4849140929978,128.8725847134599,4.773778453103158,7.484190868181699,2.653398331988421,10.13758920017012,2.1235985917151763,0.059712429840715175,35.0,20.950466775645797,15.312526908592986,9.0,45.0,3.0,465.4686558349789,544.6153373748022,419.278102093203,374.84182075167246,416.00870300079765,544.61829970116
3300.0000000000005,36.16905604710929,23.969541735712998,102.44708221519616,128.7330160324866,46.393100094554185,11.26157606472782,56.57982774574734,19.523809159895222,101.12982126384703,57.623825912295445,102.4221957841655,128.72413996379572,4.7715898119747,7.482333413096022,2.6485119061797935,10.130845319275815,2.1231593071666848,0.05977420762457724,35.0,20.97030980574226,15.332955674729078,9.0,45.0,3.0,465.42764390461383,544.4562768481753,419.27965451484096,374.9710469827386,416.11446033111486,544.4592097596064
3310.0000000000005,36.18448716483961,23.95596039460196,102.38507262099156,128.5860412217798,46.42000392063776,11.285144671267917,56.620629100145095,19.554488909811425,101.06495228009445,57.61340030998571,102.36014095584268,128.57711145557607,4.7694193843668975,7.480488092022749,2.6436655451894286,10.124153637212178,2.1227224576636967,0.05983550415324832,35.0,20.9899811700476,15.353206852605524,9.0,45.0,3.0,465.38692672442215,544.2986908574716,419.28114152983454,375.09891924223456,416.21903156587206,544.3015948593865
3320.0000000000005,36.199782988710766,23.942463421024517,102.32371494102932,128.44045952618262,46.4466828872328,11.308506152870166,56.661097726083554,19.584901187763364,101.00075527583968,57.60306149485302,102.29873837483213,128.43147663084957,4.76726692684459,7.47865487495151,2.6388586704145007,10.117513545366013,2.1222880322463293,0.059896326237471126,35.0,21.009483447878324,15.373282992186148,9.0,45.0,3.0,465.34650050967525,544.1425561953672,419.2825631917752,375.2254592560144,416.3224372890256,544.1454317546411
3330.0000000000005,36.21494556210444,23.92905030346077,102.26299816877068,128.29624944216846,46.47314024246344,11.331663574795757,56.70123834948452,19.615049879441926,100.93721899936358,57.5928082755637,102.23797703033274,128.28721396972765,4.765132190068862,7.476833661266054,2.634090724078592,10.110924385344646,2.1218560119732017,0.05995668023042117,35.0,21.028819130791305,15.393186653919829,9.0,45.0,3.0,465.3063620117473,543.9878508806822,419.28392076761344,375.350689075074,416.4246977389075,543.9906984460654
3340.0000000000005,36.24696858178258,23.921811765227343,102.2344133297346,128.13788546188198,46.52262901805869,11.3749529284961,56.76184456044493,19.660537416699807,100.90499649765174,57.59066521316311,102.20933256003003,128.12959780876395,4.7644607536642525,7.45913544216792,2.6515095362297108,10.110644978397632,2.1220963926760725,0.06005181329897812,35.0,21.060143886092877,15.340115319171671,9.0,45.0,3.0,465.2496382601609,543.7954121012294,419.5837516634113,375.4300552041767,416.4875053834031,543.7992990501704
3350.0000000000005,36.27541550499172,23.918468598322534,102.2120093499118,128.00433413262067,46.56527705602785,11.412230333334946,56.820427354730185,19.704469832947268,100.8793361410824,57.5940944872342,102.18687592762568,127.99567975357422,4.763966266492664,7.4635016772866365,2.64651088223432,10.110012559520955,2.1221839102072755,0.06013518785922799,35.0,21.08924929461529,15.364702655437725,9.0,45.0,3.0,465.2033304084428,543.6320635965441,419.5200096896345,375.51065382914226,416.5558879478133,543.6355100650578
3360.0000000000005,36.29937723346482,23.91234888365756,102.17762743399511,127.86937884955564,46.602391406039466,11.444650157788146,56.872426672192816,19.743435150606388,100.8418547258228,57.59392785824912,102.15244433944972,127.8605264858943,4.7629488126851935,7.46478529350624,2.6422740943554515,10.107059387861693,2.122017217767173,0.06021041158383488,35.0,21.114927295807604,15.38911409920894,9.0,45.0,3.0,465.1598934640495,543.4739125933307,419.49559892389937,375.6115924065807,416.6372030068756,543.4771403393108
3370.0000000000005,36.320624316383565,23.904136684098205,102.13619442657308,127.73318512392244,46.63619128903936,11.47415800878798,56.9205199066537,19.779448174634975,100.79742123609098,57.590794892332326,102.11096343221836,127.72420229881924,4.761617776607681,7.464692959811569,2.6383827132470388,10.103075673058608,2.1217737640958534,0.0602808590963976,35.0,21.1385379421742,15.412589313266892,9.0,45.0,3.0,465.11763763623344,543.3182749447238,419.4863808458944,375.7182137561073,416.72306723693697,543.3213725571347
3380.0000000000005,36.340253271379645,23.894691220349277,102.0908995453882,127.59667399714247,46.66800058465367,11.5019134012378,56.966252548968846,19.813670885172144,100.74918980166842,57.58589709593962,102.06562178109972,127.58759553288832,4.760113060558078,7.4638763600315965,2.6346838271035664,10.098560187135163,2.1214958675689948,0.060348432403671,35.0,21.160896350893776,15.435349512015762,9.0,45.0,3.0,465.0760967115274,543.1644867865252,419.4847810717904,375.826914211552,416.81089444881167,543.1674998434564
3390.0000000000005,36.35890214746897,23.88456264927117,102.04360689240116,127.4604689698366,46.69858397600716,11.528585682419362,57.0105101574623,19.846769099529297,100.69900441112128,57.58000666077783,102.0182831252882,127.45131429636184,4.758508101907688,7.462646683018481,2.6310998632847467,10.09374654630323,2.1211998235868603,0.060414104352323486,35.0,21.182473681621214,15.457622834583615,9.0,45.0,3.0,465.03506635707765,543.0122717032897,419.48736368681466,375.93627753745,416.89942210208943,543.015225537337
3400.0000000000005,36.37693644359367,23.874070145327888,101.99537915252964,127.32492759662388,46.728379282547145,11.554557942303802,57.05379945137976,19.879123515627494,100.64791617980396,57.573571686599216,101.9700099398846,127.31570845345988,4.756863661455089,7.461206103272752,2.627598354022586,10.08880445729534,2.12089418055956,0.06047867056238404,35.0,21.203539744934687,15.479550357408016,9.0,45.0,3.0,464.9944349713476,542.8614743928388,419.49225952928646,376.0455645277453,416.98795847790495,542.864384227262
3410.0000000000005,36.39456504486292,23.863396112236217,101.94681780200028,127.19024855483212,46.7576369500283,11.580049287759664,57.09641049813104,19.910951934935557,100.59651990922178,57.56684769950749,101.92140358224448,127.1809713294324,4.755192512654066,7.459634906740621,2.6241488247166864,10.083783731457308,2.1205836997394534,0.06054230929420445,35.0,21.224249005640782,15.501214559086293,9.0,45.0,3.0,464.9541388754529,542.7120018048436,419.4984178880056,376.15436882035806,417.0761188685768,542.7148758153918
3420.0000000000005,36.41190782928384,23.85264452769627,101.8982624304778,127.05653792468172,46.78650098012544,11.60518572201596,57.138510375770096,19.942379849036115,100.54515129631224,57.559980153798335,101.872803571665,127.0472065651242,4.753513325206289,7.4579967749156095,2.620740127382573,10.078736902298184,2.120271094824541,0.06060527046405425,35.0,21.2446903927285,15.522663489674358,9.0,45.0,3.0,464.9141407135055,542.563793225912,419.5052420832512,376.26246621053286,417.1636904478516,542.5666363814778
3430.0000000000005,36.42903364522451,23.841874456948744,101.84990308991286,126.92384993509135,46.81505429036879,11.630040057388271,57.18019554485975,19.973479827830204,100.49399810593737,57.55305151908272,101.82439991891468,126.91446685071315,4.751835420168713,7.4563259110215165,2.617365120413159,10.073691031434675,2.119957898515983,0.060667682455588415,35.0,21.26491525359148,15.54392543396267,9.0,45.0,3.0,464.8744182996508,542.416807848004,419.51239467085816,376.36973593605,417.25055813074954,542.4196230934356
3440.0000000000005,36.44598226396652,23.831119151159385,101.8018440498086,126.79220802312732,46.84334505904109,11.654654750210454,57.22152231897646,20.004294714846992,100.443163220715,57.54610816708788,101.7762968688278,126.7827747928186,4.750161627430268,7.454637902324024,2.6140183065668623,10.068656208890886,2.119644971814949,0.06072959012050015,35.0,21.284953608208408,15.565017443757483,9.0,45.0,3.0,464.8349577988212,542.2710149469908,419.5196858579508,376.47611679416974,417.33666313864455,542.273804136031
3450.0000000000005,36.46277693981204,23.820397458174735,101.75414203121328,126.6616199034106,46.87140166035281,11.679054741139566,57.26252412540346,20.0348498793004,100.39270251094275,57.53917627556456,101.72855112712683,126.65213758650516,4.748495556108662,7.452944844092096,2.610697566158408,10.063642410250504,2.119332805798716,0.06079104681495833,35.0,21.304823233031986,15.585949879131531,9.0,45.0,3.0,464.79575046905165,542.1263911941072,419.5270079859501,376.5815792930522,417.4219771969456,542.1291554980995
3460.0000000000005,36.47943159703057,23.809719970171894,101.70682648094898,126.53208368256468,46.89924130537485,11.703255224340978,57.30322150473151,20.065160937324663,100.34264486456672,57.53227049762086,101.6811921306652,126.5225530559686,4.746838680522784,7.451252759810134,2.6074012831296542,10.058654042939787,2.1190216731426816,0.060852078300156154,35.0,21.324535056593447,15.60672950882548,9.0,45.0,3.0,464.756790284678,541.9829167373796,419.5343008814604,376.6861130140139,417.5064897943545,541.9856569577984
3470.0000000000005,36.4959547553921,23.79909253286644,101.65991127081745,126.40359222078132,46.92687472672021,11.727265739126324,57.34362743397882,20.095237842915136,100.29300376690644,57.525398876049614,101.634233744377,126.39401389930669,4.745191845868424,7.449565128497203,2.6041284579502775,10.05369358644748,2.1187117218877245,0.06091270192818643,35.0,21.34409603718348,15.627360983581696,9.0,45.0,3.0,464.71807284004166,541.8405740377095,419.54153142948746,376.7897181702359,417.5902004597767,541.8432907646594
3480.0000000000005,36.51235186797716,23.78851824822118,101.6134015330692,126.27613544885878,46.95430897797699,11.751092613462331,57.383750625784565,20.125087378028184,100.24378406198738,57.51856571167292,101.58768109543227,126.26650995992708,4.74355535556851,7.447883701698464,2.600878330683833,10.048762032382298,2.1184030287716467,0.0609729278773354,35.0,21.36351087198,15.6478477299259,9.0,45.0,3.0,464.6795945789572,541.69934687723,419.5486816396671,376.8924008732875,417.6731142418941,541.7020405879216
3490.0000000000005,36.52862668523192,23.777998197370493,101.56729758477748,126.14970099313211,46.981549075300975,11.774740395952676,57.423597407379006,20.154714880399013,100.19498582695076,57.511773222608326,101.54153449672415,126.14002882356128,4.741929357316321,7.4462094839489135,2.597650386556907,10.04385987050582,2.1180956344297175,0.06103276443419518,35.0,21.382782970593325,15.668192473611953,9.0,45.0,3.0,464.641351746425,541.5592188504905,419.55574165297094,376.9941698375953,417.7552391701867,541.5618899711139
3500.0000000000005,36.5447819931312,23.767533138152203,101.52159720904872,126.02427657491864,47.00859887038286,11.798212617149828,57.4631728023366,20.184124472895064,100.14660664535482,57.505022457452974,101.49579172785693,126.01455814865876,4.740313828950462,7.444543049915089,2.5944441419312323,10.03898719184632,2.117789571343428,0.061092217289069405,35.0,21.401915045121484,15.688397417255487,9.0,45.0,3.0,464.60334157368,541.4201751885996,419.5627049532369,377.0950346499128,417.8365845496412,541.4228240643984
3510.0000000000005,36.560819981157394,23.75712327352676,101.47629660892252,125.89984944312944,47.03546148256833,11.821512198836842,57.50248100724,20.2133195208649,100.09864253850677,57.49831379757944,101.45044898871105,125.89008517779484,4.738708748975228,7.442884713286547,2.5912592395403653,10.034143952826913,2.1174848433124005,0.061151292087259695,35.0,21.42090933719055,15.70846465005252,9.0,45.0,3.0,464.565561423754,541.2822014383461,419.56956938690973,377.19500703354566,417.9171607155191,541.2848284085533
3520.0000000000005,36.590347344678754,23.75036316304653,101.45149006897172,125.75743883694122,47.07930627549645,11.859520138473329,57.55564709055729,20.252781619197435,100.07040726151446,57.49619742871937,101.4255865417498,125.74884511564004,4.738078007876944,7.446498143526781,2.5870439503174243,10.033542093844204,2.117639700562902,0.061240017294580056,35.0,21.44818402654198,15.66458765896283,9.0,45.0,3.0,464.5126334675192,541.1079290768383,419.51263122270433,377.2682938660853,417.97102301825487,541.1121601564387
3530.0000000000005,36.62319943842668,23.751770622654533,101.45245275320984,125.64326207908516,47.12672144250305,11.900593382844876,57.61860649621372,20.299474801315625,100.0681180850642,57.50502627976579,101.42649603831912,125.63398683431632,4.738456559909093,7.454740996221733,2.5817942714297075,10.03653526765144,2.1181022007393886,0.06132934832671563,35.0,21.479515260499568,15.690667699665994,9.0,45.0,3.0,464.4657121686417,540.9555514103629,419.402963626312,377.3057566304722,418.0069854048241,540.9589200712513
3540.0000000000005,36.65026546500904,23.75022507558896,101.43812941313266,125.52824714232048,47.16690897861443,11.935381369442098,57.67294337215057,20.339740608532168,100.05074634803026,57.51038996712981,101.41212360790442,125.51875584043222,4.738181222938192,7.458739406128989,2.577375292349696,10.036114698478686,2.1181365224893605,0.06140765698432747,35.0,21.506425833231216,15.716945550414664,9.0,45.0,3.0,464.4233921316063,540.8112506018617,419.3485573088639,377.37699514671374,418.0634821906848,540.8143734905537
3550.0000000000005,36.67417399549785,23.746148600528898,101.4152564486418,125.41109054046676,47.203253266396175,11.966823151099844,57.722713871517904,20.37659595280832,100.02493564758836,57.51224917988577,101.38920354033846,125.40146690203836,4.7375313041594405,7.461046134203821,2.573374348447223,10.034420482651043,2.118069483539045,0.061480491706588536,35.0,21.53095449056724,15.742681035339388,9.0,45.0,3.0,464.3823383540585,540.6692362126719,419.3129176944148,377.45615505288487,418.12595522535895,540.6722239231202
3560.0000000000005,36.69626684381971,23.74059885236875,101.38775202599064,125.29301733849697,47.23738209390667,11.99633152720628,57.769870868968894,20.411492371084247,99.9945610127994,57.512034029542285,101.36165321277834,125.28330030095788,4.736677455170471,7.4625234883202785,2.5695816288762408,10.03210511719652,2.1179624773153294,0.06155017711817423,35.0,21.554106597430064,15.7677161535172,9.0,45.0,3.0,464.3419803878563,540.5287746454171,419.2858499663786,377.5380963580871,418.1910214328472,540.5316785034797
3570.0000000000005,36.71729673696031,23.734237321035096,101.35778401406128,125.174785310649,47.270199676087856,12.024690796477673,57.81546827325679,20.445212820295296,99.96176589330892,57.510662244860384,101.33164005604308,125.16499673246688,4.7357071980235546,7.463534808822064,2.5659085599023794,10.029443368724444,2.1178343485657702,0.06161789552875253,35.0,21.576436023390272,15.792275286319407,9.0,45.0,3.0,464.30208994604817,540.3895656024606,419.26347480081375,377.62121263194337,418.25725502318016,540.3924143593777
3580.0000000000005,36.73768572620889,23.727437882430134,101.32656113748531,125.05681739563728,47.30221275099279,12.052340630038316,57.86009459828588,20.47819467553586,99.92774524407352,57.50865141935026,101.30037254703288,125.04696944865162,4.734680215674612,7.4642936925056835,2.5623138234688336,10.026607515974517,2.117694766962397,0.0616844498717149,35.0,21.5982528149944,15.816508059678426,9.0,45.0,3.0,464.2625430962104,540.2514418100048,419.24373714490406,377.7046810489565,418.3238821886668,540.2542514079611
3590.0000000000005,36.75767093018855,23.72041007527315,101.29475836145292,124.93934577306516,47.33370622380536,12.079528060173914,57.90408089194638,20.51068363759504,99.8931662426077,57.50629148908632,101.26852551182483,124.92944545536392,4.7336204197456535,7.464904618800589,2.5587691371551102,10.0236737559557,2.117549120361089,0.06175016891359689,35.0,21.619731301021147,15.8405003234202,9.0,45.0,3.0,464.22326959499406,540.1143043564604,419.2254914166001,377.7880478893535,418.3904742355724,540.1170838960776
3600.0000000000005,36.77738544990347,23.71327104302236,101.26275133272736,124.82249638607038,47.36484018105124,12.10639180028403,57.94761341555397,20.54281790786922,99.85840012838749,57.50374445326708,101.23647451795398,124.81254771807032,4.7325464992510256,7.465434408348416,2.555261532180006,10.020695940528425,2.1174004190163367,0.061815307560251914,35.0,21.640969434646934,15.8643008645588,9.0,45.0,3.0,464.18422946541057,539.9780937876384,419.2080984095228,377.8710634091004,418.4567950297415,539.9808484308561
3610.000000000001,36.79690434166003,23.706086334028555,101.23074871950637,124.70633570085664,47.3957050541618,12.133010230500416,57.99079756388826,20.574675714980344,99.82365304978913,57.50110092154063,101.20442818847772,124.69634105672408,4.731467559075008,7.465918383215931,2.551782944689432,10.017701327905362,2.117250346288711,0.06187999273217448,35.0,21.662022625828683,15.887937751133222,9.0,45.0,3.0,464.1453995807207,539.8427724578952,419.19120070465493,377.953591713104,418.52271583797153,539.8455051891852
3620.000000000001,36.816270008209706,23.69889248508497,101.19886543883771,124.59089685327764,47.426352075457,12.159427795443603,58.0336931107535,20.606301718089867,99.7890384682371,57.49841139925002,101.17250141448709,124.58085767913953,4.730387712701988,7.46637476044679,2.548328286708769,10.01470304715556,2.1170998352342623,0.06194428435892459,35.0,21.682922390656188,15.911427379410211,9.0,45.0,3.0,464.10676631721697,539.7083150967576,419.1745993921047,378.03556109209046,418.58816817629827,539.7110276732408
3630.000000000001,36.835506599363626,23.691709892996585,101.1671640833016,124.4761945493421,47.45681056862081,12.18566998173378,58.076334334631206,20.637721781939888,99.75461811796372,57.49570398571433,101.14075677314828,124.46611177100954,4.729310447883118,7.466815676729514,2.5448952861948526,10.011710962924369,2.1169494101208133,0.0620082331003744,35.0,21.703686881650583,15.93477950018297,9.0,45.0,3.0,464.068321469594,539.5747035950993,419.1581830236653,378.11693480626553,418.6531171196313,539.5773970862443
3640.000000000001,36.854628149971646,23.684549861758,101.13567837749508,124.36223317588804,47.48709770718919,12.211751766170778,58.118741519855256,20.66895106954388,99.7204251965189,57.49299437556312,101.10922797964348,124.35210743316291,4.728237414711219,7.467247529102393,2.5414824188239766,10.008729947926373,2.116799363074636,0.06207186501084013,35.0,21.72432681807487,15.958000136641148,9.0,45.0,3.0,464.0300596343584,539.4419236043975,419.14188867233406,378.1976957053572,418.71754611245814,539.4445987022668
3650.000000000001,36.873642874847995,23.677418295332245,101.10442568961275,124.2490112313717,47.5172236458029,12.23768214792142,58.16092677021726,20.699998689245263,99.68647673719168,57.490291223043194,101.07793239628516,124.23884302775456,4.727168870520136,7.467672859418192,2.538088433432446,10.005761292850638,2.1166498525680324,0.06213518744005757,35.0,21.744848657665784,15.9810932245324,9.0,45.0,3.0,463.9919767921703,539.309962858112,419.125681340939,378.2778375023578,418.78144896115674,539.312620075768
3660.000000000001,36.89255604341561,23.67031810544773,101.07341449024288,124.13652312691096,47.54719503940614,12.263467339239128,58.202898240426144,20.73087082737697,99.6527809575628,57.48759936620269,101.04687848915522,124.12631285459024,4.726105880912189,7.46809473441803,2.534712994465543,10.002807728883576,2.11650098007388,0.062198218780704605,35.0,21.765256682715005,16.004061568580482,9.0,45.0,3.0,463.95406927034793,539.1788090430334,419.1095388803513,378.3573590887996,418.8448252044883,539.1814487476043
3670.000000000001,36.911370881333525,23.663251205617485,101.04264815883758,124.02476324852756,47.57701603613284,12.289111080392727,58.244661065300754,20.76157174580544,99.61934107436824,57.4849214066146,101.01606963484627,124.01451123297858,4.725048338361793,7.468513710754517,2.5313555033099098,9.999869214064429,2.1163527858281026,0.062260960973127055,35.0,21.78555363142823,16.026907246170026,9.0,45.0,3.0,463.9163350951079,539.0484529080211,419.0934507040226,378.4362641822392,418.90767738294585,539.0510753792867
3680.000000000001,36.9300896251556,23.65621856798504,101.01212710800723,123.9137247454566,47.606689619027925,12.31461607313571,58.28621889608967,20.792104535522867,99.58615736515102,57.48225870235433,100.98550624357622,123.90343128423638,4.723996484225029,7.468930654843285,2.528015735451943,9.996946390295225,2.116205298559875,0.06232342064747691,35.0,21.80574159858384,16.049631989062277,9.0,45.0,3.0,463.8787724933188,538.9188853561244,419.0774103977749,378.51455763410394,418.9700100460549,538.9214908381977
3690.000000000001,36.94871396453704,23.649220705338397,100.9818501413058,123.80340019841036,47.63621812110632,12.339984456495586,58.32757477134668,20.82247159048444,99.5532285144498,57.47961189759252,100.95518711681504,123.79306556204229,4.722950293776785,7.469345852759842,2.5246933860820646,9.994039238841907,2.1160585263856357,0.062385600967914095,35.0,21.82582223352273,16.07223729987487,9.0,45.0,3.0,463.84137988389045,538.7900975093537,419.06141433771216,378.59224602144394,419.0318286902765,538.7926862117622
3700.000000000001,36.96724519332211,23.642257766197528,100.95181529824774,123.69378221359376,47.66560337254762,12.365217934450357,58.368731172008886,20.852674891951835,99.52055246167616,57.47698127145866,100.92511029231665,123.68340666766484,4.721909801236706,7.469759558950944,2.5213882730935078,9.991147832044451,2.1159124702948975,0.0624475055966567,35.0,21.84579685005553,16.094724515962923,9.0,45.0,3.0,463.8041557808333,538.6620809863296,419.04546079340287,378.6693360947008,419.09313914271627,538.664653113354
3710.000000000001,36.98568439214222,23.63532981029488,100.92202014692914,123.5848634846244,47.694846938230874,12.390317980767009,58.409690240885816,20.882716174300867,99.48812668457853,57.47436688138407,100.89527333659764,123.5744472858039,4.7208748991498295,7.470171759293594,2.518100161428289,9.988271920721882,2.115767126665577,0.0625091362016548,35.0,21.8656666257848,16.117094858209953,9.0,45.0,3.0,463.76709889340407,538.5348278071593,419.0295488477,378.74583490699086,419.15394744822976,538.5373835524118
3720.000000000001,37.00403260088196,23.62843672842172,100.8924618044926,123.47663609612472,47.72395036120664,12.415286048356563,58.450454075079165,20.91259744726375,99.45594820122945,57.47176862293895,100.86567336507048,123.46617948276128,4.719845622034538,7.470582570323994,2.514828939248156,9.985411509572147,2.115622482005637,0.0625704966855212,35.0,21.885432747922778,16.139349791158054,9.0,45.0,3.0,463.7302077589707,538.408329451034,419.01367915968206,378.8217504957997,419.2142600730896,538.4108689850597
3730.000000000001,37.02229069138144,23.621578388344403,100.8631373815516,123.3690927166441,47.752914949090375,12.440123469426451,58.491024381772974,20.94232031423792,99.42401403854214,57.46918633503356,100.83630748689956,123.3585959362523,4.718821847086866,7.470991943017498,2.5115743859583683,9.982566328975864,2.115478535206524,0.06263158844438269,35.0,21.90509626635321,16.161490387646552,9.0,45.0,3.0,463.6934811319998,538.282578177885,418.99785095670336,378.89708953040383,419.2740832600942,538.2851016846806
3740.000000000001,37.04045955341862,23.614754419194355,100.834044003637,123.26222563792334,47.78174201942222,12.464831802110607,58.53140300379628,20.971886273064168,99.39232123323032,57.466619835504325,100.80717282607506,123.25168894017258,4.71780355765127,7.471399973507013,2.508336331088154,9.979736304595168,2.115335278937201,0.06269241446216635,35.0,21.92465818669933,16.183517843711172,9.0,45.0,3.0,463.6569174122829,538.1575657306435,418.9820635968748,378.9718589715308,419.33342315001823,538.1600733983986
3750.000000000001,37.05854013963869,23.607964050134512,100.8051790376962,123.15602665743204,47.810432997422886,12.489412415329127,58.57159186019554,21.001296875707283,99.36086705577651,57.46406899140419,100.77826674789812,123.14545032101586,4.716790697076918,7.471806717812818,2.5051146098888206,9.97692132770164,2.115192716497792,0.06275297738486825,35.0,21.944119579615688,16.20543322125843,9.0,45.0,3.0,463.62051435736527,538.0332830371211,418.966315553049,379.04606452615695,419.3922855423934,538.0357750943051
3760.000000000001,37.07653338696672,23.60120717054076,100.77653994228235,123.05048864443351,47.83898927587053,12.513866620145564,58.61159292367785,21.03055371304856,99.32964887874323,57.46153368699254,100.74958670941156,123.03987289051082,4.7157832267051765,7.472212279486176,2.5019090494406693,9.974121328926845,2.115050851456453,0.06281327975902455,35.0,21.963481475213484,16.227237546219442,9.0,45.0,3.0,463.5842706407645,537.9097223979205,418.95060566094384,379.11971227281106,419.4506760687046,537.9121989972552
3770.000000000001,37.094440142258335,23.59448364853887,100.74812403380425,122.94560464430792,47.86741212333118,12.538195619534406,58.65140795698106,21.05965850030219,99.29866393690288,57.45901377458006,100.72113002560285,122.9349497030185,4.714781093508698,7.4726166314747315,2.498719486821793,9.971336118296525,2.114909668239961,0.0628733238005393,35.0,21.982744846224705,16.248931979890415,9.0,45.0,3.0,463.54818503900606,537.7868764334886,418.9349344687052,379.19280957725226,419.5086005390227,537.7893377408864
3780.000000000001,37.112261222009664,23.5877933235667,100.71992854523316,122.84136767769547,47.89570278116478,12.562400591591713,58.691038630844965,21.08861280742417,99.26790938160487,57.456509063162684,100.69289392802357,122.83067377706963,4.713784253990744,7.473019806669387,2.4955457923804074,9.968565599049793,2.114769166749686,0.06293311188455283,35.0,22.00191066295821,16.270517606005455,9.0,45.0,3.0,463.51225633189057,537.6647377793603,418.91930182541904,379.26536262472706,419.5660647860728,537.6671839590956
3790.000000000001,37.12999739959753,23.581136048145535,100.69195081844306,122.73777107320392,47.92386242152988,12.58648265367458,58.7304865140046,21.117417917030135,99.2373824790235,57.45401936999235,100.66487575722805,122.72703844184826,4.712792639336142,7.4734217978341695,2.492387785305892,9.96580958314006,2.114629338867724,0.06299264586712387,35.0,22.02097985880493,16.29199541186847,9.0,45.0,3.0,463.47648337862313,537.5432994127439,418.903707521358,379.33737797610735,419.62307441688057,537.5457306309648
3800.000000000001,37.14764952662451,23.574511626135237,100.66418808008024,122.6348076846732,47.95189234005274,12.610443027186818,58.76975342525147,21.146075292941248,99.20708036790072,57.45154448463251,100.63707273833788,122.62403653530504,4.711806211508573,7.473822608318239,2.4892453361485845,9.96306794446682,2.1144901757911985,0.06305192837937701,35.0,22.03995343234624,16.313366623706315,9.0,45.0,3.0,463.4408648510503,537.4225537428878,418.8881520137446,379.40886248002806,419.6796352098196,537.4249701457405
3810.000000000001,37.16521832645975,23.56791989867372,100.6366377490984,122.53247111972138,47.97979363540472,12.63428278431951,58.80884091026088,21.17458619815392,99.1770003953522,57.44908422249858,100.60948228906015,122.52166167366664,4.710824911653316,7.474222236553298,2.486118289157337,9.960340525710633,2.1143516714177646,0.063110961264508,35.0,22.05883223735168,16.334632155038094,9.0,45.0,3.0,463.40539966166193,537.3024940663947,418.8726351829648,379.4798222809774,419.73575257747774,537.3048958125987
3820.000000000001,37.18270448275462,23.561360706510243,100.60929721682795,122.4307550916074,48.00756732612088,12.658003180217976,58.847750418831936,21.202952029337663,99.14713988380343,57.446638382929514,100.58210179951756,122.41990756319927,4.70984868903619,7.474620653089029,2.4830064882691416,9.95762714135817,2.114213809997338,0.06316974642673566,35.0,22.077617079358905,16.355793093957573,9.0,45.0,3.0,463.3700867793054,537.183113835757,418.8571575687313,379.5502641787296,419.79143192344617,537.1855010756709
3830.000000000001,37.20010877991931,23.554833801759745,100.58216370417708,122.32965265210532,48.03521461763004,12.68160543601448,58.886483628598334,21.23117439969468,99.1174959688817,57.4442067158696,100.5549284891552,122.31876725659264,4.708877483391361,7.4750178505048845,2.47990979309739,9.954927643602275,2.1140765880433734,0.0632282861150047,35.0,22.096308885342975,16.37685053702029,9.0,45.0,3.0,463.33492489697625,537.0644057195026,418.8417191689179,379.6201943503149,419.8466788760289,537.0667786059697
3840.000000000001,37.21743190063522,23.54833883206288,100.55523483789092,122.22915752496442,48.062736545415525,12.705090540302765,58.92504190732013,21.259254433480407,99.08806620896092,57.441789063953934,100.52795998353145,122.21823446658902,4.7079112500629465,7.475413841261447,2.47682807660163,9.952241917863075,2.113940002103908,0.06328658228017672,35.0,22.114908479128015,16.397805365728914,9.0,45.0,3.0,463.299912715372,536.9463630313062,418.82631969942014,379.6896182476584,419.9014984675371,536.9487217034123
3850.000000000001,37.23467465277523,23.541874619878516,100.52850837841711,122.12926207238394,48.09013433060196,12.72845963876614,58.96342688982476,21.287193447404263,99.05884827428227,57.43938529684954,100.50119404160452,122.11830162925696,4.7069499520101274,7.475808653334104,2.4737612220593617,9.949569875393465,2.1138040507833424,0.06334463752469821,35.0,22.13341675162411,16.41865845814516,9.0,45.0,3.0,463.2650476164837,536.8289771704752,418.81095788006144,379.75854052121497,419.95589557648094,536.8313218677796
3860.000000000001,37.251838069487206,23.535441748485997,100.50198221183864,122.02996037415744,48.117409505030885,12.751714140445984,59.001640793060574,21.314993180139368,99.02983996461029,57.4369953322672,100.47462854786728,122.01896273621536,4.70599355599134,7.476202547006402,2.4707089748300817,9.946911521836483,2.1136687510276717,0.0634024544016688,35.0,22.151834818954345,16.43941074634921,9.0,45.0,3.0,463.2303290405112,536.7122417582119,418.7956308389725,379.8269663267505,420.00987496156984,536.7145726032072
3870.000000000001,37.268922676030954,23.529039836988037,100.47565401028382,121.93124678956563,48.14456286406474,12.774854824915906,59.03968467783265,21.3426546355754,99.00103889374806,57.43461905123934,100.44826117349793,121.92021215473,4.7050420115825675,7.476595333573315,2.4676712895770865,9.9442666231504,2.113534076565151,0.06346003435830126,35.0,22.17016333944048,16.460063262443555,9.0,45.0,3.0,463.19575587651474,536.5961509214857,418.7803411890207,379.8949022741221,420.06344164805427,536.5984680481854
3880.000000000001,37.28592917338123,23.52266882122541,100.44952141271,121.8331154520448,48.17159547856159,12.797882705497614,59.07755999330034,21.37017930229331,98.9724426315232,57.43225626240212,100.42208955622964,121.82204401732072,4.7040952724783125,7.476987054535006,2.464648014605945,9.941635069140952,2.113400025570334,0.06351737931776172,35.0,22.1884031625886,16.480616885631946,9.0,45.0,3.0,463.1613271776821,536.4806985021103,418.7650884620692,379.96235382347646,420.1166005018693,536.4830020443111
3890.000000000001,37.30285828385946,23.51632843763917,100.42358204694798,121.7355601506698,48.1985084526553,12.820798822547545,59.11526825365196,21.397568418155917,98.94404872950808,57.42990678297235,100.39611132258236,121.7244521121595,4.703153292692389,7.4773776936121985,2.461639033126012,9.939016726738208,2.1132665911998108,0.06357449137301113,35.0,22.20655513782657,16.501072634418392,9.0,45.0,3.0,463.1270416896488,536.3658778833442,418.749872908328,380.02932666466535,420.1693564512209,536.3681679747452
3900.000000000001,37.319710776585595,23.510018507865027,100.39783355367987,121.6385746394289,48.22530295469914,12.843604358329117,59.152811069795995,21.424823269900745,98.9158547478174,57.427570438005375,100.37032411185118,121.62743019390768,4.702216019356168,7.477767286243535,2.458644178423599,9.936411464667133,2.1131337700703154,0.06363137264710404,35.0,22.224620162718168,16.521431486826373,9.0,45.0,3.0,463.092898200568,536.2516823899339,418.734693911392,380.09582638201925,420.22171442660414,536.2539591663134
3910.000000000001,37.33648720414836,23.503738910930792,100.37227371712255,121.542153707372,48.25197981037569,12.866300356899616,59.19018961959144,21.451944828739784,98.88785841469912,57.425247063311126,100.34472570728138,121.53097305104392,4.701283412853387,7.478155826624153,2.455663317586755,9.93381914421091,2.1130015512469806,0.0636880246985572,35.0,22.242598905042826,16.541694283178344,9.0,45.0,3.0,463.0588959021281,536.1381066447136,418.7195517119906,380.16185850028097,420.2736790294264,536.1403702418943
3920.000000000001,37.353188139383626,23.49748949938339,100.34690043856068,121.44629215101072,48.27853988876173,12.888887665030438,59.22740517258335,21.47893415894208,98.86005757577416,57.42293649645694,100.31931400917628,121.43507547435888,4.7003554225702295,7.478543290342803,2.4526963293864865,9.93123961972929,2.112869927248763,0.06374444896373005,35.0,22.26049202296537,16.56186179524275,9.0,45.0,3.0,463.0250339167835,536.0251452047835,418.7044465099368,380.2274282085935,420.32525461044565,536.0273957517121
3930.000000000001,37.36981435666634,23.491270034620985,100.32171125197542,121.35098353573731,48.30498438562083,12.911367391799672,59.26445940853978,21.50579289830631,98.83244967796824,57.42063851577706,100.29408655003034,121.339731024338,4.699432008880864,7.478929642088864,2.449743114581292,9.928672756670153,2.112738887999062,0.06380064792771473,35.0,22.278300404251073,16.581935208613174,9.0,45.0,3.0,462.99131093412655,535.9127911997064,418.6893791340109,380.29254157592186,420.37644616570816,535.9150288200185
3940.000000000001,37.38636643877424,23.48508004792626,100.29670414463784,121.2562223236593,48.33131419365908,12.933740387401032,59.30135352106647,21.53252210687248,98.80503264709324,57.41835299067003,100.26904131607508,121.24493419364364,4.698513119253503,7.479314900561596,2.446803534892092,9.92611843545369,2.112608432395044,0.06385662310798887,35.0,22.296024744366264,16.601915154996618,9.0,45.0,3.0,462.9577256160272,535.8010386768307,418.6743486557624,380.3572029032495,420.427257971493,535.8032635361648
3950.000000000001,37.40284506963136,23.47891913091172,100.27187734274848,121.16200293427772,48.35753033412946,12.956007610187555,59.33808886814656,21.559122877054904,98.77780464316001,57.41607983990633,100.24417653235994,121.15067936589833,4.697598732772719,7.479699161034419,2.4438774813155626,9.923576642349984,2.1124785676388917,0.06391237660188674,35.0,22.313665831012315,16.62180236907585,9.0,45.0,3.0,462.9242765503813,535.6898814724756,418.65935376067057,380.42141595812893,420.4776939660184,535.6920936891889
3960.000000000001,37.419251052622634,23.47278689155013,100.24722896403092,121.0683193523389,48.38363401104904,12.978170172463876,59.3746670580411,21.58559648132615,98.75076370225646,57.41381897085955,100.219490315221,121.0569605616774,4.696688812678585,7.480082496141962,2.44096479446738,9.921047290609343,2.1123492925117247,0.0639679106383518,35.0,22.331224574278394,16.641597689244918,9.0,45.0,3.0,462.8909621628517,535.579312902325,418.644393166846,380.4851853686175,420.52775830817006,535.5815126441784
3970.000000000001,37.43558500058934,23.4666834421663,100.22275686181077,120.97516656190152,48.409626164078965,13.000228960783147,59.41108940932208,21.611943981231487,98.7239076143807,57.4115702485193,100.19498051688772,120.96377270965156,4.69578331112293,7.480464855902258,2.438065378262845,9.918530234165104,2.1122205981419597,0.06402322686068361,35.0,22.348701712250037,16.66130212979124,9.0,45.0,3.0,462.85778185685217,535.4693277904503,418.6294679036632,380.5485166956251,420.57745553294046,535.4715151515679
3980.000000000001,37.45184752194875,23.46060859303094,100.19845923403676,120.88253961295186,48.435507706149934,13.022184837946895,59.44735721058981,21.638166584360818,98.69723451923568,57.40933355774485,100.17064533428812,120.87111088349052,4.694882197838465,7.480846271295406,2.435179098135849,9.916025369431257,2.1120924767817635,0.06407832693507921,35.0,22.3660979349674,16.680916374663923,9.0,45.0,3.0,462.82473462617656,535.3599208299163,418.6145776052936,380.61141468559,420.6267894908984,535.3620959371403
3990.000000000001,37.4680392039608,23.454562188441056,100.17433405024843,120.79043338334088,48.46127953143033,13.044038744997238,59.48347172275428,21.66426553156288,98.67074232403432,57.40710874975776,100.14648273589168,120.77896995198812,4.693985428855087,7.48122673392675,2.43230584980056,9.91353258372731,2.111964924898654,0.06413321251617622,35.0,22.383413928589107,16.70044128715415,9.0,45.0,3.0,462.7918195409848,535.2510866234566,418.5997223706559,380.67388403553326,420.67576440970726,535.2532495923441
4000.000000000001,37.48416060976077,23.448544070931177,100.15037934027684,120.69884292298224,48.486942485634,13.065791699040744,59.51943414604846,21.69024179211243,98.6444289994899,57.40489566890892,100.1224907505097,120.68734496287362,4.693092963499941,7.481606251744293,2.4294455052723616,9.911051757016654,2.1118379358983215,0.06418788519085707,35.0,22.400650346435725,16.719877666036666,9.0,45.0,3.0,462.75903570335646,535.1428199649813,418.5849020728683,380.73592951288106,420.72438435324153,535.1449709090082
4010.000000000001,37.50021234611409,23.44255408266116,100.12659314376394,120.60776314988055,48.51249749975934,13.087444579594774,59.55524576407502,21.71609639345388,98.61829252173229,57.402694161682966,100.09866741668492,120.59623084100576,4.692204759413474,7.481984827719501,2.4265979442622654,9.908582771981767,2.1117115045125057,0.06424234665449792,35.0,22.41780789306273,16.739226322130435,9.0,45.0,3.0,462.72638214614983,535.0351154619199,418.5701166355476,380.79755584612366,420.7726533760948,535.0372545047326
4020.000000000001,37.51619494405978,23.436592066940246,100.102973573724,120.51718932624146,48.53794538776558,13.108998157782764,59.590907740256654,21.741830275362528,98.59233094761565,57.40050408153445,100.07501084647068,120.50562282849546,4.691320777074806,7.482362436177821,2.423763070197253,9.906125506375073,2.1115856231327395,0.06429659840196048,35.0,22.43488719482781,16.758487996142946,9.0,45.0,3.0,462.6938580167126,534.9279681366417,418.55536644159326,380.8587677032789,420.820575379495,534.9300953756118
4030.000000000001,37.532108957565285,23.43065787736691,100.07951875340883,120.42711669211552,48.56328700145137,13.13045323588426,59.626421232282496,21.767444400362702,98.56654234323862,57.398325283568624,100.0515191621234,120.41551619001456,4.690440979592046,7.4827390817637776,2.420940764587284,9.903679846351059,2.111460284745431,0.06435064200432197,35.0,22.45188893449261,16.777663446662984,9.0,45.0,3.0,462.66146243942813,534.8213729727878,418.54065146481565,380.9195696980683,420.86815424579873,534.8234885393248
4040.000000000001,37.54795498390433,23.42475125913171,100.05622669425183,120.33754003729348,48.58852326074595,13.15181067289825,59.661787480808314,21.79294003772412,98.540924652176,57.396157597738686,100.02819037392568,120.32590569289148,4.68956531608133,7.483114687305821,2.418130945797913,9.901245633103734,2.11133547903697,0.06440447915402432,35.0,22.46881383894754,16.79675362273224,9.0,45.0,3.0,462.6291943213525,534.7153244151539,418.5259725936783,380.97996682574234,420.9153940287256,534.7174284113805
4050.000000000001,37.563733605444185,23.418871594054224,100.03309576834629,120.24845413839648,48.6136550562096,13.173071301960531,59.697007688624026,21.818318220039828,98.51547618332866,57.39400092809666,100.00502285291304,120.23678614189048,4.688693767963863,7.483489362107874,2.415333489701399,9.898822851809273,2.1112112118399207,0.06445811180918712,35.0,22.4856625811733,16.815759045374705,9.0,45.0,3.0,462.59705208969774,534.6098166588057,418.51132801146576,381.03996215992765,420.9622982492826,534.6119092257459
4060.000000000001,37.57944546636896,23.41301867970384,100.01012446957984,120.15985427372208,48.63868334795714,13.194236014025648,59.7320832097946,21.843580016280896,98.49019536897528,57.39185521364408,99.98201509190088,120.1481527986328,4.68782630648616,7.48386317188768,2.4125482850839925,9.896411456971672,2.111087487025452,0.06451154170680355,35.0,22.50243585878769,16.834680396537465,9.0,45.0,3.0,462.5650346464085,534.5048444949127,418.4967167415744,381.0995592523191,421.008870279185,534.5069257519993
4070.000000000001,37.595091164522096,23.407192396281634,99.98731117180851,120.07173586107484,48.6636090366265,13.215305648699427,59.767015245372406,21.86872638421636,98.46508052301121,57.389720377630056,99.9591654637159,120.06000106747308,4.6869628924391415,7.484236127575043,2.4097752208227234,9.894011348397768,2.110964301500758,0.06456477039458655,35.0,22.5191343498596,16.8535184237428,9.0,45.0,3.0,462.5331410754096,534.4004029762401,418.48213854448807,381.1587622497159,421.0551136845443,534.402473025614
4080.000000000001,37.610671246603694,23.401392644794328,99.9646542538431,119.98409455405692,48.688432946362155,13.236281016052828,59.8018049850006,21.893758272522973,98.44012996970928,57.38759632667694,99.93647234622728,119.97232659962168,4.686103498725792,7.484608254469985,2.407014189110397,9.891622443580385,2.110841650482119,0.0646177994251021,35.0,22.53575866928236,16.872273821895874,9.0,45.0,3.0,462.5013705651489,534.2964874681292,418.4675932461071,381.2175752862671,421.1010319489592,534.2985464094824
4090.000000000001,37.62618620200968,23.39561928668212,99.94215201660236,119.89692607039132,48.71315580413796,13.257163024925148,59.83645347525136,21.91867662417991,98.4153419586817,57.38548294077475,99.91393403946422,119.88512511852554,4.685248090929727,7.484979519746689,2.404265096424364,9.889244616171053,2.110719523116792,0.06467063018142358,35.0,22.552309376755545,16.89094739580554,9.0,45.0,3.0,462.46972233504425,534.1930934697946,418.4530813692673,381.27600284568456,421.1466286208762,534.1951414112971
4100.000000000001,37.64163660002328,23.38987214976044,99.91980261468797,119.81022562651594,48.73777849353964,13.277952531480652,59.87096193066361,21.943482647961844,98.39071458006906,57.38338005599155,99.89154869693891,119.79839183344416,4.684396624672356,7.485349930763566,2.401527819650545,9.886877750414111,2.1105979152876784,0.06472326430766993,35.0,22.56878715016489,16.909539899354172,9.0,45.0,3.0,462.4381954341234,534.0902158943471,418.4386026632678,381.3340492180863,421.1919074358513,534.0922529354215
