time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,38.82085756393578,22.97716804128339,98.23593987213873,113.35366997670276,50.637052430584085,14.858001878314326,62.54815124010778,23.832819722676103,96.52442550440371,57.188878178610366,98.20482736737603,113.33908491063346,4.6141620112749,7.501072434332803,2.1824849489243068,9.68355738325711,2.0986600296207474,0.06883805449230279,35.0,23.82867678584438,18.392462851576116,9.0,45.0,3.0,460.0280919357082,526.3870328565753,417.4200887781144,385.7154602115365,424.47530500757733,526.3880462895864
5050.000000000001,38.829358176814175,22.975885492251564,98.2174665818307,113.30297088275614,50.65143621845121,14.869794274705043,62.5691154651656,23.847344913480413,96.50442506028345,57.18552456170784,98.18633034834119,113.28836470914264,4.613328658481703,7.500090449434221,2.180614478778669,9.68070492821289,2.09842082471508,0.06886932993193987,35.0,23.838393542681047,18.406167725303927,9.0,45.0,3.0,460.0128310833152,526.3296571132827,417.4264565616556,385.7633856281405,424.50609300139456,526.3306650837342
5060.000000000001,38.83782275306016,22.974620225740978,98.19908142080284,113.25252427678409,50.665760978119295,14.881535731421993,62.58999403978304,23.86180664936597,96.4845183719493,57.18218274737303,98.1679215480628,113.23789707080624,4.612498355770196,7.499107887040288,2.1787536826620357,9.677861569702323,2.0981821180695714,0.06890047640181562,35.0,23.848070271831546,18.41981261701619,9.0,45.0,3.0,459.9976485005792,526.2725657534323,417.43285551243497,385.811104888304,424.536720604286,526.2735682804321
5070.000000000001,38.846251736012086,22.973372686158257,98.18078419840691,113.20232901664554,50.68002734405574,14.893226795357124,62.610787751494136,23.876205513836737,96.4647052150527,57.17885287713091,98.14960077530947,113.18768086869215,4.611671107311919,7.49812463562956,2.176902669476752,9.675027305106314,2.097943907961328,0.06893149485490993,35.0,23.85770738929415,18.433397352228383,9.0,45.0,3.0,459.9825441684632,526.2157573875959,417.439288062334,385.8586198342795,424.5671887902388,526.2167545116092
5080.000000000001,38.85464561308799,22.972143433540225,98.16257473408736,113.15238397954757,50.69423601224775,14.904868063331264,62.63149746092053,23.890542140461605,96.44498537261853,57.17553507678787,98.13136784887713,113.13771497675576,4.610846915694957,7.497140570977289,2.1750615644105995,9.672202135387888,2.097706194162396,0.0689623863064585,35.0,23.867305355825575,18.446921844642247,9.0,45.0,3.0,459.9675181623946,526.1592306453849,417.4457569314516,385.905932384996,424.597498466435,526.1602224028222
5090.000000000001,38.863004848549465,22.97093302664388,98.14445290668088,113.1026881864575,50.708387638537445,14.91646009877394,62.65212395311428,23.904817109934413,96.4253586907152,57.17222949113011,98.11322264701533,113.08799840851964,4.610025786687923,7.4961555650269664,2.1732305054016385,9.669386070428605,2.09746897693073,0.06899315169905276,35.0,23.87686460207226,18.46038595848341,9.0,45.0,3.0,459.95257059240686,526.1029843135951,417.4522649244433,385.9530443223574,424.6276504687983,526.1039707309598
5100.000000000001,38.87132996653121,22.96974206632865,98.12641847895202,113.05324040657509,50.72248297987596,14.928003547428489,62.67266816901319,23.919031154146808,96.40582488999254,57.16893624718779,98.09516493175822,113.038529948801,4.609207720981937,7.49516947231428,2.1714096092891397,9.666579081603421,2.0972322504797134,0.06902379215089083,35.0,23.886385628121783,18.47378957837964,9.0,45.0,3.0,459.93770153350687,526.047016909817,417.4588150919668,385.9999580569565,424.65764583552897,526.0479980356662
5110.000000000001,38.87962149874655,22.96857126162871,98.10847125520152,113.00403955662824,50.73652279725791,14.939499057798455,62.69313105415685,23.933185031539207,96.38638373441444,57.16565547121553,98.07719450668233,112.98930848614162,4.6083927176936905,7.494182133059931,2.169599038688316,9.66378117174825,2.0969960165601007,0.06905430873024622,35.0,23.895868930420814,18.48713266606177,9.0,45.0,3.0,459.9229112024586,525.9913271262058,417.46541077339407,386.04667559839385,424.6874855113071,525.9923029706789
5120.000000000001,38.88787991420558,22.967421197186184,98.09061112921373,112.9550847232519,50.75050775634318,14.95094719980318,62.713513384355,23.947279314104488,96.36703508460208,57.16238733088187,98.05931126499057,112.94033312549668,4.6075807851843535,7.493193398644,2.16779894523298,9.660992343876979,2.09676027275351,0.0690847023893399,35.0,23.90531494577351,18.500414935892596,9.0,45.0,3.0,459.90819973812177,525.9359138277807,417.4720551226409,386.09319887432207,424.71717037147295,525.9368844266558
5130.000000000001,38.89610570949687,22.966292573443013,98.0728380774469,112.90637515100434,50.76443855326328,14.962348567815866,62.733815992953936,23.96131461228356,96.34777888508924,57.15913200106121,98.04151518255715,112.89160311446136,4.606771932209684,7.492203111682451,2.1660094987293155,9.658212610411766,2.0965250185022963,0.06911497405140209,35.0,23.914724123214512,18.51363611946573,9.0,45.0,3.0,459.8935674004047,525.8807760405425,417.478751522522,386.13952976258304,424.7467011392095,525.8817414341279
5140.000000000001,38.904299482673615,22.965186176422264,98.05515195522784,112.85790972129324,50.77831604127207,14.973703910386632,62.7540399374324,23.97529169085516,96.3286149451014,57.155889624784095,98.02380611388952,112.84311731283032,4.605966160181858,7.491211100224821,2.1642308691588727,9.655441969383697,2.096290253466054,0.06914512493527616,35.0,23.924097014580862,18.52679612136848,9.0,45.0,3.0,459.8790144103267,525.8259123709331,417.4855035968217,386.18567051119607,424.7760787154676,525.8268725702425
5150.000000000001,38.91246173739852,22.96410269928782,98.03755273898625,112.80968766277738,50.792140922437966,14.98501388020776,62.77418602516115,23.989211141102373,96.30954320725229,57.15266040511904,98.00618403481843,112.79487496553338,4.605163479623617,7.49021718678889,2.1624632409071114,9.652680427696,2.096055975082326,0.06917515600695893,35.0,23.933434074360942,18.539894605934933,9.0,45.0,3.0,459.86454100606727,525.7713218215488,417.4923150342655,386.2316231076789,424.8053039150748,525.7722768604144
5160.000000000001,38.92059303855046,22.963042983041703,98.02004044451598,112.76170824533028,50.80591399037998,14.996279150661737,62.79425520527269,24.003073651690443,96.29056365023122,57.14944453230578,97.98864896045981,112.74687533813056,4.604363900185458,7.489221185106354,2.1607068138950867,9.64992799900144,2.095822182649975,0.06920506831451388,35.0,23.942735809025294,18.552931271828243,9.0,45.0,3.0,459.85014753935735,525.7170034243564,417.49918979443055,386.277389621134,424.8343774360064,525.7179533310473
5170.000000000001,38.92869392593144,22.96200788764071,98.00261518737504,112.71397096615128,50.819635992979805,15.007500355421373,62.81424836597733,24.01687986858792,96.27167635789748,57.1462422339514,97.97120100578233,112.69911792250171,4.603567436596402,7.488222900527391,2.1589618126728287,9.647184713200218,2.095588876684896,0.0692348628017343,35.0,23.95200268883667,18.56590572680597,9.0,45.0,3.0,459.83583442869,525.6629564565287,417.50613202587766,386.32297190529823,424.8632998763275,525.6639012522684
5180.000000000001,38.93676505752212,22.960998348006,97.98527693401256,112.66647488252642,50.8333078668356,15.018678281925702,62.83416665381944,24.03063061549426,96.25288124826393,57.143053706264766,97.95384013637923,112.65160178363033,4.602774096256153,7.487222112737419,2.157228454033,9.644450566770422,2.095356053779635,0.06926454075721883,35.0,23.961235308570792,18.57881766813756,9.0,45.0,3.0,459.82160201211855,525.6091796886324,417.5131462653964,386.36837246844925,424.89207207646314,525.6101194058292
5190.000000000001,38.94480697488472,22.96001534886443,97.968025908222,112.61921979333778,50.84693034965404,15.029813554419093,62.85401090018669,24.044326544149044,96.23417851784096,57.13987922778614,97.93656657551904,112.6043267158073,4.6019838988194985,7.486218588581587,2.155506998521788,9.641725587103377,2.095123711661979,0.06929410303758038,35.0,23.97043412856721,18.591666588815546,9.0,45.0,3.0,459.8074508832776,525.5556727393346,417.52023739324784,386.4135933350545,424.9206945610305,525.5566074042683
5200.000000000001,38.95282035608265,22.959060043562086,97.95086214383089,112.5722050653756,50.8605043994659,15.04090697668846,62.873782234339856,24.05796852291093,96.21556815476752,57.136719002818886,97.919380356194,112.55729206711273,4.601196852163011,7.485212077779312,2.1537977096078507,9.639009787387165,2.0948918503358294,0.06932355084681105,35.0,23.979599761862914,18.604452155915737,9.0,45.0,3.0,459.79338165995375,525.5024347594882,417.5274105960565,386.45863694989333,424.9491680486411,525.5033643730766
5210.000000000001,38.960805811327845,22.958133482259935,97.93378585549104,112.5254303804934,50.87403086019325,15.051959258649902,62.89348160240559,24.071557234109093,96.19705033880963,57.13357332635252,97.90228169241543,112.51049753882285,4.60041297647298,7.484202317174013,2.1521008749839545,9.636303192157968,2.0946604666665984,0.06935288521183097,35.0,23.988732734499365,18.617173750515235,9.0,45.0,3.0,459.7793949205923,525.4494652110683,417.53467126537566,386.5035055336171,424.97749314855207,525.4503898013764
5220.000000000001,38.96876401570324,22.957236883164345,97.91679732704372,112.47889551006593,50.88751066277458,15.06297118073178,62.913110090929536,24.08509345608473,96.17862531606607,57.130442486186894,97.88527086731128,112.46394289583958,4.5996322923213,7.483189034552355,2.150416804992591,9.633605839544945,2.0944295602992966,0.06938210723645517,35.0,23.997833621544487,18.62983078414976,9.0,45.0,3.0,459.76549138060585,525.3967636318108,417.5420251031936,386.54820132577584,425.00567030861765,525.3976832183043
5230.000000000001,38.97669564783906,22.95637152499052,97.8998969373593,112.43260042211932,50.90094473448824,15.073943519751651,62.93266875992855,24.09857794817924,96.16029343049397,57.127326820697306,97.86834825908653,112.41762811227062,4.5988548252426105,7.48217193430011,2.14874583962571,9.630917773925821,2.094199129979657,0.06941121797352093,35.0,24.006902990116885,18.642422547926174,9.0,45.0,3.0,459.7516718363681,525.3443297656241,417.5494782597131,386.5927265651179,425.03369993380096,525.3452443764586
5240.000000000001,38.984601451107594,22.95553885376393,97.8830851029523,112.38654513873922,50.914334093372254,15.084877126015895,62.95215877076305,24.112011538883,96.1420550598576,57.124226668781375,97.85151428350768,112.37155319080456,4.5980805996941285,7.481150698202419,2.1470883497603284,9.628239047962749,2.093969176748061,0.06944021855902105,35.0,24.015941463453768,18.654948345333025,9.0,45.0,3.0,459.7379372205861,525.2921634047693,417.55703737195336,386.637083571183,425.06158235955706,525.2930730416081
5250.000000000001,38.99248222159873,22.954740369450175,97.86636221309753,112.34072958108568,50.92767983845852,15.095772915274722,62.97158133903099,24.125395093286727,96.1239105480704,57.121142392512525,97.83476932900784,112.32571806139322,4.5973096420714175,7.480124971203293,2.145444725571548,9.62556969677484,2.0937396969497644,0.0694691102869765,35.0,24.024949720901876,18.66740740030661,9.0,45.0,3.0,459.72428845969006,525.2402642199835,417.56470971377286,386.68127509500886,425.089318063769,525.2411688970525
5260.000000000001,39.000338799483856,22.953977737321964,97.84972878204739,112.29515389384976,50.94098312141696,15.106631845514189,62.99093776861855,24.13872953648593,96.10586036508624,57.11807438762337,97.81811390899264,112.28012285695912,4.596541981635284,7.47909437476492,2.143815399625708,9.622909774390628,2.0935106897396687,0.06949789444191436,35.0,24.03392846498906,18.679798850547115,9.0,45.0,3.0,459.7107266465215,525.1886321048265,417.57250308647366,386.7253038030841,425.11690736917706,525.1895318204494
5270.000000000001,39.00817204710416,22.95325272071329,97.83318544137454,112.24981845124664,50.95424511610094,15.117454892064131,63.01022936891415,24.152015796491867,96.0879051001679,57.11502310773716,97.80154865422232,112.23476796895756,4.595777654288836,7.478058486223254,2.1422008512915416,9.620259337514797,2.0932821518327924,0.06952657227649862,35.0,24.042878402168185,18.69212164754748,9.0,45.0,3.0,459.697252979259,525.1372671892487,417.5804260942508,386.76917248070754,425.1443505342248,525.1381619659041
5280.000000000001,39.015982867537296,22.952567350122703,97.81673302339843,112.20472408070714,50.96746703258395,15.128243059034048,63.02945746136311,24.165254836360926,96.07004554840067,57.111989057985966,97.785074396253,112.1896542081724,4.595016704270555,7.477016847915686,2.140601622784699,9.617618470700387,2.0930540822108186,0.0695551449940171,35.0,24.05180025256556,18.704374630329536,9.0,45.0,3.0,459.68386897352445,525.086170091855,417.58848823728,386.8128838881146,425.17164755384925,525.0870599292065
5290.000000000001,39.023772239487485,22.95192387269634,97.80037239262232,112.15987172649407,50.9806501904596,15.138997439075524,63.048623481652136,24.178447736246994,96.05228253242899,57.10897276963135,97.76869199874304,112.1447825179211,4.594259174270873,7.475968939708366,2.1390183142939807,9.614987254002349,2.0928264795876004,0.06958361383476148,35.0,24.060694801698617,18.716556502934846,9.0,45.0,3.0,459.67057633508466,525.0353415703157,417.5967000898464,386.8564410487817,425.1987984475426,525.0362264669601
5300.000000000001,39.031541236629046,22.951324767805204,97.78410458537913,112.11526255674426,50.99379603214017,15.149719224140084,63.067728957695515,24.191595573921237,96.03461704397395,57.10597484858994,97.75240249711952,112.100154065462,4.593505117855256,7.474914184943293,2.1374516045366,9.612365789479892,2.092599342518635,0.06961198019994445,35.0,24.06956290227521,18.72866576091417,9.0,45.0,3.0,459.65737695153126,524.9847825735931,417.6050734563791,386.899847166346,425.2258031205836,524.9856625271592
5310.000000000001,39.03929101963515,22.950772804533244,97.76793087045421,112.0708981340357,51.00690610373475,15.160409710401892,63.08677553982645,24.204699507290115,96.01705030805594,57.102995972284816,97.73620715924864,112.05577040441732,4.592754598954516,7.473851953047011,2.13590225583866,9.609754208885672,2.092372671309984,0.06964024553833745,35.0,24.078405452916456,18.740700671796503,9.0,45.0,3.0,459.6442729872592,524.9344944363193,417.6136213510485,386.94310548299586,425.2526612212593,524.9353694322268
5320.000000000001,39.04702293893775,22.950271161431147,97.75185268586746,112.02678019716836,51.01998220892768,15.1710704324654,63.10576516854103,24.217760892723163,95.99958370772484,57.100036910410495,97.72010742203075,112.01163327583464,4.592007680966457,7.472781476107075,2.134371155691319,9.607152631798394,2.0921464638701175,0.06966841146546686,35.0,24.087223502116895,18.752659249797887,9.0,45.0,3.0,459.631266891506,524.8844786201844,417.6223591184189,386.9862198582424,425.27937236208766,524.8853486472526
5330.000000000001,39.05473846972165,22.94982357039339,97.73587190190774,111.98291135971245,51.033026298320685,15.1817029952079,63.1246998770494,24.230781149039046,95.98221906480318,57.097098582625115,97.7041051546883,111.96774528241669,4.591264455780381,7.471701898108771,2.1328593558823523,9.60456125399112,2.091920721730377,0.0696964796953818,35.0,24.096018166064823,18.76453907018447,9.0,45.0,3.0,459.6183617076184,524.8347375000353,417.6313044032005,387.0291941502248,425.30593572237245,524.8356025321472
5340.000000000001,39.06243933954326,22.949434458316432,97.71999078259608,111.9392948659156,51.046040654066005,15.192309270172755,63.14358202962261,24.24376192125624,95.96495858729676,57.0941820612951,97.68820262000656,111.92410966018076,4.590525027547623,7.470612169382266,2.1313681275732304,9.601980296955498,2.09169544645422,0.06972445212684178,35.0,24.10479073513937,18.776337213453928,9.0,45.0,3.0,459.6055610731668,524.785274052548,417.6404784822389,387.07203279985646,425.33235016537554,524.7861340523024
5350.000000000001,39.07012760440208,22.949109257833243,97.7042121815051,111.89593500948746,51.05902798301965,15.202891473497118,63.162414371199,24.256705114388296,95.94780506715377,57.09128864402561,97.67240267015568,111.88073069110544,4.589789523166918,7.469510984623672,2.129899053115032,9.599410037738703,2.0914706413629154,0.06975233087330805,35.0,24.113542724180547,18.788050033494077,9.0,45.0,3.0,459.5928695438205,524.7360923013276,417.6499076376118,387.1147409062865,425.3586140592335,524.7369472151252
5360.000000000001,39.077805829172206,22.948854919916243,97.6885398733811,111.85283765675234,51.071991649070135,15.21345235482795,63.18120027447718,24.269613062863183,95.93076220845283,57.08841997146185,97.65670907821556,111.8376142216352,4.589058116169816,7.468396658938524,2.128454209362338,9.596850868300862,2.0912463135922805,0.069780118573589,35.0,24.12227598890212,18.79967276508336,9.0,45.0,3.0,459.58029304026746,524.6871978131071,417.65962589715406,387.1573244842136,425.38472497167675,524.6880475597673
5370.000000000001,39.08547743922463,22.948680939483207,97.67297912574696,111.81001122221988,51.0849361363612,15.2239955740626,63.199944142307245,24.282488811799848,95.91383519147442,57.08557821214504,97.64112710957184,111.79476863265349,4.58833102248243,7.4672667642677855,2.1270365429782254,9.594303307246014,2.0910224785951024,0.06980781827622223,35.0,24.13099295874281,18.811198769367763,9.0,45.0,3.0,459.5678397570699,524.6385986552153,417.66968100876215,387.1997910236352,425.41067908970393,524.6394431068177
5380.000000000001,39.093147626995275,22.94860206273819,97.65753824575,111.76746934811688,51.09786823357971,15.234526664783573,63.21865245178194,24.29533688920856,95.89703220329241,57.08276656949533,97.62566506826784,111.75220749218464,4.587608612739792,7.466117347060423,2.12565095830612,9.591768305366545,2.090799175572693,0.06983543492116212,35.0,24.13969721917113,18.82261755651893,9.0,45.0,3.0,459.555522595506,524.5903080413129,417.68015053332306,387.2421506739996,425.4364696624144,524.5911469667303
5390.000000000001,39.10080745393592,22.948632566960043,97.64222782772984,111.72526091458876,51.11077787600708,15.245404680506226,63.23733000451351,24.30816062082738,95.88036492476691,57.07998975332947,97.61033356728144,111.70996835389116,4.586890632796042,7.465020648022333,2.124224110911354,9.589244758933686,2.0905762806662667,0.06986293662011217,35.0,24.14839030817575,18.83391684859617,9.0,45.0,3.0,459.54337628491294,524.5423864347498,417.6900122121452,387.28441786299743,425.46208748449294,524.543203889458
5400.000000000001,39.10809440703893,22.947567098753154,97.62643072577869,111.68218277004992,51.12331310983211,15.262009900950773,63.255600751424254,24.32070192071717,95.86322150685197,57.07708444288579,97.59451564971766,111.66689645610558,4.586154273397964,7.464144882463846,2.1225005842379523,9.5866454667018,2.0903451770711765,0.06989007577417641,35.0,24.15687272834043,18.846027609842448,9.0,45.0,3.0,459.5302528542612,524.4935925040025,417.6952409528977,387.32611399564536,425.4882790985528,524.4944396597075
5410.000000000001,39.11533276288944,22.946447287271724,97.61058241673044,111.63910860704902,51.13578589718574,15.278545664576086,63.2737666598872,24.33316818572848,95.8460310123941,57.07406039804755,97.57864657316048,111.62380490971869,4.585413115251581,7.463257828198307,2.12081897519149,9.584076803389799,2.0901228662499616,0.06991712770936483,35.0,24.165305056079266,18.8581426453552,9.0,45.0,3.0,459.51712655908807,524.4448364468475,417.70049392720097,387.3671686795246,425.5141904075909,524.4456805437184
5420.000000000001,39.12252384852791,22.94528586845672,97.5947565092818,111.59615965350662,51.148189261784594,15.29497074152158,63.291839512916326,24.345567543775587,95.82886776962577,57.071015857077775,97.56279997704215,111.58083822419344,4.584672399984234,7.462371674223456,2.1191449823017585,9.581516656525213,2.08990213925823,0.06994406321071032,35.0,24.173692884183936,18.870178677941908,9.0,45.0,3.0,459.50401352078103,524.3962354998064,417.7056697581129,387.4079592016398,425.53997834975087,524.3970759930569
5430.000000000001,39.12967952579119,22.94411561437232,97.57898188684125,111.55337745200724,51.160537080891714,15.311318439047623,63.309834670803376,24.357910568215686,95.81176049358255,57.0679704006327,97.54700474071139,111.5380381446838,4.58393343253211,7.46148646580239,2.1174776957020502,9.57896416150444,2.089682213428901,0.06997089144208926,35.0,24.18204477863503,18.882159178100835,9.0,45.0,3.0,459.49094178469824,524.3478273363521,417.71081997482935,387.4485544518217,425.5656455544111,524.3486639571096
5440.000000000001,39.13680366475715,22.942947502016462,97.56326752421012,111.51077546819748,51.17283395741429,15.327598990681167,63.327757404059085,24.370200903983857,95.7947180922928,57.06493034778009,97.53126983764272,111.49541827862656,4.58319662873032,7.4606023983329965,2.115816800134401,9.576419198467399,2.0894628736712844,0.06999761523332167,35.0,24.190363622870564,18.894091658473315,9.0,45.0,3.0,459.4779209309321,524.2996244606696,417.7159590962895,387.48897503287833,425.59119363093913,524.300457134962
5450.000000000001,39.14389772468756,22.9417852512924,97.54761622789032,111.46835746702368,51.185081674862026,15.343816152874297,63.34560979158051,24.382440004703714,95.77774333294691,57.061897873713576,97.5155980736065,111.45298244094585,4.582462124436715,7.459719543590973,2.1141621564744746,9.573881700065444,2.0892440439411786,0.07002423599059059,35.0,24.198650564114477,18.90597887064382,9.0,45.0,3.0,459.46495399155305,524.251630190376,417.7210920407935,387.5292288013493,425.6166237721317,524.2524589132046
5460.000000000001,39.15096231264968,22.940630042002734,97.53202863898339,111.42612383794398,51.19728101990353,15.359971388023098,63.363392791736096,24.3946285547284,95.76083682712947,57.05887366952658,97.49999008919417,111.41073103788472,4.581729952926899,7.458837925989656,2.1125136885555165,9.571351614545172,2.0890256983458406,0.07005075453414697,35.0,24.20690613592637,18.91782189521581,9.0,45.0,3.0,459.4520417193312,524.2038446593916,417.72622031983127,387.5693190472583,425.64193693235507,524.2046694491683
5470.000000000001,39.15799775345276,22.939482216877423,97.5165046944587,111.38407387099204,51.209432447159166,15.376065417457994,63.3811070075646,24.40676700824952,95.74399848589948,57.05585794088677,97.48444582094204,111.36866336371338,4.581000122591625,7.457957564477882,2.110871345870673,9.568828910348554,2.0888078267361285,0.07007717162054894,35.0,24.215130662180684,18.92962126380263,9.0,45.0,3.0,459.4391841177791,524.1562669635691,417.7313443816343,387.60924759809774,425.6671339786024,524.1570878448625
5480.000000000001,39.165004263576975,22.938341872510705,97.50104407463564,111.3422065615311,51.22153628164329,15.392098736771914,63.398752890587154,24.418855762210622,95.72722796622288,57.05285072276399,97.46896494878406,111.326778413402,4.5802726239260565,7.457078453972774,2.109235092506667,9.566313546479442,2.0885904250562968,0.07010348779262959,35.0,24.223324387973378,18.941377339950463,9.0,45.0,3.0,459.4263810101922,524.1088959672231,417.7364644552381,387.6490157573086,425.692215762946,524.1097129643665
5490.000000000001,39.171982036163705,22.93720898484304,97.48564636728618,111.30052069994986,51.23359282650801,15.408071714274172,63.41633083958754,24.430895122670336,95.71052483126815,57.0498519963532,97.45354706009185,111.28507497964851,4.579547445794849,7.456200602827485,2.1076048864371173,9.5638054892646,2.088373491587368,0.07012970366425499,35.0,24.23148754880583,18.953090405442595,9.0,45.0,3.0,459.413632083862,524.0617303139953,417.7415804596063,387.6886246318269,425.7171831607635,524.0625434548784
5500.000000000001,39.178931252654394,22.93608348063765,97.47031117560638,111.2590150657798,51.245602366557165,15.423984674716507,63.4338412577211,24.44288539121112,95.693888660496,57.04686173039329,97.43819175767521,111.24355184226124,4.578824577856657,7.455324020536112,2.105980688605098,9.561304709141213,2.088157025141341,0.07015581983764188,35.0,24.2396203636074,18.964760705116817,9.0,45.0,3.0,459.4009369738736,524.0147686213217,417.74669224804853,387.7280752113029,425.7420369741399,524.0155779345665
5510.000000000001,39.18585209604768,22.934965291997344,97.4550381068356,111.21768844436411,51.25756518905469,15.439837944154476,63.45128456152192,24.454826878357775,95.6773190373659,57.04387989142322,97.42289864838543,111.20220778599828,4.578104008179664,7.454448714678339,2.104362461660496,9.558811176338835,2.0879410252061072,0.07018183689494466,35.0,24.24772305229078,18.976388487921383,9.0,45.0,3.0,459.38829532010146,523.9680095114286,417.7517996701712,387.7673684446033,425.7667779895028,523.968815025194
5520.000000000001,39.192744746775325,22.93385434540357,97.439826767784,111.17653962276142,51.26948157788013,15.455631845804248,63.4686611582564,24.46671988806804,95.66081554494124,57.0409064464581,97.40766733864591,111.1610415974975,4.577385726952624,7.453574695422191,2.102750169409504,9.556324864831694,2.087725491116472,0.07020775544795721,35.0,24.255795833004072,18.987973999352675,9.0,45.0,3.0,459.3757067580706,523.9214516087551,417.756902580446,387.8065052775696,425.7914069951108,523.9222533509649
5530.000000000001,39.19960938280784,22.93275057325548,97.42467676319758,111.13556740181065,51.28135181340104,15.471366707651612,63.48597143866858,24.478564712775267,95.64437776444008,57.037941360818245,97.39249743281978,111.12005207662656,4.5766697214815855,7.452701966783273,2.101143774938921,9.553845741722196,2.087510422016944,0.07023357605973689,35.0,24.2638389237174,18.999517488349795,9.0,45.0,3.0,459.36317093534075,523.8750935578344,417.76200086205006,387.8454866701513,425.81592477720807,523.8758915554104
5540.000000000001,39.206446180129234,22.931653901901427,97.40958770528697,111.09477059087745,51.29317617293168,15.48704284221668,63.503215802044025,24.490361650545825,95.62800528479951,57.03498460028118,97.37738854273914,111.07923803271848,4.575955981736632,7.451830538701919,2.0995432414049935,9.551373780106914,2.087295817142465,0.07025929932521256,35.0,24.27185253877116,19.011019193369123,9.0,45.0,3.0,459.35068749359266,523.8289340094044,417.7670943629645,387.88431355573294,425.8403321071255,523.8297282895668
5550.000000000001,39.213255313716495,22.93056426031956,97.39455921216208,111.05414801361484,51.30495493190472,15.502660562775873,63.52039464590493,24.50211099802391,95.61169770105464,57.03203613150089,97.36234028613823,111.038598289,4.575244496358036,7.450960418184421,2.0979485326904816,9.548908950874903,2.087081675848357,0.07028492581182783,35.0,24.279836891244656,19.022479353109645,9.0,45.0,3.0,459.33825607951377,523.7829716294905,417.77218294156177,387.9229868521006,425.86462974591666,523.7837622192058
5560.000000000001,39.22003695619157,22.929481583558925,97.37959089611786,111.01369850383963,51.31668836295106,15.5182201920303,63.537508342872286,24.51381303461289,95.5954546024922,57.0290959199786,97.34735227493776,110.99813167853956,4.5745352547721385,7.450091611350384,2.096359614254661,9.546451225605043,2.086867997278242,0.07031045609705197,35.0,24.28779219517344,19.03389821237738,9.0,45.0,3.0,459.3258763519023,523.7372051018277,417.77726649658297,387.96150749537577,425.8888184623928,523.7379920273627
5570.000000000001,39.22679127740111,22.928405806710373,97.36468236853408,110.97342090438455,51.32837673477281,15.533722049418202,63.554557259428215,24.525468042883404,95.57927557770168,57.02616392936625,97.33242412014707,110.95783704358196,4.573828245408216,7.449224122282726,2.094776446366185,9.544000568648912,2.0866547794466,0.07033589073768191,35.0,24.295718667290203,19.045276015153263,9.0,45.0,3.0,459.31354797369215,523.6916331228754,417.7823449322324,387.9998764883669,425.912899020536,523.6924164100166
5580.000000000001,39.23351843712548,22.92733689083201,97.34983322416409,110.93331410784702,51.34002030252512,15.549166474868343,63.57154175785654,24.537076351098165,95.56316019974659,57.023240117972016,97.3175554161653,110.9177132749466,4.573123456612166,7.4483579495041985,2.0931989949813454,9.541556944485544,2.086442020429089,0.07036123026338663,35.0,24.303616515375325,19.056613018379096,9.0,45.0,3.0,459.30127066082525,523.6462544693578,417.7874182662045,388.0380948512248,425.93687219904626,523.6470341417412
5590.000000000001,39.24021859739499,22.92627476552593,97.33504305599136,110.89337695510858,51.35161932611433,15.564553771299927,63.5884621919972,24.548638235993053,95.54710803901231,57.02032444350903,97.30274575561053,110.87775921451812,4.572420875061315,7.447493095567899,2.0916272250006247,9.539120320568525,2.086229719708514,0.07038647520596751,35.0,24.311485950317437,19.067909455176164,9.0,45.0,3.0,459.2890440801728,523.6010678470188,417.7924863862372,388.0761634864184,425.9607387798249,523.6018439300107
5600.000000000001,39.24689191475994,22.925219362734083,97.32031149357766,110.85360835605512,51.36317405484781,15.579884214554625,63.60531890560903,24.560153955591204,95.53111870381672,57.01741686662763,97.287994767699,110.83797377383156,4.571720492752824,7.446629573009283,2.090061101275122,9.536690674284403,2.0860178765088864,0.07041162611921568,35.0,24.31932717355585,19.079165540557995,9.0,45.0,3.0,459.27686791037553,523.5560720316126,417.797549136527,388.11408325922446,425.9844994755489,523.5568445531843
5610.000000000001,39.25353855913927,22.924170609420287,97.30563815843784,110.8140071516038,51.37468475715337,15.595158119049586,63.62211228336208,24.571623795680186,95.51519179280365,57.01451735240107,97.27330207357366,110.79835578991516,4.571022294217096,7.445767379520346,2.088500587890081,9.534267967410429,2.0858064900432547,0.07043668351337157,35.0,24.327140396979416,19.09038151586759,9.0,45.0,3.0,459.2647418012335,523.5112657082805,417.8026064113552,388.151855073899,426.0081550322246,523.5120346913392
5620.000000000001,39.26015869284394,22.923128437715377,97.29102268665169,110.77457223995816,51.38615169015228,15.610375774507132,63.63884268483294,24.583048024713488,95.4993269201946,57.01162586619478,97.2586673089601,110.75890416296988,4.570326272934797,7.444906528899201,2.086945650978528,9.531852179877728,2.085595559407825,0.07046164798578743,35.0,24.33492582453817,19.101557604797847,9.0,45.0,3.0,459.2526654217796,523.4666476311951,417.8076580713584,388.189479805084,426.0317061643297,523.4674131017453
5630.000000000001,39.26675247843325,22.922092780238017,97.27646472086947,110.73530252467184,51.39757511046657,15.625537471914072,63.6555104819661,24.594426919400973,95.48352370691242,57.00874237517763,97.24409011615515,110.71961779559176,4.569632417101508,7.444047025808397,2.0853962557822974,9.529443281590694,2.085385083913416,0.0704865200534079,35.0,24.34268365935713,19.112694031162164,9.0,45.0,3.0,459.2406384410157,523.422216556983,417.8127039839689,388.22695830944576,426.0551535777956,523.4229785400213
5640.000000000001,39.27332007637384,22.921063571075763,97.2619639073638,110.696196923718,51.408955271700485,15.640643497687336,63.672116041606486,24.60576075277794,95.4677817777908,57.00586684757389,97.22957014108339,110.68049560529217,4.568940715548791,7.443188875968365,2.083852367826541,9.527041243794905,2.085175062870252,0.07051130023346991,35.0,24.350414103002837,19.123791016705752,9.0,45.0,3.0,459.22866053307087,523.3779712593853,417.8177440146284,388.26429143430863,426.0784979734146,523.3787297795809
5650.000000000001,39.27986164712868,22.92004074836808,97.24751989064377,110.65725435985462,51.42029242761242,15.655694152997173,63.68865971630211,24.61704978793284,95.45210075567155,57.00299924931295,97.21510702790181,110.641536514349,4.568251159852828,7.4423320866983955,2.0823139558897825,9.524646042588175,2.0849654953943086,0.07053598908702513,35.0,24.358117358644733,19.134848792263654,9.0,45.0,3.0,459.21673137757887,523.3339105196264,417.82277807465186,388.3014800416621,426.10174004847937,523.3346656013016
5660.000000000001,39.286377347934014,22.91902424557867,97.23313231541472,110.61847375961156,51.43158682754238,15.670689719390396,63.70514186556464,24.628294292520707,95.43648026400224,57.00013954771509,97.20070042097117,110.60273944845405,4.567563739593232,7.44147666474161,2.080780984966512,9.522257649708125,2.084756380554885,0.07056058714069607,35.0,24.36579362673905,19.145867576202814,9.0,45.0,3.0,459.20485065229406,523.2900331236469,417.8278060321477,388.33852498609446,426.12488050298816,523.2907847902737
5670.000000000001,39.29286733441741,22.91801400279803,97.21880083156529,110.57985407224749,51.44283871817397,15.685630486270782,63.72156283253822,24.639494522845496,95.42091993165108,56.997287709423354,97.18634996983901,110.5641033572698,4.566878441784062,7.440622610374562,2.0792534227844865,9.519876033159049,2.0845477177711094,0.07058509486759311,35.0,24.373443106291287,19.15684759178833,9.0,45.0,3.0,459.1930180467504,523.246337884987,417.8328277900862,388.375427092604,426.1479200232888,523.2470861609099
5680.000000000001,39.299331755115176,22.917009977496942,97.20452507472339,110.54139427639228,51.45404833615965,15.700516773828213,63.73792294527957,24.650650758183478,95.40541937383898,56.99444369691941,97.17205530980144,110.52562721678754,4.566195258379571,7.439769924538392,2.0777312306339506,9.517501155172344,2.084339502938792,0.0706095128047698,35.0,24.381065992181675,19.167789077816398,9.0,45.0,3.0,459.1812332865156,523.2028236676123,417.83784338359845,388.4121874329799,426.1708593103541,523.2035685738078
5690.000000000001,39.30577075069603,22.916012126283594,97.19030467071754,110.50309336741752,51.465215909334844,15.715348853571584,63.75422253477504,24.661763281776476,95.38997819669926,56.991607468422615,97.15781606636672,110.48731002382834,4.565514176625144,7.438918608716242,2.076214381157913,9.515132989874157,2.084131736703488,0.07063384139926476,35.0,24.388662473518707,19.178692248480218,9.0,45.0,3.0,459.1694961082199,523.1594893652756,417.84285273118655,388.4488067607585,426.1936990701046,523.1602309250278
5700.000000000001,39.31218446977204,22.915020380471727,97.17613925915894,110.46495029351324,51.47634167544586,15.730127005166992,63.770461925848906,24.672832336133975,95.37459601898209,56.98877898528957,97.14363187880893,110.44915072618716,4.564835186501909,7.43806866731964,2.074702840971294,9.512771508290932,2.0839244177796243,0.07065808117268751,35.0,24.396232746734317,19.189557320085896,9.0,45.0,3.0,459.1578061991229,523.1163337961582,417.84785574138215,388.4852859328312,426.216439991986,523.1170720325129
5710.000000000001,39.31857306093288,22.91403467046274,97.16202850092297,110.42696402816516,51.48742587090614,15.74485149073513,63.7866414604849,24.683858175284055,95.35927248120007,56.985958212862094,97.12950240767363,110.41114829724609,4.564158275447162,7.437220102977797,2.07319657527636,9.510416678254156,2.083717545339156,0.07068223258687403,35.0,24.40377700482935,19.200384498501705,9.0,45.0,3.0,459.1461632449013,523.0733557984057,417.85285227459775,388.5216257499088,426.23908273283894,523.0740907345687
5720.000000000001,39.324936674103434,22.913054932419808,97.14797206477928,110.38913356029995,51.49846873345568,15.759522580830152,63.80276147881112,24.6948410518192,95.34400723171656,56.9831451180562,97.1154273213995,110.3733017253948,4.563483436768688,7.436372926351519,2.071695553758037,9.508068480109555,2.0835111186120643,0.07070629618710567,35.0,24.411295442744237,19.21117399524212,9.0,45.0,3.0,459.13456693708343,523.0305542257643,417.85784221334166,388.55782700287386,426.26162793794657,523.0312858844949
5730.000000000001,39.33127545796616,22.912081105481487,97.13396961734033,110.35145788084088,51.50947049892866,15.774140542820874,63.81882231742558,24.705781215756588,95.32879991691735,56.98033966953551,97.1014062862713,110.33561000143322,4.562810660438771,7.435527143374937,2.070199743888315,9.50572688726325,2.0833051368274744,0.07073027247263616,35.0,24.418788256625703,19.22192602154428,9.0,45.0,3.0,459.1230169731744,522.9879279359021,417.86282543821886,388.5938904897607,426.2840762617408,522.9886563400888
5740.000000000001,39.33758955959037,22.911113128434575,97.12002082795091,110.31393599254534,51.520431401046,15.788705646293522,63.83482430259573,24.716678909909263,95.31365018599232,56.97754183493936,97.08743897130745,110.29807212740316,4.562139935008089,7.434682756187199,2.0687091133895983,9.503391869576799,2.083099599083198,0.07075416191020223,35.0,24.426255644477976,19.232640790660355,9.0,45.0,3.0,459.1115130524608,522.9454758006897,417.8678018452984,388.6298170039952,426.3064283493361,522.9462009725231
5750.000000000001,39.3438791248283,22.91015094177885,97.10612536318547,110.2765669009384,51.5313516720495,15.803218157860384,63.85076775282062,24.727534371637944,95.29855768540675,56.97475158096756,97.07352504275696,110.26068710886244,4.561471250456783,7.4338397697439635,2.0672236295230806,9.501063399267043,2.082894504336866,0.07077796499046524,35.0,24.433697802858035,19.24331851395129,9.0,45.0,3.0,459.10005487835946,522.903196697435,417.87277132782447,388.6656073495784,426.32868484815214,522.9039186594508
5760.000000000001,39.35014426648483,22.909194472043737,97.09228295053268,110.23934977172452,51.54223148900238,15.817678252276837,63.86665291902453,24.73834779214872,95.28352212792576,56.971968888319566,97.05966422787012,110.22345411450893,4.5608046008407115,7.432998197005904,2.065743262744064,9.498741459749969,2.082689852136842,0.07080168210691608,35.0,24.441114888628874,19.25395933147109,9.0,45.0,3.0,459.08864218682686,522.8610896833991,417.8777336978521,388.7012621611359,426.35084631292256,522.8618084625112
5770.000000000001,39.35638519345428,22.908243700344656,97.07849317568426,110.20228336714804,51.553071187069214,15.832086367872536,63.882480277641335,24.749119515987104,95.26854306986569,56.96919369680472,97.04585611185773,110.18637189647076,4.560139971877382,7.432158032943869,2.064267981140971,9.49642601408484,2.082485641372806,0.07082531395634246,35.0,24.448507166613524,19.26456359163626,9.0,45.0,3.0,459.0772746382162,522.8191533532392,417.88268900484064,388.73678246620653,426.3729134914324,522.8198689627311
5780.000000000001,39.36260200847508,22.90729851651156,97.06475574915021,110.1653668181384,51.56387093048897,15.846442662599545,63.89825005333592,24.759849717051395,95.25362020652483,56.96642599196224,97.03210040499498,110.14943959317247,4.55947735482332,7.431319283647981,2.0627977508926887,9.494117034540672,2.0822818704203367,0.07084886089508731,35.0,24.45587478739401,19.275131412414737,9.0,45.0,3.0,459.0659519311969,522.7773867270114,417.8876370576096,388.7721689353024,426.39488698861567,522.7780991908145
5790.000000000001,39.36879484957532,22.90635891176009,97.05107033540617,110.1285992241502,51.57463093984048,15.860747442914544,63.91396254605261,24.770538660262275,95.2387531839456,56.96366573301566,97.01839677145186,110.11265630065724,4.558816739170063,7.430481945406499,2.06133253734998,9.491814482756482,2.0820785361256866,0.0708723233672322,35.0,24.46321794193534,19.285663031837142,9.0,45.0,3.0,459.05467385365614,522.7357888129134,417.89257791795376,388.8074225369318,426.4167674280707,522.7364981504885
5800.000000000001,39.37496384435431,22.905424835488528,97.03743659473912,110.09197966192863,51.58535142242392,15.875000953717404,63.929618047393774,24.781186585468102,95.22394164393317,56.96091287925088,97.00474487121728,110.076021097227,4.558158115549414,7.429646022569357,2.0598723161742827,9.48951833874364,2.081875638840104,0.0708957018211024,35.0,24.470536811112765,19.296158644476687,9.0,45.0,3.0,459.043440149723,522.6943585901796,417.897511507443,388.842543952821,426.4385554419546,522.6950648234272
5810.000000000001,39.38110912722394,22.90449622555144,97.02385419549452,110.05550717355167,51.596032594697135,15.889203444701025,63.94521685564012,24.791793714621747,95.20918523570168,56.958167394273055,96.99114437232754,110.0395330238416,4.557501472036771,7.428811515858394,2.05841705404606,9.487228569904454,2.081673177313218,0.07091899669763954,35.0,24.47783158287501,19.306618452610113,9.0,45.0,3.0,459.0322505357213,522.6530949838292,417.90243773002095,388.8775339680284,426.4602516603562,522.6537981333831
5820.000000000001,39.38723083347024,22.903573016765048,97.01032282920912,110.01918082548671,51.60667467255278,15.903355155041538,63.96075928317346,24.802360279118943,95.19448363192386,56.95542924462024,96.9775949660147,110.0031911470291,4.556846800641533,7.427978433042266,2.0569667206323703,9.484945153674637,2.0814711506955432,0.07094220847586609,35.0,24.485102441993604,19.317042647675805,9.0,45.0,3.0,459.0211047219304,522.6119969362575,417.90735646021136,388.9123933088721,426.4818566740937,522.6126970231156
5830.000000000001,39.39332906909026,22.902655139611056,96.9968422414437,109.98299983471315,51.61727782226385,15.917456246824711,63.976245572237005,24.812886462534948,95.17983656428633,56.95269841246335,96.96409639761524,109.9669946868276,4.556194094576437,7.427146784757751,2.0555212875486326,9.482668072306383,2.081269558641999,0.07096533751031975,35.0,24.492349540774853,19.32743136254589,9.0,45.0,3.0,459.0100024590839,522.5710635612697,417.9122675162612,388.94712256433695,426.5033710013888,522.571760610891
5840.000000000001,39.399404031198486,22.90174257380517,96.98341204165175,109.94696303277914,51.62784236069227,15.931507134774904,63.99167618255067,24.82337259610756,95.16524361425226,56.94997483943297,96.95064827612492,109.93094246508387,4.555543339859224,7.426316564974635,2.054080724525236,9.480397289499871,2.081068400019401,0.07098838445518392,35.0,24.49957313292157,19.3377849274562,9.0,45.0,3.0,458.9989434225064,522.5302935310282,417.91717094809366,388.9817227013174,426.5247953418352,522.5309875557875
5850.000000000001,39.405455818268806,22.90083521337044,96.97003196177934,109.91106959805762,51.638368445164666,15.945507957904454,64.00705134285516,24.833818853921684,95.15070449923918,56.94725851305947,96.93725033326572,109.89503366688372,4.554894527671725,7.425487780993019,2.0526449979360257,9.478132778929043,2.0808676735208347,0.07101134964352898,35.0,24.50677336638984,19.3481034524425,9.0,45.0,3.0,458.98792732192055,522.4896859144771,417.9220665371756,389.01619433167417,426.54613025891246,522.490376936308
5860.000000000001,39.41148456461971,22.899933019502384,96.95670171576627,109.87531866556964,51.648856288196875,15.959458959063966,64.02237136158789,24.844225464087685,95.13621891542337,56.94454939975799,96.92390228268451,109.85926742758907,4.554247653594398,7.424660445588789,2.0512140808588653,9.475874526447654,2.080667378500795,0.07103423357702522,35.0,24.513950426447536,19.358387135039777,9.0,45.0,3.0,458.97695390614336,522.4492397325188,417.9269541849745,389.0505381589657,426.5673762936667,522.4499277740944
5870.000000000001,39.41749040046008,22.8990359380619,96.94342101166221,109.83970935331548,51.65930609734375,15.973360371973628,64.03763654051008,24.854592650031577,95.12178655282835,56.941847471062154,96.91060383213951,109.8236428627796,4.553602704881768,7.4238345577411184,2.049787943374703,9.473622501115823,2.080467514427524,0.07105703663493569,35.0,24.52110449560763,19.368636166967235,9.0,45.0,3.0,458.9660229082388,522.4089539861798,417.9318337836869,389.0847548672701,426.58853401535305,522.4096390670691
5880.000000000001,39.42347345821803,22.898143913032985,96.93018955127698,109.80424076273852,51.66971808383727,15.98721243740806,64.05284718485272,24.864920637387055,95.10740709476472,56.939152696159915,96.897354683142,109.78815907362554,4.552959674870343,7.423010125847138,2.048366556962809,9.471376682809945,2.0802680803624,0.07107975930810737,35.0,24.528235760365416,19.37885074396786,9.0,45.0,3.0,458.95513405474935,522.3688276575008,417.9367052347049,389.1188451729704,426.60960399938097,522.3695097971683
5890.000000000001,39.42943383404021,22.897256881715972,96.91700708721488,109.76891216450156,51.68009239950336,16.001015316977714,64.06800349593658,24.875209581105423,95.0930802809101,56.9364650571809,96.88415458808812,109.75281533358152,4.552318554671913,7.422187153145541,2.0469498961103065,9.469137049255847,2.0800690759081317,0.07110240188559278,35.0,24.53534437312544,19.3890309995503,9.0,45.0,3.0,458.9442871205751,522.3288599283524,417.9415684119813,389.1528096383474,426.63058674565553,522.3295391503415
5900.000000000001,39.43537171244626,22.896374841035083,96.90387321728915,109.7337224448206,51.690429343976845,16.014769443794137,64.08310588868454,24.88545980982548,95.07880568204055,56.93378448976648,96.8710031443495,109.71761051845668,4.551679331230183,7.421365627855581,2.045537923118732,9.466903550974314,2.0798704965922306,0.07112496501026562,35.0,24.54243058746596,19.399177275783583,9.0,45.0,3.0,458.93348182455526,522.2890495533759,417.9464234897365,389.18664943819925,426.65148295521504,522.2897258671385
5910.000000000001,39.44128714095243,22.895497704495085,96.89078769675439,109.69867100564652,51.700728996881885,16.028474870387583,64.0981544529678,24.895671432001397,95.06458304573104,56.93111098408252,96.85790010706657,109.68254404178884,4.551041998162903,7.420545559287949,2.0441306151312437,9.464676174419193,2.079672342782104,0.0711474488614696,35.0,24.5494945106002,19.40928961974112,9.0,45.0,3.0,458.9227179848776,522.2493958950574,417.9512702695496,389.22036497579353,426.6722931361469,522.2500693263016
5920.000000000001,39.4471802784625,22.894625464490048,96.8777501818563,109.66375687504774,51.71099161438361,16.042131950988846,64.11314952676645,24.905844694323434,95.05041200607859,56.928444481257486,96.84484513211562,109.64761491927402,4.5504065429408485,7.419726939357664,2.0427279486527268,9.462454888010392,2.079474613689126,0.07116985395887081,35.0,24.55653636758313,19.419368325258404,9.0,45.0,3.0,458.91199535453256,522.2098978641377,417.9561088420956,389.2539570878821,426.6930178763554,522.2105684216648
5930.000000000001,39.45305126713193,22.89375802598977,96.86476029959296,109.62897899780148,51.721217432753335,16.05574090883681,64.1280914503904,24.91597984489761,95.03629216670538,56.92578493601491,96.83183784613428,109.61282210898986,4.54977295356847,7.418909777116389,2.0413298713761394,9.460239648492529,2.079277305710978,0.07119218082931936,35.0,24.563556370514675,19.42941357034266,9.0,45.0,3.0,458.9013135869692,522.1705542755165,417.96093896814233,389.28742668636306,426.71365786796855,522.1712219870226
5940.000000000001,39.458900202338846,22.89289533706534,96.85181783510134,109.59433669375808,51.731406599931766,16.069301913481922,64.14298043896632,24.926077046779767,95.0222233010128,56.92313233300081,96.8188780340612,109.57816492305102,4.549141224231328,7.418094077807968,2.0399363686787115,9.45803044648668,2.079080419862061,0.07121442979062892,35.0,24.570554666367457,19.439425504593768,9.0,45.0,3.0,458.8906724727415,522.1313643554089,417.9657605639128,389.3207742222944,426.7342135482598,522.1320292379794
5950.000000000001,39.46472720624157,22.892037342303183,96.8389225111354,109.55982912828824,51.74155931122672,16.08281518342585,64.15781677602924,24.936136509308252,95.00820511446595,56.92048663925488,96.80596541837272,109.54364252741152,4.548511345945206,7.417279845238664,2.038547412061985,9.455827257300648,2.078883955237376,0.07123660125231185,35.0,24.57753143653173,19.44940430988157,9.0,45.0,3.0,458.88007175413856,522.092327158303,417.97057352539855,389.3540003561975,426.75468543864366,522.0929892300941
5960.000000000001,39.47053236993035,22.89118397542802,96.82607410250024,109.52545561207768,51.751675710024315,16.096280853185647,64.17260066785235,24.94615838931793,94.9942373696987,56.91784783930632,96.7930997736779,109.50925423586015,4.54788331448184,7.416467092326607,2.0371629757733345,9.453630068099939,2.078687911362351,0.07125869555239996,35.0,24.584486830254946,19.45935010487375,9.0,45.0,3.0,458.869511207464,522.0534419044017,417.9753776789217,389.3871056093704,426.775073997546,522.0541011880732
5970.000000000001,39.47631587701712,22.89033522072361,96.81327224216554,109.49121506253562,51.76175609346789,16.10969930501392,64.18733254170772,24.956142993320043,94.98031967305393,56.9152158748277,96.78028073251197,109.47499895734144,4.547257112603366,7.415655807913509,2.0357830272739963,9.451438835187506,2.0784922869198463,0.0712807132481222,35.0,24.591421101452056,19.469263204867843,9.0,45.0,3.0,458.8589905331479,522.0147073650909,417.9801730570484,389.4200908902552,426.7953798699761,522.0153638719073
5980.000000000001,39.48207781044601,22.889490974707428,96.80051669167244,109.45710675138308,51.77180059466509,16.12307065381816,64.20201259152934,24.966090469514768,94.96645177331263,56.912590734503915,96.76750805622099,109.440875969319,4.546632738967928,7.414846008523875,2.0344075397892856,9.44925354831316,2.07829708067824,0.07130265473287949,35.0,24.598334393022757,19.4791437070478,9.0,45.0,3.0,458.84850946639045,521.9761227150266,417.984959464485,389.4529567303544,426.81560355500307,521.9767764644436
5990.000000000001,39.48781828970704,22.88865120159204,96.7878071909032,109.42312990305636,51.78180940378284,16.13639511246788,64.21664109336919,24.976001021644375,94.95263339422003,56.90997238515388,96.75478148442205,109.4068844967411,4.54601018153402,7.414037693376708,2.033036483858316,9.447074177235024,2.0781022918974577,0.07132452033596252,35.0,24.60522688699132,19.488991793513488,9.0,45.0,3.0,458.8380677812272,521.9376870779231,417.9897368014391,389.485703766488,426.8357455349372,521.938338090356
