time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,28.330508200722974,16.815994752940014,81.63577555654705,107.05214983820169,29.18623466544235,20.671176794339203,30.219275216224865,-5.241066176532968,81.56446711133918,40.28231556663872,81.63426705510733,104.58398004554785,0.93205232998147,0.6824150987828521,2.08949676060002,2.771911859382872,2.9739873719729664,0.011716455995208298,35.0,24.502580402153914,21.52193920541077,9.0,45.0,3.0,467.7036936959967,529.3854331278288,471.14127644239926,292.80264217837225,398.26838912723497,526.1663342825736
10.00000000000002,28.330508200722974,16.815994752940014,81.63577555654707,107.05214983820208,29.18623466544235,20.671176794339203,30.219275216224865,-5.241066176532968,81.5644671113392,40.28231556663894,81.63426705510736,104.58398004554738,0.9320523299814732,0.6824150987828548,2.0894967606000208,2.7719118593828758,2.9739873719729597,0.011716455995208298,35.0,24.502580402153914,21.52193920541077,9.0,45.0,3.0,467.7036936959967,529.3854331278291,471.14127644239926,292.8026421783722,398.2683891272336,526.1663342825736
20.000000000000004,30.166297703603437,22.73879405959235,91.9988333006152,122.10502149768962,31.05471963527314,23.33868249842834,32.194198889159715,-2.91877493571144,91.93045405967283,45.49684228105417,91.99736375092604,122.22687106413446,1.0777872754258502,0.8349558479386882,2.161049943903392,2.99600579184208,2.7797746922353603,0.011882023087592782,35.0,23.656752321750727,23.624274963946164,9.0,45.0,3.0,472.2945800943776,542.0931941903332,471.82268202388656,289.94709333226365,385.8745985168621,542.2516531503213
20.000000000000043,30.166297703603448,22.738794059593086,91.9988333006152,122.10502149768944,31.054719635273152,23.3386824984284,32.19419888915973,-2.91877493571144,91.93045405967288,45.496842281054455,91.99736375092608,122.22687106413416,1.07778727542585,0.8349558479386856,2.161049943903392,2.996005791842077,2.7797746922353586,0.011882023087592782,35.0,23.656752321750727,23.624274963946164,9.0,45.0,3.0,472.29458009437735,542.093194190333,471.82268202388656,289.94709333226365,385.8745985168628,542.2516531503212
30.000000000000004,31.98672343727627,25.733791900187494,97.86880456585175,126.20010451052951,32.87867518476357,23.10477889667567,33.972740451609255,-0.9154867721654797,97.79849748976109,46.747480614128335,97.86727315040798,126.33583071707956,1.1420308513067197,0.9341499353719779,2.0228971267282128,2.9570470621001914,2.5892882479634567,0.012484731565582496,35.0,23.837515916003667,23.580646624500105,9.0,45.0,3.0,473.4910923538493,543.8479257547976,469.02453604354326,306.9948507353809,370.7516380619804,544.026284295984
30.000000000000064,31.986723437276275,25.733791900187494,97.86880456585179,126.20010451052924,32.87867518476357,23.10477889667567,33.97274045160927,-0.9154867721654227,97.7984974897611,46.747480614128165,97.867273150408,126.33583071707956,1.142030851306714,0.9341499353719738,2.0228971267282096,2.9570470621001834,2.5892882479634625,0.012484731565582496,35.0,23.837515916003667,23.580646624500105,9.0,45.0,3.0,473.4910923538493,543.8479257547973,469.02453604354326,306.9948507353812,370.7516380619807,544.026284295984
40.00000000000001,32.823545436602394,26.7594495229838,101.91338321000612,129.02183935465132,33.71233525484072,23.78103581010032,34.78962820404266,-0.021193614687263107,101.84345815194072,47.22900819688999,101.91184544814544,129.13116455319602,1.1857060069820584,0.972826460476296,1.9496949811901576,2.9225214416664533,2.464794328827817,0.012726524219956318,35.0,24.634710180142747,24.300206709377505,9.0,45.0,3.0,473.63861554417264,545.1508913150437,468.7100309777949,315.5107011770577,359.663380183091,545.2956964777944
40.000000000000085,32.823545436602394,26.759449522983573,101.91338321000616,129.02183935465172,33.71233525484072,23.78103581010032,34.789628204042664,-0.021193614687263107,101.84345815194077,47.22900819689056,101.91184544814548,129.13116455319647,1.185706008076132,0.9728264613739313,1.949694982989136,2.922521444363067,2.4647943288277725,0.01272652423169906,35.0,24.634710180142804,24.300206709377505,9.0,45.0,3.0,473.638615544172,545.1508913150445,468.7100309777949,315.51070117705785,359.6633801830908,545.2956964777944
50.00000000000001,33.45915033172023,26.902083084958065,104.95984709719112,130.34389826714806,34.35585169147791,24.100923725885423,35.44023816956126,0.6800550752705021,104.88999830357837,47.47838846516896,104.95830165410204,130.53987344472836,1.2193804597917686,0.9962514165787104,1.985672995726262,2.9819244123049726,2.445442182019376,0.01295405586624669,35.0,24.75830480107959,24.57783663396583,9.0,45.0,3.0,472.9717741847181,545.1176494899275,468.21112485662246,314.925311036708,352.0815939252147,545.3783867300708
50.00000000000011,33.45915033172023,26.902083084958065,104.95984709719114,130.3438982671477,34.35585169147792,24.100923725885135,35.44023816956126,0.6800550752705021,104.88999830357838,47.47838846516953,104.95830165410209,130.5398734447284,1.219380459791765,0.9962514165787075,1.9856729957262644,2.981924412304972,2.445442182019383,0.012954055866246691,35.0,24.75830480107959,24.57783663396583,9.0,45.0,3.0,472.9717741847181,545.1176494899273,468.21112485662246,314.9253110367078,352.08159392521395,545.3783867300708
60.00000000000001,34.15196882361349,26.727984847914342,107.8003505474748,130.7898845757942,35.06277124661729,23.876863038605507,36.15734396830945,1.4420571516930636,107.72993581139418,47.66364710574055,107.79878640634698,131.041945268139,1.250105814720754,1.0223838543274038,2.0653242432230328,3.0877080975504367,2.4699573917590034,0.013252181715752868,35.0,24.36510461876037,24.29986909642457,9.0,45.0,3.0,471.82590331299474,544.0612804208172,466.91293788699153,311.0650716622187,345.96493529750654,544.3995238078735
60.00000000000013,34.151968823613494,26.72798484791377,107.80035054747484,130.7898845757942,35.06277124661729,23.87686303860619,36.157343968309455,1.4420571516930636,107.7299358113942,47.66364710574055,107.798786406347,131.04194526813887,1.2501058147207476,1.022383854327385,2.0653242432230474,3.0877080975504327,2.4699573917590123,0.013252181715752872,35.0,24.36510461876037,24.29986909642457,9.0,45.0,3.0,471.8259033129946,544.0612804208167,466.9129378869925,311.06507166221866,345.96493529750654,544.3995238078735
70.00000000000001,34.899276084632405,26.473459208841348,110.81322039343274,131.05624025746295,35.82581408895099,23.38056521877684,36.92876929009528,2.249421825886884,110.74201921318937,47.817765476466086,110.8116340951488,131.32780891283716,1.2820024063901512,1.0533842532425015,2.1545551972998456,3.207939450542347,2.5022881661940315,0.0135882577313757,35.0,23.762021927433185,23.75093930077395,9.0,45.0,3.0,470.48667486514546,542.6711127852573,465.149455920433,306.58937854385283,340.4290954819207,543.0393611609084
70.00000000000014,34.89927608463242,26.47345920884061,110.81322039343276,131.05624025746175,35.82581408895099,23.38056521877684,36.92876929009529,2.249421825886884,110.7420192131894,47.81776547646257,110.81163409514885,131.32780891283738,1.2820024063901396,1.0533842532424895,2.1545551972998527,3.207939450542342,2.5022881661940506,0.013588257731375708,35.0,23.762021927433068,23.75093930077412,9.0,45.0,3.0,470.4866748651452,542.6711127852564,465.149455920433,306.5893785438524,340.42909548191926,543.0393611609081
80.00000000000001,35.601422768681786,33.04390034446243,114.71395262007373,139.82029426789268,36.53449140675292,22.759362828762903,37.68746187757152,3.031395105336344,114.64563838565437,47.950513461947935,114.7124021715956,138.51798458108425,1.3004738200257353,1.186753704000855,2.1410148676124106,3.327768571613265,2.5588893220068134,0.013335356999309418,35.0,23.13111337493893,23.137535291630343,9.0,45.0,3.0,477.79901487493055,552.2520001576927,463.25897926876473,302.7072319309706,334.42631887919333,550.515416401902
80.00000000000017,35.601422768681786,33.04390034446243,114.71395262007375,139.82029426789376,36.534491406752906,22.75936282876239,37.68746187757152,3.031395105336344,114.6456383856544,47.9505134619477,114.71240217159564,138.51798458108436,1.3004738188303568,1.186753702910004,2.1410148656443955,3.3277685685544,2.558889322006795,0.013335356987051588,35.0,23.13111337493893,23.137535291630343,9.0,45.0,3.0,477.79901487493055,552.2520001576935,463.25897926876473,302.70723193097047,334.4263188791936,550.5154164019025
90.00000000000001,35.545040434855586,35.53582359944966,116.07666885257548,145.35369962571758,36.472115335381126,22.321254076816786,37.64669555886574,2.9896751246281497,116.01132769957898,47.790899971362315,116.07516835088062,145.1424203421314,1.3300130353897703,1.2495406550524413,2.0667833793070494,3.31632403435949,2.493452279125683,0.013003119360512988,35.0,22.837077990169742,22.71671627782871,9.0,45.0,3.0,480.9204643049268,558.8546181216082,462.75916437633504,303.8139665353216,331.6409548922059,558.5775127253448
90.00000000000021,35.545040434855586,35.53582359944966,116.07666885257552,145.3536996257174,36.472115335381126,22.321254076816786,37.64669555886574,2.9896751246281497,116.011327699579,47.790899971361846,116.07516835088065,145.14242034213157,1.3300130353897743,1.2495406550524442,2.066783379307048,3.316324034359492,2.493452279125677,0.013003119360512988,35.0,22.837077990169742,22.71671627782871,9.0,45.0,3.0,480.9204643049268,558.8546181216084,462.75916437633504,303.8139665353217,331.6409548922054,558.5775127253448
100.0,35.605677052176084,35.999816748934734,116.62942449172618,146.39896791046277,36.528830746244154,22.335686013993325,37.69792937287292,3.0421021304068745,116.56447551074456,47.74097131363567,116.62793074294927,146.36539970096794,1.3377978810094862,1.2616977907268363,2.023908839470069,3.285606630196906,2.455981338315192,0.012973445679738325,35.0,22.94240077369716,22.74855348080945,9.0,45.0,3.0,481.4110820052048,559.9447525126938,462.6924248063133,306.68846954013674,330.6496140104461,559.9014332419421
100.00000000000024,35.605677052176084,35.999816748934734,116.6294244917262,146.3989679104634,36.528830746244154,22.335686013993325,37.69792937287292,3.0421021304068745,116.56447551074456,47.74097131363709,116.62793074294932,146.3653997009685,1.33779788229456,1.2616977919388082,2.023908841414201,3.2856066333530087,2.4559813383151816,0.012973445692200398,35.0,22.94240077369716,22.748553480809505,9.0,45.0,3.0,481.4110820052048,559.9447525126942,462.6924248063133,306.68846954013685,330.6496140104452,559.9014332419425
110.0,35.60604313477523,36.104350865795034,116.8718799191778,146.76826189283855,36.526832976984615,22.44197333183979,37.69282153969326,3.0368776868292,116.8071153443575,47.72699541119322,116.8703900212445,146.75084682543508,1.3405217574601984,1.2628740894705357,2.0051398074897318,3.268013896960267,2.4378671056797807,0.012957062159764486,35.0,23.05002212448136,22.857772201899596,9.0,45.0,3.0,481.53748984821306,560.3060375824491,462.8399550786441,308.08729720251813,330.263340004942,560.2839338246316
110.00000000000026,35.60604313477523,36.104350865795034,116.8718799191778,146.76826189283855,36.526832976984615,22.44197333183979,37.69282153969326,3.0368776868292,116.8071153443575,47.72699541119322,116.8703900212445,146.75084682543508,1.3405217574601984,1.2628740894705357,2.0051398074897304,3.2680138969602655,2.43786710567978,0.012957062159764486,35.0,23.05002212448136,22.857772201899596,9.0,45.0,3.0,481.53748984821306,560.3060375824491,462.8399550786441,308.0872972025182,330.263340004942,560.2839338246316
120.0,35.58908650589289,36.13328441673804,116.93750056691948,146.9247418298748,36.50899072028576,22.496073248048504,37.67468962665502,3.0183276251026427,116.8728522464499,47.71945890842063,116.93601314348176,146.91466857867317,1.3412985021437394,1.2624652343117508,2.0000241321050884,3.2624893664168395,2.432336546415689,0.012943380390995513,35.0,23.089657893742697,22.91102990330893,9.0,45.0,3.0,481.5929118871314,560.4780548921467,462.9405340764851,308.41953015880136,330.1415765166664,560.4655903934552
120.00000000000028,35.58908650589289,36.13328441673804,116.93750056691948,146.9247418298748,36.50899072028576,22.496073248048504,37.67468962665502,3.0183276251026427,116.8728522464499,47.71945890842063,116.93601314348176,146.91466857867317,1.3412985021437394,1.2624652343117508,2.0000241321050884,3.2624893664168395,2.432336546415689,0.012943380390995513,35.0,23.089657893742697,22.91102990330893,9.0,45.0,3.0,481.5929118871314,560.4780548921467,462.9405340764851,308.41953015880136,330.1415765166664,560.4655903934552
130.00000000000003,35.57738650066567,36.13730679418268,116.93858553636878,146.97181777562434,36.49709530598423,22.509472882511545,37.66315008179649,3.006518551969407,116.8739875208946,47.715702707878044,116.9370991743694,146.9677698627475,1.341379727741994,1.2621233778505585,1.999651830853262,3.2617752087038205,2.431656853942855,0.01293656132700651,35.0,23.09562450144796,22.923680991451025,9.0,45.0,3.0,481.6118102396428,560.5392834377002,462.97677467304607,308.40309931166803,330.12200817365493,560.5347267678037
130.0000000000003,35.57738650066567,36.13730679418268,116.93858553636878,146.97181777562434,36.49709530598423,22.509472882511545,37.66315008179649,3.006518551969407,116.8739875208946,47.715702707878044,116.9370991743694,146.9677698627475,1.341379727741994,1.2621233778505585,1.999651830853262,3.2617752087038205,2.431656853942855,0.01293656132700651,35.0,23.09562450144796,22.923680991451025,9.0,45.0,3.0,481.6118102396428,560.5392834377002,462.97677467304607,308.40309931166803,330.12200817365493,560.5347267678037
140.00000000000003,35.572315739298915,36.134026120613214,116.92789886442664,146.97548283484673,36.49203538573949,22.50900772292169,37.65835484726379,3.0016105367369046,116.86331459812936,47.71440464439178,116.92641279328302,146.97428868597086,1.3412952594875551,1.261945293760811,2.0002105546003373,3.2621558483611484,2.4320937730052528,0.012934312625747997,35.0,23.093101508867793,22.922877065116552,9.0,45.0,3.0,481.61390879470474,560.5495229382296,462.9838207416792,308.3400748793308,330.12958595696966,560.5487110625975
140.00000000000034,35.572315739298915,36.134026120613214,116.92789886442664,146.97548283484673,36.49203538573949,22.50900772292169,37.65835484726379,3.0016105367369046,116.86331459812936,47.71440464439178,116.92641279328302,146.97428868597086,1.3412952594875551,1.261945293760811,2.0002105546003373,3.2621558483611484,2.4320937730052528,0.012934312625747997,35.0,23.093101508867793,22.922877065116552,9.0,45.0,3.0,481.61390879470474,560.5495229382296,462.9838207416792,308.3400748793308,330.12958595696966,560.5487110625975
150.00000000000003,35.570755578141004,36.13065623159997,116.92026404789704,146.9694364441234,36.490514007541776,22.506554580308833,37.65695056198244,3.000173137118452,116.85568056739712,47.7141743788888,116.91877799600128,146.96904537753773,1.3412216960809609,1.2618703165903873,2.0006572936743376,3.2625276102647245,2.4325043501740278,0.012933946401003968,35.0,23.09048841741611,22.920305166486173,9.0,45.0,3.0,481.61169275180816,560.5454682813263,462.9828004406402,308.3001357963024,330.138374527414,560.5457102421848
150.00000000000037,35.570755578141004,36.13065623159997,116.92026404789704,146.9694364441234,36.490514007541776,22.506554580308833,37.65695056198244,3.000173137118452,116.85568056739712,47.7141743788888,116.91877799600128,146.96904537753773,1.3412216960809609,1.2618703165903873,2.0006572936743376,3.2625276102647245,2.4325043501740278,0.012933946401003968,35.0,23.09048841741611,22.920305166486173,9.0,45.0,3.0,481.61169275180816,560.5454682813263,462.9828004406402,308.3001357963024,330.138374527414,560.5457102421848
160.00000000000003,35.57049607369372,36.12878122790818,116.91669463414152,146.9645179862393,36.490279640596405,22.504971447286152,37.65675383827586,2.999971771358048,116.85210940104588,47.714238742769,116.91520854738624,146.96417458631913,1.3411844237301953,1.261845658333272,2.000879137652672,3.262724795985944,2.432718974554914,0.01293407118756245,35.0,23.089111349875797,22.918691063845017,9.0,45.0,3.0,481.6097305369402,560.5408280652584,462.98100795643785,308.2826837677833,330.14331663397513,560.5411326198579
160.0000000000004,35.57049607369372,36.12878122790818,116.91669463414152,146.9645179862393,36.490279640596405,22.504971447286152,37.65675383827586,2.999971771358048,116.85210940104588,47.714238742769,116.91520854738624,146.96417458631913,1.3411844237301953,1.261845658333272,2.000879137652672,3.262724795985944,2.432718974554914,0.01293407118756245,35.0,23.089111349875797,22.918691063845017,9.0,45.0,3.0,481.6097305369402,560.5408280652584,462.98100795643785,308.2826837677833,330.14331663397513,560.5411326198579
170.00000000000003,35.57056724577472,36.1280231436055,116.91544695398422,146.9620758988363,36.4903620774616,22.504274446235517,37.6568436943286,3.0000637478232197,116.8508603754791,47.714322351158394,116.91396083991783,146.96163128980163,1.341169023965625,1.2618392259101991,2.000959854859622,3.2627990807698213,2.4328022959568805,0.01293420407778818,35.0,23.088577338812055,22.917991117690576,9.0,45.0,3.0,481.6087261778716,560.5382575717457,462.97993714311207,308.2769617744261,330.14533990633413,560.5384293467969
170.00000000000043,35.57056724577472,36.1280231436055,116.91544695398422,146.9620758988363,36.4903620774616,22.504274446235517,37.6568436943286,3.0000637478232197,116.8508603754791,47.714322351158394,116.91396083991783,146.96163128980163,1.341169023965625,1.2618392259101991,2.000959854859622,3.2627990807698213,2.4328022959568805,0.01293420407778818,35.0,23.088577338812055,22.917991117690576,9.0,45.0,3.0,481.6087261778716,560.5382575717457,462.97993714311207,308.2769617744261,330.14533990633413,560.5384293467969
180.00000000000003,35.570659153113,36.12780197682747,116.91515590684266,146.96117521505812,36.49045778697376,22.50404454746547,37.65693854349208,3.0001608350519855,116.85056867592944,47.71437014728076,116.91366977932122,146.960653085819,1.341167916042986,1.2618421728508156,2.000985630679782,3.262827803530598,2.4328257218956773,0.0129343107598442,35.0,23.088427030581272,22.917764204336947,9.0,45.0,3.0,481.6083479091195,560.537223589402,462.97947998173134,308.2757877763428,330.14594871942694,560.5372936534559
180.00000000000043,35.570659153113,36.12780197682747,116.91515590684266,146.96117521505812,36.49045778697376,22.50404454746547,37.65693854349208,3.0001608350519855,116.85056867592944,47.71437014728076,116.91366977932122,146.960653085819,1.341167916042986,1.2618421728508156,2.000985630679782,3.262827803530598,2.4328257218956773,0.0129343107598442,35.0,23.088427030581272,22.917764204336947,9.0,45.0,3.0,481.6083479091195,560.537223589402,462.97947998173134,308.2757877763428,330.14594871942694,560.5372936534559
190.00000000000003,35.570712114632144,36.127771805316165,116.91515600445312,146.96094418158992,36.49051157653011,22.503996773950742,37.65699052462431,3.00021404265766,116.85056853636438,47.714389908497424,116.91366987203236,146.9603846540602,1.3411664052989485,1.2618422554628026,2.0009856428709947,3.2628278983337973,2.432828533016011,0.012934332392275878,35.0,23.08840856961831,22.917719044836133,9.0,45.0,3.0,481.60824786574096,560.5369203759117,462.9793335447313,308.27589913585973,330.1460441574817,560.5369413691932
190.00000000000048,35.570712114632144,36.127771805316165,116.91515600445312,146.96094418158992,36.49051157653011,22.503996773950742,37.65699052462431,3.00021404265766,116.85056853636438,47.714389908497424,116.91366987203236,146.9603846540602,1.3411664052989485,1.2618422554628026,2.0009856428709947,3.2628278983337973,2.432828533016011,0.012934332392275878,35.0,23.08840856961831,22.917719044836133,9.0,45.0,3.0,481.60824786574096,560.5369203759117,462.9793335447313,308.27589913585973,330.1460441574817,560.5369413691932
200.00000000000003,35.57073432901857,36.12778705068661,116.91520401735934,146.96092978618435,36.49053374831469,22.504000837923567,37.65701156276248,3.000235577166791,116.8506164895513,47.71439594238359,116.91371788367915,146.9603567498616,1.3411665864700266,1.261842832557012,2.0009829857838297,3.2628258183408416,2.4328266534947423,0.012934340317861906,35.0,23.08842025961189,22.917724469094537,9.0,45.0,3.0,481.60823972903455,560.5368770874502,462.9793054179892,308.27617123336154,330.14601103347604,560.5368803550184
200.00000000000048,35.57073432901857,36.12778705068661,116.91520401735934,146.96092978618435,36.49053374831469,22.504000837923567,37.65701156276248,3.000235577166791,116.8506164895513,47.71439594238359,116.91371788367915,146.9603567498616,1.3411665864700266,1.261842832557012,2.0009829857838297,3.2628258183408416,2.4328266534947423,0.012934340317861906,35.0,23.08842025961189,22.917724469094537,9.0,45.0,3.0,481.60823972903455,560.5368770874502,462.9793054179892,308.27617123336154,330.14601103347604,560.5368803550184
210.00000000000003,35.57074127253347,36.12780274994861,116.91523786243116,146.9609576580143,36.49054052516895,22.504011565609915,37.657017837258,3.0002419997001653,116.85065033155952,47.71439694109597,116.91375172866958,146.96038125610028,1.3411669516851297,1.2618432150404608,2.000981091003573,3.2628243060440343,2.4328248634104868,0.012934342236347507,35.0,23.088431550921428,22.917735726381125,9.0,45.0,3.0,481.6082504418711,560.5368964620692,462.9793096916739,308.27634494558066,330.1459719444572,560.5368953131475
210.0000000000005,35.57074127253347,36.12780274994861,116.91523786243116,146.9609576580143,36.49054052516895,22.504011565609915,37.657017837258,3.0002419997001653,116.85065033155952,47.71439694109597,116.91375172866958,146.96038125610028,1.3411669516851297,1.2618432150404608,2.000981091003573,3.2628243060440343,2.4328248634104868,0.012934342236347507,35.0,23.088431550921428,22.917735726381125,9.0,45.0,3.0,481.6082504418711,560.5368964620692,462.9793096916739,308.27634494558066,330.1459719444572,560.5368953131475
220.00000000000003,35.57074252051635,36.12781130982313,116.91525385017675,146.9609796703926,36.49054166251994,22.504018469938277,37.657018806286416,3.000242991591392,116.85066632695094,47.714396655088414,116.91376771656654,146.96040310961644,1.3411671189749317,1.2618433328268612,2.0009801003057386,3.2628234331326,2.4328239090937536,0.012934341704532209,35.0,23.08843760027781,22.917742780666515,9.0,45.0,3.0,481.6082593241424,560.5369172224142,462.9793173343032,308.27642282173645,330.1459498150136,560.5369158648332
220.00000000000057,35.57074252051635,36.12781130982313,116.91525385017675,146.9609796703926,36.49054166251994,22.504018469938277,37.657018806286416,3.000242991591392,116.85066632695094,47.714396655088414,116.91376771656654,146.96040310961644,1.3411671189749317,1.2618433328268612,2.0009801003057386,3.2628234331326,2.4328239090937536,0.012934341704532209,35.0,23.08843760027781,22.917742780666515,9.0,45.0,3.0,481.6082593241424,560.5369172224142,462.9793173343032,308.27642282173645,330.1459498150136,560.5369158648332
230.00000000000003,35.570742235156345,36.12781473896114,116.91525949541932,146.96099060010965,36.4905413266836,22.50402156551428,37.65701843560624,3.0002426121655503,116.85067197814,47.71439628373264,116.91377336193013,146.96041449315493,1.3411671629592838,1.2618433394615534,2.000979696655304,3.262823036116857,2.4328235332853234,0.012934340875831,35.0,23.088439992848123,22.91774589328196,9.0,45.0,3.0,481.6082638234792,560.5369286957415,462.9793220441785,308.2764488274753,330.14594069367126,560.5369279335512
230.0000000000006,35.570742235156345,36.12781473896114,116.91525949541932,146.96099060010965,36.4905413266836,22.50402156551428,37.65701843560624,3.0002426121655503,116.85067197814,47.71439628373264,116.91377336193013,146.96041449315493,1.3411671629592838,1.2618433394615534,2.000979696655304,3.262823036116857,2.4328235332853234,0.012934340875831,35.0,23.088439992848123,22.91774589328196,9.0,45.0,3.0,481.6082638234792,560.5369286957415,462.9793220441785,308.2764488274753,330.14594069367126,560.5369279335512
240.00000000000003,35.570741834677044,36.12781575256486,116.91526085828214,146.9609946806836,36.49054090880662,22.504022613458854,37.657018020540875,3.0002421873073217,116.85067334392195,47.71439607068788,116.91377472485271,146.96041891599128,1.3411671691975722,1.261843327455516,2.0009795783823354,3.2628229058378517,2.4328234248307887,0.012934340407253862,35.0,23.088440687672968,22.9177469289146,9.0,45.0,3.0,481.6082655322408,560.5369333577398,462.9793241001509,308.27645442307465,330.1459378948893,560.5369330446175
240.00000000000065,35.570741834677044,36.12781575256486,116.91526085828214,146.9609946806836,36.49054090880662,22.504022613458854,37.657018020540875,3.0002421873073217,116.85067334392195,47.71439607068788,116.91377472485271,146.96041891599128,1.3411671691975722,1.261843327455516,2.0009795783823354,3.2628229058378517,2.4328234248307887,0.012934340407253862,35.0,23.088440687672968,22.9177469289146,9.0,45.0,3.0,481.6082655322408,560.5369333577398,462.9793241001509,308.27645442307465,330.1459378948893,560.5369330446175
250.00000000000003,35.57074159835154,36.12781589811675,116.91526088099542,146.96099574727555,36.4905406686028,22.504022839116654,37.65701778823657,3.000241949522149,116.85067336771104,47.714395981648174,116.9137747475886,146.96042014945078,1.3411671443800328,1.2618432972388935,2.0009795293369805,3.2628228265758743,2.4328234107495565,0.012934340002408892,35.0,23.088440780415453,22.91774714296133,9.0,45.0,3.0,481.60826599189625,560.5369347457884,462.97932477080025,308.2764540433941,330.1459374348175,560.5369346516153
250.00000000000065,35.57074159835154,36.12781589811675,116.91526088099542,146.96099574727555,36.4905406686028,22.504022839116654,37.65701778823657,3.000241949522149,116.85067336771104,47.714395981648174,116.9137747475886,146.96042014945078,1.3411671443800328,1.2618432972388935,2.0009795293369805,3.2628228265758743,2.4328234107495565,0.012934340002408892,35.0,23.088440780415453,22.91774714296133,9.0,45.0,3.0,481.60826599189625,560.5369347457884,462.97932477080025,308.2764540433941,330.1459374348175,560.5369346516153
260.00000000000006,35.570741516930234,36.12781583502357,116.91526069322924,146.96099577915385,36.490540587437856,22.50402281855179,37.657017711329765,3.000241870800835,116.85067318015318,47.71439596014301,116.91377455982658,146.96042023006987,1.3411671736559485,1.261843323339057,2.00097958470781,3.2628229080468665,2.4328234183905573,0.01293434026437624,35.0,23.08844073294364,22.917747117320744,9.0,45.0,3.0,481.6082660129719,560.5369348830361,462.9793248660472,308.2764529910194,330.1459375744687,560.5369348528193
260.0000000000007,35.570741516930234,36.12781583502357,116.91526069322924,146.96099577915385,36.490540587437856,22.50402281855179,37.657017711329765,3.000241870800835,116.85067318015318,47.71439596014301,116.91377455982658,146.96042023006987,1.3411671736559485,1.261843323339057,2.00097958470781,3.2628229080468665,2.4328234183905573,0.01293434026437624,35.0,23.08844073294364,22.917747117320744,9.0,45.0,3.0,481.6082660129719,560.5369348830361,462.9793248660472,308.2764529910194,330.1459375744687,560.5369348528193
270.00000000000006,35.57074148184081,36.12781577814843,116.91526056099852,146.96099570486376,36.4905405528749,22.504022783887425,37.65701767899997,3.000241837708245,116.85067304796996,47.714395953296325,116.91377442759692,146.96042017447326,1.3411671780909304,1.2618433271316625,2.0009796005180567,3.2628229276497187,2.4328234249619407,0.012934340307984429,35.0,23.088440691648767,22.91774708019858,9.0,45.0,3.0,481.6082659860657,560.5369348527471,462.9793248714541,308.2764522956612,330.14593771294824,560.5369348470604
270.0000000000007,35.57074148184081,36.12781577814843,116.91526056099852,146.96099570486376,36.4905405528749,22.504022783887425,37.65701767899997,3.000241837708245,116.85067304796996,47.714395953296325,116.91377442759692,146.96042017447326,1.3411671780909304,1.2618433271316625,2.0009796005180567,3.2628229276497187,2.4328234249619407,0.012934340307984429,35.0,23.088440691648767,22.91774708019858,9.0,45.0,3.0,481.6082659860657,560.5369348527471,462.9793248714541,308.2764522956612,330.14593771294824,560.5369348470604
280.00000000000006,35.57074146613739,36.12781573660232,116.91526047398152,146.96099562389588,36.49054053763368,22.50402275439899,37.65701766497697,3.000241823354429,116.85067296095202,47.71439595153311,116.91377434058045,146.9604201005915,1.3411671304968649,1.2618432823136496,2.0009795358750884,3.262822818188738,2.4328234296794564,0.01293433985456872,35.0,23.088440661871005,22.917747049448398,9.0,45.0,3.0,481.6082659545143,560.5369347907201,462.97932485456744,308.2764518534151,330.14593781733464,560.536934794332
280.0000000000007,35.57074146613739,36.12781573660232,116.91526047398152,146.96099562389588,36.49054053763368,22.50402275439899,37.65701766497697,3.000241823354429,116.85067296095202,47.71439595153311,116.91377434058045,146.9604201005915,1.3411671304968649,1.2618432823136496,2.0009795358750884,3.262822818188738,2.4328234296794564,0.01293433985456872,35.0,23.088440661871005,22.917747049448398,9.0,45.0,3.0,481.6082659545143,560.5369347907201,462.97932485456744,308.2764518534151,330.14593781733464,560.536934794332
290.00000000000006,35.57074146296021,36.12781571151919,116.9152604331196,146.960995563064,36.490540534765046,22.5040227356842,37.65701766257664,3.0002418208974286,116.85067291971085,47.71439595252588,116.91377429936244,146.9604200408644,1.3411917532243989,1.261866448797213,2.0010162755173546,3.262882724314568,2.432823432197652,0.012934577324257844,35.0,23.088440645558993,22.917747030343943,9.0,45.0,3.0,481.608265927912,560.5369347316612,462.9793248335258,308.2764516468933,330.14593787562785,560.5369347369035
290.0000000000007,35.57074146296021,36.12781571151919,116.9152604331196,146.960995563064,36.490540534765046,22.5040227356842,37.65701766257664,3.0002418208974286,116.85067291971085,47.71439595252588,116.91377429936244,146.9604200408644,1.3411917532243989,1.261866448797213,2.0010162755173546,3.262882724314568,2.432823432197652,0.012934577324257844,35.0,23.088440645558993,22.917747030343943,9.0,45.0,3.0,481.608265927912,560.5369347316612,462.9793248335258,308.2764516468933,330.14593787562785,560.5369347369035
300.00000000000006,35.57074146349344,36.127815701480415,116.91526041718576,146.96099553234473,36.490540535427776,22.504022727488746,37.65701766332825,3.0002418216668048,116.85067290389269,47.71439595328666,116.9137742835602,146.9604200085601,1.341182618951149,1.2618578548533097,2.001002648734758,3.262860503588068,2.43282343320236,0.012934489235956978,35.0,23.088440639245107,22.917747022123592,9.0,45.0,3.0,481.6082659151015,560.5369346994481,462.97932482139953,308.2764515782791,330.14593789981484,560.5369347025435
300.0000000000007,35.57074146349344,36.127815701480415,116.91526041718576,146.96099553234473,36.490540535427776,22.504022727488746,37.65701766332825,3.0002418216668048,116.85067290389269,47.71439595328666,116.9137742835602,146.9604200085601,1.341182618951149,1.2618578548533097,2.001002648734758,3.262860503588068,2.43282343320236,0.012934489235956978,35.0,23.088440639245107,22.917747022123592,9.0,45.0,3.0,481.6082659151015,560.5369346994481,462.97932482139953,308.2764515782791,330.14593789981484,560.5369347025435
310.00000000000006,35.57074146429058,36.12781569873448,116.91526041032346,146.96099551945497,36.49054053628164,22.50402272379381,37.65701766419064,3.000241822549526,116.85067289716716,47.7143959538704,116.91377427684156,146.96041999433726,1.3411726654095184,1.261848490087324,2.0009877988973854,3.26283628898471,2.4328234336541774,0.012934393244737672,35.0,23.088440636567384,22.917747018426606,9.0,45.0,3.0,481.608265910818,560.5369346860211,462.9793248150901,308.27645155031723,330.14593791134973,560.5369346872949
310.0000000000007,35.57074146429058,36.12781569873448,116.91526041032346,146.96099551945497,36.49054053628164,22.50402272379381,37.65701766419064,3.000241822549526,116.85067289716716,47.7143959538704,116.91377427684156,146.96041999433726,1.3411726654095184,1.261848490087324,2.0009877988973854,3.26283628898471,2.4328234336541774,0.012934393244737672,35.0,23.088440636567384,22.917747018426606,9.0,45.0,3.0,481.608265910818,560.5369346860211,462.9793248150901,308.27645155031723,330.14593791134973,560.5369346872949
320.00000000000006,35.5707414649726,36.127815698297866,116.91526040807724,146.96099551454915,36.4905405369881,22.504022722268985,37.657017664888315,3.00024182326365,116.85067289497684,47.71439595422453,116.9137742746546,146.96041998888307,1.341168556649784,1.2618446243843309,2.0009816689460984,3.2628262933304293,2.4328234338276715,0.012934353620200756,35.0,23.088440635537953,22.917747016906677,9.0,45.0,3.0,481.6082659094709,560.5369346807257,462.9793248119501,308.27645154111394,330.14593791589857,560.5369346812491
320.0000000000007,35.5707414649726,36.127815698297866,116.91526040807724,146.96099551454915,36.4905405369881,22.504022722268985,37.657017664888315,3.00024182326365,116.85067289497684,47.71439595422453,116.9137742746546,146.96041998888307,1.341168556649784,1.2618446243843309,2.0009816689460984,3.2628262933304293,2.4328234338276715,0.012934353620200756,35.0,23.088440635537953,22.917747016906677,9.0,45.0,3.0,481.6082659094709,560.5369346807257,462.9793248119501,308.27645154111394,330.14593791589857,560.5369346812491
330.00000000000006,35.57074146544932,36.12781569834675,116.9152604077208,146.960995512716,36.49054053747464,22.50402272171243,37.65701766536331,3.0002418237498887,116.85067289463414,47.71439595440131,116.9137742743137,146.96041998685058,1.3411674766139,1.2618436082486544,2.000980057610054,3.262823665858708,2.432823433876052,0.012934343204547696,35.0,23.08844063522423,22.91774701636308,9.0,45.0,3.0,481.608265908959,560.5369346785006,462.9793248104563,308.27645153997497,330.145937917201,560.5369346787554
330.0000000000007,35.57074146544932,36.12781569834675,116.9152604077208,146.960995512716,36.49054053747464,22.50402272171243,37.65701766536331,3.0002418237498887,116.85067289463414,47.71439595440131,116.9137742743137,146.96041998685058,1.3411674766139,1.2618436082486544,2.000980057610054,3.262823665858708,2.432823433876052,0.012934343204547696,35.0,23.08844063522423,22.91774701636308,9.0,45.0,3.0,481.608265908959,560.5369346785006,462.9793248104563,308.27645153997497,330.145937917201,560.5369346787554
340.00000000000006,35.57074146573823,36.12781569848721,116.9152604079526,146.96099551214263,36.49054053776623,22.504022721564407,37.65701766564471,3.0002418240379143,116.85067289486646,47.714395954484985,116.91377427454697,146.96041998617204,1.3411673741785324,1.2618435118811873,2.000979904772049,3.2628234166532364,2.4328234338773127,0.012934342216777174,35.0,23.088440635196548,22.91774701622876,9.0,45.0,3.0,481.60826590878247,560.5369346776306,462.9793248098133,308.27645154142454,330.14593791730545,560.5369346777464
340.0000000000007,35.57074146573823,36.12781569848721,116.9152604079526,146.96099551214263,36.49054053776623,22.504022721564407,37.65701766564471,3.0002418240379143,116.85067289486646,47.714395954484985,116.91377427454697,146.96041998617204,1.3411673741785324,1.2618435118811873,2.000979904772049,3.2628234166532364,2.4328234338773127,0.012934342216777174,35.0,23.088440635196548,22.91774701622876,9.0,45.0,3.0,481.60826590878247,560.5369346776306,462.9793248098133,308.27645154142454,330.14593791730545,560.5369346777464
350.00000000000006,35.57074146587459,36.12781569865422,116.91526040823364,146.96099551215843,36.49054053790231,22.504022721585443,37.657017665773914,3.000241824170132,116.85067289515106,47.71439595451835,116.91377427483188,146.96041998612378,1.3411671070927362,1.2618432605958438,2.000979506269476,3.26282276686532,2.4328234338658805,0.012934339641006149,35.0,23.0884406352634,22.91774701625877,9.0,45.0,3.0,481.6082659088211,560.5369346775087,462.9793248096356,308.27645154305566,330.1459379170904,560.5369346775377
350.0000000000007,35.57074146587459,36.12781569865422,116.91526040823364,146.96099551215843,36.49054053790231,22.504022721585443,37.657017665773914,3.000241824170132,116.85067289515106,47.71439595451835,116.91377427483188,146.96041998612378,1.3411671070927362,1.2618432605958438,2.000979506269476,3.26282276686532,2.4328234338658805,0.012934339641006149,35.0,23.0884406352634,22.91774701625877,9.0,45.0,3.0,481.6082659088211,560.5369346775087,462.9793248096356,308.27645154305566,330.1459379170904,560.5369346775377
360.00000000000006,35.570741465928215,36.12781569878956,116.91526040842056,146.96099551233465,36.49054053795514,22.5040227216378,37.65701766582321,3.0002418242206086,116.85067289534116,47.71439595452597,116.91377427502196,146.96041998627192,1.3411668879809395,1.2618430544447805,2.000979179347218,3.2628222337919985,2.4328234338561816,0.012934337527865632,35.0,23.088440635325295,22.917747016314934,9.0,45.0,3.0,481.60826590892094,560.5369346776446,462.97932480962646,308.2764515440785,330.145937916884,560.5369346776358
360.0000000000007,35.570741465928215,36.12781569878956,116.91526040842056,146.96099551233465,36.49054053795514,22.5040227216378,37.65701766582321,3.0002418242206086,116.85067289534116,47.71439595452597,116.91377427502196,146.96041998627192,1.3411668879809395,1.2618430544447805,2.000979179347218,3.2628222337919985,2.4328234338561816,0.012934337527865632,35.0,23.088440635325295,22.917747016314934,9.0,45.0,3.0,481.60826590892094,560.5369346776446,462.97932480962646,308.2764515440785,330.145937916884,560.5369346776358
370.00000000000006,35.570741465951066,36.12781569887903,116.91526040853252,146.96099551248932,36.49054053797733,22.504022721680712,37.65701766584353,3.0002418242414137,116.85067289545628,47.71439595452881,116.91377427513704,146.96041998641613,1.3411666740553034,1.2618428531723482,2.000978860167552,3.2628217133399,2.432823433849622,0.012934335464735876,35.0,23.088440635367704,22.917747016359495,9.0,45.0,3.0,481.60826590900297,560.5369346777908,462.9793248096509,308.2764515446878,330.1459379167438,560.5369346777669
370.00000000000074,35.570741465951066,36.12781569887903,116.91526040853252,146.96099551248932,36.49054053797733,22.504022721680712,37.65701766584353,3.0002418242414137,116.85067289545628,47.71439595452881,116.91377427513704,146.96041998641613,1.3411666740553034,1.2618428531723482,2.000978860167552,3.2628217133399,2.432823433849622,0.012934335464735876,35.0,23.088440635367704,22.917747016359495,9.0,45.0,3.0,481.60826590900297,560.5369346777908,462.9793248096509,308.2764515446878,330.1459379167438,560.5369346777669
380.00000000000006,35.5707414659587,36.127815698913935,116.91526040861022,146.96099551258249,36.49054053798461,22.50402272170737,37.6570176658503,3.0002418242483486,116.85067289553142,47.71439595452904,116.91377427521216,146.960419986519,1.341166849087735,1.261843017852289,2.0009791213054244,3.2628221391577137,2.4328234338457535,0.012934337152755705,35.0,23.08844063538993,22.917747016385302,9.0,45.0,3.0,481.6082659090357,560.5369346778739,462.9793248096752,308.27645154499385,330.1459379166489,560.5369346778635
380.00000000000074,35.5707414659587,36.127815698913935,116.91526040861022,146.96099551258249,36.49054053798461,22.50402272170737,37.6570176658503,3.0002418242483486,116.85067289553142,47.71439595452904,116.91377427521216,146.960419986519,1.341166849087735,1.261843017852289,2.0009791213054244,3.2628221391577137,2.4328234338457535,0.012934337152755705,35.0,23.08844063538993,22.917747016385302,9.0,45.0,3.0,481.6082659090357,560.5369346778739,462.9793248096752,308.27645154499385,330.1459379166489,560.5369346778635
390.00000000000006,35.570741465960225,36.12781569891416,116.91526040865398,146.96099551261358,36.49054053798592,22.50402272172136,37.65701766585135,3.0002418242494286,116.8506728955735,47.71439595452711,116.91377427525424,146.96041998655244,1.3411669657758247,1.2618431276384423,2.000979295397518,3.262822423035961,2.4328234338433146,0.012934338278102546,35.0,23.088440635403288,22.917747016400995,9.0,45.0,3.0,481.60826590903446,560.5369346778924,462.97932480969325,308.2764515451896,330.14593791658586,560.5369346778863
390.00000000000074,35.570741465960225,36.12781569891416,116.91526040865398,146.96099551261358,36.49054053798592,22.50402272172136,37.65701766585135,3.0002418242494286,116.8506728955735,47.71439595452711,116.91377427525424,146.96041998655244,1.3411669657758247,1.2618431276384423,2.000979295397518,3.262822423035961,2.4328234338433146,0.012934338278102546,35.0,23.088440635403288,22.917747016400995,9.0,45.0,3.0,481.60826590903446,560.5369346778924,462.97932480969325,308.2764515451896,330.14593791658586,560.5369346778863
400.00000000000006,35.57074146595836,36.1278156989153,116.9152604086672,146.96099551263387,36.49054053798394,22.504022721728177,37.65701766584927,3.0002418242472686,116.85067289558664,47.71439595452546,116.91377427526736,146.96041998657125,1.3411669735553244,1.2618431349576191,2.000979307003056,3.262822441960675,2.4328234338422443,0.0129343383531258,35.0,23.088440635409935,22.91774701640929,9.0,45.0,3.0,481.6082659090383,560.5369346779123,462.9793248097064,308.2764515452626,330.1459379165625,560.5369346779049
400.00000000000074,35.57074146595836,36.1278156989153,116.9152604086672,146.96099551263387,36.49054053798394,22.504022721728177,37.65701766584927,3.0002418242472686,116.85067289558664,47.71439595452546,116.91377427526736,146.96041998657125,1.3411669735553244,1.2618431349576191,2.000979307003056,3.262822441960675,2.4328234338422443,0.0129343383531258,35.0,23.088440635409935,22.91774701640929,9.0,45.0,3.0,481.6082659090383,560.5369346779123,462.9793248097064,308.2764515452626,330.1459379165625,560.5369346779049
410.00000000000006,35.57074146595685,36.12781569891763,116.91526040867129,146.9609955126449,36.49054053798238,22.50402272173312,37.657017665847725,3.0002418242457334,116.85067289559068,47.71439595452574,116.91377427527138,146.960419986584,1.341166977445048,1.2618431386172062,2.0009793128061126,3.262822451423319,2.4328234338419708,0.01293433839063722,35.0,23.088440635412155,22.91774701641242,9.0,45.0,3.0,481.6082659090426,560.5369346779245,462.9793248097138,308.2764515452752,330.14593791655466,560.5369346779186
410.00000000000074,35.57074146595685,36.12781569891763,116.91526040867129,146.9609955126449,36.49054053798238,22.50402272173312,37.657017665847725,3.0002418242457334,116.85067289559068,47.71439595452574,116.91377427527138,146.960419986584,1.341166977445048,1.2618431386172062,2.0009793128061126,3.262822451423319,2.4328234338419708,0.01293433839063722,35.0,23.088440635412155,22.91774701641242,9.0,45.0,3.0,481.6082659090426,560.5369346779245,462.9793248097138,308.2764515452752,330.14593791655466,560.5369346779186
420.00000000000006,35.570741465955926,36.127815698910126,116.91526040867755,146.96099551264265,36.490540537981445,22.50402272173295,37.65701766584687,3.0002418242448243,116.85067289559586,47.71439595452557,116.9137742752766,146.96041998658478,1.3411670500506894,1.2618432069283976,2.0009794211312526,3.2628226280596504,2.432823433841692,0.01293433909085224,35.0,23.08844063541289,22.91774701641361,9.0,45.0,3.0,481.6082659090346,560.5369346779187,462.97932480971673,308.27645154528847,330.14593791654687,560.5369346779177
420.00000000000074,35.570741465955926,36.127815698910126,116.91526040867755,146.96099551264265,36.490540537981445,22.50402272173295,37.65701766584687,3.0002418242448243,116.85067289559586,47.71439595452557,116.9137742752766,146.96041998658478,1.3411670500506894,1.2618432069283976,2.0009794211312526,3.2628226280596504,2.432823433841692,0.01293433909085224,35.0,23.08844063541289,22.91774701641361,9.0,45.0,3.0,481.6082659090346,560.5369346779187,462.97932480971673,308.27645154528847,330.14593791654687,560.5369346779177
430.00000000000006,35.57074146595516,36.12781569890228,116.91526040868196,146.9609955126361,36.49054053798068,22.504022721734657,37.65701766584616,3.000241824244142,116.85067289559936,47.7143959545254,116.91377427528008,146.96041998658086,1.3411671122840354,1.2618432654807743,2.000979513981421,3.262822779462196,2.432823433841545,0.012934339691036571,35.0,23.08844063541335,22.91774701641407,9.0,45.0,3.0,481.6082659090258,560.536934677908,462.9793248097193,308.2764515452967,330.1459379165443,560.5369346779099
430.00000000000074,35.57074146595516,36.12781569890228,116.91526040868196,146.9609955126361,36.49054053798068,22.504022721734657,37.65701766584616,3.000241824244142,116.85067289559936,47.7143959545254,116.91377427528008,146.96041998658086,1.3411671122840354,1.2618432654807743,2.000979513981421,3.262822779462196,2.432823433841545,0.012934339691036571,35.0,23.08844063541335,22.91774701641407,9.0,45.0,3.0,481.6082659090258,560.536934677908,462.9793248097193,308.2764515452967,330.1459379165443,560.5369346779099
440.00000000000006,35.57074146595438,36.127815698896825,116.91526040868214,146.96099551263194,36.490540537979896,22.50402272173432,37.6570176658454,3.0002418242433464,116.85067289559944,47.71439595452574,116.91377427528018,146.9604199865753,1.341167121359728,1.2618432740196115,2.0009795275220967,3.2628228015417085,2.432823433841511,0.012934339778563527,35.0,23.08844063541335,22.917747016414296,9.0,45.0,3.0,481.608265909021,560.5369346779021,462.97932480971986,308.27645154529694,330.1459379165411,560.5369346779034
440.00000000000074,35.57074146595438,36.127815698896825,116.91526040868214,146.96099551263194,36.490540537979896,22.50402272173432,37.6570176658454,3.0002418242433464,116.85067289559944,47.71439595452574,116.91377427528018,146.9604199865753,1.341167121359728,1.2618432740196115,2.0009795275220967,3.2628228015417085,2.432823433841511,0.012934339778563527,35.0,23.08844063541335,22.917747016414296,9.0,45.0,3.0,481.608265909021,560.5369346779021,462.97932480971986,308.27645154529694,330.1459379165411,560.5369346779034
450.00000000000006,35.57074146595381,36.12781569889552,116.91526040868104,146.96099551262955,36.49054053797933,22.504022721734373,37.65701766584487,3.000241824242778,116.85067289559824,47.71439595452449,116.913774275279,146.9604199865728,1.341167125249298,1.261843277679101,2.00097953332527,3.262822811004371,2.43282343384153,0.012934339816075025,35.0,23.08844063541335,22.91774701641424,9.0,45.0,3.0,481.6082659090193,560.5369346778995,462.9793248097205,308.2764515452948,330.1459379165428,560.5369346779003
450.00000000000074,35.57074146595381,36.12781569889552,116.91526040868104,146.96099551262955,36.49054053797933,22.504022721734373,37.65701766584487,3.000241824242778,116.85067289559824,47.71439595452449,116.913774275279,146.9604199865728,1.341167125249298,1.261843277679101,2.00097953332527,3.262822811004371,2.43282343384153,0.012934339816075025,35.0,23.08844063541335,22.91774701641424,9.0,45.0,3.0,481.6082659090193,560.5369346778995,462.9793248097205,308.2764515452948,330.1459379165428,560.5369346779003
460.00000000000006,35.57074146595347,36.12781569889455,116.91526040868013,146.9609955126282,36.490540537978994,22.504022721734433,37.65701766584453,3.000241824242437,116.85067289559736,47.71439595452637,116.9137742752781,146.96041998657068,1.341167125249284,1.2618432776790731,2.0009795333253484,3.2628228110044217,2.4328234338415933,0.012934339816075,35.0,23.088440635413175,22.917747016414182,9.0,45.0,3.0,481.6082659090191,560.5369346778986,462.9793248097216,308.2764515452895,330.1459379165464,560.5369346778981
460.00000000000074,35.57074146595347,36.12781569889455,116.91526040868013,146.9609955126282,36.490540537978994,22.504022721734433,37.65701766584453,3.000241824242437,116.85067289559736,47.71439595452637,116.9137742752781,146.96041998657068,1.341167125249284,1.2618432776790731,2.0009795333253484,3.2628228110044217,2.4328234338415933,0.012934339816075,35.0,23.088440635413175,22.917747016414182,9.0,45.0,3.0,481.6082659090191,560.5369346778986,462.9793248097216,308.2764515452895,330.1459379165464,560.5369346778981
