time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,26.242910341003167,33.82118562977337,140.92594102689912,212.8585759331708,28.110642343710488,19.031016624614267,30.36762524981614,-5.062808060550196,140.83225417558938,48.83638904818645,140.92359653056013,212.73954332964485,2.92762558837662,2.6269985155272906,2.8444944676735,5.4714929832007915,1.868918281396344,0.016139193643614536,35.0,19.967028215134743,19.686150942380664,9.0,45.0,3.0,489.66769008793943,633.4304902566797,470.65912921246417,294.41150925786235,315.2225738399638,633.2878896904241
1350.0000000000002,26.055710293737928,33.76668773406209,141.54897087057205,214.591451884048,27.950458801603663,18.946988124432888,30.236909725917343,-5.219842943358288,141.4546023710993,48.86258927769688,141.54660592660673,214.47429475830583,2.9767498262909746,2.6665727137939794,2.8624205309332296,5.528993244727209,1.8573926488193755,0.016206705898073333,35.0,19.891733487785302,19.607426351619157,9.0,45.0,3.0,489.81439385281806,635.3144104191456,470.77926487109295,294.1597501507378,314.988148675631,635.1743113480441
1360.0000000000002,25.872994869927567,33.7130801531913,142.16359830494778,216.30339432754096,27.794532414340622,18.86443449769672,30.11008930060878,-5.372673727742948,142.0685583047945,48.88846432085148,142.16121321467452,216.18805934984115,3.025376123010871,2.7058457790011023,2.879968870914851,5.585814649915953,1.8463207293237047,0.01627290663388652,35.0,19.8177676956434,19.530082092758505,9.0,45.0,3.0,489.95695158528673,637.1744073731467,470.895214609484,293.915838047608,314.7616525719852,637.0367312274109
1370.0000000000002,25.69458967045543,33.66033897611612,142.76998651135725,217.9948187515276,27.64269112772941,18.783314282101514,29.98699774170128,-5.521466331298484,142.67428489043374,48.9140247835353,142.76758156848925,217.8812557006368,3.0734751011457293,2.74481837227544,2.8971515098624585,5.641969882137897,1.83569727961508,0.01633783297245211,35.0,19.745093359082833,19.45407951246858,9.0,45.0,3.0,490.09554497442286,639.0110000303061,471.0071786603857,293.67940730004284,314.5427098235259,638.8756729035931
1380.0000000000002,25.52032900037802,33.60844095175378,143.36829502110623,219.66613207242423,27.494771545197835,18.703588334867334,29.86747728167497,-5.666369987363567,143.27194140607577,48.93928046042629,143.36587051209247,219.55429194697348,3.1210203124383606,2.7834937363356858,2.913982419422119,5.697476155757805,1.8255171659893925,0.016401534634414475,35.0,19.673675425533816,19.37938214731099,9.0,45.0,3.0,490.2303454751233,640.8246939047733,471.11534667727506,293.4501169061618,314.330967746979,640.6916442174289
1390.0000000000002,25.350056560358333,33.557363852734056,143.95868133968335,221.31772761256175,27.35061971617827,18.62521834586738,29.75137963227109,-5.807534793982369,143.86168510868913,48.964240581606816,143.9562375438927,221.20756427795757,3.167980934296424,2.82187118315362,2.9304707306612348,5.752341913814854,1.8157754207231016,0.01646403573434486,35.0,19.60347943223536,19.30595431966117,9.0,45.0,3.0,490.3615140771944,642.6159748993523,471.2198950629216,293.22764711437543,314.12609472050764,642.4851353071158
1400.0000000000002,25.18362359374371,33.50708619440627,144.54129845648063,222.9499903533205,27.21008918611192,18.548168212820368,29.638563820230264,-5.945095124342345,144.44366875472218,48.98891368585299,144.538835646556,222.84145900104411,3.2143312567244084,2.859954415238138,2.946629540177091,5.8065839554152285,1.806467190731449,0.016525383903958288,35.0,19.53447299541284,19.233762408860457,9.0,45.0,3.0,490.48920315092687,644.3853166654203,471.3209913910707,293.0116971984383,313.92777920968115,644.2566221564401
1410.0000000000002,25.02088952637062,33.45758727543483,145.11629745390115,224.56329304337152,27.073041724665448,18.472402417975783,29.528897129164644,-6.079187310273483,145.01804319678354,49.01330785499789,145.11381589588592,224.4563509905149,3.260042666743959,2.8977443753252103,2.962468445178564,5.860212820503774,1.7975877678793677,0.01658560853881118,35.0,19.466624191035574,19.162773354497176,9.0,45.0,3.0,490.6135558997899,646.133175405615,471.4187916346284,292.80198428347,313.7357276458836,646.0065642017207
1420.0000000000002,24.861720243508568,33.408847008126365,145.68382492942123,226.15800064621084,26.939345512027717,18.397887511761496,29.422253054665735,-6.209932576891731,145.58495481599348,49.03743058034382,145.6813248830939,226.05260661939195,3.3050887200664687,2.9352436260949206,2.9779981686161787,5.9132417947111,1.7891325454622524,0.016644746366254837,35.0,19.39990301864753,19.09295598006753,9.0,45.0,3.0,490.7347081576871,647.8599962154008,471.513444486276,292.5982418699296,313.54966375658574,647.735408868558
1430.0000000000002,24.70598899538627,33.360846127679736,146.24402520264968,227.73446591994033,26.80887613656999,18.324590488659513,29.31851255335836,-6.33745499281315,146.14454771937056,49.0612890157816,146.2415069216478,227.63058059457933,3.3494421145265765,2.9724536714226244,2.9932278323680337,5.965681503790657,1.7810970602887612,0.016702826355725644,35.0,19.334279725539147,19.02427954825299,9.0,45.0,3.0,490.85278771459696,649.5662073657518,471.605088204402,292.40021780580804,313.36932699130654,649.4435873537846
1440.0000000000002,24.55357456252448,33.31356572313581,146.79703889812734,229.2930348601256,26.681514649171888,18.252480200178358,29.217561814701764,-6.461864716409934,146.69696232990856,49.08488981461442,146.79450263023347,229.19062003182893,3.393077153858993,3.009376989940087,3.008167037346742,6.017544027286829,1.7734769221038764,0.016759881198630956,35.0,19.269726535780308,18.95671507616544,9.0,45.0,3.0,490.9679158933951,651.252227413719,471.69385499602487,292.20767596556334,313.19447145057165,651.1315201133333
1450.0000000000002,24.404362223361417,33.26698798177529,147.3430034105872,230.83404218831896,26.557148657998088,18.181526146338346,29.119293659082565,-6.583273604795807,147.24233584461848,49.1082393214092,147.340449397835,230.73306140348592,3.435968232483584,3.046015720306417,3.0228246330605475,6.068840353366964,1.7662678880416451,0.016815940170715717,35.0,19.206215689193527,18.89023401867593,9.0,45.0,3.0,491.0802073650979,652.9184598843484,471.7798682038826,292.020389853414,313.0248651573195,652.7996132811385
1460.0000000000002,24.25824226334404,33.22109509608566,147.88205391668825,232.357815530998,26.435670691044365,18.11169897439765,29.023605615364147,-6.7017842676190185,147.78080325324197,49.131343532374274,147.8794823956678,232.2582335476524,3.4780905697570583,3.082372164114596,3.0372091300958064,6.119581294210402,1.759465767631764,0.01687103190515558,35.0,19.143721275427367,18.824809229097298,9.0,45.0,3.0,491.18977066888255,654.5652981107634,471.8632451810513,291.8381496699894,312.86028847307773,654.448262123455
1470.0000000000002,24.115110310688934,33.17587044920299,148.41432103023334,233.86467361620845,26.31697866800366,18.042970653567863,28.9304005821114,-6.817494663786931,148.31249498577392,49.15420808494861,148.41173223216927,233.7664566253718,3.519419565707616,3.118448218889987,3.051328322319572,6.16977654120956,1.7530665003190835,0.016925181475267833,35.0,19.08221763847632,18.760414344471144,9.0,45.0,3.0,491.2967091704208,656.193123933694,471.9440969175368,291.660752435921,312.7005341752702,656.0778506434236
1480.0000000000002,23.974867036347895,33.13129745014356,148.9399343176087,235.35492624361277,26.200975503557505,17.97531349429852,28.839586395599124,-6.930502696289977,148.8375404319466,49.17683844485265,148.9373284685643,235.25804138634885,3.5599322681800274,3.1542465960898154,3.0651903632143824,6.219436959304198,1.747066093053453,0.016978417177739298,35.0,19.021680246454025,18.697023744988712,9.0,45.0,3.0,491.4011202028027,657.8023067995853,472.022527502761,291.4880094068571,312.54540564829085,657.6887498479947
1490.0000000000002,23.83741722058233,33.087360401382625,149.45901873799536,236.82887697636608,26.087568200570455,17.908701518710416,28.751074801719344,-7.040894997772796,149.35606438176077,49.19923967325883,149.45639605907627,236.73329280281536,3.599605605853148,3.189769183218956,3.078802288649352,6.268571471868308,1.7414606371529373,0.017030761565962022,35.0,18.96208559578855,18.634613095988584,9.0,45.0,3.0,491.50309704906783,659.3932080998312,472.09863698716384,291.31974012310934,312.3947169370707,659.2813232035163
1500.0000000000002,23.702670510202918,33.044044112635675,149.9716971882944,238.28681984771092,25.976668653325444,17.84310891685294,28.664782493850296,-7.14876146093917,149.8681895660139,49.22141671769407,149.96905789573455,238.1925060858835,3.6384182910784153,3.2250187338784344,3.0921716542642312,6.317190388142666,1.7362463253971472,0.017082240823631224,35.0,18.90341034191715,18.57315830960823,9.0,45.0,3.0,491.6027277575572,660.9661766780115,472.17251856396547,291.15577221376856,312.2482918266196,660.855921328136
1510.0000000000002,24.77814907763789,33.17117152650758,145.17383982497512,228.89651029715836,27.209851022163175,17.40529485849669,30.128643673134437,-5.350284211056703,145.05600816979742,49.30698104382435,145.17088812062693,229.53295267450108,3.5758899312996606,3.285213628986944,3.2361872012780974,6.5214008302650415,1.823714083921714,0.01812219091227968,35.0,18.202674170328688,18.030147573283216,9.0,45.0,3.0,490.5713954711328,651.2610226555989,469.9797611961543,291.40382537565466,314.6418478025422,652.01505940779
1520.0000000000002,25.911506606612345,32.70390996175769,141.46008220775514,218.70960923094745,28.474565498279528,16.54705211899841,31.48927551145769,-3.735344812650396,141.3271371585214,49.81565593579642,141.45680573494676,219.24196736926348,3.5139685919818424,3.3374125159187664,3.363036034196612,6.700448550115379,1.9068037675135836,0.019279669699298216,35.0,17.392331531634795,17.20497583731435,9.0,45.0,3.0,488.8205941972979,640.2779087061795,467.1726341879003,292.73831624317813,318.1757829351073,640.9146969421403
1530.0000000000002,26.950359247791123,32.341073830032485,138.63375849516405,210.23364835197887,29.633307037983133,15.691655746367132,32.72763795496747,-2.3095501465556936,138.4860205419857,50.359934496990654,138.6301710967156,210.66179509122736,3.4670863071262334,3.3927876736259774,3.460857064141192,6.853644737767169,1.976773616416822,0.02036600579499246,35.0,16.711338779397238,16.437190879707657,9.0,45.0,3.0,487.26064539482235,631.0190150128944,464.4282898712868,294.4952603426328,321.66464653422685,631.5359385583557
1540.0000000000002,27.903077859181128,32.14488235342651,136.431255965351,203.2298219390993,30.696771395086248,15.061213610112304,33.86606840593269,-1.0334327415652638,136.26919673597874,50.85726156462647,136.4273728891305,203.57491559060804,3.430744071740176,3.4471802897748014,3.5359243388046804,6.983104628579483,2.03544901122206,0.02137553955675543,35.0,16.32565364149417,15.924949599666888,9.0,45.0,3.0,485.9600735840973,623.2901458335814,462.02262411222347,296.60343881323985,324.8684497325679,623.7104680665065
1550.0000000000002,28.780723221797135,32.055986296628305,134.66907625604114,197.3284413107624,31.67788951435174,14.660620293511728,34.9330258665939,0.13419119317245531,134.49313374131174,51.302631732333616,134.66491086863593,197.61266532636097,3.4017850053715506,3.4984871946813603,3.596099915339493,7.0945871100208535,2.085548351473778,0.02231965391840009,35.0,16.051789869892048,15.569758371955288,9.0,45.0,3.0,484.8494600045767,616.7164099331985,459.9717217103564,298.85363589743497,327.78914868120523,617.0654869393661
1560.0000000000002,29.51792928291843,31.971360119576104,133.27912898825977,192.53919925910628,32.52564605895555,14.233036637276657,35.86099180870417,1.1285161609671377,133.08912734715275,51.709501843558826,133.27467744434702,192.75144841474395,3.3934639065271,3.563659961891999,3.6492010988262806,7.21286106071828,2.125515773674453,0.02324597320007302,35.0,15.773089363099244,15.235642884564754,9.0,45.0,3.0,483.89478947104305,611.344546888424,458.0422983131394,301.06022372248214,330.4456541640276,611.6073970633697
1570.0000000000002,30.132961380428014,31.855607787655003,132.13314469122074,188.59615862063023,33.251603143005255,13.684545104483504,36.66692129294774,1.976783343168336,131.92935035797714,52.08724910388656,132.12841537384654,188.7791663409575,3.3959690270612435,3.6369413954653904,3.690430355445036,7.327371750910426,2.157667426446255,0.02411628106511212,35.0,15.497770999736415,14.85247157560582,9.0,45.0,3.0,483.03878545675224,606.9058042282419,456.0972535381116,303.0707422994527,332.9157437394815,607.1340381144031
1580.0000000000002,30.698587238521363,31.72064710006032,131.0751816586728,184.9818754651129,33.92404319278365,13.197478265110249,37.420718426044026,2.7578042699571483,130.85777228693513,52.436899483388686,131.07018125910102,185.1449407999782,3.397776794647459,3.705920419547021,3.7264876697181055,7.4324080892651265,2.187432706284136,0.02494745108818977,35.0,15.311180869087252,14.528382312051406,9.0,45.0,3.0,482.2113937175512,602.8260958140029,454.2770353730579,304.90355202420227,335.3064088039247,603.0308450464688
1590.0000000000002,31.218860120947955,31.607219204378623,130.1166487107412,181.7287238536435,34.546059432550535,12.783833514260095,38.11986620571181,3.471871885550001,129.88590684890818,52.75713889718952,130.11138539460632,181.86917838397807,3.3993512594438884,3.771364612251804,3.757213443300264,7.528578055552067,2.214710243502078,0.025735815353962587,35.0,15.16432045613044,14.268964253625484,9.0,45.0,3.0,481.4561674949581,599.1445838277608,452.60309833831354,306.6114757056247,337.58203757548966,599.3222012625072
1600.0000000000002,31.693632454492867,31.46951198523413,129.19909252811857,178.71204231195708,35.11747065403411,12.255678179500194,38.75981227198599,4.117028677659675,128.95526711336527,53.04713118053394,129.19357380820836,178.83993435922014,3.399814370230548,3.8382724268830266,3.775728498472456,7.614000925355483,2.23953430870379,0.02648520134768761,35.0,15.052357729453265,13.987878300604052,9.0,45.0,3.0,480.7212339811728,595.7317502752932,450.81035147240505,308.25041964835987,339.78075181896,595.8945454097608
1610.0000000000002,32.134841257229965,31.31837232028772,128.33247736303878,175.89108232747492,35.651785720563346,11.776978930892824,39.361596194844005,4.716552378283382,128.07575612628102,53.310932973939835,128.3267090035207,176.0073608646682,3.399488956223205,3.9018014703860153,3.7901156288789215,7.691917099264936,2.262668653529197,0.02720507781788888,35.0,15.016613252859258,13.757439605136367,9.0,45.0,3.0,480.005441231177,592.5347193559209,449.1129105118249,309.796432380426,341.89666907926835,592.6837242268844
1620.0000000000002,32.55092794664794,31.196629276007517,127.54885078945988,173.31536059879153,36.15780999472076,11.451101737854856,39.9380060389587,5.284460240614067,127.27946727596004,53.55207414270876,127.5428389034509,173.41604536911558,3.399306895251056,3.959694290164199,3.805053548086226,7.764747838250425,2.2842150113301143,0.02789607759709744,35.0,14.9794929739366,13.586828788861853,9.0,45.0,3.0,479.34996610735686,589.6044666978389,447.65998448948,311.25896055190174,343.89281281579474,589.734483025783
1630.0000000000002,32.930187390153456,31.060754850929012,126.78876127137468,170.91693353066609,36.62222123527368,10.98353943251078,40.46547178895221,5.798840709578883,126.50701601646288,53.7691356610141,126.7825137207112,171.0108132303451,3.398298474117516,4.021446952045889,3.8075705378368414,7.829017489882733,2.303805139398712,0.02855136836575528,35.0,14.994831768200925,13.400121959652267,9.0,45.0,3.0,478.7184196363704,586.8816312052234,446.03209641132383,312.67349555338143,345.8202097190727,587.0036413733477
1640.0000000000002,33.280776615088094,30.899831413590164,126.05195809892608,168.6324047652584,37.05422922656096,10.529108963818146,40.95787063298132,6.2745491357649135,125.75805009361844,53.96562766153863,126.0454805583596,168.71848783812504,3.3963653382083314,4.080696720232204,3.806342896721021,7.887039616953226,2.3222000084107086,0.029181348511114855,35.0,15.078780601421215,13.239496559923964,9.0,45.0,3.0,478.08801771732254,584.2873126821032,444.44810276081006,314.01057704909647,347.68715406795104,584.3999732193622
1650.0000000000002,33.61520375715533,30.752116532657283,125.35979183612864,166.4877799471974,37.46878852695354,10.186350580514102,41.4330186196395,6.729577810213357,125.05387120717675,54.14432093158456,125.35308816419074,166.56662604895064,3.3943095876951026,4.135352618825872,3.806469829169772,7.941822447995642,2.339746049325017,0.029792723535272073,35.0,15.126810698368844,13.107872733160946,9.0,45.0,3.0,477.48958340189586,581.8464810523458,443.04236621772975,315.2772820802144,349.46921138300195,581.9504002369629
1660.0000000000002,33.93113697340682,30.637860638382794,124.72800541083603,164.53136474291705,37.86182353917092,9.908539998964327,41.88785213124197,7.161529441824314,124.41036135700055,54.30823137756608,124.7210820899484,164.60073495464587,3.392581116787531,4.187839366514204,3.805133897060253,7.992973263574456,2.356015372491103,0.03037758396125833,35.0,15.183373250116176,13.012673092677003,9.0,45.0,3.0,476.95141173965584,579.6167026225701,441.7571752863898,316.4959332497261,351.1468651770244,579.7088520718428
1670.0000000000002,34.218866359415586,30.491579305851246,124.0999455420068,162.6537148876326,38.22265585037199,9.519295794954077,42.30679696168925,7.556318268007544,123.77081612530633,54.455347836932106,124.09280888447948,162.71992437576557,3.3900513543123107,4.24336448188137,3.7942038212323057,8.037568303113677,2.3709281845803005,0.030936912362551573,35.0,15.296775162036,12.899642985284231,9.0,45.0,3.0,476.4066097863095,577.4840484154382,440.3221871361637,317.67892601275884,352.78392428371694,577.57248960498
1680.0000000000002,34.48636963947014,30.330439712604967,123.48576770202123,160.85009462544934,38.56061397951566,9.144708605373864,42.70098549640267,7.925127175114083,123.14534130263716,54.58788479380945,123.47842249254222,160.91151113354437,3.3868837407444548,4.296904829097488,3.7814898544948257,8.078394683592313,2.3851998775182763,0.03147670586553164,35.0,15.416843320681153,12.79147709061624,9.0,45.0,3.0,475.86611544452023,575.4382967954099,438.9276705737891,318.79153337285913,354.3720268222638,575.5209010654254
1690.0000000000002,34.739134796358655,30.16733105500532,122.89580711311064,159.12923531162335,38.881846365477614,8.786691835563998,43.0770131594542,8.274584998556689,122.5442577281985,54.70740342918697,122.88825756747684,159.18675936063107,3.383479067805695,4.349407200170568,3.766873183203427,8.116280383373997,2.3987972795817205,0.03199971531615516,35.0,15.540307482575088,12.689342786514032,9.0,45.0,3.0,475.3389705767583,573.4862721359181,437.5660879343181,319.85025371557714,355.89772056531524,573.5641711366563
1700.0000000000002,34.98271818353008,30.015731678278318,122.34631606221032,157.502675971994,39.19263347614272,8.549232867333274,43.44460875750716,8.6140118932434,121.98380427106888,54.81741307380696,122.33856584254428,157.55515407930142,3.3802672892300727,4.395912856479641,3.756794158221056,8.152707014700697,2.411852766991585,0.032509226846955744,35.0,15.630569169584078,12.60841912700289,9.0,45.0,3.0,474.8350044127015,571.6355499632964,436.41508233500247,320.8542240006293,357.34557440200587,571.7072213034952
1710.0000000000002,35.208301287065176,29.871342248636207,121.82026220424906,155.9824593167284,39.48204981464704,8.239561207659392,43.79076712110862,8.931688451509785,121.44709100497292,54.91714198515484,121.81231795777435,156.03152493641585,3.376974530819863,4.446177139343755,3.73919612138144,8.185373260725193,2.4238777005931245,0.0329946161610642,35.0,15.745410370375282,12.52479283704389,9.0,45.0,3.0,474.36074256766415,569.9099305945737,435.1553052448012,321.8278428755333,358.7334987153354,569.9774559075864
1720.0000000000002,35.41276561781868,29.686207654682107,121.28547804922658,154.47646456488627,39.747074579112926,7.869262030983805,44.11090322689505,9.223816987707208,120.90182107284085,55.00486049326224,121.27734462449152,154.52349690709605,3.372780578291176,4.497287126552488,3.7162838702317833,8.21357099678427,2.435252103161033,0.03346298060490389,35.0,15.897210915943958,12.42591314034064,9.0,45.0,3.0,473.8605194904204,568.2053070744868,433.80941509905927,322.75284443340934,360.104880479517,568.2704638482898
1730.0000000000002,35.605498658133094,29.50043507582956,120.76202730517691,153.02563124605354,39.998642907010336,7.506890916061934,44.41564932755583,9.500430857620074,120.36802928238144,55.08236026164451,120.75370788624392,153.0693996101091,3.368295798079195,4.54804188805001,3.69227249770648,8.24031438575649,2.4464343037970755,0.033918407728106455,35.0,16.05063716399303,12.409510683751307,9.0,45.0,3.0,473.3722998148216,566.5655840013828,432.4778660722987,323.6203829232037,361.432375926656,566.6267514359009
1740.0000000000002,35.79510321228392,29.353534615387677,120.2776252388716,151.68293667697287,40.24721310695156,7.283669184715904,44.71556925308285,9.771280148510073,119.87344785598891,55.153901989653946,120.26912261739145,151.72220886877562,3.36432610390655,4.592492570686858,3.6743991185178895,8.266891689204748,2.457220683692193,0.03436208478693002,35.0,16.206922224728032,12.394850047584214,9.0,45.0,3.0,472.9349390101677,565.0467259410182,431.3967277187433,324.46494109107374,362.68366873267377,565.1022656471641
1750.0000000000002,35.97614534561694,29.2197152969776,119.8222105366968,150.42299276764862,40.48585275754915,7.08597807424951,45.00495925130349,10.03133274538976,119.40803792771564,55.22055737928605,119.81352857457408,150.4594161969075,3.360722305815656,4.63609715304555,3.6555865035947095,8.29168365664026,2.4672326071962813,0.03479214251694337,35.0,16.360013310616125,12.38697156056071,9.0,45.0,3.0,472.52353257771296,563.6206743075177,430.3694049788805,325.3000922219992,363.8774160719003,563.6727151782806
1760.0000000000002,36.14802443905797,29.09040068948923,119.3869475653702,149.22529302231277,40.71407038502752,6.909328037906846,45.28321667141006,10.280201113373948,118.96293577197235,55.282317821345714,119.37808961139338,149.25920681152377,3.3572642711049085,4.678507428974608,3.6365562032670895,8.315063632241698,2.4767378915646483,0.03521017729045831,35.0,16.508158857069304,12.382524271085233,9.0,45.0,3.0,472.128277412326,562.2650952931608,429.3913698818876,326.1099756057909,365.0265597546392,562.3140636390092
1770.0000000000002,36.3111806717208,28.964330210244327,118.96901241693855,148.0830753505308,40.93240326813364,6.7513023834787305,45.550888744172894,10.518521080351036,118.5353080803896,55.33919641749958,118.9599815813184,148.11469844003437,3.353909801621572,4.719735158601429,3.6174729673977537,8.337208125999183,2.485817633488012,0.035617001599623714,35.0,16.651012707616815,12.380546117596566,9.0,45.0,3.0,471.74718534668375,560.9726703521252,428.4591249488173,326.89322088810115,366.1339256685281,561.0188378174414
1780.0000000000002,36.46614003362996,28.841229216466843,118.56706421858463,146.99228858839336,41.14145361221805,6.610134635441,45.80860990038012,10.746989204079682,118.12380826420086,55.39154131290087,118.55786345889092,147.02180090747595,3.3506521711929533,4.759828742943023,3.5984224338894126,8.358251176832438,2.4945147242354895,0.03601322570461413,35.0,16.788577528315386,12.380670246877798,9.0,45.0,3.0,471.37938102447714,559.7388862555389,427.5699774778623,327.65050724200466,367.2016374795015,559.7824752704231
1790.0000000000002,36.6165497486522,28.69992692759132,118.190625163748,145.9180081254027,41.346559200377165,6.647068783192424,46.070073739296554,10.977789748632349,117.73779972145076,55.44171914003096,118.18125471680534,145.94438564853402,3.3477616221987825,4.798456763825667,3.581284084008974,8.379740847834642,2.5030876727509934,0.03640987204231663,35.0,16.864080202983644,12.431969709898285,9.0,45.0,3.0,470.9927320677359,558.5128584778945,426.722865965733,328.3626168594824,368.2209339547288,558.5525097468974
1800.0000000000002,36.76449010135175,28.61877808007489,117.84316589933752,144.9719384204003,41.54999755113364,6.841006930909657,46.32220335851272,11.199419333347237,117.381055792102,55.489942355077964,117.83362992970956,144.9967785156719,3.3455298176468835,4.83585697986849,3.566130663343728,8.40198764321222,2.5114071914390688,0.03678924747046131,35.0,16.998484969847368,12.456368862527995,9.0,45.0,3.0,470.68573832510975,557.4404207395636,425.99285623715616,329.0588086949489,369.18266092855697,557.4782193921926
1810.0,36.914158246764245,28.54253436230925,117.53317876713614,144.06431001082018,41.75498269155023,7.035706475141353,46.58250252896877,11.427279376506815,117.0617749272728,55.53989789859128,117.52347741630064,144.0859774182773,3.343927284220924,4.869243759977335,3.5551010362031463,8.424344796180481,2.5192966473680976,0.037169474653892046,35.0,17.07386856315344,12.466968339387677,9.0,45.0,3.0,470.3816230570214,556.3986563782307,425.39751080601394,329.75179427902805,370.08605203778535,556.4324287987017
1820.0,37.05304949611496,28.47273186582481,117.22636911451627,143.2111497080541,41.94788823576132,7.218284063536543,46.82491818710945,11.638623506600196,116.7458667931033,55.586360058311016,117.21650624296753,143.2327573060182,3.342321721156801,4.904408265324508,3.5404625849341147,8.444870850258622,2.5266481071534286,0.03753487517885644,35.0,17.202377023388635,12.49450474768298,9.0,45.0,3.0,470.09965043305255,555.4266247732772,424.7639213020484,330.43930804401697,370.972360040404,555.4604844222902
1830.0,37.186091625324615,28.38597363359611,116.92946182757572,142.36692811526012,42.13406894343839,7.393904303852821,47.06552795908185,11.847578907433215,116.4398812673531,55.630434939346166,116.91943835056637,142.39024261758254,3.3408282219343017,4.941792708240053,3.5228462721420204,8.464638980382073,2.53369476610837,0.037897770834454655,35.0,17.266167359259782,12.504131259453231,9.0,45.0,3.0,469.8026381833338,554.4605155052903,424.06253695856174,331.1059805550059,371.8329919158424,554.4968139397342
1840.0,37.3037490610236,28.287489648109613,116.6297806605752,141.55326194884643,42.30272287318973,7.552493120010298,47.28520872245704,12.037655910451292,116.1313438258342,55.670297849051394,116.61960130697778,141.57321974750414,3.3389306332340007,4.985867998710581,3.497222412302762,8.483090411013343,2.540660871051653,0.038244735758838126,35.0,17.38029332778183,12.55298722430632,9.0,45.0,3.0,469.5105680653888,553.5357913329705,423.1683590633312,331.72512268289483,372.68420607481886,553.5677852817424
1850.0,37.41291997633593,28.171453212041968,116.32452161290404,140.74099631762152,42.46210814557556,7.701934560391123,47.49479357592717,12.218377033261731,115.81724859489336,55.7048374580628,116.31418720116042,140.7597836849597,3.336808067760656,5.030297733238113,3.470191356933221,8.500489090171333,2.5474911704694008,0.03858735813113533,35.0,17.48860759482369,12.596434757880672,9.0,45.0,3.0,469.20625520242766,552.6152485957343,422.2539599026048,332.3231762210654,373.5267324182209,552.6458424148851
1860.0,37.52043908405295,28.056605137936344,116.0345326898754,139.950915508266,42.619915246000794,7.849484825283638,47.7054722281224,12.39943485905644,115.5184298415262,55.73761354681716,116.0240433244084,139.9670860683093,3.33487036480994,5.0705769289638765,3.448117647137359,8.518694576101236,2.554430500805009,0.038929100261557145,35.0,17.53428071114962,12.622254042500686,9.0,45.0,3.0,468.904778320648,551.7155034090039,421.4639205340943,332.88962459686167,374.3338421187092,551.7427596432286
1870.0,37.618163597666594,27.947090014177487,115.75047625403803,139.21169181364627,42.76666805732652,7.986333387143644,47.90269291852368,12.568379549670285,115.22576959326462,55.76789573186159,115.73983613644346,139.2281921674844,3.3330740154942826,5.114885206827156,3.4208554974249283,8.535740704252083,2.560921439059692,0.03925639156904518,35.0,17.634950789115294,12.666513387530642,9.0,45.0,3.0,468.6230895208207,550.8799578215517,420.5856286081557,333.4442648532054,375.1205775701413,550.9078040314181
1880.0,37.71041567660614,27.831035525283767,115.4706494310842,138.48528100214918,42.90742854259852,8.117266323681577,48.09311674796887,12.731002900884787,114.9373609408229,55.79588611747539,115.459859258734,138.5006609630932,3.3312099198362155,5.158168857062332,3.39428960175262,8.552458458814952,2.5673730159987778,0.03958027845691392,35.0,17.731723841349492,12.710687324244532,9.0,45.0,3.0,468.33955016935374,550.0587674746928,419.73707550687647,333.97998298294294,375.8916344517471,550.0852613063155
1890.0,37.79755712916127,27.71552982740724,115.19871660501155,137.7856310551042,43.042607774451454,8.242705304385936,48.27756420176316,12.888058083350984,114.65692283668552,55.82199886246906,115.18777784395222,137.79995424820612,3.3294379475182536,5.200991402249705,3.368021304906726,8.56901270715643,2.573711491918247,0.03989850766365023,35.0,17.82496988584097,12.754080296549605,9.0,45.0,3.0,468.0630794408573,549.2686711953985,418.9131339383472,334.49841513984984,376.6405171815133,549.2938921265838
1900.0,37.88005704344879,27.60147127767351,114.93531341453097,137.11293786194943,43.17271727620022,8.363163136498144,48.45657983146532,13.040054156764429,114.3850888864422,55.84675584305671,114.92422748048952,137.1262538505714,3.3277790415598094,5.243298233053304,3.342153640172639,8.585451873225942,2.57993447461636,0.04021133012461829,35.0,17.915016155473495,12.796765624868216,9.0,45.0,3.0,467.79428386107367,548.5096477437099,418.11609406608017,335.0013691909014,377.36791093226657,548.5336567932158
1910.0,37.95902627099586,27.489668928111143,114.68085183527796,136.46533682597067,43.29886401225416,8.479693108800236,48.63101608090608,13.187753218977036,114.12225005233164,55.87049967950389,114.66961970234888,136.47815507137898,3.3262635778912735,5.285304387973471,3.3166435498662694,8.601947937839741,2.586069244486348,0.04052004182211012,35.0,18.002406673444682,12.838955950934746,9.0,45.0,3.0,467.5327376540016,547.7790185871289,417.34222360115984,335.4902955003228,378.07412750222505,547.8024966301051
1920.0,38.03140407646265,27.477875488336736,114.43458553950154,135.9831029583193,43.416938929595176,8.58853748474138,48.79905379475565,13.32965432795612,113.86822618579882,55.89142171738053,114.4232159916376,135.98641484100267,3.3245263029605603,5.32749877528813,3.289027912536823,8.616526687824953,2.5918058401739086,0.04079188401144696,35.0,18.08579293349004,12.881382106512376,9.0,45.0,3.0,467.4137500958017,547.2662856534483,416.664355774624,336.03488762812066,378.749936880152,547.2770726858222
1930.0,38.08250865753213,27.48920566520559,114.14215630680675,135.56515994788106,43.511440237747046,8.675491398808049,48.9426425314777,13.450615537432212,113.56850010235034,55.90051738430225,114.1306578341488,135.56661447092006,3.3217113403939136,5.354422697366177,3.266380211314002,8.62080290868018,2.5952896038395257,0.04102794268775752,35.0,18.15533628431234,12.931625568703566,9.0,45.0,3.0,467.3559555195105,546.8660404727004,416.3593090453919,336.74575795479166,379.4731784931989,546.8744205002791
1940.0,38.1198518320972,27.4951508539923,113.8206682142188,135.1563827878706,43.59088042134096,8.748478669954977,49.069539828869125,13.557291961432613,113.23989781524573,55.90031393487385,113.8090441904239,135.15670155688807,3.3180249675959224,5.372862014934428,3.2477475618024205,8.620609576736848,2.598114740222379,0.0412482638867076,35.0,18.215572529757992,12.983950955079251,9.0,45.0,3.0,467.31056990799607,546.4947750482596,416.2380924957158,337.50150443657526,380.2203464386299,546.501717035833
1950.0,38.151828217009175,27.49660622143097,113.49483239904482,134.75474461001966,43.664865698502005,8.81636422059239,49.19148195178366,13.659604721851396,112.90701671093768,55.89503367536543,113.48308393587216,134.75457783076735,3.3141157435038595,5.382250740028127,3.236973954747811,8.619224694775937,2.6007615188669404,0.04146324388027717,35.0,18.214137611329647,13.017523280132195,9.0,45.0,3.0,467.2668111455866,546.136047297017,416.32828899501146,338.25977211547365,380.957458966087,546.1424267777267
1960.0,38.17787622891935,27.49440707264779,113.1763949144986,134.3745137733323,43.73195805212177,8.877850623451366,49.30459838830299,13.754340907680389,112.58168056441936,55.88831519908268,113.1645246174702,134.37377561419777,3.3102862343890926,5.395340503565893,3.2224509671639257,8.617791470729818,2.603337252592665,0.041670579782731774,35.0,18.267188177884638,13.069066206721857,9.0,45.0,3.0,467.22660561860965,545.8025136494288,416.3265012757848,338.9949406407848,381.67546873673086,545.8082124329437
1970.0,38.19894047029038,27.48887782549912,112.86239686971166,134.01017999521696,43.793590941707926,8.934272212907672,49.41159362996953,13.843797774090833,112.26088345196392,55.87988160352438,112.85040650713609,134.00892212981245,3.311673112220848,5.406985088362641,3.2090569309700325,8.616042019332674,2.601718746798247,0.041872075968395615,35.0,18.316781617100787,13.118008500701706,9.0,45.0,3.0,467.18904240438286,545.488393589484,416.357344714722,339.717797791083,382.37950246842615,545.4934797419317
1980.0,38.21635718145328,27.480607310664084,112.55676160756173,133.6621649727224,43.85121635967023,8.986971486567427,49.514006100224414,13.929285671679168,111.9485350462016,55.87074624100365,112.54465265104452,133.6604800950155,3.3162095789318764,5.417969805537036,3.1964956826545228,8.61446548819156,2.5976842787379586,0.04206930894871432,35.0,18.363796958596083,13.165214901298498,9.0,45.0,3.0,467.15300312946147,545.1920193430351,416.4052638452932,340.42360970043205,383.06510515338266,545.1966164714079
1990.0,38.23094471004654,27.470052661535416,112.26146956839654,133.33041854809505,43.90572887328937,9.03677586463425,49.61282397055147,14.011645110709992,111.64660529980442,55.86164086114627,112.24924329496064,133.32836383224463,3.321040009383321,5.428765613235401,3.184555085922692,8.613320699158093,2.5935612563600183,0.04226315360772488,35.0,18.40879352500076,13.210672041000066,9.0,45.0,3.0,467.11793236506304,544.9121651335457,416.46066187792667,341.1100357632532,383.7307655164023,544.9163490685188
2000.0,38.24321464459902,27.45757207980961,111.97728895350916,133.01456127577774,43.95768919251715,9.084205280681827,49.70866907204392,14.091407653226211,111.35585467376464,55.85299774719084,111.96494649765798,133.0121731435009,3.3261909702874206,5.439625750176285,3.17311346164891,8.612739211825195,2.5893700297914517,0.04245420603102221,35.0,18.452124716174865,13.25444608241054,9.0,45.0,3.0,467.0835803676025,544.6478400354981,416.5185859822853,341.7765578465984,384.3762581827587,544.651658711249
2010.0,38.25349144217575,27.44343121904524,111.70431071221483,132.71402146817877,44.00745506558954,9.129592765267091,49.80194146271911,14.168917062747424,111.07636821499466,55.845052655091024,111.6918531006104,132.71132618758315,3.331666276022865,5.450675866613089,3.1620927619628314,8.612768628575921,2.585123453258141,0.04264279972686604,35.0,18.494018190069028,13.296620908719262,9.0,45.0,3.0,467.0498408080948,544.3981770896967,416.57646037490446,342.42343144114443,385.00198000577353,544.4016648233346
2020.0,38.26199008723797,27.427831704759853,111.44227178481184,132.4281419863707,44.05526539755753,9.173160754550052,49.892911341003376,14.244405906455768,110.80787814226017,55.83792593517858,111.429699958324,132.42515851190285,3.3374602915048213,5.4619767686722875,3.151442160973101,8.613418929645388,2.5808303851794143,0.04282915133391482,35.0,18.534627290792457,13.337280712482936,9.0,45.0,3.0,467.01667804963427,544.162397394612,416.63297879632313,343.0512695440645,385.6086295921094,544.1655787060241
2030.0,38.268861113397065,27.41093211535855,111.19073613461885,132.15623946222917,44.10128881788316,9.215066865262827,49.9817714980239,14.31804343916167,110.5499444844716,55.83167188033804,111.17805096298817,132.15298314309143,3.3435635030277786,5.473555256700823,3.141127468830644,8.614682725531466,2.5764974159247767,0.04301342162945777,35.0,18.57406173660104,13.376506154960111,9.0,45.0,3.0,466.984090923216,543.9397885311123,416.68752518286806,343.66084304885624,386.1970390580567,543.9426831392835
2040.0,38.2790470299888,27.394066333237905,110.95780945902229,131.89252150972192,44.151379404413305,9.260638694583236,50.075580483514784,14.395673313474049,110.31057345015628,55.8280771572355,110.94500991349426,131.88936313149492,3.35016938709692,5.480876446008414,3.1367663627909126,8.617642808799326,2.5723006251534404,0.043202064175744445,35.0,18.554739403992016,13.396508455074695,9.0,45.0,3.0,466.94677885815565,543.7178257167934,416.8517476582913,344.2448844762299,386.75623134820256,543.720934353329
2050.0000000000005,38.2865130144352,27.376375613529888,110.7358985789751,131.64727218548063,44.198051841638375,9.303065863741777,50.16492041856704,14.46950178123518,110.08231589578064,55.826280823675965,110.72298641907166,131.643750473156,3.357087673954368,5.494215535686933,3.127035294924351,8.621250830611283,2.568074375149152,0.04338655560314588,35.0,18.594810662018403,13.43386680438516,9.0,45.0,3.0,466.9122488869012,543.5147067453868,416.8806501970362,344.80681876577097,387.2993529674088,543.5174050080805
2060.0000000000005,38.291788630879566,27.357520611484237,110.51982533508084,131.4134156999226,44.24233368638649,9.343289271180993,50.25151852096373,14.540969094041657,109.85994799669544,55.824722244921695,110.50680143786784,131.40960479757047,3.364203490857001,5.507256563863481,3.1177598347242985,8.625016398587778,2.5637618003870006,0.04356832984426397,35.0,18.633338964709083,13.4701176360129,9.0,45.0,3.0,466.879287427133,543.3238394183065,416.9187974176308,345.358564425712,387.83103624091433,543.3262265001507
2070.0000000000005,38.29525882337544,27.337543483042623,110.3102559392907,131.19041329011054,44.284656023286566,9.381704746494336,50.33584918604748,14.610474160057436,109.64412978963846,55.82349129222678,110.29712104999858,131.18634407794542,3.3715356188832795,5.520251726033159,3.108857107157843,8.629108833191001,2.559400169128017,0.04374790262272281,35.0,18.670593072515658,13.505254241271018,9.0,45.0,3.0,466.8474006405857,543.1440928838562,416.96086134383887,345.8978635592756,388.3498983892196,543.1462096728771
2080.0000000000005,38.29718338845172,27.316588410918143,110.1075057231056,130.97795081771633,44.32530673491034,9.418576993799263,50.4182363844658,14.67829204160904,109.4351722707657,55.82275924109057,110.09426050695834,130.97364330692778,3.379093692489332,5.533342359536849,3.1002603175043357,8.633602677041186,2.5550054135021414,0.0439255745486709,35.0,18.70675508234353,13.539274803139676,9.0,45.0,3.0,466.8164112365753,542.9748403507521,417.0039813149588,346.4241346229332,388.8557993601584,542.9767131123756
2090.0000000000005,38.29773765175407,27.294784195128955,109.91160493410446,130.77568095546377,44.36447921166277,9.45408426372569,50.49889732668068,14.744606973205125,109.23310235456924,55.82263263741362,109.8982499961794,130.7711495513447,3.386879922113659,5.546594576514583,3.0919307515444814,8.638525328059064,2.5505850596167567,0.04410154615214711,35.0,18.741948495605413,13.572226023408575,9.0,45.0,3.0,466.78624231977983,542.8155749723104,417.0468647919635,346.9375144105155,389.34897954119305,542.8172224451897
2100.0000000000005,38.29704270053471,27.272230242383387,109.72241663463944,130.58322151883084,44.402307249761286,9.48835031108513,50.57798306742879,14.809547719132524,109.03778042899832,55.823164628907705,109.70895253242492,130.578477444265,3.3948911023812167,5.56003861856872,3.0838426090689475,8.643881227637667,2.546143887082194,0.04427594675611096,35.0,18.77625969999224,13.604159801871958,9.0,45.0,3.0,466.7568552107072,542.6658405085434,417.08888448780453,347.438366881576,389.82983869586906,542.6672771720711
2110.0000000000005,38.29518599563794,27.249003352157388,109.53971693671632,130.40017895935262,44.43888775845405,9.521465639717293,50.655603977770575,14.873210689628252,108.84898038532532,55.82437514275574,109.526144188616,130.39523149443067,3.4031211700598374,5.573686177753371,3.0759772599874284,8.649663437740799,2.5416854133315243,0.044448863264313535,35.0,18.809751974948085,13.635125248899442,9.0,45.0,3.0,466.72822901734503,542.5252170825981,417.1297453331937,347.92713734530787,390.2988437034329,542.5264548272281
2120.0000000000005,38.29223537592278,27.225165499114155,109.363243884749,130.22616290667884,44.47429610352104,9.553500635476835,50.73184662211496,14.935670576561677,108.6664383403165,55.826265559904925,109.34956297532185,130.22102014796727,3.41156588666386,5.587544339871524,3.0683231356418363,8.65586747551336,2.5372124599293198,0.0446204000377354,35.0,18.842474658696236,13.665167896952198,9.0,45.0,3.0,466.70035101059057,542.3933126366835,417.1693268556025,348.40429711478976,390.7564821405495,542.394361786612
2130.0000000000005,38.288246553182695,27.200769184744843,109.19272291994906,130.06079537768363,44.50859423438399,9.584513094486852,50.80678240899313,14.99698937037067,108.48987802169246,55.8288270213817,109.17893430409116,130.05546454736026,3.4202170527870117,5.601609210296326,3.0608681130427398,8.662477323339065,2.532727364855492,0.04479060213020982,35.0,18.87446870781957,13.69433045885654,9.0,45.0,3.0,466.6732130699335,542.2697605871052,417.2076059410925,348.8703216120149,391.20324003641775,542.2706303151949
2140.0000000000005,38.28326745744723,27.17585975363346,109.02788095945012,129.9037142830515,44.54183543381362,9.614552811522968,50.8804730430499,15.057222286227328,108.3190247922895,55.832045147218714,109.0139850652512,129.89820200591925,3.42906762113749,5.615876200293488,3.0536028414076597,8.669479041701146,2.5282321609118066,0.04495952180574268,35.0,18.905769518410754,13.722652988676998,9.0,45.0,3.0,466.64680856096703,542.1542163041806,417.2446092901627,349.32567424006567,391.6395891733832,542.1549150039287
2150.0000000000005,38.27734098487297,27.150477231807717,108.86845383713585,129.754574732075,44.574067340415766,9.64366433816764,50.9529738456221,15.116417509173177,108.15361305291545,55.83590283960547,108.85445106810512,129.7488871736427,3.438110722163126,5.630339593307191,3.0465190195012,8.67685861280839,2.5237286736796096,0.04512720617100845,35.0,18.936408799504704,13.750172995598632,9.0,45.0,3.0,466.6211308620729,542.0463544410187,417.2803857264664,349.7707994259875,392.0659809994416,542.0468899111308
2160.0000000000005,38.27050633482376,27.12465748063528,108.71418964547682,129.6130498141535,44.60533339988519,9.671888312330623,51.0243352330203,15.174618919634156,107.99338956765556,55.84038183449758,108.70008038245491,129.60719275408974,3.447339637309372,5.644992924251697,3.03960904162814,8.684601965879835,2.5192185509920093,0.04529369686198634,35.0,18.966415479667376,13.776925836473538,9.0,45.0,3.0,466.5961729976733,541.9458679306254,417.31499619029336,350.20612117640167,392.4828444323889,541.9462474724236
2170.0000000000005,38.26279988991081,27.09843293156132,108.56484960011592,129.47882972535643,44.6356738487903,9.69926236126048,51.09460381575119,15.231868519452746,107.83811431182464,55.84546344906971,108.5506342028761,129.47280861743462,3.4567479774626477,5.659829630710266,3.0328659258386015,8.692695556548868,2.5147033029956547,0.045459032981979605,35.0,18.995816431813296,13.802944940780378,9.0,45.0,3.0,466.57192736346445,541.852466195969,417.3485060489532,350.63204230365403,392.89058594737594,541.8526966927367
2180.0000000000005,38.25425593913033,27.071833158166896,108.42020878638073,129.35162107095255,44.66512652406617,9.725822114942389,51.16382359429078,15.288204795184868,107.68756120494378,55.85112915527361,108.40588759497976,129.34544108619957,3.4663296169782964,5.674843327061144,3.026283013546044,8.701126340607187,2.5101843454207398,0.04562325068762445,35.0,19.024636683389527,13.828261716048416,9.0,45.0,3.0,466.5483854573096,541.765873669726,417.3809769004024,351.04894294985047,393.2895892038625,541.7659616435183
2190.0000000000005,38.24490687285606,27.044885252712334,108.28005551097316,129.2311461412071,44.6937270725518,9.751601061260544,51.23203592974152,15.343663536736642,107.54151745846426,55.85736080880923,108.26562884701998,129.22481218343432,3.476078766337562,5.69002782524331,3.019854083061336,8.709881908304645,2.5056629880344974,0.04578638444729368,35.0,19.05289985105713,13.85290594525452,9.0,45.0,3.0,466.5255381079386,541.685829103084,417.41246937114647,351.457183328904,393.68021656261453,541.6857807343334
2200.0000000000005,38.23478338014406,27.017614092228712,108.1441904518638,129.11714183422703,44.72150919244665,9.776630601506383,51.299279734741454,15.398279508707844,107.39978271871854,55.86414072605987,108.1296586196662,129.11065855695733,3.485989909653868,5.705377080386888,3.0135732512129483,8.718950331599835,2.5011404386037253,0.04594846666484373,35.0,19.080628382151588,13.876905917959164,9.0,45.0,3.0,466.5033755514007,541.6120845259675,417.44304267299515,351.8571054273741,394.06281051200693,541.6119056750985
2210.0000000000005,38.22737763342989,26.99084057917787,108.0168899484658,129.00405475000997,44.75283162688523,9.804835789777426,51.37035234204188,15.455945931860468,107.266538638648,55.87234199922443,108.00225149675474,128.9978178582952,3.4961728169082846,5.715587413005249,3.013404499021332,8.728991912026581,2.4967278132852004,0.04611464560182468,35.0,19.044983196466035,13.88000850542062,9.0,45.0,3.0,466.47795989130793,541.5346158314817,417.59161814791946,352.24568607591635,394.43104468010125,541.5348409857093
2220.0000000000005,38.219879882931096,26.964851928303855,107.90014394133192,128.90289888729689,44.78358119379728,9.832510737739367,51.44065793567962,15.512929517467455,107.14389941739736,55.883192380969945,107.88539969610778,128.89636056635425,3.5066588408536603,5.732980568338541,3.0070901795920606,8.740070747930602,2.4924211748534173,0.046279657143600994,35.0,19.07463666993135,13.904129552937434,9.0,45.0,3.0,466.45373639957165,541.4670892788537,417.59018693816233,352.61368613433456,394.7853181345861,541.4669783005775
2230.0000000000005,38.21039922729937,26.93827942957648,107.78330659761694,128.80731397321256,44.81215765911688,9.85821704579456,51.508570288929455,15.567916331432343,107.02120730409948,55.893810208744526,107.7684572614952,128.80057372760217,3.517186294298824,5.749705984777276,3.0011211368947386,8.750827121672014,2.488019226009339,0.046441964328583975,35.0,19.10293949109968,13.927059142269684,9.0,45.0,3.0,466.43159301593954,541.4071992741084,417.6030909014041,352.9821994235728,395.1384663501833,541.4068858717426
2240.0000000000005,38.19950182169713,26.911046530031683,107.6675314408078,128.71650108137595,44.839205363891274,9.88253671748032,51.57473082960045,15.621431665479236,106.89960414213124,55.90415965715568,107.6525774418456,128.70959273080223,3.527783233217285,5.766099168229665,2.995437392344308,8.76153656057397,2.483581326107609,0.04660242125954312,35.0,19.130265666701348,13.94948252662607,9.0,45.0,3.0,466.41061007728155,541.353184014251,417.6235791485189,353.34714647859806,395.4874879204259,541.3527134511017
2250.0000000000005,38.18751754948046,26.8833010021138,107.55372420778863,128.63053718164883,44.86509332486043,9.905803179645032,51.63955615927094,15.673815797257078,106.7799906772834,55.914498578295024,107.538665878264,128.62347938054182,3.5384780638064037,5.782391333529652,2.989957856925034,8.772349190454689,2.4791305844688822,0.046761470320427774,35.0,19.15684602246182,13.971341337678666,9.0,45.0,3.0,466.3905113930177,541.3046075316503,417.64743221388414,353.7068025365734,395.8313400542145,541.3040046325099
2260.0000000000005,38.174654340479606,26.85517346231865,107.4423786746618,128.54944786063027,44.89005102578098,9.928223954713644,51.70330221852512,15.72527807668331,106.66285742524856,55.925013564328715,107.4272162869372,128.54225212879186,3.5492891387027505,5.798696356388881,2.9846423321459405,8.783338688534819,2.474675447756024,0.04691941090971742,35.0,19.182824676970256,13.99265943786446,9.0,45.0,3.0,466.3711735707311,541.2612069105995,417.67277636643166,354.0606748017082,396.16965459051573,541.2604868879278
