time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,36.00667762872677,24.109175460255983,103.10136931697062,130.27872098312974,46.11110128266132,11.01391604686421,56.15306122555023,19.20185602105147,101.8137836673584,57.732091548353765,103.07695335063724,130.2704115771728,4.794176745452145,7.500995820693757,2.699207288325779,10.200203109019537,2.127623500467658,0.05913462590581212,35.0,20.763958447796146,15.120800865466094,9.0,45.0,3.0,465.85054890810073,546.1120692152941,419.2659835963351,373.6208603376711,415.005615981504,546.1153153517445
3200.0000000000005,36.02354299725608,24.094690102066576,103.0321072002438,130.11654785107385,46.140394590817365,11.039695307158128,56.197401133263405,19.23539617189931,101.74144915331512,57.720688762003526,103.0076424532634,130.10817944186124,4.791808376520966,7.499006080310267,2.6939405138144448,10.192946594124711,2.1271607278931253,0.05920096487718936,35.0,20.785435984731294,15.142935534690537,9.0,45.0,3.0,465.8067479162596,545.9387238493683,419.2683883934052,373.7633781388773,415.12307180722865,545.9419370907932
3210.0000000000005,36.04026747388633,24.08030977122735,102.9636760475604,129.95603092189896,46.16944734164828,11.065250803526396,56.24138025901152,19.268642790848105,101.66996787495408,57.709407580440086,102.93916289110952,129.94760374351785,4.789463056927967,7.497039643959609,2.68871647605773,10.18575612001734,2.126701051652048,0.05926678680127492,35.0,20.80672917401722,15.164870881513878,9.0,45.0,3.0,465.76326876377743,545.7670732935801,419.2705978038993,373.9042700312607,415.23909353138674,545.7702536305403
3220.0000000000005,36.05684602369274,24.06602769869903,102.89603854364346,129.7971353418576,46.198254511776845,11.090578376524718,56.284993783868416,19.301592631123697,101.59930244510868,57.698237468722425,102.8714773478048,129.78864983582997,4.787139484848379,7.495091703045666,2.6835358888382026,10.178627591883869,2.126244205772553,0.05933208697542834,35.0,20.827835477355507,15.186608557938314,9.0,45.0,3.0,465.72011034267126,545.597093128775,419.2726692778212,374.0435862363034,415.35372438786527,545.6002408279899
3230.0000000000005,36.07327690095494,24.05183964435753,102.82916787076664,129.6398298407616,46.22681501689685,11.115677335427108,56.32824149888837,19.334245951997676,101.52942587849704,57.68717158164856,102.804559002764,129.6312865409522,4.78483679823186,7.493159764327995,2.678398784507744,10.17155854883574,2.1257900692860483,0.05939686616516949,35.0,20.84875482815636,15.20815039894694,9.0,45.0,3.0,465.6772700884952,545.4287576009344,419.27463116114575,374.1813634951428,415.46699830911825,545.431873054299
3240.0000000000005,36.08956016561642,24.037743026494525,102.76304336186529,129.48408597910048,46.255129886597416,11.140548847195817,56.3711255882005,19.366605225227037,101.46031729306743,57.676205497022295,102.73838718520558,129.4754854607159,4.782554388763424,7.491242375032808,2.6733048982758496,10.164547273308658,2.1253385632561095,0.059461127955005584,35.0,20.869488474279024,15.229498743321074,9.0,45.0,3.0,465.6347449892425,545.2620411357026,419.27650011634194,374.3176338752113,415.5789447131481,545.2651247932828
3250.0000000000005,36.10569687158071,24.02373615559827,102.69764776191768,129.32987689077862,46.28320132477723,11.165195107372824,56.41364960966384,19.398673708682736,101.39195919121634,57.66533611876839,102.67294463589732,129.32121974864867,4.780291773793774,7.489338683971866,2.6682537881277586,10.157592472099624,2.1248896412108067,0.05952487735255218,35.0,20.89003838562689,15.250656151071324,9.0,45.0,3.0,465.5925317535942,545.0969182645716,419.278285500085,374.45242601407045,415.68959045862766,545.0999706061165
3260.0000000000005,36.12168859672525,24.009817873447105,102.63296603742408,129.17717712280262,46.31103212659941,11.189618826182937,56.45581789365005,19.43045504641896,101.32433628744272,57.65456114761525,102.60821631694932,129.16846395460288,4.7780486203411225,7.487448237466941,2.6632449737091752,10.150693211176115,2.1244432649685803,0.05958812089374461,35.0,20.910406815905727,15.271625294057968,9.0,45.0,3.0,465.5506270184707,544.9333641007921,419.2799935100617,374.5857669802777,415.7989604804466,544.9363856135883
3270.0000000000005,36.13753714869504,23.99598728488428,102.56898434488886,129.0259621396304,46.33862532340872,11.213823124879184,56.49763501723147,19.461953061614395,101.25743448334512,57.6438787022006,102.54418838043716,129.01719353798137,4.775824543940632,7.485570603490984,2.6582778710147323,10.143848474505717,2.1239994018155066,0.0596508642342859,35.0,20.930596162944312,15.292408915632848,9.0,45.0,3.0,465.5090274232175,544.7713542845884,419.28162836728205,374.7176827289754,415.9070786559182,544.7743454529955
3280.0000000000005,36.15324443366792,23.982243617459176,102.5056895854662,128.8762080963162,46.365984049108235,11.23781119029644,56.53910561571973,19.493171625181333,101.1912404254808,57.63328711787352,102.48084772308296,128.86738464818745,4.7736192256781,7.483705502841069,2.6533518946125088,10.137057397453578,2.1235580213278515,0.05971311363768837,35.0,20.950608894169928,15.313009751509298,9.0,45.0,3.0,465.4677296153346,544.610864942288,419.28319323103307,374.84819842048233,416.0139680406484,544.6138262469144
3290.0000000000005,36.16881239467408,23.968586159040058,102.44306921749632,128.72789175232367,46.3931114753804,11.261586036859626,56.58023430243156,19.524114947946767,101.12574131971442,57.62278486709181,102.41818179884238,128.71901403609718,4.771432412541303,7.481852724294686,2.6484665200947815,10.130319244389469,2.123119090561314,0.05977487598992176,35.0,20.970447532805448,15.333430535660908,9.0,45.0,3.0,465.42673025804976,544.4518726809688,419.2846916473159,374.97733883003326,416.1196509841749,544.4548045947369
3300.0000000000005,36.18424303354468,23.95501386336798,102.381111219486,128.58098981261185,46.4200108450861,11.285150735984246,56.62102569334903,19.554787034300656,101.06092488786012,57.61237053410531,102.35617858178466,128.57205842728524,4.769263789729157,7.480012043895331,2.6436211784030363,10.123633222298368,2.122682591828976,0.05983615742002715,35.0,20.990114635515795,15.353673894479073,9.0,45.0,3.0,465.38602547328526,544.2943537385552,419.28612516216975,375.10512670924743,416.22414913070503,544.2972567653316
3310.0000000000005,36.1995384387107,23.941525854651843,102.31980425054913,128.43547966528837,46.44668548995378,11.308508431453449,56.66148458845884,19.585191832500414,100.99677953411742,57.60204284775534,102.29482672659992,128.42649517682094,4.767113108441009,7.4781834094050845,2.638815296743621,10.116998706148706,2.1222485130958577,0.05989696470890892,35.0,21.00961276249956,15.373742377527378,9.0,45.0,3.0,465.34561147156046,544.1382848614801,419.2874940785408,375.2315839073343,416.3274831700008,544.1411594651746
3320.0000000000005,36.21470063177346,23.928121606504988,102.2591372959721,128.2913398575488,46.47313862928841,11.331662163130773,56.70161567815685,19.61533320122805,100.93329399994572,57.5918005981535,102.23411521433684,128.28230281734943,4.7649801185267,7.476366714660641,2.6340483215062336,10.110415036166875,2.1218168354693887,0.059957304158727166,35.0,21.028944386163573,15.39363852777626,9.0,45.0,3.0,465.3054850160447,543.9836441416296,419.28879970919513,375.35673240788645,416.42967329136314,543.9864907704034
3330.0000000000005,36.24655356817237,23.920866626127008,102.23037707134552,128.13335525402613,46.5224373649948,11.374785351394792,56.76206275018786,19.66070110774268,100.90090708118808,57.58962992777657,102.20529555451202,128.12505647044742,4.7643008161904925,7.458605816215571,2.65148625206822,10.110092068283793,2.1220515786758747,0.06005205407334131,35.0,21.060174263386106,15.340512647376729,9.0,45.0,3.0,465.248988900633,543.7918111372904,419.5894681648684,375.43633646965657,416.4927416691088,543.7956843638782
3340.0000000000005,36.274866426797274,23.917401115082782,102.20755429038846,127.99963477424711,46.56491216387255,11.411911500438634,56.820413378072615,19.704459355834278,100.87483173116932,57.59289398634519,102.18242019150458,127.99097807150696,4.763788384433954,7.462877322924629,2.646515792777598,10.109393115702227,2.1221331217682646,0.06013521232334847,35.0,21.089163277201465,15.365084501290994,9.0,45.0,3.0,465.2027148035088,543.6284876307628,419.52686672358845,375.51744710855127,416.56143905500767,543.6319320095917
3350.0000000000005,36.29881541578917,23.91125037901492,102.1731327560352,127.86463587500612,46.60200458138813,11.44431236099939,56.87236914688077,19.74339206009506,100.83731119251908,57.59267828911032,102.1479489898858,127.85578378773386,4.762765774125169,7.464155165433357,2.642280832824756,10.106435998258114,2.1219678811760327,0.06021038161084136,35.0,21.114821179343156,15.389475131273002,9.0,45.0,3.0,465.15925493409054,543.4703034648795,419.50239351744654,375.61825323906976,416.6426638001335,543.4735325655356
3360.0000000000005,36.32009475732973,23.90305588570584,102.1318123928064,127.72848013095565,46.6358379252217,11.473849599209473,56.9204889445913,19.779424997574775,100.79298973677668,57.58956627117749,102.10658071221886,127.7194981106386,4.7614398997914895,7.46408761812891,2.638386902359639,10.102474520488547,2.1217267744849515,0.060280890376040494,35.0,21.138447944425536,15.412945689156686,9.0,45.0,3.0,465.116974955128,543.3146503940288,419.4928625676231,375.7246486958469,416.72835850017685,543.3177500646691
3370.0000000000005,36.33976509121095,23.893644355561374,102.08666919012772,127.59204213972794,46.66769225694276,11.501644436366234,56.96626484948063,19.81368008696478,100.74490928495594,57.58471283643564,102.0613907239472,127.58296421669776,4.759942761638449,7.463300387717721,2.6346847062549945,10.097985093972715,2.121450950073364,0.06034854397634876,35.0,21.16083088873069,15.43570862883746,9.0,45.0,3.0,465.0754181019064,543.160870103348,419.49093714452334,375.83313643126087,416.8160150598493,543.1638848698545
3380.0000000000005,36.35845071065518,23.883550509802543,102.03952137961376,127.45592002123402,46.69831551784327,11.528351613086954,57.01056165737422,19.846807602122738,100.69486829860656,57.578868379024975,102.01419689971353,127.44676576427872,4.758347835686159,7.462101214472634,2.6310994531619225,10.093200667634555,2.1211565476442527,0.0604143205148532,35.0,21.18243033834824,15.457985674888675,9.0,45.0,3.0,465.03437970292623,543.0086797891306,419.49324254047303,375.9423190054637,416.90439227439657,543.0116351641057
3390.0000000000005,36.37651331921362,23.87308812933981,101.99141739946508,127.3204614932372,46.728140834249096,11.554350139345104,57.053879871133766,19.87918360320464,100.64390371476289,57.57247320137861,101.96604746997,127.31124202636738,4.756704845404187,7.460674378619893,2.6275933230324524,10.088267701652343,2.120852150706678,0.06047887766703798,35.0,21.203512906852552,15.479915342119398,9.0,45.0,3.0,464.9937465541415,542.8579196109888,419.4979191213288,376.0514560851185,416.99280146532806,542.8608299988049
3400.0000000000005,36.394162220362965,23.862438664547028,101.94295795033224,127.1858608336688,46.75741908893805,11.579859516797114,57.0965096232792,19.91102595454936,100.592609513926,57.56578144066151,101.91754301457756,127.17658296647886,4.755037194461064,7.459117335508989,2.624141695600407,10.083259031109396,2.120542620119764,0.060542531238508154,35.0,21.224233153481354,15.50157960668622,9.0,45.0,3.0,464.9534530925446,542.708491182565,419.503907843892,376.16013542607607,417.08085474391095,542.7113653158933
3410.0000000000005,36.41151887167566,23.85170682207672,101.8944863027225,127.05222394737348,46.786296117003566,11.605007357498494,57.13861984498494,19.94246154443192,100.54132500871005,57.55893947101612,101.86902673255108,127.04289170869008,4.753362638177207,7.457492971542862,2.620732653191301,10.078225624734165,2.1202307486051404,0.06060552040885742,35.0,21.244681030080127,15.523026742667582,9.0,45.0,3.0,464.91346061145066,542.5603313923456,419.510600588401,376.2681263795948,417.1683346760802,542.5631743455839
3420.0000000000005,36.42865375266558,23.840952637108277,101.84619649062589,126.91960511925532,46.8148567779313,11.62986817060522,57.18030910826026,19.97356452927897,100.49024188048683,57.552031098544376,101.82069261592626,126.91022100333775,4.751686163051092,7.455829275537432,2.6173563805207767,10.073185656058207,2.119918132301512,0.06066791919227452,35.0,21.264909022949723,15.544285463650226,9.0,45.0,3.0,464.87374581803994,542.4133971535617,419.51764970081473,376.375303377289,417.2551224027303,542.4162119830117
3430.0000000000005,36.44560802008503,23.83021046408959,101.79819693577936,126.78802916207228,46.843150857103154,11.654485820480376,57.2216354604824,20.00437905351083,100.43946712438697,57.54510418647544,101.77264906064632,126.77859480286077,4.750014645683772,7.454148667842704,2.6140093690880035,10.068158036930708,2.1196056829170846,0.06072982406586169,35.0,21.28494809354504,15.565373173665987,9.0,45.0,3.0,464.8342943097411,542.2676571024118,419.52485679792466,376.4816007158207,417.3411554926356,542.2704457341545
3440.0000000000005,36.46240611298598,23.81950000290516,101.7505474138474,126.65750425867589,46.87120815541888,11.678886493130392,57.26263394742945,20.034931696956733,100.38905961976124,57.538186100310895,101.72495582635511,126.64802075562648,4.748350532076415,7.452461790542286,2.610688651990947,10.063150442533235,2.1192939262916424,0.06079127399992508,35.0,21.30481687985161,15.586300648649,9.0,45.0,3.0,464.7950967359177,542.123086716214,419.5321077781599,376.586986213605,417.4264033399161,542.125850374458
3450.0000000000005,36.47906270418416,23.80883243052665,101.70327946083,126.52802906519211,46.89904677411514,11.703086159454983,57.303326109061246,20.06523882351865,100.33905031831706,57.53129230513935,101.67764443861788,126.5184972227018,4.7466954161333454,7.450775093645114,2.6073925475947575,10.058167641239873,2.118983157641332,0.06085229642559273,35.0,21.32452684474498,15.607074903842204,9.0,45.0,3.0,464.7561467482125,541.9796656291803,419.5393382907443,376.69144756598007,417.5108538242941,541.9824051517058
3460.0000000000005,36.49558684204213,23.798214015907888,101.65640843857103,126.39959686332122,46.92667807512942,11.727094907486617,57.34372563284612,20.095310918264488,100.28945417770063,57.52443142963932,101.63073025209094,126.3900173140409,4.745050184108862,7.449092285968416,2.604119986329052,10.053212272297468,2.1186735402642527,0.06091290930532594,35.0,21.344085325589216,15.627700770000558,9.0,45.0,3.0,464.7174397265267,541.8373759738837,419.54651233068046,376.7949836969733,417.5945053492384,541.8400919744239
3470.0000000000005,36.511984330272895,23.78764814969304,101.6099404746106,126.27219788239194,46.954109529723205,11.75091942913798,57.38384170408145,20.125155116499684,100.24027702560294,57.517608170030655,101.5842193890178,126.26257116484923,4.743415228064448,7.447415367006597,2.600870195112018,10.048285562118616,2.118365160753346,0.06097312400450528,35.0,21.363497271624848,15.648181794666128,9.0,45.0,3.0,464.6789719828431,541.6962013351856,419.5536100115672,376.89759988291047,417.67736222510894,541.6988943057273
3480.0000000000005,36.52825914250988,23.777136135329783,101.56387653471472,126.14582001401016,46.98134641890847,11.774564503667875,57.42368095163373,20.154776981446048,100.1915195811278,57.510825003378784,101.53811281086412,126.13614662179153,4.741790675013938,7.445745377657468,2.597642607374437,10.043387985031904,2.118058065691055,0.061032948546373034,35.0,21.38276625307168,15.6685207830011,9.0,45.0,3.0,464.64073972983175,541.5561252727242,419.56062030379474,376.99930433852165,417.7594320025329,541.5587956485144
3490.0000000000005,36.54441422125742,23.766678735095468,101.5182148258463,126.02045090314708,47.00839278369367,11.798033826336962,57.46324860871373,20.1841807912802,100.14317984425804,57.50408314812336,101.4924087209668,126.01073127167336,4.740176542176303,7.444082995455625,2.594436737840919,10.038519733296544,2.1177522912865334,0.061092389230472686,35.0,21.40189509395037,15.688719994265057,9.0,45.0,3.0,464.6027399725791,541.4171326631468,419.5675358603009,377.1001062750323,417.8407236824007,541.419780804804
3500.0000000000005,36.56045183621584,23.756276372025752,101.47295185913804,125.8960782066178,47.03525183454111,11.821330396988344,57.50254898358405,20.213369994507616,100.09525414548996,57.49738310062656,101.44710362729658,125.88631274495124,4.738572840956328,7.442428627570367,2.5912522287792856,10.033680856349651,2.117447846243232,0.061151451984549646,35.0,21.420886092931028,15.708781529365012,9.0,45.0,3.0,464.5649702504479,541.2792094108202,419.5743539079492,377.20001700039734,417.92124733481336,541.2818356463202
3510.0000000000005,36.590503464795454,23.74987398408507,101.44977059522223,125.7541298501642,47.07977631582671,11.859927461528002,57.55655227203385,20.25345322807783,100.06862955484527,57.49573595917951,101.42386615115778,125.7454549340456,4.738008888217013,7.446391753092157,2.5869969850872394,10.033388738179395,2.1176382262877347,0.061241098633371176,35.0,21.44858889365935,15.665398115322487,9.0,45.0,3.0,464.5117440230089,541.1045698215136,419.51315622406867,377.2703316696844,417.97326120941807,541.1086939286126
3520.0000000000005,36.62292174772249,23.751094805074047,101.44958192017596,125.63995475025284,47.126630780346055,11.900514876647264,57.618844157321114,20.299650983437633,100.06520445088356,57.5043323447058,101.42362460978184,125.63066950485104,4.738342647520896,7.454348780606193,2.5817723242320487,10.036121104838244,2.1180657144094774,0.0613296099082236,35.0,21.47957647647172,15.691145148274074,9.0,45.0,3.0,464.4652158993145,540.9528900923422,419.4072159593872,377.31054637196394,418.01087131148273,540.9562462427692
3530.0000000000005,36.64984152587656,23.749405119507852,101.43481044755622,125.52474007331516,47.166634888899154,11.935144182012207,57.672943285707326,20.33974054449834,100.04738903336504,57.5094953476854,101.40880412422428,125.5152458043363,4.738046237837004,7.458259609308858,2.577376375356396,10.035635984665252,2.118095831256954,0.06140766196579813,35.0,21.50636709735249,15.717407270524973,9.0,45.0,3.0,464.4229190977636,540.8085951730254,419.3537250386953,377.3821486449888,418.0676251240049,540.8117148926742
3540.0000000000005,36.673710884105034,23.74528066769761,101.41182821883234,125.40752845317336,47.202927546299264,11.966541449398449,57.722642159572686,20.376542868070143,100.02147051200735,57.511282897286954,101.38577481493184,125.39790379026316,4.737391794061345,7.4605543940463805,2.573380860634698,10.03393525468108,2.1180294328324973,0.061480439954292594,35.0,21.53085987737916,15.743109136517605,9.0,45.0,3.0,464.3818587766033,540.6665743643172,419.31815201091666,377.46124821276766,418.130080013994,540.6695614869573
3550.0000000000005,36.69580550044273,23.73972788639918,101.384346607219,125.28947033017324,47.23705468617808,11.996048522281283,57.76978945412266,20.411432143564586,99.9911190393816,57.51105990822174,101.35824730213682,125.27975301471218,4.736537662389632,7.462036903845479,2.5695878500159397,10.031624753861417,2.117923569681986,0.061550112436343646,35.0,21.554008115232023,15.768127630854964,9.0,45.0,3.0,464.3414938806068,540.5261197107443,419.2909731208357,377.543074566248,418.1950682714468,540.5290239716201
3560.0000000000005,36.716849456199206,23.733379762554137,101.35444429896482,125.17128256998444,47.26988574908546,12.024419587413036,57.815396756778085,20.445159948577214,99.95838970704067,57.50970349740601,101.32829984825432,125.16149369956474,4.73557050208299,7.463060660129563,2.565913995069372,10.028974655198937,2.1177965043045157,0.061617854499714304,35.0,21.576343744505778,15.792678737365122,9.0,45.0,3.0,464.3016003595115,540.3869304172774,419.2684539509447,377.62607584637647,418.2612130553951,540.3897795534316
3570.0000000000005,36.73725330863205,23.726597292692983,101.32329336148928,125.05336833634584,47.30191352132314,12.052082248600414,57.86003551703709,20.47815102391536,99.92444112202703,57.50771355744496,101.29710427863706,125.0435199438129,4.7345457327940395,7.463829887916806,2.562317769580038,10.026147657496844,2.1176577909154606,0.06168441682260993,35.0,21.59816794144035,15.816906343025096,9.0,45.0,3.0,464.2620540416176,540.2488350943654,419.24858458732,377.70944226311406,418.3277571994001,540.2516448609331
3580.0000000000005,36.75725034263809,23.719585438168902,101.2915560027132,124.9359521696901,47.333418192873296,12.079279472533583,57.904030828835324,20.510646671455163,99.88992780178816,57.50537335284156,101.26532266351168,124.92605123345794,4.733488803717725,7.464450818591938,2.558772426483205,10.023223245075142,2.1175128241991006,0.06175014976683344,35.0,21.619651962637136,15.840893782294645,9.0,45.0,3.0,464.2227842269593,540.1117324056328,419.230230955394,377.7927213113681,418.3942760286874,540.1145118753601
3590.0000000000005,36.77697311557269,23.712460048877176,101.25960500249282,124.81915680665458,47.364559161945344,12.106149384133744,57.94756790036716,20.54278432024688,99.85521811309012,57.50284300711137,101.23332770346993,124.80920737447508,4.7324171143637335,7.464988295602137,2.5552644151477817,10.02025271074992,2.117364650790535,0.06181529271133781,35.0,21.64089323792388,15.864689106854712,9.0,45.0,3.0,464.18375000723375,539.9755603784687,419.21275285668287,377.87566128809266,418.4605330484896,539.9783147484948
3600.0000000000005,36.79649721652009,23.705286765236792,101.22765002479798,124.70304809187076,47.39542746165884,12.13277088807223,57.9907526689348,20.574642605098855,99.82051917395103,57.50021316666556,101.20132901676068,124.69305255859872,4.7313405748858095,7.465479191852308,2.5517860261433287,10.017265217995634,2.1172149963517266,0.061879983689243793,35.0,21.661947481519636,15.888320208384757,9.0,45.0,3.0,464.1449275878288,539.840279943766,419.19578802949314,377.95812321435375,418.5263975480536,539.8430122253196
3610.000000000001,36.81586559127454,23.698102406898386,101.19580747663946,124.587659353694,47.426074936550805,12.159188961342238,58.03364551002725,20.60626663334415,99.78594591850648,57.49753472895998,101.16944298424912,124.577619238335,4.730261832324969,7.4659396491164385,2.548331282504493,10.014270931620931,2.1170648235974747,0.06194426360851082,35.0,21.682846542025004,15.911803402102294,9.0,45.0,3.0,464.10630291855097,539.7058651895327,419.17913334715666,378.0400329034092,418.59179922530086,539.7085772361509
3620.000000000001,36.83510334301159,23.690927928928488,101.1641419481568,124.4730050123478,47.456532088603645,12.185430109387823,58.07628205989276,20.63768327473963,99.75156203082275,57.49483657804205,101.13773417965048,124.46292124876447,4.729186183609744,7.466384921390952,2.54489875492632,10.011283676317271,2.116914684182672,0.06200820754360664,35.0,21.70360928090639,15.935148877499046,9.0,45.0,3.0,464.0678671259128,539.572296414264,419.1626729601381,378.1213518876552,418.6567016756456,539.5749893060216
3630.000000000001,36.854224860815066,23.68377505978026,101.13268855145051,124.35909039675973,47.48681647157319,12.211509638683651,58.11868298457794,20.66890797592885,99.71740209418807,57.49213488946327,101.1062377057289,124.34896364817372,4.72811395339229,7.466819479300922,2.5414861183737827,10.008305597674706,2.1167648868729203,0.06207182387259743,35.0,21.724246629201215,15.958362536411869,9.0,45.0,3.0,464.0296148516208,539.439559683688,419.14634106284336,378.20206135889606,418.72108702509126,539.4422341435788
3640.000000000001,36.87323889706256,23.676649966434407,101.10146572377138,124.2459137264857,47.51693891867056,12.237437131433753,58.160861190687775,20.699950438001338,99.68348418210574,57.489438772367755,101.07497199324216,124.23574451213466,4.727046568205606,7.467247854628093,2.538092669805613,10.005340524433706,2.116615603436238,0.06213513574833082,35.0,21.7447654603252,15.981448572557383,9.0,45.0,3.0,463.99154162889175,539.3076417091795,419.1301002152159,378.2821542143287,418.7849484167518,539.3102982713312
3650.000000000001,36.89215091129986,23.66955580958341,101.07048266722964,124.1334699275406,47.5469062918851,12.263218979922897,58.20282504806677,20.73081700644593,99.64981724225936,57.48675333640216,101.04394623980912,124.12325864552378,4.725984570015241,7.467672354030995,2.5347177590249057,10.0023901130559,2.1164669424690152,0.06219815453691545,35.0,21.76517017426028,16.0044098077924,9.0,45.0,3.0,463.9536438376108,539.1765304192087,419.11392712124706,378.36162863431167,418.8482847577978,539.1791694586282
3660.000000000001,36.910964313710494,23.662494650901635,101.03974327417046,124.02175352862572,47.57672295999392,12.288859116347624,58.244579943919646,20.761512128399655,99.61640499786569,57.48408138384588,101.01316433478291,124.01150048814742,4.7249280266561415,7.468093872472821,2.5313608510599894,9.999454723532809,2.116318950705685,0.062260884522309365,35.0,21.785463641124753,16.02724836631785,9.0,45.0,3.0,463.9159194284893,539.0462164404674,419.09781015342134,378.4404878156228,418.91109819316017,539.0488382152491
3670.000000000001,36.92968144379008,23.65546752434261,101.00924826500282,123.91075777078017,47.60639202570214,12.314360345659791,58.28612965625923,20.7920389891778,99.58324803116072,57.48142440052692,100.9826269961341,123.90046330495584,4.723877113597437,7.468513193782417,2.528021664627373,9.99653485840979,2.1161716568865176,0.0623233314641027,35.0,21.805648025193307,16.049966022934655,9.0,45.0,3.0,463.87836655794433,538.9166906108736,419.0817424729653,378.51873652897984,418.9733930586128,538.9192954126624
3680.000000000001,36.9483040897238,23.648474985457028,100.97899665402608,123.80047520007425,47.635915947019576,12.33972491447139,58.32747737660744,20.82240009526953,99.55034523214049,57.47878311688385,100.9523332359811,123.79013958281968,4.722831863106979,7.468930722386086,2.524699915816061,9.993630638202147,2.1160250730644687,0.062385499350020794,35.0,21.825725053227416,16.07256431335776,9.0,45.0,3.0,463.84098355507746,538.787943877426,419.06571995996046,378.5963810571659,419.0351747067616,538.7905319204048
3690.000000000001,36.96683357906148,23.64151727819132,100.94898662687643,123.69089858490868,47.665296590068365,12.364954557688408,58.368625623320206,20.852597455439536,99.51769468665934,57.47615786566639,100.922281238206,123.68052207027335,4.721792263990493,7.469346661817043,2.5213953867677272,9.99074204858477,2.115879202220847,0.062447391204080736,35.0,21.8456960597955,16.09504457039702,9.0,45.0,3.0,463.8037690125258,538.6599679860567,419.0497405963024,378.6734280210068,419.09644883480166,538.6625394591831
3700.000000000001,36.985271058813005,23.634594448417147,100.91921577047889,123.58202039317268,47.694535612759765,12.39005082893641,58.409576658061965,20.882632891043613,99.4852938849625,57.47354873112305,100.89246858804428,123.5716032347654,4.720758261501879,7.469761079756164,2.518107873460582,9.987868953216749,2.115734041005347,0.06250900955529883,35.0,21.86556228180092,16.117408108537575,9.0,45.0,3.0,463.7667215210246,538.532754643856,419.03380348629514,378.7498845540501,419.157221553422,538.5353097368313
3710.000000000001,37.00361747799367,23.62770644993043,100.8896814511022,123.47383341806704,47.72363440829269,12.41501505251108,58.45033236765366,20.9125082563487,99.45314010917807,57.47095565852976,100.8628926502842,123.4633758627208,4.719729846515931,7.470174046100109,2.5148372193766177,9.985011265476723,2.115589576138046,0.06257035725220543,35.0,21.885324803999534,16.139656163468487,9.0,45.0,3.0,463.7298398395776,538.406296124092,419.0179088085185,378.82575824687245,419.21749893192816,538.4088350187486
3720.000000000001,37.02187383083703,23.62085311439455,100.86038062195324,123.36632965240231,47.75259447173373,12.439848718527683,58.490894710788815,20.94222534027091,99.42123021281128,57.468378467972286,100.8335503764128,123.35583194460315,4.7187069564797275,7.47058559450794,2.5115832511768863,9.982168845684823,2.115445807029257,0.06263143697109977,35.0,21.90498480096528,16.161790040754966,9.0,45.0,3.0,463.6931224898298,538.2805838803537,419.0020561027599,378.9010561474848,419.2772875214798,538.2831067568301
3730.000000000001,37.04004096254961,23.614034119975543,100.83131051543576,123.2595017444334,47.78141705013122,12.464553325663816,58.53126543865852,20.971785573377645,99.38956134622872,57.46581699898974,100.804438997411,123.24896413011236,4.717689510357601,7.470995727802138,2.508345758336654,9.979341486138791,2.1153027269449014,0.06269225061156826,35.0,21.924543231467847,16.183810848235055,9.0,45.0,3.0,463.6565680048488,538.1556100665514,418.9862445561105,378.975784987862,419.33659329300775,538.1581171081118
3740.000000000001,37.05811981205955,23.607248641951003,100.8024685289482,123.15334150107776,47.810103544983626,12.489130224174914,58.57144642810888,21.001190476678403,99.35813081225625,57.46327113055253,100.77555590905811,123.14276426479648,4.716677500136664,7.471404569649957,2.5051246075290496,9.976529177179009,2.1151603383716484,0.06275280142763073,35.0,21.944001148265443,16.205719637343407,9.0,45.0,3.0,463.6201740894604,538.031365604478,418.97047270926106,379.04995042918296,419.39542201746417,538.0338570475022
3750.000000000001,37.07611137486279,23.60049657393648,100.7738520728836,123.04784152369626,47.83865543963827,12.513580802649868,58.61143977936608,21.0304417341236,99.32693592769564,57.46074073593502,100.7468985201167,123.03722486363957,4.715670862609215,7.471812205000624,2.5019195999516635,9.973731804952289,2.1150186464527234,0.06281309184925432,35.0,21.96335964247959,16.22751747373252,9.0,45.0,3.0,463.583939334656,537.907842465983,418.95473913949354,379.1235586276976,419.45377940830576,537.9103184326027
3760.000000000001,37.094016412405466,23.5937779208266,100.74545854686308,122.94299545057731,47.867073865736565,12.537906146764556,58.651247067074365,21.05954092157407,99.29597402335537,57.45822568421983,100.71846422898732,122.93233962437648,4.714669558219072,7.4722186042603695,2.4987305949634773,9.970949199223847,2.1148776337551625,0.06287312391188414,35.0,21.98261959709077,16.249205444803522,9.0,45.0,3.0,463.54786283122434,537.7850340139121,418.93904483207046,379.19661691540745,419.5116711267568,537.787494706814
3770.000000000001,37.1118358443966,23.587092332750046,100.71728505784776,122.8387955564798,47.89536023249321,12.562107578233508,58.69087019224569,21.088489778891244,99.26524210873423,57.45572576083157,100.6902501409611,122.8281007942238,4.713673531689003,7.472623795319927,2.495557441962327,9.968181237282256,2.114737299956889,0.0629329002651121,35.0,22.00178209202693,16.270784767328394,9.0,45.0,3.0,463.5119429460834,537.6629319631761,418.92338930995913,379.2691316569747,419.5691032292121,537.6653775496119
3780.000000000001,37.129570393923125,23.580439751437723,100.68932904757072,122.7352355526442,47.92351562723497,12.586186141724738,58.73031060550782,21.11728950224005,99.2347375576944,57.45324080458903,100.66225369657616,122.72450207109586,4.712682728840843,7.473027787041652,2.492399980823424,9.965427767865075,2.114597638172903,0.06299242274778849,35.0,22.020848003020376,16.292256362756234,9.0,45.0,3.0,463.4761787352108,537.5415297415145,418.9077725202303,379.3411092280024,419.62608116529753,537.5439603718632
3790.000000000001,37.147220881848654,23.573819988064255,100.66158779121383,122.63230847989485,47.95154129995817,12.610143019586983,58.76957006441046,21.145941510668248,99.20445756168728,57.45077060897211,100.63447216956612,122.6215365000328,4.711697091269168,7.473430578799011,2.4892580489850906,9.962688627784102,2.1144586408674457,0.06305169358063227,35.0,22.0398183007016,16.313621315424314,9.0,45.0,3.0,463.44056892658006,537.4208199786995,418.892194427321,379.412556250723,419.68261061355594,537.4232358102025
3800.000000000001,37.16478811063016,23.5672328704934,100.63405862476256,122.53000755175115,47.9794384675713,12.633979383436838,58.80865027193802,21.17444718186607,99.17439937569428,57.44831498315904,100.60690289450116,122.51919728997028,4.710716582396736,7.47383217141232,2.4861315275875397,9.959963698999859,2.11432030027423,0.06311071519541979,35.0,22.05869391439921,16.33488078514455,9.0,45.0,3.0,463.40511229525816,537.300795494729,418.8766555009117,379.4834792409164,419.7386971628473,537.3031966796744
3810.000000000001,37.182272758083855,23.56067821772496,100.60673892676392,122.42832645661736,48.007208144063846,12.657696482616076,58.8475526758352,21.20280790858408,99.1445603082612,57.445873722359295,100.57954324872225,122.41747812536715,4.709741136461256,7.474232534823894,2.4830202322839745,9.95725276710787,2.11418260125214,0.06316948930181585,35.0,22.07747564892361,16.356035756895835,9.0,45.0,3.0,463.3698077889724,537.1814497165985,418.8611558938488,379.5538849355478,419.79434623218526,537.1838364029998
3820.000000000001,37.19967553280933,23.554155829746488,100.57962605090717,122.32725873524087,48.03485141280865,12.68129543720778,58.88627878300071,21.23102518136028,99.11493763944537,57.44344660213397,100.55239058463528,122.31637254921752,4.708770702710149,7.474631660837774,2.479924043158497,9.954555703996272,2.114045540222821,0.06322801794148836,35.0,22.096164348050195,16.377087266031765,9.0,45.0,3.0,463.3346542801282,537.062775885917,418.8456957972314,379.62377924983247,419.84956322764583,537.0651482258852
3830.000000000001,37.21699720247246,23.547665111882964,100.5527175128186,122.2267973742962,48.062369445137925,12.704777351707548,58.92483013663028,21.25910025232633,99.08552880234403,57.441033441364766,100.5254424164648,122.21587357398208,4.707805232912113,7.475029558593318,2.4768428229007577,9.951872381494077,2.1139091124502905,0.06328630341396962,35.0,22.114760922358585,16.398036275135894,9.0,45.0,3.0,463.299650010454,536.9447663967935,418.8302747081653,379.6931677942224,419.9043533687523,536.9471245782654
3840.000000000001,37.23423860433657,23.54120555712592,100.52601113657131,122.12693556682666,48.08976349637082,12.728143400813224,58.96320846109924,21.28703450315004,99.05633153805923,57.43863412889846,100.49869656685463,122.11597436727776,4.706844690120658,7.47542633527529,2.4737764166006726,9.949202751875962,2.1137733252084248,0.06334434814972759,35.0,22.13326629885512,16.418883635991392,9.0,45.0,3.0,463.2647932320668,536.8274137235603,418.8148908445568,379.76205521108585,419.9587214475236,536.8297579015956
3850.000000000001,37.251400529771296,23.534777065037016,100.49950474287324,122.02766727497038,48.11703474689064,12.751394693798318,59.00141544273574,21.314829286285768,99.02734359300447,57.4362485601722,100.4721508552167,122.01666888297284,4.705889034197029,7.4758220399818365,2.4707246760514248,9.946546716033263,2.1136381762836134,0.06340215422196215,35.0,22.151681349086456,16.439630269487623,9.0,45.0,3.0,463.2300828174973,536.7107113706713,418.7995436552965,379.8304469996567,420.012672260705,536.7130416902941
3860.000000000001,37.26848367432165,23.528379526992467,100.47319609437136,121.92898673184932,48.144184241423936,12.774532222907624,59.039452509490005,21.34248587092935,98.99856266289792,57.43387661349448,100.4458030430292,121.9179513551623,4.704938227865467,7.476216668482462,2.467687473887617,9.94390414237008,2.1135036552608306,0.06345972354851874,35.0,22.170006898705253,16.460277132576437,9.0,45.0,3.0,463.19551777000567,536.5946532393807,418.7842334891836,379.89834909038177,420.0662106487293,536.5969698478868
3870.000000000001,37.28548877730776,23.52201276296256,100.44708276118664,121.83088768668614,48.171213110089454,12.797557051862668,59.07732117974653,21.370005796772944,98.96998624029023,57.431518109402646,100.4196506990794,121.8198155162396,4.703992216030414,7.476610207210158,2.4646646782887416,9.941274885498899,2.1133697567824847,0.06351705815787562,35.0,22.188243834217477,16.480825251105557,9.0,45.0,3.0,463.16109692631,536.4792326985141,418.7689604653988,379.9657672796775,420.1193416835716,536.4815357217313
3880.000000000001,37.302416563289526,23.515676605413088,100.42116239462028,121.73336409401792,48.198122459652886,12.820470223124914,59.11502297891212,21.39739031043121,98.94161190160561,57.42917287073027,100.3936914733775,121.72225533551044,4.703050953412263,7.477002674259186,2.4616561449981,9.938658819257283,2.1132364751537223,0.06357416008592753,35.0,22.20639301013909,16.501275548697777,9.0,45.0,3.0,463.12681915954573,536.3644433386936,418.75372439009584,380.03270720841545,420.1720702592045,536.3667329233726
3890.000000000001,37.31926766666311,23.509370906361085,100.39543275812204,121.63641036376572,48.22491324847535,12.843272736548442,59.152559223335466,21.424640484650407,98.91343734642336,57.426840742268325,100.36792312826054,121.62526521118616,4.702114395403043,7.477394060925373,2.4586617513998386,9.936055812325213,2.1131038032675384,0.06363103108348696,35.0,22.22445518286241,16.52162893677462,9.0,45.0,3.0,463.092683503217,536.2502792891679,418.7385254545542,380.09917434653966,420.2244010748058,536.2525555672578
3900.000000000001,37.33604273529941,23.5030954902885,100.36989157133937,121.54002077869382,48.25158644914757,12.865965763262524,59.18993129315422,21.451757437502007,98.8854602269379,57.424521539971806,100.34234338220897,121.52883941593473,4.701182495339364,7.477784385492894,2.455681345920772,9.933465731413664,2.1129717345075325,0.06368767298015816,35.0,22.242431116702903,16.541886339771168,9.0,45.0,3.0,463.0586889301297,536.1367345330201,418.72336337997774,380.16517415730306,420.2763388268444,536.1389976238879
3910.000000000001,37.35274236786556,23.49685020785961,100.344536640314,121.44418996580288,48.27814297479482,12.88855018890274,59.227140520775045,21.47874227766192,98.85767828880098,57.42221509188471,100.31695004021005,121.43297260279888,4.700255207405381,7.47817361123329,2.4527148112260804,9.930888422459374,2.112840257442401,0.06374408738924689,35.0,22.260321500862347,16.56204861244089,9.0,45.0,3.0,463.02483452082106,536.0238034591746,418.70823871403087,380.2307122220628,420.32788804732354,536.0260535180792
3920.000000000001,37.36936726145502,23.4906348466958,100.31936564195156,121.34891194221836,48.30458389868223,12.911027018323807,59.26418841606037,21.50559651869617,98.83008913254723,57.41992120005688,100.29174077786465,121.33765875897444,4.6993324821676685,7.478561711066265,2.449762031469972,9.928323742536238,2.1127093646195005,0.06380027634598974,35.0,22.27812714141163,16.58211673765578,9.0,45.0,3.0,462.9911191177536,535.9114797148817,418.69315184260216,380.2957941542925,420.3790534844277,535.9137168579664
3930.000000000001,37.38591803951394,23.48444893474465,100.2943765013424,121.25418095086728,48.33091017624455,12.933397155026512,59.30107625939189,21.5323212853894,98.80269061680995,57.417639721404605,100.26671351913043,121.24289216038945,4.698414279816541,7.4789487030656385,2.4468228913395644,9.925771594405203,2.1125790539681346,0.0638562417068887,35.0,22.295848774713363,16.602091488332064,9.0,45.0,3.0,462.95754131649454,535.7997570918803,418.67810221285816,380.3604244739942,420.4298395155103,535.8019814806617
3940.000000000001,37.4023954361614,23.478291944441423,100.26956737918763,121.15999100912023,48.35712290995395,12.955661626286089,59.337805517662126,21.558917748922795,98.77548082747204,57.41537056471201,100.24186642343146,121.14866680521249,4.697500568297998,7.479334675606443,2.443897263050794,9.923231938657235,2.112449332231296,0.0639119856480424,35.0,22.31348724088372,16.62197361955117,9.0,45.0,3.0,462.92409946529375,535.6886289265601,418.6630882588916,380.4246070370888,420.4802502030957,535.6908406978376
3950.000000000001,37.4188001202411,23.472163776844468,100.24493645259844,121.0663370115446,48.38322309818616,12.977821369714777,59.37437753522201,21.58538699061461,98.74845787882988,57.41311364624834,100.21719766678407,121.05497758101389,4.696591326348416,7.479719705195498,2.4409850151532697,9.92070472034877,2.1123201979896526,0.06396751010036747,35.0,22.33104332112913,16.641763885280795,9.0,45.0,3.0,462.8907925955503,535.5780897216928,418.648109276002,380.4883464319696,420.5302895690761,535.5802890037513
3960.000000000001,37.43513281879422,23.466064305798625,100.22048169810984,120.97321338554178,48.40921184267326,12.999877409464489,59.41079382637558,21.61173021365772,98.72161967267925,57.41086884503187,100.1927052244356,120.96181888807304,4.695686478342605,7.480103741869635,2.438086014510185,9.918189756379823,2.1121916469773674,0.06402281661654717,35.0,22.34851784983221,16.661463290585743,9.0,45.0,3.0,462.85761961041,535.4681334745826,418.6331652995594,380.5516477507041,420.5799619573157,535.4703203602727
3970.000000000001,37.45139399479007,23.459993687461576,100.1962013163584,120.88061615119553,48.43508983556298,13.021830420990057,59.447055398537664,21.637948419237834,98.6949643707167,57.4086360554212,100.16838729631138,120.8691867569292,4.6947860244149595,7.480486825130489,2.4352001587266527,9.915686983857142,2.112063666435743,0.06407790674011196,35.0,22.36591138172679,16.681072459145753,9.0,45.0,3.0,462.82458019908256,535.3587561830387,418.61825691127024,380.6145161117561,420.62927120365,535.3609307798173
3980.000000000001,37.4675843872253,23.453950908698403,100.17209313234773,120.7885383702138,48.46085821899074,13.043681551716588,59.48316381008508,21.664043065950523,98.66848970548548,57.406415099601645,100.14424170590785,120.77707433578264,4.693889912166266,7.480868931459147,2.432327336430812,9.913196267889958,2.11193625189112,0.06413278284807848,35.0,22.383224749491376,16.700592356853917,9.0,45.0,3.0,462.79167202453107,535.2499500950862,418.6033834057805,380.6769559467904,420.67822181003265,535.2521126283074
3990.000000000001,37.48370461033591,23.44793663564405,100.14815512181164,120.69697590564596,48.486517904999765,13.065431877549711,59.51912039934701,21.69001522292137,98.64219359736522,57.404205816774834,100.12026642794127,120.6854773512996,4.692998089958113,7.481250083901946,2.429467400762149,9.910717484664096,2.1118094008754547,0.06418744631239207,35.0,22.400458667633643,16.720023927533305,9.0,45.0,3.0,462.758895241,535.1417111337948,418.5885451534618,380.738972685066,420.7268179300852,535.1438616458951
4000.000000000001,37.4997551608221,23.44195045373556,100.1243854257371,120.60592385456124,48.51206965981569,13.08708213946079,59.55492620943524,21.71586574372833,98.6160741336536,57.40200807745384,100.09645960248992,120.59439095672695,4.692110523461597,7.481630276953809,2.4266202443588663,9.908250521312675,2.111683105453125,0.06424189861892046,35.0,22.41761372697431,16.739367798510273,9.0,45.0,3.0,462.7262486962858,535.0340340838566,418.57374200353615,380.80057065389326,420.7750634624461,535.0361726937251
4010.000000000001,37.51573657132081,23.43599222415628,100.1007822020829,120.5153775602074,48.537514297510015,13.108633108654544,59.590582402909995,21.74159556749703,98.59012941837199,57.39982173529416,100.07281938657228,120.5038104948303,4.691227174405568,7.482009503952305,2.4237857625420545,9.90579526649436,2.111557359775385,0.06429614122825807,35.0,22.43469055272027,16.75862468725751,9.0,45.0,3.0,462.6937315597877,534.9269140485113,418.55897405985195,380.86175434743774,420.8229622083783,534.9290408751798
4020.000000000001,37.53164947191223,23.430061765330375,100.07734344740967,120.42533177635296,48.56285278662476,13.1300856862174,59.62609029496488,21.7672057689673,98.56435737877086,57.39764662378201,100.049343775563,120.41373070298825,4.690347998199661,7.482387722430275,2.4209638571655483,9.903351579595824,2.111432154585783,0.06435017597312093,35.0,22.451689903710587,16.777795557686375,9.0,45.0,3.0,462.66134279151754,534.8203454360049,418.5442419245604,380.9225288436703,420.8705182729664,534.8224605774282
4030.000000000001,37.54749432756261,23.42415886436885,100.05406738238176,120.33578208410496,48.588085843318126,13.151440558599631,59.6614508498408,21.792697417075715,98.5387561870023,57.39548260917371,100.02603098929148,120.32414718322366,4.6894729605137,7.48276492168037,2.4181544273897364,9.900919349070108,2.1113074821920987,0.06440400417225138,35.0,22.4686123725682,16.796881035625518,9.0,45.0,3.0,462.62908155756855,534.7143236256204,418.5295457092135,380.98289843985617,420.91773534546815,534.7164272086648
4040.000000000001,37.56327183174668,23.418282889830323,100.03095219822411,120.24672263349436,48.6132145311886,13.172698705367964,59.69666550630687,21.818071716655595,98.513323955488,57.393329561426754,100.00287921766558,120.23505409654678,4.688602023878465,7.483141159976462,2.4153573498070315,9.898498509783492,2.111183346202488,0.06445762800963825,35.0,22.48545874855847,16.815881885024453,9.0,45.0,3.0,462.5969460975664,534.6088420820977,418.5148840658716,381.0428667982509,420.9646172502259,534.6109342496297
4050.000000000001,37.5789825774853,23.412433621281707,100.00799647324274,120.15814893699502,48.63823973055977,13.193860949917108,59.73173550834398,21.843329657266334,98.4880592072457,57.391187437987526,99.97988703802812,120.14644692327896,4.687735164320415,7.483516515924195,2.4125725177791706,9.896089033703364,2.111059752057902,0.06451104910209911,35.0,22.502229674905553,16.83479869000132,9.0,45.0,3.0,462.5649353665448,534.5038958589142,418.5002558610539,381.10243717171767,421.01116722783087,534.5059767112248
4060.000000000001,37.59462717889964,23.406610947052055,99.98519854319906,120.07005634719172,48.66316236755623,13.21492815337399,59.76666209391541,21.86847222320864,98.4629602161729,57.38905615154408,99.95705278507661,120.05832102631769,4.686872350160296,7.483890999273859,2.4097998312146607,9.89369083048852,2.110936695374293,0.06456426914684661,35.0,22.518925846779094,16.85363226089214,9.0,45.0,3.0,462.53304843467606,534.3994799450421,418.4856610763997,381.1616138431885,421.0573888938531,534.4015495972275
4070.000000000001,37.6102061476161,23.400814777088726,99.96255684667216,119.9824407124413,48.68798321096384,13.235901076411835,59.80144637329455,21.8935003059932,98.43802537125735,57.386935618915686,99.93437489652744,119.97067224216336,4.686013550676544,7.484264633493661,2.407039179482752,9.891303812976412,2.110814172005191,0.06461728950455506,35.0,22.53554784199082,16.872383222912674,9.0,45.0,3.0,462.5012845561554,534.2955899307681,418.4710994441148,381.22040078531273,421.10328562845194,534.297648482631
4080.000000000001,37.62572007875783,23.395044948960727,99.94006956543453,119.8952972090226,48.71270315436622,13.256780768413762,59.83608962457331,21.918415012316927,98.41325278857965,57.384825701451966,99.91185155303667,119.88349574948067,4.685158731581391,7.4846374196835725,2.4042904380584864,9.888927857742061,2.1106921716618614,0.0646701119760675,35.0,22.55209633202088,16.891052451497956,9.0,45.0,3.0,462.4696427559712,534.1922206599969,418.4565710533686,381.278802767638,421.14886120125936,534.1942682155172
4090.000000000001,37.64116942780295,23.389301321712313,99.91773501010739,119.80862167734682,48.73732289890489,13.277567934078943,59.87059280855388,21.943217370067718,98.38864073034648,57.38272626974924,99.88948106439057,119.79678738500894,4.684307841202664,7.485009311705891,2.4015535187701853,9.886562830476079,2.11057068955096,0.06472273763174301,35.0,22.5685718708412,16.90964063802039,9.0,45.0,3.0,462.43812229983314,534.0893677891187,418.44207619441187,381.3368237492131,421.19411909793854,534.0914044480281
4100.000000000001,37.65652199817476,23.383575067864285,99.89550787918265,119.72245458541818,48.76179649366124,13.298223870326524,59.904921637843096,21.96788284941698,98.36414589139261,57.38062794913748,99.86721816463853,119.71058305192317,4.683458723364776,7.485423964955925,2.3987754418629126,9.884199406818835,2.1104487069585294,0.06477509300890014,35.0,22.584953947031693,16.928207026582868,9.0,45.0,3.0,462.40676038794805,533.9871151316156,418.42689565146105,381.3945220887813,421.23912008065406,533.9891347995397
4110.000000000001,37.67173827066225,23.37783010720284,99.87325257242992,119.63672927364648,48.78607896743021,13.318710759284102,59.93900824624769,21.992362844887847,98.33963363427996,57.37848327136277,99.84492727281,119.62482402144684,4.682605836348221,7.485821727398667,2.3959924868562714,9.881814214254936,2.110323729908767,0.06482711232027331,35.0,22.601210802403106,16.946861171481373,9.0,45.0,3.0,462.3755678827305,533.885459532416,418.41183346041777,381.45210471268246,421.283991093026,533.8874668316481
