time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,37.68686002990802,23.372083338383906,99.85106179330143,119.55143084091202,48.81022526774949,13.3390750930065,59.97291258463261,22.01670057285844,98.31519475815597,57.37631119655487,99.8227010558508,119.53949237647844,4.68175312800234,7.486203920757853,2.3932247594008067,9.879428680158659,2.110198553842612,0.064878883401667,35.0,22.617373595521716,16.965429979268436,9.0,45.0,3.0,462.3445043999168,533.784322006322,418.39694897755766,381.5093727135785,421.3286031428103,533.786317505
4130.000000000001,37.701900659797566,23.366347581894388,99.82897077421474,119.46657190047164,48.834251620268354,13.359330655172698,60.00665431368045,22.0409102685108,98.29086401348135,57.37412843374062,99.80057473788544,119.4546006242573,4.68090217900781,7.4865771531631005,2.3904703354064623,9.877047488569561,2.1100734667912158,0.06493042895231513,35.0,22.63345228945548,16.983912358029215,9.0,45.0,3.0,462.3135673232629,533.6836973530677,418.38217734214584,381.56630573960314,421.3729387311412,533.6856814782038
4140.000000000001,37.71686844067056,23.36062773565135,99.80699872630952,119.3821531001804,48.85816826177169,13.379486162888782,60.04024537332756,22.06500076175263,98.26666025007222,57.37194400963273,99.7785675237983,119.37014960466412,4.680053886478888,7.486944616007338,2.387728594239224,9.87467321024656,2.1099486137916945,0.0649817648753631,35.0,22.649453038491917,17.002311841429844,9.0,45.0,3.0,462.2827508994861,533.5835743920584,418.3674883044073,381.62289389674606,421.4169883294075,533.5855478333448
4150.000000000001,37.73176846438852,23.35492871474725,99.78515623835283,119.29817545674234,48.88198154190048,13.39954704642878,60.07369335771763,22.08897776990017,98.2425938425673,57.36976300784068,99.75668999850464,119.28613991990012,4.679208718345347,7.487308418160506,2.3849990360151905,9.872307454175695,2.109824128056148,0.06503290019728354,35.0,22.665379774783275,17.020630368029344,9.0,45.0,3.0,462.2520542721746,533.4839479307537,418.3528620427334,381.6791318418648,421.4607471672676,533.4859108189894
4160.000000000001,37.74660383193611,23.349252004690754,99.76344910158018,119.214636848817,48.90569537497839,13.419516677768344,60.10700295803437,22.11284474395444,98.21867043482995,57.36758840786069,99.73494795066456,119.20256950601362,4.678366989728083,7.48766980031967,2.38228138565526,9.869951185974932,2.1097000743305507,0.06508384141225454,35.0,22.681234910759716,17.03886914550384,9.0,45.0,3.0,462.2214748918584,533.384811586959,418.33828639968226,381.7350169250764,421.5042134549619,533.3867641319093
4170.000000000001,37.76137664289379,23.343598787914917,99.74188002554764,119.1315344676251,48.929312465539525,13.439397489961038,60.1401775413684,22.1366041812222,98.19489262130448,57.36542190022601,99.71334408782802,119.11943549165352,4.677528827712421,7.488029409895341,2.379575427223501,9.867604837118842,2.109576488050137,0.0651345925094367,35.0,22.697020169474,17.057029423713573,9.0,45.0,3.0,462.1910113201338,533.2861600118891,418.32375491492814,381.7905498153684,421.54738754953047,533.2881023398381
4180.000000000001,37.77608834477296,23.33796972919004,99.72044992791412,119.0488650077275,48.95283473248789,13.45919133872701,60.17321947412852,22.160257859078285,98.17126122897209,57.36326442620759,99.69187932607379,119.03673458454102,4.676694321621073,7.488387734520376,2.3768809538669555,9.865268688387332,2.10945338949751,0.0651851568107533,35.0,22.71273685984147,17.075112159866592,9.0,45.0,3.0,462.1606623993935,533.1879883264684,418.3092628482004,381.8457323428193,421.5902710438616,533.1899205825545
4190.000000000001,37.79073976069072,23.332365166811034,99.69915884565695,118.9666257690244,48.976263271527806,13.478899216456853,60.20613013420381,22.18380684619865,98.14777624501207,57.361116494666646,99.67055370151465,118.95446405101382,4.675863496115933,7.4887449661416445,2.374197849703677,9.862942815845322,2.1093307843648783,0.06523553595941126,35.0,22.728385741828102,17.093117941074524,9.0,45.0,3.0,462.1304274757428,533.0902930317634,418.29480839282286,381.9005668987257,421.6328658608596,533.092215316238
4200.000000000001,37.80533185584586,23.32678514728281,99.67800583530595,118.88481205762577,48.99959947726639,13.498522360477068,60.23891137266481,22.20725272690896,98.12443663641216,57.3589782816016,99.6493662691524,118.87261919167082,4.6750363463985884,7.489101184888445,2.3715259991387327,9.860627184027177,2.109208667783579,0.06528573254259858,35.0,22.74396777675452,17.111047926722335,9.0,45.0,3.0,462.10030527144426,532.993068554979,418.2803910185533,381.9550576451194,421.67517496933925,532.994980961867
4210.000000000001,37.81986515401293,23.321229721121483,99.65699003021236,118.80342078522484,49.02284410367696,13.518061468162388,60.27156415927861,22.23059640593368,98.10124149450466,57.35684990332959,99.62831616161638,118.7911969209856,4.674212865345165,7.489456507909002,2.3688653002228293,9.858321808131834,2.109087046767145,0.06533574781298218,35.0,22.75948353618628,17.12890248715854,9.0,45.0,3.0,462.07029518962497,532.8963114454953,418.26600937339055,382.00920694107594,421.71720087129705,532.898214073127
4220.000000000001,37.83434021646124,23.315698845777263,99.63611029839011,118.72244829686376,49.045997979546605,13.537517298973684,60.304089625487954,22.253838767646126,98.07818963477744,57.35473136591583,99.60740224601228,118.71019357747952,4.67339303643644,7.489810974637667,2.3662156617103944,9.856026636348062,2.1089659182321823,0.06538558329005409,35.0,22.774933622147326,17.146682287697388,9.0,45.0,3.0,462.0403964453236,532.8000176533803,418.25166314207394,382.0630181434704,421.75894628161086,532.801910591991
4230.000000000001,37.84875746762289,23.310192483634975,99.6153655485959,118.64189146790513,49.0690617326636,13.556890442707015,60.33648867968816,22.276980536303256,98.05527992854104,57.35262265847489,99.586623430439,118.62960603820125,4.672576834501891,7.4901646043529455,2.363576999732827,9.853741604085773,2.1088452802587687,0.06543523995286558,35.0,22.790318497554665,17.16438779515653,9.0,45.0,3.0,462.0106084689491,532.7041838190047,418.2373520361874,382.11649420124473,421.8004137370422,532.7060671616362
4240.000000000001,37.86311754816517,23.304710463794493,99.5947542650609,118.5617457530912,49.09203634366351,13.576181784765367,60.368762699425616,22.300022770476573,98.03251078660516,57.350523670380646,99.56597819789603,118.54942974229176,4.671764231993494,7.49051739322792,2.3609492337356905,9.85146662696361,2.1087251277575447,0.06548471981691192,35.0,22.80563886395612,17.18201991124107,9.0,45.0,3.0,461.9809301721351,532.6088049283329,418.22307625497854,382.16963905105297,421.8416064134893,532.6106787479494
4250.000000000001,37.87742079041461,23.299252722640176,99.57427528645871,118.48200824034762,49.11492231755161,13.595391810342504,60.40091238346364,22.32296604408475,98.00988101679648,57.34843436261025,99.54546538652248,118.46966178692838,4.670955204182719,7.490869365714736,2.35833226873858,9.849201634453316,2.1086054573235065,0.06553402369542988,35.0,22.820895122399577,17.19957896180165,9.0,45.0,3.0,461.95136108742736,532.5138779509139,418.2088354202028,382.2224555864396,421.8825268816684,532.5157423334448
4260.000000000001,37.89166771220262,23.29381898669999,99.55392722163374,118.40267483661488,49.13772044674531,13.614521245275,60.432938799137226,22.34581136217952,97.98738916935555,57.34635462433124,99.52508360416442,118.39029809449568,4.6701497229001445,7.491220478033092,2.355726039690064,9.846946517723156,2.1084862588962654,0.06558315318481725,35.0,22.83608787597052,17.217065770590523,9.0,45.0,3.0,461.9219001694356,532.419398401062,418.19463008407695,382.2749475849527,421.9231780151448,532.4212534542673
4270.000000000001,37.90585877908968,23.28840874892273,99.53370890980344,118.3237415332506,49.16043143796828,13.633570803725148,60.46484284546086,22.368559564959355,97.96503403039952,57.34428440484231,99.50483168917,118.31133464428598,4.669347759622645,7.491570793955184,2.3531304629540384,9.844701256909223,2.108367541616739,0.06563210970242676,35.0,22.851217666116668,17.234480732398936,9.0,45.0,3.0,461.892546126895,532.3253617560945,418.1804587822048,382.3271169709628,421.9635623854053,532.3272075721545
4280.000000000001,37.91999448625528,23.283021901539712,99.51361925321001,118.24520488059994,49.183056016348736,13.652541320860337,60.49662553539313,22.391211444440103,97.94281445400028,57.34222366010715,99.48470854294432,118.23276797907346,4.668549299476064,7.491920398453739,2.3505454270370056,9.842465825490745,2.108249307037484,0.0656808946819068,35.0,22.8662850321918,17.251824393246352,9.0,45.0,3.0,461.86329817487535,532.2317642084919,418.1663204483668,382.37896647852943,422.0036824393732,532.2336008700086
4290.000000000001,37.934075292948975,23.27765835190354,99.49365708610905,118.16706150561686,49.205594875608256,13.671433444727311,60.52828784902435,22.41376776852576,97.92072922739304,57.340172334738895,99.4647129989387,118.15459472432492,4.667754317236776,7.492269305086372,2.3479708496716656,9.840240154758035,2.1081315523442714,0.06572950936316875,35.0,22.881290482029957,17.269097318022034,9.0,45.0,3.0,461.8341556030993,532.1386020965613,418.15221489123354,382.43049914406953,422.04354072457016,532.1404296847907
4300.000000000001,37.94810168017438,23.272317304700834,99.47382126971316,118.08930705220116,49.228048750285595,13.690247847067042,60.559830781890064,22.436229315444848,97.89877715308259,57.338130386568025,99.44484391742404,118.07681060343008,4.666962798475145,7.4926175073363535,2.3454066801082,9.838024187444551,2.108014272292672,0.06577795547706503,35.0,22.896234539120428,17.286300060606493,9.0,45.0,3.0,461.80511668976095,532.0458704039953,418.1381416976991,382.4817175492474,422.0831397970912,532.0476891090203
4310.000000000001,37.962073922283246,23.267000799242,99.45411051253245,118.01194148002446,49.25041804412425,13.70898492186342,60.591255031573375,22.458596650692016,97.87695693884474,57.33609769886971,99.42510000671011,117.99941532554726,4.666174695191826,7.492965057734445,2.3428527709397526,9.835817828674198,2.1078974687358656,0.06582623270393949,35.0,22.911117589336182,17.303433129154314,9.0,45.0,3.0,461.7761839689946,531.9535700730521,418.1241019423929,382.5326261021001,422.1224821629388,531.9553797446624
4320.000000000001,37.97599254825655,23.26170662839797,99.43452346290172,117.93495814357108,49.272703602528594,13.727645432513045,60.62256166743634,22.480870734834923,97.85526714308989,57.33407417625944,99.40547991378713,117.92240247788266,4.665389988826712,7.4933118515539165,2.340309105453115,9.833620957007032,2.107781124527184,0.06587434362696934,35.0,22.925940189433675,17.320497199676936,9.0,45.0,3.0,461.7473536803169,531.8616931125736,418.110095161378,382.5832272398436,422.16157071140503,531.8634939180039
4330.000000000001,37.989857889370725,23.25643510313421,99.41505905779923,117.85835480499468,49.29490592299618,13.746229850394345,60.65375139751978,22.503052289271352,97.83370667679753,57.33205974459543,99.38598257513968,117.84576979981604,4.664608658428152,7.4936579145903375,2.3377756194217363,9.831433534012074,2.1076652413806145,0.06592228894362262,35.0,22.94070273902116,17.337492685708696,9.0,45.0,3.0,461.71862586522906,531.7702373284353,418.0961214160011,382.63352360752657,422.2004076548658,531.7720294043878
4340.000000000001,38.00367033355105,23.25118645791485,99.39571611908538,117.78212873365516,49.31702559880103,13.764738726559187,60.68482503337359,22.525141956092735,97.81227432402947,57.33005432029046,99.3666068119614,117.7695144786166,4.663830674584721,7.494003283551163,2.335252214453191,9.829255498004354,2.107549819844086,0.06597006962324203,35.0,22.95540571705681,17.35442004434708,9.0,45.0,3.0,461.6900003708554,531.6791999307144,418.08218045885775,382.6835181898937,422.2389954397151,531.680983302876
4350.000000000001,38.01743031995136,23.245961267670797,99.37649325697022,117.70627722309932,49.33906330721393,13.78317268174203,60.71578355542359,22.547140496694052,97.79096865122851,57.32805777021241,99.34735123366822,117.69363368098232,4.663055989926756,7.494347935647286,2.332738802970992,9.827086738618275,2.1074348581374496,0.06601768660813852,35.0,22.970049652034163,17.371280020189943,9.0,45.0,3.0,461.661477438397,531.5885782989473,418.06827304905977,382.7332147817588,422.2773368048229,531.5903528211254
4360.000000000001,38.031138315808136,23.240756825636826,99.35738942004213,117.63079377504404,49.36101979817966,13.801532396770996,60.74662784208087,22.569048599342807,97.76978852569698,57.32607005488728,99.32821478766256,117.61812140484568,4.6622846190158205,7.494691805005641,2.3302353695841624,9.824927174589805,2.107320332722155,0.06606514245699974,35.0,22.9846350359241,17.388073047458022,9.0,45.0,3.0,461.63305269561175,531.4983644343988,418.0543979753276,382.7826149605425,422.31543416132166,531.500130636377
4370.000000000001,38.04479462801423,23.23557565343674,99.3384034870094,117.55567887218922,49.38289550189656,13.819818290964804,60.777358683664346,22.590866889205127,97.74873282607655,57.32409107337378,99.30919635245588,117.54297762612909,4.661516505850484,7.495034994499665,2.3277417775246625,9.822776772024328,2.1072062621029346,0.06611243684562115,35.0,22.999162270200657,17.40479958250245,9.0,45.0,3.0,461.60472929467215,531.4085598745102,418.04055602976786,382.83172258500815,422.3532896906148,531.4103175969008
4380.000000000001,38.05839959677084,23.230416652514293,99.31953423177174,117.48092823515611,49.40469095275,13.83803101321655,60.80797678616406,22.612596004919112,97.7278002741845,57.32212073913075,99.29029470113278,117.46819823504497,4.660751624488799,7.49537743524164,2.3252579591659828,9.820635394407624,2.107092629181837,0.06615957113271395,35.0,23.01363174234825,17.42146020887691,9.0,45.0,3.0,461.5765052954556,531.3191597480984,418.0267470719921,382.8805404180585,422.39090594982525,531.3209090629157
4390.000000000001,38.071953626569744,23.225279385374336,99.3007805782223,117.40653835998262,49.42640677049202,13.85617119461125,60.83848299970903,22.63423679730431,97.70698974649274,57.32015896135721,99.27150875679632,117.39377975085888,4.659989963473511,7.495719157385049,2.3227838669669865,9.818503024352035,2.1069794358598615,0.06620654677089995,35.0,23.028043903795886,17.438055411439905,9.0,45.0,3.0,461.5483795766697,531.2301601383848,418.01297055556125,382.929070544816,422.4282851534008,531.2319011499675
4400.000000000001,38.08545718028264,23.220163647253568,99.28214164364697,117.33250604210406,49.44804365009384,13.87423946539758,60.868878274560736,22.655790009521183,97.68630031332223,57.318205713122666,99.2528376359339,117.31971894247208,4.659231496228612,7.496060225779656,2.3203194141105894,9.816379639890243,2.106866689889965,0.06625336497006487,35.0,23.042399261492506,17.454585553899562,9.0,45.0,3.0,461.5203512491484,531.141557407514,417.9992252532666,382.97731481658207,422.4654293157034,531.1432901847825
4410.000000000001,38.098910664070026,23.215069448601756,99.26361648255565,117.25882854241196,49.46960220071946,13.8922363835469,60.89916347994157,22.677256317652848,97.66573098925772,57.316260962150295,99.23428039236768,117.24601305971372,4.6584762111652775,7.496400671604556,2.3178645333546943,9.814265204959252,2.106754389222114,0.06630002689629291,35.0,23.056698265179307,17.471051116044748,9.0,45.0,3.0,461.49241980999943,531.0533485901278,417.98551102604216,383.0252758366912,422.50234054846527,531.0550731874971
4420.000000000001,38.112314402516176,23.209996556421856,99.24520414867816,117.18550307260732,49.491082915916046,13.910162409996817,60.92933925002234,22.69863623071797,97.64528079394515,57.31432467752029,99.21583607925409,117.17265934161288,4.657724088479225,7.496740487955149,2.315419166019149,9.812159653974298,2.1066425291795308,0.06634653347354126,35.0,23.07094130198641,17.487452502445024,9.0,45.0,3.0,461.4645845417873,530.9655306527599,417.97182781002095,383.07295601075015,422.53902095478975,530.9672471623454
4430.000000000001,38.12566891499471,23.204944987164083,99.22690344249683,117.11252621309724,49.51248659468316,13.928018260025112,60.95940668947657,22.71993059059031,97.62494846908552,57.31239675210952,99.19750349607519,117.09965434153804,4.656975096314602,7.497079677220554,2.3129832306545164,9.81006290787507,2.106531107636473,0.06639288617566633,35.0,23.08512896064036,17.503790426710452,9.0,45.0,3.0,461.43684477200503,530.8780998660067,417.9581756231544,383.120358442942,422.57547296946103,530.8798083439716
4440.000000000001,38.138974477467286,23.19991463371832,99.20871339208061,117.0398954880216,49.53381366388732,13.945804337837274,60.989366389785005,22.741139896509313,97.6047330136899,57.31047714469793,99.17928167041086,117.02699558955374,4.656229217336253,7.497418245561277,2.310556652710791,9.807974898272066,2.106420118183752,0.06643908580885725,35.0,23.099261572981906,17.52006520803161,9.0,45.0,3.0,461.4092000314956,530.7910536353324,417.94455440548046,383.16748568785584,422.6116987001908,530.7927541463134
4450.000000000001,38.15223136316981,23.194905377568773,99.19063301627777,116.96760839106577,49.555064541837595,13.963521040136868,61.019218916549725,22.7622647959156,97.58463341747779,57.30856577779412,99.16116962060477,116.95468057879629,4.65548642635394,7.49775615070213,2.308139392642452,9.80589554334458,2.106309555073563,0.06648513310234412,35.0,23.11333946896661,17.536277289378972,9.0,45.0,3.0,461.38164983831194,530.7043893294945,417.930964642799,383.21434026469313,422.64770015256425,530.7060819378041
4460.000000000001,38.16544004091667,23.18991707790917,99.1726611456836,116.89566152135792,49.57623996052892,13.981169024654662,61.048965283970155,22.783306106770283,97.56464845568651,57.30666253848637,99.1431661763216,116.88270591033604,4.6547466959214105,7.498093412464389,2.305731370586825,9.803824783051212,2.106199418250092,0.06653102949671652,35.0,23.127363187191687,17.55242725532696,9.0,45.0,3.0,461.3541933748649,530.6181032199639,417.9174059786197,383.2609248144343,422.6834796646873,530.6197879933867
4470.000000000001,38.17860083560109,23.18494964118355,99.15479680912225,116.82405225151734,49.59734042015857,13.998748755325892,61.07860623068254,22.804264406998985,97.54477712172017,57.304767371009405,99.12527036578801,116.81106894073076,4.65401000820702,7.498430031377797,2.303332528327932,9.801762559705727,2.1060897038083306,0.0665767759758423,35.0,23.141333097377583,17.568515529242575,9.0,45.0,3.0,461.3268301113733,530.5321925007564,417.90387847577824,383.3072418173178,422.7190393013627,530.5338694856885
4480.000000000001,38.19171407038903,23.180002987019293,99.13703907099112,116.75277804455624,49.61836641446265,14.0162607044129,61.10814249060934,22.82514027077468,97.52501844644765,57.3028802141306,99.10748125282457,116.73976715933804,4.6532763298087865,7.498766005628541,2.3009427837286927,9.799708789357233,2.10598040923994,0.06662237323805183,35.0,23.15524956545545,17.58454246380103,9.0,45.0,3.0,461.2995595380164,530.4466544643725,417.8903818315392,383.35329358481647,422.7543810284336,530.4483237436103
4490.000000000001,38.204780049234685,23.175076994988046,99.11938689802403,116.68183623582928,49.63931840228217,14.033705447176544,61.13757474646902,22.84593423567816,97.50537136087078,57.30100098492687,99.0897978035621,116.66879787867526,4.652545656530704,7.499101355804186,2.298562081087023,9.797663436891208,2.105871529307485,0.06666782249306762,35.0,23.169112944159224,17.600508591894425,9.0,45.0,3.0,461.2723811176591,530.3614862919634,417.8769161444387,383.39908268398574,422.78950694831696,530.3631479176897
4500.000000000001,38.217799088193274,23.17017154266068,99.10183924406361,116.61122412178288,49.6601968762152,14.051083477088923,61.16690363042335,22.86664680322048,97.48583478174018,57.29912958706058,99.07221897121656,116.59815840131898,4.651817944409107,7.499436039643599,2.2961903466861235,9.795626386329722,2.105763059386883,0.0667131244164157,35.0,23.182923632141975,17.616414386884912,9.0,45.0,3.0,461.2452942904163,530.2766851186926,417.86348149127775,383.4446116396192,422.82441914718584,530.2783391519996
4510.000000000001,38.23077147280128,23.165286390900064,99.08439516295068,116.54093906014232,49.681002279517365,14.068395206957293,61.19612971729686,22.8872785472642,97.46640772955165,57.29726594600948,99.05474380906888,116.52784609658984,4.6510931821747485,7.49977004124618,2.293827534973341,9.793597576219518,2.1056549917669565,0.06675828003551618,35.0,23.196681974488342,17.632260269636845,9.0,45.0,3.0,461.21829837930096,530.1922480961498,417.8500781472504,383.48988292123494,422.85911956273463,530.1938946144494
4520.000000000001,38.243697669177536,23.160420742161364,99.06705383125741,116.47097710739251,49.70173532748763,14.085641275468165,61.22525390437141,22.90783028228759,97.44708932066608,57.29541002301903,99.0373714927356,116.4578570075874,4.650371348904633,7.500103407440282,2.2914736047549664,9.791577012195248,2.10554733752641,0.06680329102200415,35.0,23.21038847455236,17.64804660259449,9.0,45.0,3.0,461.19139164332256,530.1081705172726,417.83670465536096,383.5348975183416,422.89361004655166,530.1098095806219
4530.000000000001,38.2565779955888,23.155575653448693,99.04981441615816,116.40133757047636,49.72239649173856,14.102822118039796,61.25427694629098,22.928302592574997,97.42787870990733,57.29356176994117,99.02010118904911,116.38819045655526,4.649652433734099,7.500436209952125,2.289128436378061,9.789564646330184,2.1054400916733167,0.06684815763987795,35.0,23.22404351104308,17.663773806092422,9.0,45.0,3.0,461.16457516634887,530.0244521160581,417.8233612444411,383.5796585427156,422.9278923366648,530.0260838055283
4540.000000000001,38.269412865230805,23.150749921620328,99.032676152427,116.33201612810008,49.74298640504314,14.119938303633148,61.28319967151432,22.948696113875485,97.40877507010924,57.291721192022464,99.00293213185634,116.3188421021036,4.648936415058346,7.500768439847384,2.286792013478035,9.78756045332542,2.1053332589412457,0.06689288164509066,35.0,23.23764750201701,17.679442227945344,9.0,45.0,3.0,461.1378467187424,529.9410876274937,417.8100468443543,383.6241670132098,422.9619683062499,529.9427119976643
4550.000000000001,38.28220265458948,23.14594388215187,99.01563816712408,116.26301076333908,49.763505635329246,14.136990346752214,61.312022920027566,22.969011489523496,97.38977749426401,57.28988823159818,98.98586344760352,116.2498099223011,4.64822327665297,7.501100123919241,2.284464253751252,9.785564377670493,2.105226835126722,0.06693746390985106,35.0,23.251200877503948,17.695052350782476,9.0,45.0,3.0,461.1112062811858,529.8580750015768,417.796761563986,383.66842564692934,422.99583978796977,529.8596921006508
4560.000000000001,38.29494759321752,23.14115739580427,98.99869972387425,116.19431941999368,49.78395452934047,14.153978577667433,61.34074720019975,22.98924912870189,97.3708852239375,57.28806287701656,98.96889439953196,116.18109186642158,4.647513004538896,7.501431256493396,2.282145119329668,9.78357637582306,2.105120817578807,0.06698190506489941,35.0,23.26470390093237,17.710604465150823,9.0,45.0,3.0,461.08465339713376,529.7754120435999,417.78350543501375,383.7124362840472,423.0295084513693,529.7770219275684
4570.000000000001,38.30764809346602,23.136390407567944,98.98185977432352,116.12593919208696,49.8043337303815,14.170903572625775,61.369373410961394,23.00940973513497,97.35209716145661,57.28624502325522,98.95202393846195,116.11268504345252,4.646805570899747,7.501761817934176,2.279834537442041,9.781596355376216,2.105015199394761,0.06702620632145073,35.0,23.2781570396146,17.726099174226306,9.0,45.0,3.0,461.05818744245136,529.6930956025225,417.7702786977956,383.7562017782667,423.06297637038057,529.6946983485515
4580.000000000001,38.32030440998842,23.131642823173024,98.9651174768144,116.05786786806487,49.824643630429705,14.187765698653322,61.39790201948292,23.029493858079093,97.33341243688042,57.28443462505391,98.93525122225786,116.04458721399766,4.646100957046386,7.5020917976503565,2.277532462106344,9.779624259756702,2.104909977241173,0.06707036842833371,35.0,23.291560608206623,17.741536811376307,9.0,45.0,3.0,461.0318079824292,529.6111233382222,417.75708147968487,383.7997242222853,423.0962453346928,529.612718985843
4590.000000000001,38.33291682795368,23.12691451575864,98.94847187085072,115.99010297579248,49.844884683116206,14.204565374526284,61.42633362445258,23.049502006481248,97.31483005544561,57.282631591840406,98.91857528984605,115.97679592097028,4.645399138537641,7.502421182586069,2.275238841180611,9.77766002376668,2.1048051485291013,0.06711439224252899,35.0,23.30491496164552,17.756917806616343,9.0,45.0,3.0,461.0055144881098,529.5294926317724,417.743913832596,383.84300576866445,423.1293172458037,529.5310812415903
4600.000000000001,38.34548560812656,23.12220541242118,98.93192217807716,115.92264240171966,49.86505727543031,14.221303070406575,61.45466880780821,23.069434637705967,97.29634921165841,57.28083586567266,98.90199536240371,115.9093090411876,4.644700098471388,7.5027499951173136,2.2729536041528733,9.775703599270189,2.104700710921564,0.06715827849040551,35.0,23.318220400731548,17.772242483409514,9.0,45.0,3.0,460.979306543281,529.4482012327659,417.73077541773125,383.88604837521785,423.1621937131853,529.4497828526087
4610.000000000001,38.358011128042406,23.117515394363576,98.91546746986528,115.85548341496946,49.8851619866652,14.237979380506316,61.482908391453854,23.089292377552,97.27796893228461,57.27904736668779,98.88551051055613,115.84212385280124,4.64400381471369,7.503078260631622,2.270676667482148,9.773754928113773,2.104596662291144,0.06720202832237883,35.0,23.331477359556917,17.787511323755837,9.0,45.0,3.0,460.95318348419534,529.3672461447941,417.7176657982283,383.92885429704336,423.1948766246253,529.3688208354944
4620.000000000001,38.37049358721834,23.11284438817876,98.89910694985376,115.78862409884852,49.905199128310905,14.254594601860788,61.51105284736642,23.10907560535492,97.25968839968851,57.27726604761807,98.86911993757731,115.77523843711066,4.643310268520389,7.50340595527629,2.268407991213064,9.771813946489354,2.1044929977516205,0.06724564227754032,35.0,23.344686080800443,17.802724629085617,9.0,45.0,3.0,460.92714498744914,529.2866253960483,417.70458526461834,383.9714255477291,423.2273676464095,529.2881932160008
4630.000000000001,38.38293334285656,23.108192262236457,98.88283969877239,115.72206176214814,49.92516925502205,14.271149232816413,61.53910298745311,23.128784939087154,97.241506651294,57.275491815203225,98.8528227234712,115.70865008167596,4.642619431840048,7.503733041677254,2.266147535530427,9.76988057720768,2.104389713747332,0.06728912140979361,35.0,23.357846960505807,17.81788295185305,9.0,45.0,3.0,460.9011904008672,529.2063360354881,417.6915341705746,384.0137644501247,423.25966859673616,529.2078970146863
4640.000000000001,38.395330636871755,23.103558896263053,98.86666492869936,115.65579432190862,49.94507274440928,14.287643624542284,61.567059367779535,23.148420877659415,97.2234228723678,57.273724622741554,98.8366180798657,115.64235673082057,4.641931298540596,7.5040595440505165,2.2638952358460367,9.767954779896554,2.104286804711556,0.06733246656160133,35.0,23.37096028450088,17.83298653675871,9.0,45.0,3.0,460.8753192670784,529.1263758558168,417.67851233242754,384.05587304035834,423.29178113421705,529.1279300619672
4650.000000000001,38.40768578993136,23.09894389003693,98.85058187690328,115.58981902719164,49.96491009317862,14.304078226556271,61.59492256708469,23.16798402324872,97.20543626016206,57.27196442094162,98.82050524337495,115.57635562355772,4.641245841702342,7.504385440827344,2.2616510702375865,9.766036511064929,2.1041842738248246,0.06737567869336338,35.0,23.38402642603916,17.848035790707286,9.0,45.0,3.0,460.84953061105216,529.0467417174083,417.6655194965397,384.0977526985132,423.3237068822402,529.0482892050748
4660.000000000001,38.41999913796184,23.09434700986492,98.83458999222883,115.52413357223156,49.98468180223279,14.32045349142777,61.62269320446881,23.187474861943823,97.18754622992071,57.27021120672652,98.80448366227864,115.51064447822574,4.640563057656415,7.504710815514596,2.259414967207112,9.764125782721706,2.1040821256834294,0.06741875885917216,35.0,23.397045749799812,17.863030889551737,9.0,45.0,3.0,460.82382366654866,528.967430947667,417.6525544577152,384.1394046246443,423.35544715674007,528.9689718049001
4670.000000000001,38.4322710775957,23.089768468314105,98.81868846511283,115.4587357996557,50.00438847549312,14.336769956580612,61.65037215139028,23.206894049647303,97.16975193198176,57.26846493570383,98.78855252630818,115.44522110154298,4.639882923693668,7.505035665722588,2.257186868592937,9.762222534315523,2.1039803578802627,0.06746170800416147,35.0,23.41001869512229,17.877972420454284,9.0,45.0,3.0,460.7981981990376,528.8884412473366,417.6396174663017,384.1808312100495,423.3870036920403,528.8899755136076
4680.000000000001,38.44450188582328,23.085207942815828,98.80287668978784,115.39362338154656,50.02403053164031,14.353028005602596,61.67795999325536,23.22624204108979,97.15205272852995,57.26672560976687,98.77271122918596,115.38008317211528,4.639205430976312,7.505360032897074,2.2549667189406,9.760326751837674,2.103878971745304,0.06750452709140899,35.0,23.4229455668858,17.89286056631471,9.0,45.0,3.0,460.7726534071799,528.8097699467469,417.6267077687993,384.2220337994948,423.4183779280748,528.8112976709108
4690.000000000001,38.4566918216702,23.080665474029672,98.78715398338127,115.32879452992682,50.043608362878366,14.369227999828295,61.70545731257849,23.24551928867669,97.13444791195204,57.26499319718676,98.75695908760477,115.31522890653032,4.6385305647097335,7.5056839186851025,2.2527544663755474,9.75843838506065,2.1037779635006686,0.06754721675802114,35.0,23.435826655460858,17.90769565763094,9.0,45.0,3.0,460.747189027834,528.7314151657278,417.6138254421836,384.26301434295294,423.44957133984343,528.7329364032429
4700.000000000001,38.46884120600934,23.076140958277563,98.77151953806165,115.26424687492914,50.063122464810746,14.38537038579085,61.73286482311397,23.26472633646739,97.11693663649253,57.26326763523281,98.74129529309388,115.25065591824114,4.63785830333078,7.506007285687241,2.250550087564981,9.756557373252225,2.103677330168828,0.06758977796353476,35.0,23.448662321951193,17.922478224388726,9.0,45.0,3.0,460.72180449709697,528.6533743089497,417.6009709449853,384.3037748988736,423.4805855889534,528.6548890929818
4710.000000000001,38.48095026803961,23.071634329407456,98.75597263421484,115.19997853416083,50.08257319133234,14.401455506014829,61.76018302949139,23.283863679242412,97.09951815745907,57.26154888171601,98.72571912561887,115.1863623407645,4.637188633034636,7.506330151289544,2.2483535002398063,9.754683651529351,2.103577064352838,0.06763221138021222,35.0,23.461452845076565,17.937208498337725,9.0,45.0,3.0,460.69649944641634,528.5756453891064,417.58814404761193,384.3443175578924,423.5114221908484,528.5771537749746
4720.000000000001,38.493019305399486,23.06714546234593,98.74051238432693,115.13598710622227,50.101961000178974,14.417483898851572,61.78741254536136,23.302931898067868,97.0821915490428,57.25983684734842,98.7102296970312,115.12234576609598,4.6365215283180286,7.506652508130014,2.2461646554076684,9.752817163537683,2.103477165795814,0.0676745179269739,35.0,23.47419857730648,17.951886973655746,9.0,45.0,3.0,460.6712733162203,528.4982258183126,417.57534467965,384.3846441883446,423.542082885098,528.4997278528595
4730.000000000001,38.50504848532336,23.06267429035728,98.72513810433186,115.07227094727084,50.121286151518795,14.433455843693308,61.8145536918928,23.32193125915427,97.06495610999576,57.25813148412124,98.69482632296105,115.05860455037912,4.6358569730504735,7.506974346901765,2.2439835116144558,9.750957858516221,2.103377631191224,0.06771669805441059,35.0,23.48689973273701,17.966513908943057,9.0,45.0,3.0,460.646125832474,528.4211139104852,417.5625729215273,384.4247564584238,423.5725690743994,528.4226096407876
4740.000000000001,38.517038179788,23.05822068958764,98.70984895060097,115.00882747119032,50.140549225627566,14.44937185409526,61.84160728248749,23.34086237298368,97.04781095066429,57.256432702018635,98.67950815902164,114.99513610655634,4.6351949446705385,7.507295678477685,2.241809997513226,9.749105675990911,2.1032784580506703,0.06775875291157954,35.0,23.4995567265899,17.981089733560907,9.0,45.0,3.0,460.6210563190372,528.3443067928462,417.5498285019871,384.4646564587732,423.6028824174292,528.3457962653689
4750.000000000001,38.52898856892758,23.053784601419068,98.69464428922556,114.94565506775508,50.15975050052917,14.465232193497512,61.86857372383202,23.359725565052088,97.03075541893548,57.25474047512933,98.6642745709858,114.93193882285108,4.634535431518104,7.5076164922437645,2.2396440852659216,9.747260577509689,2.103179643685849,0.06780068301148584,35.0,23.512169779633325,17.995614712201245,9.0,45.0,3.0,460.59606449141313,528.2678027897671,417.5371116111557,384.5043457777125,423.6330242830584,528.2692860491087
4760.000000000001,38.54089994558647,23.04936593386753,98.67952336707248,114.88275156793009,50.17889043175011,14.48103727169331,61.89545366570297,23.378521330679348,97.01378872734536,57.253054736336594,98.64912480514622,114.86901053539368,4.63387841280258,7.5079367876999985,2.237485717214271,9.74542250491427,2.1030811852959728,0.06784248920589049,35.0,23.52473923232964,18.010089205407837,9.0,45.0,3.0,460.5711498405864,528.1915995377097,417.52442214516634,384.5438263061209,423.6629961878758,528.1930766360615
4770.000000000001,38.55277253886343,23.044964605121606,98.66448549352634,114.82011509648528,50.19796937527153,14.496787415938854,61.92224762829009,23.397250074896878,96.99691015900832,57.25137543853367,98.6340581704451,114.80634935582448,4.633223872966785,7.508256552423569,2.235334859504416,9.743591411927984,2.102983080264776,0.06788417218498483,35.0,23.537265354383635,18.024513536419647,9.0,45.0,3.0,460.54631197097336,528.1156950333137,417.511760260956,384.58309975651446,423.69279956453016,528.1171660052348
4780.000000000001,38.56460656043548,23.04058049240137,98.64953001456658,114.75774384116198,50.21698765792469,14.512482929159376,61.948956091016,23.415912286350025,96.98011903640638,57.24970253594131,98.61907401246202,114.74395348798272,4.63257179756422,7.508575764589072,2.233191464102423,9.741767228691495,2.1028853203772604,0.06792573257095925,35.0,23.549748388598744,18.038888007895537,9.0,45.0,3.0,460.521550455692,528.0400873341498,417.499126193316,384.6221680866148,423.7224357664096,528.0415522366361
4790.000000000001,38.576402381865705,23.036213195705216,98.63465625493939,114.695635033293,50.23594585644671,14.528124320183736,61.97557981625469,23.434508619589224,96.96341463688624,57.24803598121798,98.60417165517849,114.68182016550752,4.6319221705638585,7.508894459901926,2.231055498946615,9.739949958848541,2.1027879139996144,0.067967171632285,35.0,23.5621887372493,18.053212957619508,9.0,45.0,3.0,460.49686422440715,527.9647731976859,417.48651907043694,384.66103221603254,423.7519062347348,527.9662320916203
4800.000000000001,38.58816025289038,23.031862647278672,98.61986379761417,114.63378705825228,50.25484433799381,14.543711924512138,62.002119250743405,23.453039424865665,96.94679652135342,57.24637579844432,98.5893506811788,114.61994774457298,4.631274984950387,7.509212687638946,2.228926919711959,9.738139607350904,2.102690865689381,0.06800849002409809,35.0,23.574586678613056,18.067488556597368,9.0,45.0,3.0,460.4722528659415,527.8897507912188,417.47393822166873,384.699693139589,423.7812120487945,527.8912036976953
4810.000000000001,38.59988053753289,23.027528788831265,98.60515196880371,114.57219770118992,50.273683657893216,14.55924623249166,62.02857514776473,23.471505266186966,96.93026397560367,57.244721946046475,98.57461041599588,114.55833406316486,4.630630227640861,7.509530454643728,2.2268056621227834,9.736336116766513,2.102594169288016,0.06804968881155558,35.0,23.586942606748263,18.08171527757776,9.0,45.0,3.0,460.44771580212625,527.8150176285819,417.46138360331463,384.73815296093375,423.81035464819513,527.8164646418498
4820.000000000001,38.611563364009136,23.02321177680216,98.59052032566343,114.51086601360817,50.292464001176725,14.57472742879736,62.05494779169945,23.48990637996889,96.91381655007619,57.24307444407498,98.55995041664512,114.49697810056956,4.629987888234361,7.509847785802679,2.224691694827172,9.734539480629849,2.10249782842134,0.06809076818859414,35.0,23.599256681014708,18.095893215794437,9.0,45.0,3.0,460.4232531280061,527.7405728071785,417.4488550664959,384.7764127661632,423.83933511844094,527.74201392236
4830.000000000001,38.623209110162,23.018910970647653,98.57596815779279,114.44978888805974,50.31118595769089,14.5901560371575,62.081237960622325,23.508243346893096,96.89745348097074,57.24143323251667,98.5453699718904,114.43587682516812,4.629347954249904,7.510164678171725,2.222584971658388,9.732749649830112,2.102401838447919,0.06813172960807555,35.0,23.611529308145865,18.11002278945631,9.0,45.0,3.0,460.398863418814,527.6664126366484,417.43635211457473,384.8144741079,423.86815494033937,527.6678479538539
4840.000000000001,38.634818044931336,23.014626839300263,98.56149477813466,114.38896507843155,50.3298499256552,14.605532524269163,62.10744629575181,23.526516652305133,96.881174057804,57.239798264016365,98.53086839423085,114.37502892185957,4.628710399563968,7.510481147398657,2.220485417916432,9.730966565315088,2.1023061987701293,0.0681725735209031,35.0,23.623760793408906,18.124104458989223,9.0,45.0,3.0,460.37454698863286,527.5925359671957,417.423874883926,384.8523391000292,423.8968155231003,527.5939654920699
4850.000000000001,38.646390281969055,23.01035916150153,98.54709956094942,114.32839300883342,50.34845608224681,14.620857107301845,62.13357305781052,23.544726622471387,96.86497763943774,57.238169502173776,98.51644505768017,114.31443283551062,4.628075215981347,7.510797155089418,2.2183929999275755,9.729190155016992,2.10221089783088,0.06821330040829195,35.0,23.635951288456734,18.138138467698354,9.0,45.0,3.0,460.35030341924863,527.5189411540763,417.4114238497763,384.8900095999256,423.9253181654501,527.5203649210031
4860.000000000001,38.65792612094174,23.00610776834065,98.53278175520975,114.26807041187192,50.36700490306781,14.636130207889494,62.159618874130665,23.562873810012437,96.84886343615976,57.23654685642583,98.50209921057187,114.25408630394384,4.627442379566042,7.511112694198314,2.2163076899214684,9.72742038411978,2.1021159392657878,0.06825391118480817,35.0,23.64810115228448,18.152125209679525,9.0,45.0,3.0,460.32613207301193,527.4456256851238,417.3989988499114,384.92748694020605,423.9536642996884,527.447043736242
4870.000000000001,38.669425721397374,23.001872692185827,98.51854079699272,114.20799598062403,50.38549663534409,14.651352059320743,62.18558408364963,23.580958486539256,96.83283086866336,57.23493029806372,98.4878302887164,114.19398801933488,4.626811879684565,7.511427791321728,2.214229423244268,9.725657214565997,2.102021319965369,0.06829440626898084,35.0,23.660210584596935,18.16606479594691,9.0,45.0,3.0,460.3020328168494,527.3725882419457,417.38659961298526,384.9647726404596,423.9818551181007,527.3740006183638
4880.000000000001,38.68088940041226,22.99765324187712,98.5043761129896,114.148166840535,50.403931770846,14.666523095932009,62.2114693198232,23.59898112861083,96.81687931824669,57.23331979256096,98.4736377180952,114.13413512705375,4.626183701230288,7.511742411864547,2.2121582007732705,9.723900612637816,2.1019270397869936,0.06833478691425497,35.0,23.67227991432952,18.17995764440548,9.0,45.0,3.0,460.27800424430194,527.299825355192,417.3742259486976,385.0018677301955,424.0098918751256,527.301232126131
4890.000000000001,38.69231733177655,22.993450813042216,98.49028692291627,114.08858336184102,50.422310577010094,14.681643567128503,62.23727507439548,23.616942113804328,96.80100800533609,57.23171524599718,98.4595207182984,114.0745279493309,4.625557825407601,7.512056599271222,2.210093905161633,9.722150504432856,2.101833091574452,0.06837505287884584,35.0,23.684309395435942,18.193804090689525,9.0,45.0,3.0,460.25404812947687,527.2273381577511,417.3618787104015,385.03877529609457,424.03777596758744,527.2287393263197
4900.000000000001,38.703709756845136,22.989263978233225,98.47627270593112,114.02924191216704,50.44063344066193,14.69671382030714,62.263001798167885,23.634841790983103,96.78521635966892,57.230116656499085,98.4454787677902,114.0151628890548,4.624934237486752,7.512370303172228,2.208036557674801,9.720406860847028,2.101739476003712,0.0684152055956048,35.0,23.696299275990214,18.2076043345412,9.0,45.0,3.0,460.2301621406261,527.1551221002003,417.349557127158,385.07549555777126,424.0655086519546,527.1565177188029
4910.000000000001,38.71506689605913,22.98509310824153,98.46233288445427,113.9701414695674,50.45890069591858,14.711734159231298,62.288649993667605,23.652680544783948,96.76950378651816,57.228523965161685,98.43151128865568,113.95603891557022,4.624312924230602,7.512683537629399,2.205986104939985,9.718669642569383,2.1016461908633453,0.06845524545700661,35.0,23.70824981553062,18.2213586790142,9.0,45.0,3.0,460.2063465253915,527.0831762617418,417.33726143118656,385.11203033000737,424.0930910506736,527.0845663710287
4920.000000000001,38.72638900112668,22.980938093597047,98.44846681621667,113.91128014367756,50.477112735091055,14.726704935242251,62.314220219067394,23.670458880853403,96.75386961241107,57.22693712598124,98.41761763811107,113.8971541370994,4.623693869349171,7.512996284770619,2.2039424955682967,9.716938780338916,2.1015532288487493,0.0684951732486812,35.0,23.720161297965603,18.2350674721356,9.0,45.0,3.0,460.18260080103744,527.0114985693019,417.3249917917565,385.1483815134442,424.1205244906303,527.012883208439
4930.000000000001,38.73767623004324,22.9767987310384,98.4346740058473,113.85265639939536,50.49526980495784,14.741626379793274,62.33971280471735,23.688177157746964,96.73831332402797,57.225356118874736,98.40379732048787,113.83850703325106,4.6230770639520316,7.513308550772819,2.201905715039159,9.715214265811978,2.1014605924624026,0.06853498948923614,35.0,23.732033910974565,18.248730872685545,9.0,45.0,3.0,460.1589244987917,526.9400873387062,417.3127479786728,385.1845499378022,424.1478100476908,526.9414665673863
4940.000000000001,38.74892894223179,22.972674799374037,98.42095396863938,113.79426799495228,50.513372451281754,14.756498969766485,62.36512848540464,23.70583591921172,96.72283439527568,57.22378091738551,98.3900498503892,113.7800953363402,4.62246249054947,7.513620362035291,2.1998757266467632,9.713496088682055,2.101368287691052,0.06857469523107561,35.0,23.743868034283537,18.262349246949498,9.0,45.0,3.0,460.13531680573743,526.868939904221,417.30052933066014,385.2205365689882,424.1749488027572,526.8703137470674
4950.000000000001,38.760147345238245,22.96856614847775,98.40730634440003,113.7361134805123,50.53142098171626,14.771322986054486,62.39046764020881,23.72343546139461,96.70743244591445,57.222211550770055,98.37637486729056,113.72191762226424,4.621850158423111,7.513931779189291,2.1978524906094616,9.711784269798752,2.101276315092013,0.06861429124845306,35.0,23.755663902133225,18.2759227034706,9.0,45.0,3.0,460.11177724836216,526.7980546052246,417.28833523814313,385.25634233084895,424.20194171147926,526.7994231225819
4960.000000000001,38.77133171849263,22.9644728606562,98.39373059134417,113.67819125200458,50.54941581614133,14.786098835091993,62.415730868426415,23.740976233189254,96.69210690443605,57.22064799137888,98.36277182890397,113.66397226871902,4.6212400442608255,7.514242818863415,2.195835934002605,9.71007875286602,2.1011846733486794,0.06865377815398481,35.0,23.76742182350199,18.289451555192045,9.0,45.0,3.0,460.08830556886295,526.7274296904343,417.27616537677073,385.2919688322263,424.2287899433108,526.7287929179538
4970.000000000001,38.782482279464574,22.96039482515414,98.38022614131705,113.6204996259471,50.5673572815232,14.800826913047215,62.440918630468715,23.75845858676604,96.67685717663838,57.21909020877513,98.34924016663606,113.60625758836898,4.620632136066621,7.514553467842727,2.1938260305653348,9.708379498408062,2.1010933596355192,0.06869315664868346,35.0,23.77914204800163,18.302936217078692,9.0,45.0,3.0,460.0649013325523,526.6570633160361,417.2640198972526,385.32741751071217,424.25549470484873,526.6584212844476
4980.000000000001,38.79359920366005,22.956331982077188,98.36679248228975,113.56303718604836,50.58524564840237,14.815507475135064,62.46603132589139,23.77588283186532,96.66168273084396,57.21753817039075,98.33577936813286,113.5487721689518,4.620026416573803,7.514863728120747,2.191822730780647,9.706686458901393,2.1010023717786104,0.06873242716453812,35.0,23.790824779626064,18.31637685296431,9.0,45.0,3.0,460.04156424256894,526.58695396755,417.2518986212437,385.362689681573,424.2820570647784,526.5883067134129
4990.000000000001,38.804682747319305,22.952284265982318,98.35342904682864,113.50580220691666,50.60308131565108,14.830140874913129,62.4910695326362,23.79324944761214,96.64658297056947,57.21599183363271,98.32238886545952,113.4915142978344,4.619422877952062,7.515173606664758,2.1898259986360027,9.70499960530076,2.100911707309052,0.06877159054194684,35.0,23.802470301057095,18.329773814226712,9.0,45.0,3.0,460.01829386596177,526.5170997410873,417.2398015509151,385.3977868268215,424.30847819331865,526.5184473189925
5000.000000000001,38.81573309631919,22.94825157082249,98.3401351577462,113.44879296167858,50.62086457887556,14.844727380947065,62.516033630268616,23.810558846319335,96.63155719013292,57.21445112785352,98.30906798099358,113.43448220197308,4.61882150077362,7.515483035986257,2.187835814807536,9.703318850793794,2.1008213565232072,0.06881064743693543,35.0,23.81407884716089,18.34312747250044,9.0,45.0,3.0,459.9950898225756,526.447498804146,417.22772953988846,385.43271094465325,424.3347593965317,526.4488412054297
5010.000000000001,38.82675044862107,22.94423385697769,98.32691037114277,113.3920081117015,50.63859574776121,14.859267273135742,62.54092404104158,23.827811357234168,96.61660492763644,57.212916034550005,98.29581627049946,113.37767459205536,4.618222272795242,7.51579208165649,2.1858521203509595,9.701644202007449,2.100731326674625,0.06884959830693492,35.0,23.825650649010527,18.356437897730643,9.0,45.0,3.0,459.97195180693126,526.3781497005617,417.21568156021453,385.4674626293456,424.36090164024574,526.3794869848401
5020.000000000001,38.83773500863589,22.94023106143265,98.31375416733202,113.33544613573548,50.65627513673949,14.873760835044893,62.565741219533216,23.845007325883326,96.60172563920774,57.21138651547869,98.28263321389272,113.32108992892,4.6176251813849305,7.516100722351579,2.183874890472927,9.699975612824506,2.1006416137732646,0.06888844377253876,35.0,23.83718593561764,18.369705398817477,9.0,45.0,3.0,459.94887946948654,526.3090507728978,417.2036578978776,385.502043361718,424.38690599634015,526.3103829754378
5030.000000000001,38.84868697969116,22.93624311991806,98.30066601758632,113.27910551574718,50.673903062410936,14.8882083517895,62.590485597502685,23.862147081783235,96.58691877225952,57.20986253468692,98.26951828204692,113.26472669404284,4.617030217139937,7.516408959057544,2.18190409223254,9.698313051290084,2.1005522154234018,0.06892718449827755,35.0,23.84868494092342,18.382930237085645,9.0,45.0,3.0,459.9258724599948,526.2402003734287,417.1916585858938,385.5364545018352,424.4127735612007,526.2415275291726
5040.000000000001,38.85960652833993,22.93226998284183,98.28764544980723,113.22298494575097,50.69147978212648,14.902610059713822,62.61515755413185,23.879230917860923,96.57218383670198,57.20834406527291,98.2564710025597,113.20858358443884,4.616437362728751,7.516716786119858,2.17993968516434,9.696656471284198,2.100463129765625,0.06896582085490283,35.0,23.860147859871688,18.396112588055303,9.0,45.0,3.0,459.9029305067025,526.1715971077549,417.1796835345912,385.57069725498593,424.4385053295,526.1729192560423
