time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5050.000000000001,38.87049388181148,22.928311573205804,98.2746919199571,113.16708279243107,50.70900564971943,14.916966274004947,62.639757581594814,23.896259205101103,96.55752026093984,57.20683105949138,98.24349083093165,113.15265895901824,4.615846608509673,7.517024192721767,2.1779816494988866,9.695005842220652,2.1003743548035483,0.06900435361275643,35.0,23.87157495584881,18.40925280023191,9.0,45.0,3.0,459.8800532022016,526.1032391778152,417.16773295010177,385.6047729994668,424.464102397436,526.1045563476713
5060.000000000001,38.88134927679455,22.92436780757544,98.2618048551956,113.1113973607682,50.72648103740534,14.931277324637731,62.66428618877216,23.913232338407795,96.5429274424356,57.2053234709316,98.23057719383235,113.09695112406791,4.6152579369720295,7.517331168570474,2.17602993964912,9.693361108219593,2.1002858866387,0.0690427834750317,35.0,23.882966504777528,18.422351187435027,9.0,45.0,3.0,459.8572401142352,526.0351247189985,417.1558068495357,385.638683261434,424.4895659287921,526.036436941689
5070.000000000001,38.892172831161695,22.92043865005695,98.24898382841502,113.0559275760724,50.74390612540319,14.94554338413826,62.68874364313428,23.930150651698625,96.52840494219828,57.20382128241631,98.21772966395571,113.04145900855178,4.614671339418553,7.5176377204193905,2.1740845138379328,9.691722234257325,2.1001977218768686,0.06908111076027744,35.0,23.894322653928608,18.435407830796688,9.0,45.0,3.0,459.83449106587,525.9672526231918,417.14390514537257,385.67242922509746,424.51489684057486,525.9685599351873
5080.000000000001,38.90296481419635,22.916523895862213,98.23622826270035,113.00067146646376,50.761281338419295,14.959764825002708,62.71313050618675,23.94701459142874,96.51395214798643,57.20232443404768,98.20494766380233,112.9861806435054,4.614086799597833,7.517943822255924,2.172145365775382,9.690089188031306,2.100109861148668,0.06911933636535708,35.0,23.9056437084098,18.448423165476527,9.0,45.0,3.0,459.81180539904045,525.8996206444908,417.132027991157,385.70601205990346,424.5400962716988,525.9009230868368
5090.000000000001,38.91372539160192,22.912623312266305,98.2235379003264,112.94562771932344,50.77860691911079,14.973941897979271,62.73744710058618,23.963824409038807,96.49956878569726,57.20083295118246,98.19223093537998,112.93111471628548,4.613504316565608,7.518249536141725,2.170212453754859,9.688461989896583,2.1000223095291006,0.06915746082907406,35.0,23.916929844682613,18.461397197166264,9.0,45.0,3.0,459.789182579161,525.8322272289411,417.12017438588725,385.7394321241284,424.5651649314413,525.8335248428805
5100.000000000001,38.92445481381681,22.908736853021026,98.21091235295209,112.89079486173904,50.79588323298484,14.988075020039048,62.76169393638309,23.98058048535711,96.48525444046332,57.19934682210493,98.17957908990157,112.87625975573452,4.612923882515309,7.518554913672002,2.1682857154185955,9.686840629090595,2.099935068473016,0.06919548486958242,35.0,23.928181328658013,18.4743301711336,9.0,45.0,3.0,459.7666222022649,525.7650706891498,417.108343623175,385.7726904442817,424.5901037017173,525.7663635187361
5110.000000000001,38.93515334865266,22.9048644602222,98.19835114007512,112.83617124009491,50.813110689825365,15.00216455742384,62.78587154852382,23.99728321814229,96.47100860073687,57.1978660280048,98.16699164634323,112.82161409761392,4.6123454753284845,7.518859929106317,2.166365123004944,9.68522505211126,2.0998481366839705,0.06923340914681719,35.0,23.93939845294273,18.48722248222492,9.0,45.0,3.0,459.7441238195121,525.6981491498553,417.09653582814633,385.8057883450789,424.61491364143,525.6994372249302
5120.000000000001,38.94582119752169,22.90100605824188,98.18585377013672,112.7817553822876,50.83028960423572,15.016210790444518,62.80998040390241,24.013932957871987,96.45683074929516,57.19639054021605,98.15446811273773,112.76717626420498,4.611769102938208,7.519164615587795,2.1644506420763903,9.683615257664185,2.0997615105003087,0.06927123459163967,35.0,23.950581446187527,18.500074355324383,9.0,45.0,3.0,459.72168706146095,525.6314609932201,417.08475094952064,385.8387271874782,424.6395957888303,525.632744336224
5130.000000000001,38.95645857742083,22.897161615033607,98.17341980585489,112.7275458989178,50.847420308763326,15.030214013857233,62.83402098983719,24.030530068889615,96.44272042586668,57.19492033918743,98.14200805140298,112.71294487206546,4.611194737241585,7.519468950674738,2.1625422361554154,9.682011186830152,2.0996751901703306,0.06930896155853074,35.0,23.961730544308864,18.51288605772129,9.0,45.0,3.0,459.69931159548827,525.5650046778179,417.07298890400466,385.87150806333193,424.6641510923472,525.5662833197695
5140.000000000001,38.96706554706729,22.89333110773339,98.16104889663309,112.67354203226172,50.864502890652325,15.04417432173898,62.857993425922736,24.047074729778277,96.42867727567085,57.19345542143333,98.12961111166979,112.65891916839882,4.610622376082808,7.519772929706168,2.160639874729396,9.680412804435564,2.099589169273945,0.06934659021851589,35.0,23.97284583520428,18.525657639969207,9.0,45.0,3.0,459.6769973529397,525.4987794757359,417.0612498724656,385.9041321551984,424.6885803322464,525.5000534545018
5150.000000000001,38.977642398549406,22.889514481673583,98.14874060275999,112.6197421076406,50.8815377975174,15.058092102525563,62.88189830069352,24.06356745866208,96.41470082644554,57.191995742711526,98.11727685327065,112.60509747970023,4.61005201144849,7.520076596211889,2.1587435234812777,9.678820119693167,2.09950345368274,0.06938412149257064,35.0,23.983927638682477,18.538389392743227,9.0,45.0,3.0,459.65474384865615,525.432783451315,417.049533300672,385.9366002975147,424.7128844013972,525.4340528068842
5160.000000000001,38.98818929746993,22.885711569634964,98.13649411115507,112.56614427519747,50.89852531951745,15.071967615724589,62.9057360292536,24.080008568392767,96.40079023222243,57.19054121772109,98.10500446262755,112.5514779315164,4.609483614279897,7.520379820555987,2.1568531896686625,9.677233010224649,2.099418030307164,0.0694215560210228,35.0,23.99497617476061,18.55108187874879,9.0,45.0,3.0,459.63255063702894,525.3670146809518,417.0378406953009,385.9689146542957,424.7370648351695,525.3682794197899
5170.000000000001,38.998706388049754,22.881922418640443,98.12430929867486,112.5127478667136,50.9154656572995,15.085801047555094,62.929506921806336,24.09639829907184,96.38694536513948,57.189091862395166,98.09279381647043,112.49805988174182,4.608917183468358,7.52068271803419,2.1549687920449285,9.67565151007912,2.0993329072573794,0.069458894002279,35.0,24.005991592790338,18.56373488908281,9.0,45.0,3.0,459.61041761182713,525.301472402938,417.0261704986573,386.0010753974565,424.7611220032544,525.3027325676837
5180.000000000001,39.00919386227056,22.87814695231907,98.11218566698115,112.45955144163042,50.932359111292634,15.099592665558532,62.95321138739055,24.112736958822893,96.37316570176208,57.18764764505129,98.08064441605767,112.44484188092844,4.608352711559851,7.520985262997337,2.153090319331463,9.6740755823288,2.099248080135404,0.06949613613518929,35.0,24.016974116196195,18.576348766895023,9.0,45.0,3.0,459.58834441422096,525.2361550431367,417.0145231474162,386.0330839039005,424.785056942288,525.2374106644965
5190.000000000001,39.019651932225536,22.874385114005577,98.1001227618662,112.40655357758612,50.9492060119816,15.113342761592094,62.9768498438882,24.129024861680705,96.3594507628328,57.18620853147468,98.06855580675855,112.39182250695404,4.607790184037001,7.521287448112427,2.1512177432408426,9.67250519135327,2.0991635480413606,0.06953328301960886,35.0,24.0279239916228,18.588923798341057,9.0,45.0,3.0,459.56633068095914,525.1710610215385,417.0028986468183,386.06494131444,424.8088705885155,525.1723121309273
5200.000000000001,39.03008079260481,22.870636829135663,98.08812009767436,112.35375284885208,50.96600666566398,15.12705160754183,63.00042273058816,24.14526233623133,96.34580003765434,57.184774486237984,98.056527502514,112.33900033239507,4.607229587123215,7.521589273091736,2.149351019730503,9.67094029282224,2.099079307845138,0.0695703352568999,35.0,24.03884144545168,18.60146020180167,9.0,45.0,3.0,459.54437605029193,525.1061887741944,416.9912969123537,386.0966489019097,424.832563938644,525.1074354010489
5210.000000000001,39.04048053462336,22.86690211801005,98.07617731510976,112.30114844912733,50.98276121128861,15.140719338576956,63.023930260966274,24.16144956588209,96.33221315964221,57.18334549458984,98.04455914388669,112.28637454852937,4.606670914087329,7.521890722466048,2.147490135084269,9.669380857550317,2.098995356490753,0.06960729306074945,35.0,24.049726595283403,18.613958135812823,9.0,45.0,3.0,459.52248046030866,525.0415375074805,416.97971823947137,386.128207705797,424.85613775614314,525.0427796779824
5220.000000000001,39.05085136812445,22.863180803410327,98.06429393529208,112.2487387543444,50.99946997771516,15.154346245874592,63.04737289313325,24.177586999277537,96.3186896213992,57.181921507861205,98.032650251538,112.2339435270378,4.606114150400903,7.52219177872044,2.1456350647682707,9.667826843488712,2.098911691679906,0.06964415714665263,35.0,24.060579677541625,18.6264178768422,9.0,45.0,3.0,459.5006433773498,524.9771053768051,416.9681626756874,386.15961889145984,424.8795929872237,524.978343111678
5230.000000000001,39.06119345178608,22.85947283404147,98.05246949620941,112.1965225486345,51.01613320984629,15.167932624494084,63.070750947700695,24.193674909950914,96.30522894153053,57.18050248882031,98.02080036313241,112.18170607194816,4.605559284427037,7.522492453930018,2.143785765289752,9.666278219219768,2.098828312102017,0.0696809279691243,35.0,24.071400885014608,18.638839641505346,9.0,45.0,3.0,459.47886452869506,524.9128910904981,416.95662998468663,386.19088349176303,424.9029305599802,524.9141244383137
5240.000000000001,39.07150696604695,22.85577809884165,98.0407035863286,112.14449847894753,51.03275118359456,15.181478763565169,63.094064818463295,24.209713593277968,96.2918306861128,57.17908840800999,98.00900906677148,112.12966082170874,4.605006305956582,7.522792768702329,2.1419421930974805,9.664734961799809,2.098745217633787,0.06971760612076187,35.0,24.082190420178392,18.65122361188776,9.0,45.0,3.0,459.4571435209113,524.8488931314786,416.9451197909013,386.222002456848,424.9261513282946,524.8501221293683
5250.000000000001,39.08179212911666,22.852096344210448,98.02899592892065,112.09266502804655,51.04932422925969,15.194984952674815,63.11731495474068,24.225703382645747,96.27849455341001,57.177679266463535,97.99727608530819,112.07780624733248,4.604455209774417,7.523092730158144,2.1401043507130866,9.66319708087123,2.0986624129512714,0.06975419233521298,35.0,24.092948511354397,18.663570042685816,9.0,45.0,3.0,459.4354796956456,524.7851096615497,416.93363180334546,386.2529762173911,424.9492559689322,524.7863343307508
5260.000000000001,39.0920491947938,22.848427531915263,98.01734618912124,112.04102082063896,51.0658527313517,15.2084515253444,63.140501904127234,24.241644678775685,96.2652201802938,57.17627506293411,97.98560108341903,112.0261409844943,4.603905988260631,7.523392395789108,2.138272169210908,9.661664565000017,2.0985798992499025,0.06979068733181674,35.0,24.1036754276426,18.675879058209546,9.0,45.0,3.0,459.4138726453472,524.7215390780884,416.9221652157926,386.2838057016559,424.9722452777379,524.7227594554331
5270.000000000001,39.102278313056864,22.84477164309959,98.00575404858279,111.98956485276445,51.08233691458151,15.221878684675405,63.16362596072773,24.257537707887025,96.25200723353082,57.17487580787491,97.97398374249958,111.97466402244775,4.603358635439925,7.523691754055731,2.1364456395631923,9.660137393618925,2.098497674990674,0.06982709152925085,35.0,24.11437133589527,18.68815088313852,9.0,45.0,3.0,459.39232215519246,524.6581802809952,416.910720243883,386.31449186355263,424.9951200252341,524.6593963941207
5280.000000000001,39.11247958832515,22.84112870681321,97.9942192356504,111.9382963929736,51.09877693265431,15.235266575808852,63.18668733118452,24.27338263602536,96.23885543409625,57.17348150360374,97.9624237907554,111.92337462768108,4.602813146243715,7.523990820040192,2.1346247364340503,9.658615556474242,2.0984157404600463,0.0698634051455653,35.0,24.12503635900157,18.700385595991637,9.0,45.0,3.0,459.37082815129696,524.5950325153256,416.89929675261214,386.34503544819376,425.0178808433136,524.5962443891024
5290.000000000001,39.12265326595711,22.837498524128705,97.98274125118482,111.8872136849223,51.11517317212568,15.248615533349492,63.209686556529086,24.289179893397943,96.22576424837544,57.17209209783948,97.9509207284968,111.87227105634196,4.602269507247503,7.524289561213124,2.1328094308434684,9.657098992056593,2.09833408861626,0.06989962904007012,35.0,24.135670764457476,18.71258357330555,9.0,45.0,3.0,459.34939000780395,524.5320937609689,416.8878950070699,386.37543792921,425.04052871608343,524.5333014381154
5300.000000000001,39.13279951523612,22.833881154211213,97.97131972147507,111.83631568889176,51.13152589334439,15.261925788914652,63.23262402048421,24.30492986576093,96.21273328447117,57.17070757311439,97.93947418170104,111.82135223456696,4.601727705442139,7.524587986679517,2.130999699781416,9.655587686460931,2.0982527225680805,0.0699357636384367,35.0,24.146274746488128,18.724744996460515,9.0,45.0,3.0,459.3280075895144,524.4693629043779,416.8765149077343,386.40570013550206,425.06306444460336,524.4705663805152
5310.000000000001,39.142918563214415,22.830276489869163,97.95995415961795,111.78560088167792,51.14783545829807,15.275197656645958,63.25550018911199,24.32063290179292,96.19976202559477,57.169327884750885,97.9280836629795,111.7706166835548,4.601187732830518,7.524886105818679,2.1291954952089105,9.654081601027587,2.0981716377585564,0.06997180972884522,35.0,24.156848573739357,18.73687014430908,9.0,45.0,3.0,459.30668043005727,524.4068382386724,416.8651563102055,386.4358233622659,425.0854890009592,524.408037571463
5320.000000000001,39.15301046524727,22.826684560067008,97.94864429849824,111.7350686726756,51.16410194692067,15.288431220993973,63.278315159562354,24.336289090655608,96.18685020191212,57.16795304232989,97.91674890515817,111.72006377705291,4.600649574330414,7.52518390557632,2.1273968037747726,9.652580709351092,2.0980908355220564,0.07000776727373664,35.0,24.167392330787152,18.74895906189909,9.0,45.0,3.0,459.2854085320087,524.3445191986586,416.8538192574338,386.4658082320792,425.107803018524,524.3457143963345
5330.000000000001,39.1630754338698,22.82310527329099,97.93738974463075,111.68471769332956,51.18032568867417,15.301626769307234,63.30106939480036,24.35189877250241,96.17399739395789,57.16658300438206,97.90546951432506,111.66969216455442,4.6001132292177385,7.525481415527021,2.1256035864035208,9.651085001930545,2.098010314318228,0.07004363706914718,35.0,24.177906252747448,18.761011954868597,9.0,45.0,3.0,459.2641914737417,524.282404226311,416.8425034670478,386.4956557683036,425.1300072771913,524.2835953225328
5340.000000000001,39.173113631022346,22.819538519797334,97.9261900975171,111.63454668781662,51.19650693897328,15.314784528500295,63.32376327497505,24.367462230464863,96.1612031804684,57.16521774522806,97.89424508963678,111.61950058277552,4.599578683211053,7.525778591180496,2.1238158450375213,9.649594436218017,2.0979300716041784,0.0700794195955199,35.0,24.18839052170296,18.773029144598976,9.0,45.0,3.0,459.2430288877137,524.2204919240949,416.8312093841234,386.52536699422313,425.1521026100706,524.2216789424865
5350.000000000001,39.1831251444222,22.815984501143415,97.9150450472421,111.58455515649928,51.2126458280531,15.32790462356445,63.34639698192533,24.382979611568885,96.14846724624266,57.16385725547696,97.88307532107417,111.56948850422464,4.599045925556076,7.526075466133258,2.12203352758624,9.648108993719497,2.0978501084554693,0.07011511493652393,35.0,24.19884525883805,18.78501061974822,9.0,45.0,3.0,459.2219209714787,524.1587818811763,416.81993671281697,386.5549427880785,425.17408968225607,524.1599648067336
5360.000000000001,39.193110226404585,22.812442665264143,97.90395413764148,111.5347409662608,51.22874276091368,15.340987403981272,63.36897103997261,24.39845129753155,96.13578909600449,57.1625014855087,97.87195975185926,111.51965388550173,4.598514952079468,7.526371995933865,2.1202566340181455,9.646628629952012,2.0977704172930363,0.07015072416756628,35.0,24.209270735729262,18.796956790556976,9.0,45.0,3.0,459.20086657699454,524.0972715190765,416.808685617156,386.5843841694108,425.1959694025532,524.098450461992
5370.000000000001,39.20306898254972,22.808913417227416,97.89291701326295,111.48510373325564,51.24479788439668,15.354033076429973,63.391485714184846,24.41387754825132,96.12316836753901,57.1611504198105,97.8608980264039,111.46999625141676,4.59798574591043,7.526668220064035,2.1184850910210997,9.645153311085137,2.097690998643001,0.07018624736525306,35.0,24.219667086622167,18.80886773188564,9.0,45.0,3.0,459.1798661646427,524.0359606180538,416.79745588799113,386.61369239375006,425.21774251251486,524.0371355617457
5380.000000000001,39.21300157687615,22.805396531913967,97.88193321498443,111.43564200102828,51.260811461381,15.3670419116973,63.41394134621496,24.42925869586037,96.11060457763838,57.159804005277806,97.84988968519053,111.42051417080336,4.597458292329458,7.526964091614574,2.1167189045076937,9.64368299612227,2.0976118504896686,0.07022168509654637,35.0,24.23003450149116,18.82074380370227,9.0,45.0,3.0,459.1589191960483,523.9748475399555,416.7862478749673,386.6428683534213,425.2394098837541,523.9760185033405
5390.000000000001,39.22290808301309,22.8018919763656,97.87100244187805,111.3863550376202,51.27678360791233,15.380014021907016,63.43633809474588,24.44459487047845,96.09809741798735,57.15846222829924,97.8389344271693,111.37120691213828,4.596932591475928,7.527259633777486,2.1149580468562776,9.642217680633765,2.097532971989472,0.07025703764399789,35.0,24.24037308040909,18.832585018301927,9.0,45.0,3.0,459.1380255530209,523.9139315429877,416.7750613856783,386.67191275061833,425.2609721514292,523.9150985456795
5400.000000000001,39.23278869564909,22.79839968682785,97.86012435095229,111.33724162649708,51.29271462384783,15.392949668359051,63.45867639895757,24.459886393774863,96.08564652319478,57.15712505817123,97.82803190897133,111.3220732757382,4.596408629342385,7.527554853190858,2.1132024796726068,9.640757332863464,2.0974543628082043,0.07029230551818916,35.0,24.250683034782924,18.84439156827432,9.0,45.0,3.0,459.1171848789722,523.8532112406551,416.76389616273394,386.7008264697676,425.28243001382896,523.8543743260187
5410.000000000001,39.24264362286869,22.79491938984557,97.84929861344371,111.28830022680488,51.30860483394528,15.40584913236637,63.480956693799975,24.475133584308026,96.07325153580905,57.15579248514297,97.81718180138236,111.2731117128406,4.59588639891531,7.527849750810579,2.1114521914518067,9.639301942262383,2.097376024032576,0.07032748949128717,35.0,24.260964587568765,18.85616368324401,9.0,45.0,3.0,459.0963964937234,523.7926847849448,416.7527519611917,386.7296101325133,425.30378421864253,523.7938439857971
5420.000000000001,39.25247308265209,22.79145101048806,97.83852501994825,111.23952967703946,51.32445456284589,15.418712694929296,63.50317943453637,24.49033677431572,96.06091222371235,57.15446452338762,97.8063838946179,111.22432105578396,4.595365896538891,7.528144373374845,2.1097071457751486,9.637851519149992,2.0972979597574524,0.07036259020233393,35.0,24.271217961706384,18.867901491626924,9.0,45.0,3.0,459.0756599859527,523.7323507713724,416.7416281199322,386.75826423710055,425.3250353301394,523.7335061123027
5430.000000000001,39.26227723770207,22.78799365888568,97.82780343898504,111.1909280302342,51.3402640582375,15.431540574397443,63.52534489703795,24.505496173130386,96.04862842768092,57.15314122042395,97.7956380568109,111.17569947189644,4.594847131399542,7.5284386981279745,2.107967362125133,9.636406060253107,2.0972201652588955,0.07039760856021571,35.0,24.281443313955887,18.879605115604534,9.0,45.0,3.0,459.0549738596586,523.6722066481074,416.73052422308,386.7867888428924,425.3461838671985,523.6733583130688
5440.000000000001,39.272056059007085,22.784550062364247,97.81713348448471,111.14249842944912,51.3560332447756,15.444332726944252,63.54745313040205,24.520611835005692,96.03639981027622,57.151822527482864,97.78494390243053,111.12724977048106,4.594330072015519,7.528732858559893,2.1062327110650703,9.634965569624963,2.09714265596902,0.0704325429549259,35.0,24.291640708972807,18.89127460555989,9.0,45.0,3.0,459.0343421309284,523.6122571184102,416.7194410606684,386.8151862559969,425.36723041119177,523.6134048263733
5450.000000000001,39.28181002687906,22.78111728196768,97.80651459273732,111.09423466349114,51.371762906807525,15.457089805976352,63.56950500950009,24.535684444965,96.02422569555449,57.15050838978783,97.7743008661949,111.07896605404858,4.593814716193926,7.529026631721517,2.1045032818689178,9.633529913590435,2.0970654039725884,0.07046739649721019,35.0,24.30181059410364,18.90291067884596,9.0,45.0,3.0,459.0137598451942,523.5524939988256,416.7083787629294,386.84345701926554,425.38817622195234,523.5536379068413
5460.000000000001,39.29153910567032,22.777696326570776,97.79594668012474,111.04613801777208,51.387452975209264,15.46981177239178,63.59150052068539,24.550714073995493,96.01210602823373,57.14919884434232,97.76370886485726,111.030849524303,4.5933010611871214,7.52932017250008,2.1027789846676663,9.632099157167747,2.0969884248515527,0.07050216838686083,35.0,24.311952983829823,18.914513009590053,9.0,45.0,3.0,458.9932285555108,523.4929191979721,416.69733624249415,386.8716013356008,425.4090215691394,523.4940593461697
5470.000000000001,39.30124346560713,22.774287132255665,97.78542939287232,110.99820733331774,51.40310371085474,15.482498854648329,63.61343999995631,24.565700971046056,96.00004043356596,57.147893863116565,97.75316754428768,110.98289900763147,4.5927890985221325,7.529613444382016,2.1010598199505464,9.630673264332563,2.0969117148077885,0.07053685919865693,35.0,24.322068065518977,18.926081928667315,9.0,45.0,3.0,458.9727479407483,523.4335314118599,416.68631400066306,386.89962029442336,425.429767175026,523.4346678203307
5480.000000000001,39.31092329342303,22.770889644165663,97.7749623855429,110.95044143507472,51.41871540313656,15.495151304143404,63.63532384498565,24.58064542704301,95.9880285431664,57.146593422140654,97.74267655867072,110.93511332695572,4.592278817629067,7.529906450874279,2.0993457576297545,9.629252208504033,2.09683527305415,0.07057146949608095,35.0,24.332156045322392,18.937617637648884,9.0,45.0,3.0,458.95231766585664,523.3743293076186,416.6753119194029,386.9275147908999,425.45041376106394,523.3754619939774
5490.000000000001,39.32057874167991,22.767503821630385,97.76454531546621,110.90283929235012,51.43428829230151,15.507769332265807,63.657152422135916,24.595547711354754,95.97606999549156,57.14529749831752,97.73223556502744,110.88749146040432,4.591770208707894,7.530199188023516,2.097636770485844,9.62783595850936,2.096759097450261,0.070605999723522,35.0,24.342217098666023,18.949120324796358,9.0,45.0,3.0,458.9319374706096,523.3153117507189,416.66432999973216,386.95528574429017,425.47096203684384,523.3164407451358
5500.000000000001,39.33020991861429,22.764129633210416,97.7541779017418,110.85540008563812,51.4498225449144,15.520353090569133,63.67892597040205,24.61040800627273,95.96416449760112,57.144006086014485,97.72184428225786,110.84003258150722,4.5912632659920725,7.530491660413895,2.095932838752849,9.62642449916674,2.0966831874945164,0.0706404502087093,35.0,24.35225135425497,18.96059008527141,9.0,45.0,3.0,458.91160717886606,523.2564778571075,416.6533681916844,386.9829338646048,425.49141262522033,523.2576031802273
5510.000000000001,39.3398169273625,22.76076704460519,97.74385984818198,110.80812299852886,51.46531831782013,15.53290274518946,63.70064471731433,24.625226486206767,95.9523117418765,57.142719166481925,97.71150241398048,110.79273587671798,4.590757983025848,7.530783868458302,2.094233938336066,9.625017806794368,2.0966075411473453,0.0706748212602343,35.0,24.36225893583708,18.972027051329007,9.0,45.0,3.0,458.8913266182482,523.1978267572557,416.6424264863596,387.0104599529769,425.51176613740927,523.1989484338761
5520.000000000001,39.349399916993605,22.757415998906648,97.73359078631876,110.76100695110888,51.480775838383096,15.545418568623234,63.722308994803285,24.640003396736688,95.94051134037181,57.141436699468045,97.70120959140361,110.74560026171986,4.590254344850617,7.531075794653191,2.0925400486024883,9.62361584325568,2.0965321571018225,0.07070911329037713,35.0,24.37224001361767,18.983431492657477,9.0,45.0,3.0,458.8710955096516,523.1393572645413,416.6315049637248,387.03786489063873,425.53202328176314,523.1404753136275
5530.000000000001,39.358959038959966,22.75407643946028,97.7233703651638,110.71405087822336,51.49619534305943,15.557900773403388,63.74391911916708,24.6547390356547,95.92876292272393,57.14015865327292,97.69096546321764,110.69862466860428,4.589752347272244,7.531367428479683,2.0908511437620767,9.622218572241762,2.096457029530228,0.07074332686837506,35.0,24.38219476099215,18.994803631745583,9.0,45.0,3.0,458.8509135700783,523.0810682001229,416.6206038443465,387.065149834496,425.55218475691424,523.0821826370935
5540.000000000001,39.36849438658964,22.750748328999634,97.71319827587293,110.66725398253266,51.511576981947115,15.570349496591405,63.76547530686528,24.669433627183764,95.91706616856833,57.13888501012684,97.68076972039482,110.65180830792406,4.5892519769169775,7.53165877471697,2.0891672006903645,9.620825975407332,2.0963821607090147,0.07077746218115782,35.0,24.392123299362936,19.00614351311515,9.0,45.0,3.0,458.8307806375519,523.0229587283528,416.60972289574585,387.09231528733153,425.5722512019922,523.0240695797851
5550.000000000001,39.3780061431174,22.74743162478279,97.70307415723875,110.62061510788448,51.52692104511089,15.5827649884057,63.786977948169685,24.684087455317183,95.90542069320009,57.137615732047486,97.6706220013412,110.60515002229636,4.588753225427406,7.531949844208662,2.0874881845860287,9.619438028794692,2.0963075493994814,0.07081151983931164,35.0,24.40202584148642,19.01745134734364,9.0,45.0,3.0,458.81069639729907,522.9650275496593,416.5988619695325,387.11936217454087,425.59222332438753,522.9661348407684
5560.000000000001,39.38749442474264,22.744126242150287,97.69299774710547,110.57413336590491,51.54222771029895,15.59514740803013,63.80842728545031,24.69870070311822,95.89382622123937,57.13635081085391,97.66052204367422,110.55864891822849,4.588256087747953,7.532240611109368,2.0858141036226656,9.618054714732034,2.0962331942227848,0.07084550022540666,35.0,24.411902525497336,19.02872735092467,9.0,45.0,3.0,458.7906605814064,522.9072736678856,416.5880213915336,387.14629119009095,425.61210169990704,522.9083774169584
5570.000000000001,39.39695937177722,22.74083219098929,97.68296874074233,110.5278078829495,51.557497196433296,15.607496947841526,63.82982362114344,24.71327359448992,95.8822824312695,57.135090228524405,97.65046954239597,110.51230412950406,4.587760553426125,7.532531103778982,2.084144902927609,9.616676006706593,2.096159094337408,0.07087940369466023,35.0,24.4217535261584,19.03997157161683,9.0,45.0,3.0,458.7706730193174,522.8496961366357,416.57720072699306,387.1731031430765,425.6318869676488,522.8507963725428
5580.000000000001,39.40640117114766,22.73754923730337,97.67298685644788,110.48163731143728,51.572729794593755,15.619813858422049,63.85116733394562,24.72780640513844,95.87078901645148,57.13383396805296,97.64046421539533,110.46611430095186,4.58726661518587,7.532821299778867,2.082480591098808,9.615301890877676,2.096085250211269,0.07091323093141884,35.0,24.43157904522576,19.051184306584048,9.0,45.0,3.0,458.7507331127924,522.7922933320137,416.56640007009247,387.19979860875446,425.6515797394495,522.7933900734433
5590.000000000001,39.41581992617322,22.734277301457382,97.66305199656249,110.43562101609696,51.58792565326373,15.632098274903967,63.87245863891576,24.742299299222225,95.85934587141345,57.13258206431681,97.63050596488547,110.42007881726812,4.586774276469817,7.533111263682147,2.0808211267797283,9.613932390461875,2.096011665492548,0.07094698222867427,35.0,24.4413791938174,19.062365466524625,9.0,45.0,3.0,458.7308406205386,522.7350644939233,416.5556185605975,387.2263777470434,425.6711803755664,522.7361577874982
5600.000000000001,39.425215865108726,22.731016330908854,97.65316389675806,110.38975777886117,51.603085117043165,15.644350490824706,63.893697993388926,24.75675260569534,95.84795270484416,57.13133450483889,97.62059452608636,110.37419643176749,4.5862835279970025,7.533400982535434,2.0791665076419243,9.612567490177357,2.095938341251117,0.07098065827820423,35.0,24.451154208125278,19.073515379355285,9.0,45.0,3.0,458.7109951388196,522.6780081653984,416.544856328334,387.2528413192204,425.69068946930366,522.6790980182418
5610.000000000001,39.43458910457611,22.727766317267594,97.64332232442435,110.34404686624202,51.61820836399705,15.656570664943215,63.91488563073133,24.771166548933135,95.83660927191032,57.13009129730443,97.6107296661854,110.3284664195026,4.585794363776536,7.5336904555556385,2.0775167030831323,9.611207158638772,2.095865273540888,0.07101425937213314,35.0,24.460904224909427,19.084634172641472,9.0,45.0,3.0,458.6911965070537,522.6211235425287,416.53411338197566,387.2791901954026,425.7101075813725,522.6222099738413
5620.000000000001,39.44393981216283,22.7245272194138,97.63352698409012,110.29848726245046,51.63329565507244,15.668759022862789,63.93602189982786,24.78554145077072,95.82531525620499,57.12885242670353,97.60091108937698,110.28288777196866,4.585306777977816,7.5339797135521485,2.0758716768011283,9.609851390353278,2.095792463986751,0.07104778605326899,35.0,24.470629434580527,19.095721948573956,9.0,45.0,3.0,458.671444434904,522.5644094710632,416.52338930607937,387.3054250018192,425.729435347832,522.5654925105088
5630.000000000001,39.453268112431694,22.72129900743596,97.62377761902546,110.25307813798103,51.6483471816977,15.680915733878976,63.957107054844485,24.799877501079266,95.81407038724049,57.127617884998415,97.59113853869192,110.23745964979702,4.584820762664232,7.534268737240614,2.0742314270145976,9.608500164255213,2.0957199117794367,0.07108123867198576,35.0,24.48032997940908,19.106778922831325,9.0,45.0,3.0,458.6517387171927,522.5078650289936,416.5126843314745,387.3315464423836,425.74867333180026,522.5089446926852
5640.000000000001,39.462574175429374,22.718081633928648,97.61407394074584,110.20781846714328,51.66336320811745,15.693041025963623,63.97814148458816,24.81417498068328,95.80287435552067,57.12638765063599,97.58141172530264,110.1921810293424,4.584336310667475,7.534557535992039,2.0725959257493534,9.607153461741392,2.095647616294233,0.0711146177643647,35.0,24.49000604760209,19.117805271443387,9.0,45.0,3.0,458.6320790497585,522.4514890422147,416.50199830660415,387.3575552806034,425.76782213367994,522.4525653494303
5650.000000000001,39.47185809733101,22.714875095380023,97.60441571689663,110.16270758013366,51.678343881144734,15.705135032127655,63.99912541815464,24.828434061712017,95.79172691856337,57.12516172661299,97.57173041668753,110.14705123784432,4.583853415662036,7.534846115426863,2.070965149886096,9.60581126531296,2.095575576760805,0.07114792357710506,35.0,24.499657754145854,19.128801063308515,9.0,45.0,3.0,458.61246531069617,522.3952807935323,416.4913311545645,387.3834521643684,425.7868822928644,522.3963537595546
5660.000000000001,39.48111996741143,22.711679352994626,97.59480271170705,110.1177447975224,51.69328933525932,15.717197897284848,64.0200590658366,24.84265490346212,95.78062783121528,57.123940102320375,97.56209437691432,110.1020696068478,4.583372072939144,7.535134475005136,2.069339082060998,9.604473557066134,2.09550379158006,0.07118115635253838,35.0,24.509285205653725,19.139766408405247,9.0,45.0,3.0,458.5928973379285,522.3392395543533,416.48068286435046,387.409237722153,425.8058543110798,522.3403092099256
5670.000000000001,39.49035991360412,22.70849436437192,97.58523460916595,110.07292918936425,51.70819976398208,15.729229857582425,64.0409427136135,24.85683771657665,95.76957676068285,57.12272274607727,97.55250328969576,110.05723519947702,4.582892273577614,7.535422607669251,2.067717701249736,9.603140308918988,2.0954322588565537,0.07121431652277846,35.0,24.518888553930083,19.150701528476134,9.0,45.0,3.0,458.5733749014914,522.2833643021568,416.4700535016663,387.43491278542626,425.824738803572,522.2844306686014
5680.000000000001,39.49957812484264,22.70531937603579,97.57571116706957,110.02825882748284,51.72307547087515,15.741231176051032,64.0617767108968,24.870982754650868,95.75857343100893,57.1215096478013,97.54295691233331,110.01254618949092,4.582414017120848,7.535710485678613,2.066101011789444,9.601811497468056,2.095360973843416,0.07124740501101708,35.0,24.52846800107096,19.16160661908208,9.0,45.0,3.0,458.5538966426458,522.2276525674846,416.4594427005658,387.4604775948197,425.84353633623374,522.228715809064
5690.000000000001,39.50877462026967,22.702156478105223,97.5662319928124,109.98373576534992,51.73791645704846,15.753201867142876,64.08256118739288,24.885090148779625,95.74761747821069,57.120300754244965,97.53345485250432,109.96800429709543,4.581937268381087,7.5359981693114815,2.064488930831754,9.600487100143235,2.095289947855469,0.0712804207770791,35.0,24.538023635929733,19.172481828757043,9.0,45.0,3.0,458.5344655951855,522.1721075485549,416.44885160875896,387.48593432621107,425.862247519884,522.1731673634421
5700.000000000001,39.517949593408616,22.699003462267054,97.55679676715401,109.93935613585836,51.75272307338863,15.765142227370175,64.10329645164185,24.89916020328945,95.73670852259689,57.11909605166738,97.5239967901799,109.92360600984244,4.581462041208752,7.536285573617083,2.0628814842052514,9.599167057822337,2.0952191618048928,0.07131336557773624,35.0,24.547555656674547,19.18332726832,9.0,45.0,3.0,458.5150782850024,522.1167241202772,416.4382792374307,387.5112826289678,425.8808731212067,522.1177807031002
5710.000000000001,39.527103104255616,22.695861046283422,97.54740534230365,109.89512039526926,51.767495389351616,15.7770523261446,64.12398260718858,24.913193009027736,95.72584642491469,57.11789553100573,97.5145825776248,109.87935165208546,4.580988327757173,7.536572723494642,2.061278665504509,9.597851388999151,2.0951486234627037,0.07134623919512513,35.0,24.55706414896372,19.194143069552407,9.0,45.0,3.0,458.4957356915904,522.0615030766984,416.427726040703,387.53652324209287,425.89941342730793,522.0625564376418
5720.000000000001,39.5362353498442,22.69272920735932,97.53805754874918,109.85102762817873,51.78223371541164,15.788932427108762,64.14462011416882,24.92718889347532,95.71503099580721,57.1166991972276,97.50521204498273,109.83524033421315,4.580516123488092,7.536859736838767,2.0596803912904957,9.596540128129265,2.0950783425736392,0.07137904214602353,35.0,24.566549330857583,19.20492920096899,9.0,45.0,3.0,458.47643750011053,522.006443310168,416.4171903552145,387.56165616246216,425.9178688719306,522.0074934957631
5730.000000000001,39.54534648000191,22.689607798510732,97.52875272923717,109.80707627074406,51.79693828062588,15.800782728103911,64.1652092570215,24.941148064770573,95.70426154272236,57.115506958497406,97.49588453449523,109.7912704356986,4.580045399420908,7.537146319582451,2.05808675248576,9.595233072068211,2.0950082881888927,0.07141177508669663,35.0,24.576011377243788,19.21568642625624,9.0,45.0,3.0,458.4571832914973,521.9515431491251,416.406675927549,387.58668440672255,425.9362406179798,521.9525901271984
5740.000000000001,39.55443657020288,22.686496884592255,97.51949095861693,109.76326622539756,51.81160921466263,15.812603346762842,64.18575030345139,24.955070719604407,95.6935381459461,57.11431886382604,97.48660012103174,109.74744191390414,4.579576169441896,7.537432744978042,2.056497627310837,9.59393037228888,2.0949384871696695,0.07144443810051822,35.0,24.585450386754015,19.226414264730007,9.0,45.0,3.0,458.43797307369954,521.8968024561731,416.3961792393832,387.61160647225665,425.9545286828844,521.8978462712486
5750.000000000001,39.56350570452592,22.68339642952884,97.51027199167761,109.71959679785766,51.8262466355104,15.824394391242665,64.20624341048672,24.96895697958752,95.6828605493244,57.11313490700672,97.47735855921167,109.7037540552393,4.579108423139841,7.537718920263203,2.054913044246968,9.592631964510172,2.0948689303872428,0.07147703139864131,35.0,24.594866454008585,19.237112990464368,9.0,45.0,3.0,458.4188066942141,521.8422204846561,416.38570147753785,387.6364235061806,425.9727336013577,521.8432611544175
5760.000000000001,39.572554092702966,22.68030622269407,97.50109556882744,109.67606665155968,51.84085087105273,15.836156138663853,64.22668904204872,24.982807174182767,95.67222846416657,57.11195506558164,97.46815958898384,109.6602055296317,4.578642155852704,7.538004866462066,2.053332977354488,9.591337843816552,2.094799619043457,0.07150955577168318,35.0,24.60425980262562,19.24778278374328,9.0,45.0,3.0,458.39968354363526,521.7877955991311,416.3752421981629,387.6611360175791,425.9908559235855,521.7888331507862
5770.000000000001,39.581581942227125,22.67722532169552,97.49196171462147,109.63267359106538,51.85542222383006,15.847888845535238,64.24708754570634,24.99662156130853,95.6616418776011,57.11077940571113,97.45900323438829,109.61679411505628,4.578177359680288,7.538290576245776,2.0517574555432208,9.590048031788996,2.094730561609065,0.07154201235248482,35.0,24.61363060683749,19.258423737396473,9.0,45.0,3.0,458.380601953105,521.7335247609308,416.3648004496142,387.6857433742514,426.0088959110208,521.7345591850817
5780.000000000001,39.59058909086632,22.67415634641918,97.48287003781539,109.5894217636798,51.86996044292735,15.859592322684476,64.2674387996356,25.01040015130559,95.65110047285262,57.10960786565784,97.44988910506935,109.5735240358024,4.577714057776057,7.53857615184901,2.050186339485065,9.588762491334077,2.094661739530425,0.07157439892392535,35.0,24.62297882135823,19.269035834161286,9.0,45.0,3.0,458.36156602340645,521.6794140994368,416.35437798056455,387.7102486506884,426.02685404778447,521.6804454931419
5790.000000000001,39.59957588302585,22.671096599111703,97.47382038858542,109.54630555535914,51.88446607181159,15.871267020417008,64.28774323289505,25.024143269686704,95.6406040018324,57.108440473553344,97.44081704992112,109.53038959331803,4.577252211599583,7.538861458628446,2.0486197597416584,9.587481218370105,2.0945931696911297,0.07160671828038163,35.0,24.632304738198684,19.279619379291887,9.0,45.0,3.0,458.342571315148,521.62545591461,416.34397339910856,387.73465001523095,426.0447309581468,521.6264842583076
5800.000000000001,39.60854257364013,22.66804689546376,97.4648124471616,109.5033250118978,51.89893949893137,15.882913263954777,64.30800140308338,25.037851307925507,95.6301521299659,57.10727717440967,97.4317867488324,109.48739085095758,4.576791820910841,7.539146572807517,2.0470576190305394,9.586204191838055,2.094524847741551,0.07163897066497314,35.0,24.641608659417955,19.290174644707804,9.0,45.0,3.0,458.3236186337896,521.5716505449616,416.3335866416554,387.7589491220321,426.0625271831696,521.57267584383
5810.000000000001,39.61748922027171,22.665007255975127,97.45584607315968,109.46047975691572,51.91338080965031,15.894531136216983,64.32821346033592,25.05152438158109,95.61974471333262,57.106118013219536,97.42279806135946,109.4445274481988,4.576332885559952,7.5394315220115935,2.045499887184549,9.584931409196145,2.094456773334868,0.07167115619106389,35.0,24.650890662742427,19.3007016046534,9.0,45.0,3.0,458.30470794970097,521.5179976115362,416.3232174141487,387.78314640243553,426.0802431854584,521.5190198929715
5820.000000000001,39.626415900704416,22.661977657888546,97.44692105861928,109.41776919236396,51.9277901141261,15.906120794516369,64.34837957386456,25.065162619102463,95.60938153572356,57.10496298190417,97.41385077939718,109.40179877883604,4.5758753995422445,7.539716290716565,2.043946558030126,9.583662848746691,2.0943889446171124,0.07170327507156289,35.0,24.660150844597013,19.311200422841008,9.0,45.0,3.0,458.28583913748537,521.4644964725313,416.3128659062622,387.80724247427554,426.09787940942726,521.4655157526422
5830.000000000001,39.6353226864028,22.65895808355151,97.4380372098619,109.37519277054749,51.94216751832521,15.917682363100653,64.36849990822206,25.078766145764234,95.5990623964435,57.1038120688396,97.40494470914408,109.3592042970168,4.57541935870641,7.540000880307045,2.0423976184384784,9.58239849874552,2.0943213610598344,0.07173532750217662,35.0,24.6693892964276,19.321671183493493,9.0,45.0,3.0,458.2670120892061,521.4111465462754,416.30253210413366,387.83123784013935,426.11543625629304,521.4121628438425
5840.000000000001,39.64420976258703,22.655948462273955,97.42919419130111,109.33274934726596,51.95651331817128,15.929216091729812,64.38857489853316,25.09233526967853,95.58878693327296,57.10266523137227,97.39607951458952,109.3167428550314,4.574964751224665,7.540285284268664,2.040853043657896,9.58113832792656,2.094254021380558,0.07176731409901704,35.0,24.67860622994777,19.33211410731144,9.0,45.0,3.0,458.248226435136,521.3579465155542,416.2922159816601,387.85513331695086,426.1329143610798,521.3589598448543
5850.000000000001,39.65307717099352,22.6529487981187,97.42039185678956,109.29043855651815,51.97082757383742,15.9407220405065,64.40860464492904,25.10587007239616,95.57855499827859,57.10152248434673,97.38725504954672,109.27441409226044,4.574511576058471,7.540569506358658,2.0393128233556785,9.579882329714335,2.0941869247533167,0.07179923495186347,35.0,24.687801706559757,19.34252920868045,9.0,45.0,3.0,458.2294821465528,521.3048960187774,416.28191755091353,387.8789293474473,426.15031409896466,521.3059064016372
5860.000000000001,39.66192503127326,22.649959050617607,97.41162995557197,109.24825959688962,51.98511047168703,15.95220037091508,64.42858941004467,25.11937079158332,95.56836632558144,57.10038379794906,97.37847106300445,109.23221719725548,4.574059823737895,7.540853509427629,2.0377769527886183,9.57863046221625,2.0941200664902206,0.07183109041270601,35.0,24.69697586943232,19.35291671868407,9.0,45.0,3.0,458.21077900342686,521.2519941580769,416.2716372387874,387.9026268133496,426.1676359469904,521.2530016024995
5870.000000000001,39.670753486722425,22.646979167928635,97.40290821727203,109.20621156738548,51.99936224076478,15.963651278624411,64.4485295179616,25.13283771470748,95.55822062505507,57.0992491513166,97.36972728427985,109.19015128177485,4.573609487831276,7.541137326320614,2.0362453973296155,9.577382723650231,2.0940534492794343,0.07186288096493026,35.0,24.706128891267095,19.363276688280905,9.0,45.0,3.0,458.19211673048886,521.1992399094581,416.2613745600192,387.9262261497665,426.1848804595455,521.2002444416053
5880.000000000001,39.679562662965616,22.64400914404933,97.3942263889094,109.16429369225386,52.013583077746,15.975074933169935,64.46842519504094,25.14627100774277,95.54811762842904,57.098118526196686,97.36102346012959,109.14821555572296,4.573160558916364,7.541420927847277,2.0347181588168555,9.576139086664131,2.0939870715873683,0.07189460697086844,35.0,24.715260923680603,19.373609356897305,9.0,45.0,3.0,458.1734951475237,521.1466324116541,416.2511298755175,387.94972807995134,426.20204815405293,521.1476340378225
5890.000000000001,39.6883526163678,22.64104889018944,97.38558431803433,109.1225054356193,52.02777306895955,15.986471415361052,64.48827652700254,25.159670741570608,95.5380571771,57.09699193117689,97.35235943800893,109.10640949741143,4.572713036187904,7.54170432420609,2.033195222684631,9.57489954689072,2.093920932959517,0.071926268619253,35.0,24.72437204645888,19.383914717902314,9.0,45.0,3.0,458.1549140659666,521.0941710680219,416.24090300640927,387.9731329452721,426.21913940676615,521.0951698144726
5900.000000000001,39.69712352786017,22.63809843373912,97.3769817299174,109.08084586898735,52.04193249677868,15.997840963369754,64.5080838997544,25.173037189652177,95.52803897364505,57.095869331600234,97.34373494281496,109.06473216983612,4.572266909351181,7.541987524385629,2.031676554632981,9.573664079018611,2.093855032705679,0.07195786644413356,35.0,24.733462467034883,19.394192964879835,9.0,45.0,3.0,458.13637326387783,521.0418548177532,416.23069382757774,387.99644154870657,426.2361547429897,521.0428506991628
5910.000000000001,39.70587538957957,22.635157763323488,97.3684185063939,109.03931480096976,52.05606134751019,16.00918357754108,64.52784730305939,25.186370358042954,95.5180629040072,57.094750753910375,97.3351498564464,109.02318338868308,4.571822177813681,7.542270528676667,2.0301621470918407,9.572432675768509,2.0937893696351506,0.07198940036603381,35.0,24.742532206208864,19.404444055437693,9.0,45.0,3.0,458.1178727692601,520.9896835222645,416.22050236048784,388.01965422493765,426.25309450288415,520.9906765631443
5920.000000000001,39.714608458673005,22.63222679554792,97.359894349436,108.99791088533776,52.0701600158102,16.020499585968082,64.54756726057914,25.199670612942786,95.50812863625683,57.093636144000925,97.32660388030672,108.98176179248316,4.571378831007755,7.542553307004225,2.028652008012118,9.571205315016343,2.0937239438776465,0.07202087124569816,35.0,24.751581536663025,19.414668384250945,9.0,45.0,3.0,458.09941207446144,520.9376555505564,416.2103289222391,388.04277175549225,426.2699592211391,520.9386457545872
5930.000000000001,39.72332281403213,22.629305521232595,97.3514090581938,108.95663356299208,52.08422863313382,16.031789105311077,64.56724399591734,25.21293811796778,95.49823595953568,57.09252550874061,97.31809681340138,108.94046683189322,4.570936861567102,7.542835889546392,2.0271460873232323,9.569981976869624,2.0936587545837697,0.07205227926806966,35.0,24.760610570966374,19.424865940003716,9.0,45.0,3.0,458.0809910691588,520.8857703061261,416.20017304023867,388.0657946705932,426.2867493744705,520.8867576907929
5940.000000000001,39.732018501611485,22.62639390646325,97.34296248748963,108.915482413944,52.0982672643172,16.043052198719124,64.58687760584445,25.22617296039681,95.48838472516496,57.09141885864364,97.30962851048648,108.89929808999688,4.570496272538689,7.543118263750272,2.0256443906090618,9.568762654359334,2.093593798960556,0.0720836246257654,35.0,24.76961937253316,19.435036782370727,9.0,45.0,3.0,458.0626096603373,520.8340273478432,416.1900349999046,388.08872348670656,426.30346532334914,520.8350119349881
5950.000000000001,39.74069567023746,22.62349174717241,97.33455446908637,108.874456419443,52.11227613896547,16.05428906146824,64.6064684067805,25.239375438797595,95.47857474475276,57.09031618388667,97.30119880300724,108.85825455364731,4.57005705553915,7.543400432163507,2.0241469039124955,9.567547336076002,2.093529078478272,0.07211490780248501,35.0,24.778608105525397,19.44518102536404,9.0,45.0,3.0,458.04426733938624,520.7824254103289,416.1799144728668,388.11155848943525,426.3201074458557,520.7834072299737
5960.000000000001,39.7493545012035,22.62059899030396,97.32618486550393,108.8335547003839,52.126255532555696,16.06549992548247,64.62601674733168,25.25254581570283,95.46880586017744,57.08921748791158,97.29280755313938,108.81733533127384,4.56961920993311,7.543682429750257,2.022653615787479,9.566336045537737,2.093464598700723,0.07214612939986817,35.0,24.787576970374342,19.45529883019321,9.0,45.0,3.0,458.02596376455506,520.7309634016117,416.1698110223956,388.13429986452087,426.3366760992087,520.7319424665928
5970.000000000001,39.757995196402376,22.617715474340056,97.31785371034236,108.7927764105662,52.140205738620566,16.076685038679045,64.64552299217259,25.265684348696425,95.4590780860208,57.08812281974622,97.2844547941644,108.77653963161748,4.5691827397026765,7.543964339261049,2.0211644717790995,9.56512881104015,2.0934003641234464,0.07217728996232249,35.0,24.796526167942087,19.465390193560893,9.0,45.0,3.0,458.0076984019099,520.6796401534909,416.15972338744024,388.156947544316,426.3531714290172,520.6806165540536
5980.000000000001,39.76661762502794,22.614841717714228,97.3095605037849,108.75212193008042,52.154126566258014,16.08784431098212,64.6649869293633,25.278790906964616,95.44939093551385,57.087032151397686,97.27614002648552,108.735867685006,4.568747623229007,7.544246011426419,2.019679529609983,9.5639255410364,2.093336364742556,0.072208388977944,35.0,24.805455636301133,19.47545540694972,9.0,45.0,3.0,457.98947225069986,520.6284565988797,416.149654091171,388.1795032790972,426.36959436649056,520.6294302147697
5990.000000000001,39.77522216400338,22.611977062266703,97.3013051457715,108.71158907228806,52.16801858890067,16.098978237156416,64.68440929513949,25.29186599815938,95.43974425806319,57.085945426503365,97.26786314921976,108.6953174375584,4.568313858231365,7.544527519805428,2.018198722152082,9.562726241957508,2.093272603134966,0.07223942779314237,35.0,24.81436573869314,19.485494633216437,9.0,45.0,3.0,457.9712837670245,520.5774097817489,416.1396013676349,388.2019669786805,426.3859450662746,520.5783806799226
