time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,38.32415225781418,34.16001365839014,128.7804676110764,146.66551023242982,39.293703145358045,20.648342899698434,40.46230785531711,5.795770146703717,128.71173053359522,47.812569469968416,128.77889833015226,146.66492503012375,1.4644309042149484,1.3925721252008552,2.2584049184470367,3.650977043647893,2.4931029747730618,0.01417684837161862,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808744,554.1125397581509,455.8839286665123,296.58160284293524,319.0809547831523,554.1125397581504
470.00000000000074,38.32415225781418,34.16001365839014,128.7804676110764,146.66551023242982,39.293703145358045,20.648342899698434,40.46230785531711,5.795770146703717,128.71173053359522,47.812569469968416,128.77889833015226,146.66492503012375,1.4644309042149484,1.3925721252008552,2.2584049184470367,3.650977043647893,2.4931029747730618,0.01417684837161862,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808744,554.1125397581509,455.8839286665123,296.58160284293524,319.0809547831523,554.1125397581504
480.00000000000006,38.3241522578142,34.16001365838821,128.78046761107674,146.66551023242891,39.29370314535808,20.648342899697923,40.46230785531712,5.795770146703774,128.71173053359544,47.812569469968714,128.7788983301525,146.66492503012245,1.4644309147936547,1.3925721352604448,2.258404934761192,3.6509770700216366,2.4931029747730205,0.014176848474028792,35.0,21.21869354674948,21.037513724555083,9.0,45.0,3.0,475.7485744808725,554.1125397581493,455.8839286665121,296.5816028429367,319.0809547831512,554.1125397581494
480.00000000000074,38.3241522578142,34.16001365838821,128.78046761107674,146.66551023242891,39.29370314535808,20.648342899697923,40.46230785531712,5.795770146703774,128.71173053359544,47.812569469968714,128.7788983301525,146.66492503012245,1.4644309147936547,1.3925721352604448,2.258404934761192,3.6509770700216366,2.4931029747730205,0.014176848474028792,35.0,21.21869354674948,21.037513724555083,9.0,45.0,3.0,475.7485744808725,554.1125397581493,455.8839286665121,296.5816028429367,319.0809547831512,554.1125397581494
490.00000000000006,38.32415225781442,34.1600136583848,128.78046761108197,146.66551023242585,39.293703145358286,20.648342899697354,40.4623078553174,5.795770146704001,128.71173053359993,47.81256946996752,128.77889833015698,146.66492503012148,1.4644309650424885,1.3925721830435247,2.258405012253468,3.650977195296993,2.493102974772911,0.01417684896047722,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.7485744808672,554.1125397581435,455.88392866651145,296.5816028429424,319.0809547831497,554.1125397581459
490.00000000000074,38.32415225781442,34.1600136583848,128.78046761108197,146.66551023242585,39.293703145358286,20.648342899697354,40.4623078553174,5.795770146704001,128.71173053359993,47.81256946996752,128.77889833015698,146.66492503012148,1.4644309650424885,1.3925721830435247,2.258405012253468,3.650977195296993,2.493102974772911,0.01417684896047722,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.7485744808672,554.1125397581435,455.88392866651145,296.5816028429424,319.0809547831497,554.1125397581459
500.00000000000006,38.32415225781428,34.160013658380365,128.78046761108294,146.66551023242198,39.29370314535819,20.648342899698488,40.462307855317285,5.795770146703944,128.71173053360084,47.8125694699682,128.77889833015794,146.6649250301175,1.4644309650424836,1.3925721830434494,2.2584050122534363,3.6509771952968855,2.4931029747728455,0.01417684896047742,35.0,21.21869354674999,21.037513724555534,9.0,45.0,3.0,475.7485744808629,554.1125397581377,455.8839286665124,296.5816028429478,319.08095478314897,554.1125397581396
500.00000000000074,38.32415225781428,34.160013658380365,128.78046761108294,146.66551023242198,39.29370314535819,20.648342899698488,40.462307855317285,5.795770146703944,128.71173053360084,47.8125694699682,128.77889833015794,146.6649250301175,1.4644309650424836,1.3925721830434494,2.2584050122534363,3.6509771952968855,2.4931029747728455,0.01417684896047742,35.0,21.21869354674999,21.037513724555534,9.0,45.0,3.0,475.7485744808629,554.1125397581377,455.8839286665124,296.5816028429478,319.08095478314897,554.1125397581396
510.00000000000006,38.32415225781397,34.16001365838338,128.7804676110794,146.6655102324239,39.29370314535785,20.648342899697862,40.462307855316936,5.795770146703603,128.71173053359772,47.812569469966206,128.77889833015482,146.6649250301175,1.464430935951036,1.3925721553795651,2.2584049673894686,3.6509771227690337,2.4931029747729303,0.014176848678849331,35.0,21.218693546750277,21.037513724555595,9.0,45.0,3.0,475.74857448086686,554.1125397581412,455.8839286665124,296.58160284294485,319.08095478314806,554.1125397581404
510.00000000000074,38.32415225781397,34.16001365838338,128.7804676110794,146.6655102324239,39.29370314535785,20.648342899697862,40.462307855316936,5.795770146703603,128.71173053359772,47.812569469966206,128.77889833015482,146.6649250301175,1.464430935951036,1.3925721553795651,2.2584049673894686,3.6509771227690337,2.4931029747729303,0.014176848678849331,35.0,21.218693546750277,21.037513724555595,9.0,45.0,3.0,475.74857448086686,554.1125397581412,455.8839286665124,296.58160284294485,319.08095478314806,554.1125397581404
520.0000000000001,38.32415225781392,34.16001365838787,128.78046761107717,146.6655102324279,39.293703145357775,20.648342899697692,40.46230785531685,5.7957701467034894,128.71173053359587,47.81256946996905,128.77889833015297,146.66492503012108,1.4644309108266385,1.3925721314880846,2.2584049286433565,3.650977060131441,2.4931029747730102,0.014176848435625056,35.0,21.21869354674993,21.037513724555595,9.0,45.0,3.0,475.74857448087215,554.1125397581482,455.883928666512,296.5816028429388,319.0809547831523,554.1125397581465
530.0000000000001,38.32415225781406,34.16001365838747,128.78046761107785,146.66551023242874,39.293703145357945,20.648342899697862,40.46230785531701,5.79577014670366,128.7117305335964,47.81256946996888,128.77889833015345,146.66492503012273,1.46443092272769,1.3925721428051423,2.2584049469968344,3.6509770898019767,2.4931029747730022,0.01417684855083644,35.0,21.21869354674965,21.03751372455531,9.0,45.0,3.0,475.748574480872,554.1125397581491,455.8839286665127,296.5816028429369,319.0809547831521,554.112539758149
540.0000000000001,38.32415225781412,34.16001365838787,128.78046761107694,146.66551023242732,39.293703145358,20.648342899697127,40.46230785531707,5.795770146703717,128.7117305335956,47.81256946996706,128.77889833015269,146.664925030122,1.464430914793639,1.3925721352604328,2.25840493476118,3.6509770700216126,2.493102974773031,0.014176848474028824,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.748574480872,554.1125397581477,455.8839286665116,296.5816028429374,319.0809547831501,554.1125397581479
550.0000000000001,38.32415225781415,34.160013658387754,128.78046761107694,146.66551023242903,39.293703145358016,20.64834289969764,40.46230785531711,5.795770146703717,128.71173053359556,47.81256946996712,128.77889833015266,146.66492503012182,1.4644309174383492,1.392572137775356,2.258404938839724,3.65097707661508,2.493102974772985,0.014176848499631328,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808717,554.1125397581495,455.8839286665116,296.58160284293706,319.08095478315,554.1125397581484
560.0000000000001,38.324152257814205,34.16001365838764,128.78046761107737,146.66551023242914,39.293703145358094,20.648342899697585,40.462307855317135,5.795770146703774,128.71173053359604,47.81256946996797,128.7788983301531,146.66492503012284,1.4644309147936627,1.3925721352604592,2.258404934761172,3.6509770700216313,2.493102974773003,0.014176848474028817,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087215,554.1125397581492,455.8839286665111,296.5816028429374,319.08095478315187,554.1125397581493
570.0000000000001,38.324152257814205,34.16001365838804,128.78046761107706,146.66551023242897,39.29370314535809,20.648342899697184,40.462307855317135,5.795770146703774,128.71173053359567,47.812569469968416,128.7788983301528,146.66492503012307,1.4644309147936687,1.3925721352604516,2.2584049347611783,3.6509770700216304,2.4931029747729925,0.014176848474028787,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087215,554.1125397581498,455.883928666512,296.5816028429376,319.08095478315084,554.1125397581495
580.0000000000001,38.324152257814234,34.16001365838861,128.78046761107754,146.66551023242897,39.293703145358094,20.648342899697408,40.46230785531716,5.795770146703774,128.71173053359615,47.8125694699678,128.77889833015325,146.6649250301234,1.464430917438325,1.3925721377753657,2.2584049388397154,3.6509770766150806,2.4931029747730267,0.01417684849963136,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808728,554.1125397581492,455.8839286665108,296.58160284293723,319.0809547831517,554.11253975815
590.0000000000001,38.32415225781426,34.16001365838832,128.78046761107723,146.66551023242909,39.293703145358144,20.64834289969804,40.462307855317206,5.795770146703831,128.7117305335958,47.81256946996791,128.7788983301529,146.66492503012273,1.4644309161159834,1.3925721365178991,2.2584049368004524,3.650977073318352,2.49310297477303,0.014176848486830087,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808729,554.1125397581491,455.88392866651174,296.5816028429375,319.08095478315227,554.1125397581494
600.0000000000001,38.32415225781426,34.16001365838872,128.78046761107743,146.6655102324287,39.29370314535816,20.648342899697184,40.462307855317206,5.795770146703831,128.71173053359604,47.81256946996706,128.77889833015314,146.66492503012307,1.4644309187606586,1.3925721390328007,2.258404940878989,3.65097707991179,2.493102974773024,0.014176848512432607,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808729,554.1125397581492,455.88392866651174,296.5816028429378,319.0809547831495,554.1125397581491
610.0000000000001,38.3241522578143,34.160013658388664,128.78046761107717,146.66551023242909,39.29370314535819,20.648342899697862,40.46230785531725,5.795770146703887,128.7117305335958,47.8125694699678,128.77889833015286,146.66492503012267,1.4644309147936527,1.3925721352604432,2.258404934761177,3.65097707002162,2.493102974773013,0.01417684847402881,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087266,554.1125397581492,455.88392866651213,296.5816028429381,319.080954783152,554.1125397581495
620.0000000000001,38.32415225781426,34.160013658387754,128.7804676110774,146.6655102324287,39.29370314535816,20.648342899697692,40.46230785531721,5.795770146703831,128.71173053359604,47.81256946996592,128.77889833015308,146.66492503012273,1.464430918760674,1.3925721390328003,2.2584049408789983,3.650977079911799,2.493102974773003,0.014176848512432613,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808721,554.1125397581492,455.8839286665119,296.5816028429373,319.0809547831514,554.1125397581488
630.0000000000001,38.32415225781424,34.16001365838821,128.78046761107706,146.66551023242818,39.29370314535812,20.64834289969798,40.46230785531717,5.795770146703831,128.71173053359567,47.812569469967855,128.7788983301528,146.66492503012222,1.4644309147936485,1.3925721352604352,2.2584049347611903,3.6509770700216255,2.493102974773024,0.01417684847402882,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808721,554.1125397581484,455.883928666512,296.58160284293706,319.080954783152,554.112539758149
640.0000000000001,38.32415225781418,34.16001365839003,128.7804676110762,146.6655102324296,39.29370314535807,20.648342899697692,40.46230785531712,5.795770146703774,128.71173053359496,47.812569469968246,128.77889833015206,146.66492503012307,1.464430904214943,1.3925721252008594,2.258404918447002,3.6509770436478615,2.4931029747730498,0.014176848371618622,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808744,554.1125397581505,455.8839286665117,296.5816028429371,319.0809547831522,554.1125397581499
650.0000000000001,38.32415225781431,34.16001365838969,128.78046761107706,146.66551023243028,39.29370314535819,20.648342899698207,40.46230785531724,5.795770146703887,128.7117305335958,47.81256946996888,128.77889833015286,146.66492503012427,1.4644309108266511,1.3925721314881114,2.258404928643389,3.650977060131501,2.493102974773029,0.01417684843562496,35.0,21.21869354674942,21.037513724555023,9.0,45.0,3.0,475.74857448087386,554.1125397581512,455.8839286665125,296.5816028429359,319.080954783153,554.1125397581521
660.0000000000001,38.324152257814376,34.16001365838844,128.780467611078,146.66551023242994,39.29370314535825,20.648342899698264,40.462307855317306,5.795770146703944,128.71173053359664,47.812569469968366,128.77889833015368,146.66492503012432,1.4644309161160145,1.3925721365179151,2.2584049368004755,3.650977073318391,2.493102974773004,0.014176848486830087,35.0,21.218693546749364,21.037513724555023,9.0,45.0,3.0,475.74857448087255,554.1125397581503,455.8839286665119,296.58160284293604,319.08095478315494,554.1125397581507
670.0000000000001,38.324152257814326,34.16001365838832,128.780467611077,146.6655102324283,39.293703145358215,20.648342899697752,40.46230785531726,5.795770146703887,128.71173053359573,47.8125694699682,128.7788983301528,146.6649250301228,1.4644309081819735,1.3925721289731867,2.2584049245648257,3.650977053538013,2.493102974773006,0.014176848410022492,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.748574480872,554.1125397581488,455.88392866651213,296.5816028429378,319.0809547831504,554.1125397581491
680.0000000000001,38.32415225781435,34.16001365838849,128.78046761107746,146.6655102324292,39.29370314535823,20.64834289969724,40.46230785531728,5.795770146703887,128.7117305335961,47.812569469968025,128.77889833015314,146.66492503012307,1.4644309187606737,1.3925721390328134,2.2584049408789757,3.650977079911789,2.493102974772997,0.014176848512432625,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.74857448087226,554.1125397581493,455.8839286665111,296.5816028429383,319.08095478315164,554.1125397581494
690.0000000000001,38.32415225781431,34.16001365838929,128.78046761107723,146.66551023242982,39.293703145358165,20.648342899698154,40.46230785531721,5.795770146703831,128.7117305335958,47.812569469967855,128.7788983301529,146.66492503012313,1.464430918760668,1.3925721390328074,2.2584049408789855,3.650977079911793,2.49310297477301,0.014176848512432567,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808735,554.1125397581505,455.8839286665124,296.58160284293825,319.0809547831518,554.1125397581499
700.0000000000001,38.32415225781429,34.160013658389175,128.7804676110774,146.66551023242926,39.293703145358165,20.64834289969798,40.46230785531724,5.795770146703887,128.71173053359598,47.81256946996746,128.77889833015308,146.66492503012296,1.4644309200829968,1.3925721402902418,2.258404942918264,3.6509770832085056,2.4931029747730173,0.014176848525233876,35.0,21.21869354674965,21.03751372455531,9.0,45.0,3.0,475.7485744808728,554.1125397581492,455.8839286665125,296.5816028429383,319.080954783151,554.1125397581494
710.0000000000001,38.32415225781429,34.160013658389005,128.78046761107734,146.66551023242891,39.293703145358165,20.64834289969781,40.46230785531721,5.795770146703831,128.71173053359598,47.81256946996712,128.77889833015303,146.66492503012284,1.4644309187606572,1.392572139032807,2.258404940878976,3.650977079911783,2.493102974773021,0.014176848512432606,35.0,21.218693546749705,21.03751372455531,9.0,45.0,3.0,475.7485744808732,554.1125397581494,455.8839286665116,296.58160284293854,319.08095478315,554.112539758149
720.0000000000001,38.32415225781429,34.16001365838912,128.78046761107728,146.66551023242914,39.293703145358165,20.648342899697692,40.46230785531721,5.795770146703831,128.71173053359587,47.81256946996791,128.77889833015297,146.66492503012296,1.464430918760666,1.3925721390328087,2.2584049408789864,3.650977079911795,2.4931029747730147,0.014176848512432607,35.0,21.21869354674965,21.03751372455514,9.0,45.0,3.0,475.7485744808728,554.1125397581495,455.8839286665116,296.5816028429378,319.0809547831517,554.112539758149
730.0000000000001,38.324152257814234,34.160013658388664,128.78046761107723,146.66551023242914,39.29370314535812,20.648342899697013,40.46230785531717,5.795770146703831,128.71173053359587,47.81256946996598,128.7788983301529,146.6649250301232,1.4644309147936505,1.392572135260462,2.258404934761153,3.6509770700216153,2.493102974773013,0.0141768484740288,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.74857448087306,554.1125397581495,455.8839286665112,296.58160284293865,319.08095478315016,554.1125397581495
740.0000000000001,38.32415225781428,34.16001365838929,128.78046761107743,146.66551023242937,39.293703145358165,20.648342899697127,40.46230785531721,5.795770146703831,128.7117305335961,47.81256946996752,128.7788983301531,146.66492503012273,1.4644309174383356,1.392572137775364,2.25840493883972,3.650977076615084,2.493102974773011,0.014176848499631352,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808729,554.1125397581499,455.8839286665116,296.5816028429376,319.080954783153,554.1125397581491
750.0000000000001,38.32415225781428,34.16001365838878,128.78046761107706,146.66551023242863,39.29370314535816,20.648342899697692,40.462307855317206,5.795770146703831,128.71173053359564,47.812569469966256,128.77889833015274,146.66492503012284,1.464430917438319,1.3925721377753546,2.2584049388397203,3.6509770766150744,2.493102974773033,0.014176848499631314,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.74857448087346,554.1125397581498,455.8839286665119,296.5816028429374,319.08095478314993,554.1125397581492
760.0000000000001,38.324152257814255,34.16001365838844,128.78046761107692,146.6655102324288,39.29370314535813,20.648342899697585,40.46230785531719,5.795770146703831,128.71173053359556,47.81256946996791,128.7788983301526,146.66492503012273,1.464430918760651,1.3925721390327983,2.258404940878985,3.650977079911784,2.4931029747730324,0.014176848512432585,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.7485744808731,554.1125397581492,455.88392866651174,296.5816028429378,319.0809547831501,554.1125397581491
770.0000000000001,38.32415225781426,34.16001365838912,128.78046761107723,146.66551023242863,39.293703145358144,20.64834289969781,40.462307855317206,5.795770146703831,128.71173053359587,47.8125694699678,128.77889833015297,146.66492503012307,1.4644309161159788,1.3925721365178991,2.25840493680045,3.650977073318349,2.4931029747730364,0.014176848486830072,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808732,554.1125397581492,455.88392866651174,296.5816028429375,319.0809547831516,554.1125397581495
780.0000000000001,38.32415225781428,34.16001365838878,128.78046761107723,146.6655102324293,39.29370314535816,20.648342899697752,40.462307855317206,5.795770146703831,128.71173053359587,47.81256946996808,128.7788983301529,146.6649250301228,1.4644309187606697,1.3925721390328074,2.2584049408789952,3.650977079911802,2.4931029747730133,0.014176848512432592,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808728,554.1125397581498,455.88392866651174,296.58160284293723,319.0809547831523,554.1125397581495
790.0000000000001,38.324152257814255,34.1600136583877,128.78046761107782,146.6655102324275,39.293703145358144,20.648342899697923,40.462307855317206,5.795770146703831,128.7117305335963,47.812569469966085,128.7788983301534,146.66492503012194,1.4644309253723344,1.3925721453200333,2.258404951075352,3.6509770963953847,2.493102974773028,0.01417684857643901,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808719,554.1125397581472,455.88392866651174,296.58160284293825,319.08095478315016,554.1125397581479
800.0000000000001,38.32415225781424,34.16001365838764,128.78046761107782,146.66551023242897,39.29370314535813,20.64834289969696,40.46230785531719,5.795770146703831,128.7117305335964,47.812569469966554,128.77889833015345,146.66492503012267,1.464430921405346,1.3925721415477157,2.2584049449575327,3.650977086505248,2.49310297477301,0.014176848538035185,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.74857448087215,554.112539758149,455.8839286665109,296.58160284293734,319.08095478314976,554.112539758149
810.0000000000001,38.324152257814255,34.16001365838855,128.78046761107748,146.66551023242909,39.29370314535813,20.648342899697074,40.46230785531719,5.795770146703831,128.7117305335961,47.812569469966554,128.77889833015314,146.66492503012302,1.4644309187606652,1.3925721390328183,2.2584049408789872,3.6509770799118058,2.493102974773023,0.014176848512432618,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.7485744808728,554.1125397581494,455.8839286665108,296.5816028429371,319.08095478314914,554.1125397581493
820.0000000000001,38.32415225781426,34.16001365839014,128.78046761107683,146.66551023243,39.29370314535813,20.648342899697127,40.46230785531718,5.795770146703831,128.71173053359556,47.812569469968416,128.7788983301526,146.66492503012307,1.4644309108266254,1.3925721314881223,2.25840492864336,3.6509770601314817,2.4931029747730604,0.014176848435624964,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.7485744808747,554.1125397581507,455.8839286665112,296.5816028429367,319.080954783153,554.1125397581495
830.0000000000001,38.32415225781424,34.16001365838849,128.78046761107723,146.66551023242812,39.29370314535812,20.648342899697354,40.46230785531717,5.795770146703831,128.7117305335958,47.81256946996706,128.7788983301529,146.66492503012307,1.4644309214053193,1.3925721415477017,2.2584049449575345,3.650977086505236,2.4931029747730475,0.014176848538035148,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.74857448087295,554.1125397581485,455.8839286665112,296.5816028429371,319.08095478314806,554.1125397581494
840.0000000000001,38.32415225781424,34.160013658389175,128.780467611077,146.66551023242806,39.29370314535812,20.648342899698264,40.46230785531717,5.795770146703831,128.71173053359564,47.812569469968246,128.7788983301527,146.66492503012188,1.4644309147936374,1.3925721352604374,2.258404934761175,3.6509770700216126,2.4931029747730338,0.014176848474028817,35.0,21.21869354674959,21.037513724555254,9.0,45.0,3.0,475.7485744808731,554.1125397581488,455.8839286665123,296.5816028429384,319.0809547831525,554.1125397581485
850.0000000000001,38.32415225781426,34.16001365838872,128.78046761107754,146.66551023242948,39.293703145358144,20.648342899697923,40.462307855317206,5.795770146703831,128.71173053359618,47.81256946996763,128.77889833015325,146.66492503012324,1.4644309161159954,1.3925721365179071,2.25840493680046,3.650977073318368,2.4931029747730205,0.014176848486830072,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808729,554.1125397581498,455.88392866651174,296.58160284293683,319.08095478315266,554.1125397581499
860.0000000000001,38.324152257814234,34.160013658389346,128.78046761107677,146.66551023242778,39.293703145358094,20.648342899696843,40.46230785531716,5.795770146703774,128.71173053359544,47.81256946996768,128.77889833015254,146.6649250301225,1.464430914793626,1.39257213526045,2.2584049347611725,3.6509770700216224,2.49310297477306,0.014176848474028805,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087346,554.1125397581486,455.8839286665111,296.58160284293723,319.0809547831499,554.1125397581492
870.0000000000001,38.32415225781426,34.16001365838849,128.78046761107743,146.6655102324283,39.29370314535816,20.648342899697752,40.462307855317206,5.795770146703831,128.71173053359604,47.81256946996763,128.7788983301531,146.66492503012267,1.4644309187606492,1.39257213903279,2.258404940879007,3.650977079911797,2.493102974773044,0.01417684851243263,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087266,554.1125397581483,455.88392866651174,296.58160284293683,319.0809547831492,554.1125397581491
880.0000000000001,38.324152257814234,34.16001365838889,128.78046761107737,146.66551023242909,39.293703145358094,20.648342899697013,40.46230785531716,5.795770146703774,128.71173053359598,47.8125694699674,128.77889833015308,146.6649250301229,1.464430917438332,1.3925721377753708,2.258404938839704,3.6509770766150735,2.4931029747730102,0.014176848499631347,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808728,554.1125397581496,455.8839286665108,296.5816028429379,319.08095478315056,554.112539758149
890.0000000000001,38.32415225781426,34.16001365838804,128.78046761107723,146.66551023242812,39.293703145358144,20.64834289969781,40.462307855317206,5.795770146703831,128.71173053359587,47.812569469968366,128.77889833015297,146.66492503012216,1.4644309187606437,1.3925721390327852,2.258404940878999,3.650977079911784,2.4931029747730453,0.01417684851243263,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.74857448087255,554.1125397581479,455.88392866651174,296.5816028429374,319.0809547831505,554.1125397581486
900.0000000000001,38.32415225781428,34.16001365838957,128.7804676110771,146.66551023242891,39.29370314535816,20.648342899697468,40.46230785531721,5.795770146703831,128.7117305335957,47.81256946996905,128.7788983301528,146.6649250301229,1.4644309187606472,1.3925721390328016,2.2584049408789935,3.650977079911796,2.4931029747730467,0.014176848512432592,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808736,554.1125397581494,455.8839286665119,296.5816028429374,319.0809547831507,554.1125397581494
910.0,38.32415225781426,34.160013658388095,128.7804676110773,146.66551023242846,39.29370314535816,20.648342899698093,40.462307855317206,5.795770146703831,128.71173053359593,47.812569469966554,128.77889833015303,146.66492503012284,1.4644309174383303,1.3925721377753466,2.2584049388397305,3.6509770766150766,2.4931029747730147,0.014176848499631347,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087215,554.112539758149,455.8839286665119,296.58160284293706,319.0809547831512,554.112539758149
920.0,38.324152257814255,34.160013658388834,128.7804676110773,146.66551023242977,39.29370314535813,20.648342899697354,40.46230785531717,5.795770146703831,128.71173053359598,47.81256946996877,128.77889833015303,146.66492503012273,1.4644309147936792,1.3925721352604623,2.2584049347612014,3.650977070021664,2.493102974772998,0.0141768484740288,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087215,554.1125397581502,455.88392866651174,296.58160284293587,319.08095478314794,554.1125397581492
930.0,38.32415225781431,34.160013658388266,128.78046761107717,146.6655102324288,39.29370314535819,20.648342899698207,40.46230785531724,5.795770146703887,128.7117305335958,47.812569469968025,128.77889833015286,146.66492503012284,1.464430918760674,1.3925721390327948,2.258404940879005,3.650977079911799,2.493102974773004,0.014176848512432606,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087226,554.1125397581494,455.8839286665124,296.58160284293734,319.080954783154,554.1125397581492
940.0,38.32415225781428,34.16001365838849,128.78046761107743,146.66551023242846,39.293703145358165,20.64834289969724,40.46230785531721,5.795770146703831,128.71173053359604,47.81256946996752,128.77889833015314,146.66492503012284,1.4644309174383152,1.3925721377753502,2.2584049388397216,3.650977076615072,2.4931029747730373,0.01417684849963136,35.0,21.21869354674965,21.037513724555254,9.0,45.0,3.0,475.74857448087295,554.1125397581488,455.8839286665116,296.5816028429375,319.08095478314794,554.1125397581491
950.0,38.324152257814255,34.16001365838861,128.7804676110769,146.66551023242812,39.293703145358144,20.648342899697468,40.46230785531719,5.795770146703831,128.7117305335955,47.812569469968594,128.7788983301526,146.66492503012307,1.464430917438305,1.3925721377753373,2.2584049388397336,3.6509770766150713,2.493102974773054,0.014176848499631342,35.0,21.21869354674965,21.037513724555083,9.0,45.0,3.0,475.7485744808728,554.1125397581483,455.88392866651174,296.5816028429367,319.08095478315204,554.1125397581496
960.0,38.324152257814255,34.16001365838895,128.78046761107646,146.6655102324301,39.29370314535813,20.648342899696782,40.46230785531717,5.795770146703831,128.71173053359522,47.81256946996632,128.77889833015232,146.66492503012444,1.4644309081819755,1.3925721289732258,2.2584049245648377,3.650977053538064,2.493102974773037,0.014176848410022397,35.0,21.21869354674942,21.037513724555083,9.0,45.0,3.0,475.74857448087374,554.1125397581512,455.8839286665112,296.58160284293484,319.0809547831517,554.1125397581516
970.0,38.324152257814326,34.160013658389005,128.78046761107734,146.6655102324283,39.293703145358215,20.648342899698434,40.46230785531728,5.795770146703887,128.71173053359598,47.812569469966775,128.77889833015308,146.66492503012245,1.4644309147936432,1.3925721352604368,2.258404934761192,3.6509770700216286,2.493102974773035,0.01417684847402884,35.0,21.21869354674942,21.037513724555083,9.0,45.0,3.0,475.74857448087266,554.1125397581485,455.88392866651213,296.5816028429374,319.08095478314874,554.1125397581487
980.0,38.32415225781426,34.16001365838838,128.78046761107706,146.66551023242795,39.293703145358144,20.648342899698093,40.462307855317206,5.795770146703831,128.71173053359564,47.812569469967166,128.7788983301527,146.66492503012233,1.4644309174383106,1.3925721377753393,2.258404938839723,3.6509770766150624,2.4931029747730387,0.014176848499631352,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087266,554.1125397581483,455.8839286665117,296.5816028429375,319.0809547831492,554.1125397581488
990.0,38.3241522578143,34.16001365838929,128.78046761107686,146.665510232428,39.29370314535819,20.648342899698154,40.46230785531721,5.795770146703831,128.71173053359556,47.812569469968025,128.77889833015263,146.6649250301225,1.4644309121489607,1.39257213274554,2.258404930682638,3.6509770634281775,2.4931029747730453,0.014176848448426272,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.74857448087346,554.1125397581491,455.88392866651213,296.58160284293774,319.0809547831514,554.112539758149
1000.0,38.32415225781428,34.16001365838838,128.78046761107728,146.66551023242857,39.29370314535816,20.648342899697692,40.46230785531721,5.795770146703831,128.71173053359587,47.81256946996768,128.77889833015297,146.66492503012256,1.4622545185718796,1.3925721377753524,2.2584049388397145,3.6509770766150664,2.4968136738471607,0.014176848499631347,35.0,21.21869354674959,21.037513724555083,9.0,45.0,3.0,475.7485744808721,554.1125397581491,455.8839286665116,296.5816028429379,319.08095478314965,554.1125397581488
1010.0,38.03484776913649,33.99872306485469,129.81670473583577,148.32095115385863,39.040155962241535,20.577017569364894,40.24121154848428,5.580755856683254,129.74606993956007,47.86531423312249,129.81508593740222,148.1835054192125,1.5113066881350627,1.4386202473872292,2.3056327675428867,3.744253014930116,2.4774938431262328,0.014438496641396252,35.0,21.15668547734083,20.98210916965627,9.0,45.0,3.0,475.9135506539006,555.8416626399377,456.2038483218876,296.51736400104323,318.5357520860612,555.6556999930965
1020.0,37.704534993748645,33.94145307170214,130.96968743792996,150.41229772565703,38.737262647347215,20.487902645125015,39.970590453257664,5.316382119552145,130.89800306963872,47.899884624683686,130.96803985525176,150.25786203459984,1.5558704914237742,1.4801457929016533,2.3385597323546383,3.8187055252562914,2.4543852115620504,0.014578803436933591,35.0,21.070954170439048,20.89825315129235,9.0,45.0,3.0,476.2628279698532,558.1057110795643,456.5784630235348,296.1702551434431,317.8682837581184,557.8973576809781
1030.0000000000002,37.374586852891085,33.88625169470447,132.08599261694087,152.50268968018645,38.43446618732569,20.37912025247823,39.70017849655004,5.05088243039603,132.0133262374928,47.93189972908965,132.08431778256204,152.35072983956337,1.6004848089242465,1.5217580596124247,2.371027749127655,3.8927858087400793,2.4322541438906784,0.014708058795568227,35.0,20.96775991538567,20.7949092334689,9.0,45.0,3.0,476.6129034960468,560.3866935137692,456.9224579702619,295.71642921532634,317.24509146526697,560.1823775513268
1040.0000000000002,37.05263035388597,33.81931736761868,133.16391054341543,154.53608753180507,38.13941690734064,20.262092933652696,39.437104864054795,4.791297275012198,133.0902834408619,47.96374583654614,133.1622090631812,154.38867918981305,1.644863200935334,1.562938024236746,2.4031581642759576,3.966096188512704,2.4112012392625872,0.014832998112583066,35.0,20.858893729608667,20.68363175816836,9.0,45.0,3.0,476.93678365417327,562.6092539769669,457.24026435167457,295.22594020520813,316.67132896191254,562.4117066825038
1050.0000000000002,36.74059577530978,33.74615155081659,134.21248833125685,156.51862805070772,37.85403288822069,20.142480276001777,39.183236423091486,4.539575092490054,134.13791785343955,47.99542789587314,134.2107607115137,156.37525401648702,1.6893502942338563,1.6039999504506115,2.4351878512920924,4.039187801742704,2.3909711417042323,0.014957097660957546,35.0,20.748249639095487,20.56980272011731,9.0,45.0,3.0,477.2392366183755,564.7773110462924,457.5372577411967,294.72573464412864,316.137317211386,564.5857628801714
1060.0000000000002,36.43901870398321,33.671122887379,135.23818004158272,158.4587473075328,37.57883709911779,20.022448865147453,38.939090910789055,4.296350877369548,135.1626836052645,48.02676292359473,135.23642678835824,158.31897476608475,1.7331769221548,1.6442328859603008,2.465716520743172,4.109949406703473,2.371338640716328,0.015073191155623352,35.0,20.637600912379582,20.455582622660874,9.0,45.0,3.0,477.5252675782992,566.8992180819562,457.8159543600012,294.2330411410384,315.6354962018548,566.7130254587161
1070.0000000000002,36.147764282171885,33.59621366368992,136.24482413825905,160.36161438085043,37.3136881933596,19.903327674949537,38.70453282314256,4.06161144482536,136.16841904203514,48.05766736728185,136.24304573725246,160.22515234925953,1.7772227784220125,1.6844679591325982,2.4958594954434625,4.1803274545760605,2.352168509953352,0.01518886391934802,35.0,20.528104933695147,20.342278153062978,9.0,45.0,3.0,477.7976678349369,568.9802020313565,458.07869102454094,293.75702031260806,315.16099246460226,568.7989208776854
1080.0000000000002,35.866381758898534,33.52225896133217,137.2345475708826,162.23046904262782,37.058135963863286,19.785867658787826,38.47912511525959,3.8350346467854015,137.1572508342864,48.088118228676926,137.23274449969324,162.097082190097,1.8213150026985947,1.7245313964708142,2.5253149299234927,4.249846326394306,2.3333944540606213,0.01530247038808016,35.0,20.42034966528905,20.230610640280133,9.0,45.0,3.0,478.05815623262697,571.02370646585,458.3274324175672,293.3008147617288,314.7106092073452,570.8469743215991
1090.0000000000002,35.5943235470421,33.449578893698686,138.20851342139272,164.06744314448542,36.81163764843173,19.67036886131359,38.26234001481471,3.616196232218386,138.13034162817905,48.118120734542856,138.20668614796347,163.93695331482166,1.8651421960155972,1.7641226390405906,2.5536584447852007,4.317781083825792,2.3149876149119537,0.015411422798115216,35.0,20.3145316686788,20.120862828329848,9.0,45.0,3.0,478.3079096770096,573.0321289590839,458.56361672954864,292.8645454473366,314.28209328917126,572.8596654306948
1100.0000000000002,35.33104397230244,33.37825967894253,139.1674311370843,165.87407027339617,36.57365411844569,19.556890898354595,38.05365264800878,3.404663416624544,139.0884003153237,48.14769370220051,139.16558010886362,165.74632848258847,1.9090434917648964,1.8035605866992483,2.5813880415559454,4.384948628255192,2.2969349033537947,0.015518644473322768,35.0,20.21066374617186,20.013086956155743,9.0,45.0,3.0,478.5477973763737,575.0072627743647,458.7883114478073,292.4472340429176,313.87369906336914,574.8388310726338
1110.0000000000002,35.07603410186672,33.308290770875765,140.11181868283205,167.65166322774155,36.3436834170016,19.445398337794927,37.85257405059824,3.200029034063789,140.03194425670634,48.17686216234807,140.1099443315831,167.52650254102514,1.9529221074544727,1.8427536680488192,2.608403565944765,4.451157233993584,2.2792292723827186,0.01562341880872275,35.0,20.108694469993797,19.90724524544009,9.0,45.0,3.0,478.7785118149492,576.9505429347697,459.0023722680533,292.0476488570377,313.4839683345592,576.785931391546
1120.0000000000002,34.828824637188355,33.239631795830405,141.04212283481274,169.40223028836868,36.12126303864169,19.335828591028477,37.65865378069745,3.00191651423836,140.96141963748295,48.205650823193245,141.0402255762791,169.2794786162811,1.9967456244027064,1.8816729516953872,2.6346978122446294,4.516370763940017,2.26186586250365,0.01572560016603076,35.0,20.008557047791896,19.803274278035527,9.0,45.0,3.0,479.00065029998655,578.8632093071627,459.2065391751042,291.66458310172635,313.1116153836392,578.7022345939132
1130.0000000000002,34.58898567783398,33.17223539932604,141.9587552290705,171.12693007469665,35.90596957856847,19.228114778643544,37.47147964648884,2.8099796829249044,141.87723752293252,48.234083040421694,141.95683546274634,171.0064823955924,2.040550622174917,1.9203557881258744,2.6603547073121354,4.58071049543801,2.2448404100632735,0.01582559704595947,35.0,19.91018466252353,19.70110729614123,9.0,45.0,3.0,479.2147449337287,580.7463903994208,459.4014716232807,291.2969318965241,312.75548553165714,580.588880703035
1140.0000000000002,34.3561213994704,33.1060558973316,142.86210740476923,172.82660794891444,35.69741335555869,19.12219316279265,37.29067261187971,2.623897796501637,142.77978891997844,48.262179201325694,142.8601655155196,172.70837119685285,2.0843277218792444,1.958797194162497,2.6853958618507296,4.644193056013227,2.2281491568062965,0.015923451963956888,35.0,19.81351453256326,19.60068069071656,9.0,45.0,3.0,479.4212809403948,582.6011209155947,459.58776937622486,290.9436922044416,312.41452743971365,582.4469230558789
1150.0000000000002,34.129867255689454,33.041050037267496,143.75255231208595,174.5020595363436,35.4952356437657,19.018003987783004,37.11588401139558,2.443374014356607,143.66944627821675,48.28995764354846,143.75058867136207,174.38594673065876,2.1280381578633047,1.9969655498842849,2.70980475182434,4.706770301708625,2.211788488997087,0.01601898976425857,35.0,19.71848820434621,19.501935144286392,9.0,45.0,3.0,479.62070196507113,584.4283695945303,459.7659795641741,290.60395426152786,312.0877830214675,584.2773409652627
1160.0000000000002,33.90988626281072,32.977177039108824,144.63044541521054,176.15403018083543,35.29910496412304,18.915491625009054,36.94679194477069,2.268134618621445,144.5465645926336,48.31743440624638,144.62846038074244,176.03996077134315,2.171737356393324,2.0349185279642867,2.7336846886300066,4.768603216594292,2.1957550265257075,0.016112750752170824,35.0,19.62505147824993,19.40481547278773,9.0,45.0,3.0,479.8134154784127,586.229039080725,459.9366040233448,290.27688975874565,311.77437552501084,586.0810478282586
1170.0000000000002,33.69586631987734,32.91439839331679,145.49612623343077,177.7832250804538,35.10871440624406,18.8146036378904,36.78309850282679,2.097925673638088,145.41148294300982,48.34462366266024,145.49412015159788,177.6711160545102,2.2153518067342266,2.072593591714766,2.756974049281901,4.8295676409966655,2.1800454565797387,0.016204306344255067,35.0,19.5331535134784,19.30926988957208,9.0,45.0,3.0,479.9997964912848,588.0039794570151,460.10010330932886,289.9617468310626,311.47350104336186,587.8588926566362
1180.0000000000002,33.48751791200903,32.85267798212283,146.3499188151954,179.39029675389003,34.92377939733135,18.715290565088537,36.62452774312205,1.932508148017973,146.2645249664162,48.371537930684326,146.34789202045428,179.2800825850831,2.258916389403927,2.1100306130645983,2.779748247658771,4.88977886072337,2.164656860988849,0.01629404113440462,35.0,19.442746170185895,19.215249569813068,9.0,45.0,3.0,480.1801910915351,589.7539725379971,460.25690083800606,289.6578318452702,311.18442101619644,589.6116819722827
1190.0000000000002,33.28457185677155,32.791981329329474,147.19213196219272,180.9758712396575,34.74403544883269,18.617506053161605,36.4708234451631,1.7716610971415887,147.1059990764696,48.39818840935624,147.1900847781158,180.8674868188592,2.3024334426437787,2.1472394688569483,2.802039828313295,4.949279297170243,2.1495862618670154,0.01638208966802504,35.0,19.35378448202613,19.122708745789,9.0,45.0,3.0,480.35491880008215,591.4797665881857,460.40738740032293,289.3645055033704,310.9064562255692,591.3401662957782
1200.0000000000002,33.07943030678569,32.72460982731303,148.0520983039,182.57303751792165,34.56391275320189,18.51947116756264,36.317791555906446,1.6110207783266333,147.96514237185255,48.426354760031984,148.05002849549217,182.46062797335327,2.348531477984461,2.186301327242467,2.826112086555655,5.0124134137981216,2.1342755934018127,0.016481115950469208,35.0,19.264862422380133,19.030653485823905,9.0,45.0,3.0,480.524069237346,593.212874403788,460.5579417030551,289.0821693676753,310.63234301618013,593.0683794828232
1210.0000000000002,32.84809908186989,32.652038091485565,149.04984144044897,184.37571498035288,34.36073614390463,18.41380509247267,36.14549361649661,1.4295561287637495,148.96198523392698,48.4578886411125,149.04774703457082,184.25326867430493,2.4014254893997555,2.230010630788232,2.852335493366944,5.082346124155175,2.1163871819423075,0.016589421731441484,35.0,19.167882165958016,18.9312760848992,9.0,45.0,3.0,480.71854351884207,595.1578097546331,460.73415913625433,288.79715376366863,310.3190657162278,595.000717854379
1220.0000000000002,32.61754903056165,32.58653554070031,150.05033870630075,186.2038295218859,34.158035649589245,18.303895247282128,35.97376379863109,1.2480530723248648,149.96162773228988,48.488460339414246,150.04822086402433,186.08243078820615,2.4546757920385,2.2737971256669,2.87765363834424,5.151450764011139,2.098627762052881,0.016690850516326013,35.0,19.067239793580768,18.82743893916228,9.0,45.0,3.0,480.92009495852295,597.1338057918962,460.90365242476815,288.49460499309373,310.01033611405245,596.9784399599954
1230.0000000000002,32.39269938030001,32.520130406071075,151.0315181667693,188.00161517529492,33.96074721399126,18.1930485682002,35.807031772011655,1.0712203651990535,150.94196963178646,48.51895543137265,151.02937736973325,187.88274537029173,2.507697032648188,2.317200315957926,2.902420607935992,5.2196209238939195,2.081440004888419,0.016789590823891035,35.0,18.96639050639311,18.722713798471432,9.0,45.0,3.0,481.113303146026,599.0773142916105,461.06321137132807,288.19297061442154,309.71712369126976,598.9255568199904
1240.0000000000002,32.17389085379568,32.45314761903967,151.9942950464851,189.76720181553296,33.76921255733914,18.083152947784807,35.645611609493486,0.8994409271500102,151.90392353984876,48.549325507138576,151.99213171013065,189.65074655794496,2.5604520783894222,2.360180232191702,2.926663667546381,5.2868438997380816,2.0648087673109727,0.01688608329007005,35.0,18.866648733778504,18.618891648288297,9.0,45.0,3.0,481.2981952822949,600.9856232493718,461.2148906497275,287.896802773931,309.4381328706315,600.8372999920475
1250.0000000000002,31.96105309971765,32.38659028388497,152.9402687222542,191.5029643482972,33.58336292208371,17.97468245106461,35.48944225032829,0.7327012650674191,152.84908856372556,48.57943959608804,152.93808325067766,191.38877946102508,2.61294675494338,2.4027609829657006,2.950370002501173,5.353130985466874,2.048695012762658,0.016980431745382708,35.0,18.768303672148534,18.51643671522612,9.0,45.0,3.0,481.47608621362576,602.8612325532335,461.3594722332078,287.6082951876988,309.1716682128512,602.7161339200258
1260.0000000000002,31.75589573827035,32.33051162884908,153.87767644729234,193.22194654709563,33.40518464165322,17.90187660177429,35.33994529358171,0.5725791888804679,153.78569237733996,48.60957233501381,153.87546896482775,193.1078930321287,2.665398010397087,2.444617166897587,2.974438433749659,5.419055600647246,2.0331130958711574,0.01707390131873705,35.0,18.729942623519094,18.46429641105135,9.0,45.0,3.0,481.6567454354421,604.7178696102675,461.539276665324,287.32962309976864,308.91490991344625,604.5732468015059
1270.0000000000002,31.555058726634613,32.27650169624883,154.80856447530743,194.93054873882687,33.23102274290719,17.803959547232523,35.19504587871434,0.4169025612658288,154.71579435313646,48.6392560750806,154.80633546203808,194.8192719160154,2.717887538101867,2.4869068510080123,2.9972258042200695,5.484132655228081,2.0177923399502102,0.01716485311610937,35.0,18.64350296180476,18.37429091358507,9.0,45.0,3.0,481.83432782037073,606.5629951805328,461.6793288779048,287.0652040761524,308.665353534656,606.4222063217784
1280.0000000000002,31.359101264096537,32.218854554941686,155.72463472422663,196.60699739699515,33.06147445539095,17.710552099594963,35.05436930566522,0.26531061863727246,155.63108875152773,48.668683315608746,155.72238450370787,196.4978155214556,2.7701114052861926,2.528672340231356,3.0195722133289853,5.548244553560341,2.0028958196311697,0.017254222677527676,35.0,18.56099614442138,18.287209743891253,9.0,45.0,3.0,482.001524513166,608.3718777275334,461.8180521805408,286.81322757828553,308.426137963348,608.2340314869849
1290.0000000000002,31.167888744522777,32.16185564523221,156.62739272077246,198.25968619463768,32.89642941974579,17.619188366500737,34.91783984765456,0.11775825539785956,156.53308338216434,48.69787693075057,156.62512164277587,198.15231015783257,2.8221773861348614,2.5701512615957838,3.0415433740312663,5.61169463562705,1.988427326785648,0.01734217701666177,35.0,18.48001634826153,18.202034255090098,9.0,45.0,3.0,482.1635461566461,610.1547113609499,461.95236864893224,286.56819565213635,308.19633413387083,610.0194223155581
1300.0000000000002,30.981314231601928,32.105666955575714,157.51685082262316,199.88905288540397,32.73578157094274,17.529230427145308,34.785349053747055,-0.02583774630483049,157.4217901147923,48.72679894746034,157.51455922497297,199.7834571452948,2.873849635180456,2.611162429801261,3.062903807573251,5.674066237374512,1.974378258317688,0.017427447990495653,35.0,18.40030392270557,18.118204582713528,9.0,45.0,3.0,482.3207340612044,611.9120758765558,462.0816227186809,286.3299114386555,307.975413672302,611.7792950046683
1310.0000000000002,30.799251607673398,32.05031547869828,158.39346221730568,201.49554864164804,32.579406118640044,17.440655249117583,34.65677431389111,-0.16557404635312878,158.29766164771192,48.7554619133204,158.39115042077327,201.39168990730604,2.9255485751596706,2.65210282665794,3.0841194385219075,5.736222265179848,1.960733899236924,0.01751274806833608,35.0,18.321886681825447,18.03569654868255,9.0,45.0,3.0,482.47329249238817,613.6444137407008,462.2059977759857,286.09888845839384,307.76287410401056,613.5140704893631
1320.0000000000002,30.621545232129247,31.99584183675654,159.25764913219004,203.07980286031795,32.42714923031525,17.353484660555694,34.531967064997374,-0.3015834896962133,159.16111991391486,48.78387154825788,159.25531745624025,202.9776285893004,2.976606359165744,2.69237967254292,3.104505117781015,5.7968847903239356,1.947481154998484,0.01759419098151737,35.0,18.244778956434917,17.95452888629103,9.0,45.0,3.0,482.62147443610473,615.35240354004,462.325778140142,285.8752030018884,307.5582379014196,615.2244166950833
1330.0000000000002,30.44803411677324,31.942256783227375,160.10972927294722,204.64237195032587,32.27885186462555,17.26771307131139,34.410773765382885,-0.43400003180369134,160.0124823531865,48.81202998740548,160.10737802400874,204.5418346812882,3.0275267352553046,2.732463122902888,3.1246183220453982,5.857081444948286,1.9346093221054153,0.01767492612602681,35.0,18.168969028234585,17.874695267335767,9.0,45.0,3.0,482.7655024484312,617.0366656946063,462.4412176899178,285.6586784155776,307.36108189756106,616.9109614450833
1340.0000000000002,30.278562354239146,31.889550554974107,160.94996044957966,206.18374266799185,32.13436021018968,17.18331805305371,34.2930459365503,-0.5629614973743742,160.85200652246965,48.839939503379526,160.94758992822074,206.08479723539483,3.07815513062235,2.7722266742231345,3.144323381296527,5.916550055519662,1.9221091220062836,0.017754157315916105,35.0,18.094432115086192,17.796173540116683,9.0,45.0,3.0,482.9055675140024,618.6977511073459,462.5525381921764,285.44903925687464,307.1710284487157,618.5742594393789
