time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,30.11298030671632,31.83770411970687,161.77857460780183,207.70436166910795,31.993526720462764,17.10027178079963,34.17864120846436,-0.6885939611503886,161.67992411988013,48.86760256966949,161.77618510685124,207.60696657168316,3.1285338814250965,2.811722016956019,3.1636901476641786,5.975412164620197,1.909972015996932,0.017832251083282496,35.0,18.021140571700982,17.718936462677107,9.0,45.0,3.0,483.04184094959913,620.33616703675,462.6599429961424,285.2459904396927,306.98773135513323,620.2148233762031
1360.0000000000002,29.951146199974566,31.78669679146111,162.59579152366504,209.2046543478467,31.85621181248014,17.01854399791631,34.06742512062854,-0.8110238975907578,162.4964546819264,48.89502173530752,162.59338333062112,209.10877175259708,3.178488539154542,2.8508061515113496,3.1825688915499346,6.033375043061284,1.8981899631659904,0.01790833619116085,35.0,17.949064660405327,17.64295455227824,9.0,45.0,3.0,483.17448149666586,621.9523963919019,462.7636185467304,285.0492369549453,306.8108688478599,621.8331415306366
1370.0000000000002,29.792924808421855,31.736506935503822,163.40182577731306,210.68503935038632,31.72228241648653,16.938105067742185,33.95926963681297,-0.93036600844124,163.30181255330817,48.922199440772765,163.39939917103578,210.5906240135105,3.2281888150536324,2.889645282226543,3.2011565921919507,6.090801874418494,1.8867551507569744,0.017983496514666828,35.0,17.87817615087414,17.568198975034647,9.0,45.0,3.0,483.30363783445847,623.5469137827017,462.8637407484794,284.8585019129072,306.6401390804432,623.4296799606882
1380.0000000000002,29.63818807920047,31.6871142584194,164.19688540212132,212.1459051182873,31.59161271598614,16.85892557206398,33.854053934824904,-1.0467342638203263,164.09620554401974,48.94913802489117,164.19444065677897,212.05292961336096,3.2774401377842413,2.928078987883993,3.2192853133915493,6.147364301275543,1.875660284502268,0.01805676311540704,35.0,17.808446455983244,17.49464106303833,9.0,45.0,3.0,483.42945058811455,625.1201567576414,462.9604734761128,284.67351845455227,306.47525900249764,625.0048991615661
1390.0000000000002,29.486814018651064,31.63849826878004,164.98117687956218,213.5876580780956,31.46408292244949,16.780976886583346,33.751663164923784,-1.1602340839303338,164.87983991296522,48.97583990210165,164.97871426136703,213.49607127375955,3.3263854816259166,2.9662489345871683,3.23712072431892,6.203369658906088,1.8648980081147777,0.018129043363706528,35.0,17.739848656902723,17.42225315268979,9.0,45.0,3.0,483.5520519830744,626.672584566016,463.0539713232756,284.4940407535534,306.31596194937623,626.5592294211322
1400.0000000000002,29.3386863153556,31.590639978753188,165.75490053642378,215.01066299674025,31.339578978404823,16.70423152031367,33.65198813760747,-1.2709666078410464,165.65291577803126,49.00230723395168,165.75242030592077,214.9204389838498,3.3749713004600803,3.004120888319997,3.25463366705198,6.2587545553719774,1.8544615637231567,0.018200150246043136,35.0,17.672356090844232,17.351008415807712,9.0,45.0,3.0,483.6715683242828,628.2046052596675,463.14438060722983,284.3198311912401,306.1619968796914,628.093110846713
1410.0000000000002,29.193694961678883,31.54352038000087,166.518254243806,216.4152931378169,31.21799312920245,16.62866207972189,33.5549259372295,-1.3790302880258878,166.41563080247371,49.02854243517464,166.51575665616426,216.32639920004985,3.423122762593282,3.0416418512634404,3.2717747846944745,6.313416635957914,1.8443442066842528,0.01826978710458095,35.0,17.6059430343185,17.280880477381686,9.0,45.0,3.0,483.7881176105069,629.7166372350816,463.23183728353854,284.15067087661794,306.01312752256433,629.6069538812374
1420.0000000000002,29.051734297720408,31.497121527640783,167.2714310488329,217.8019112582056,31.09922194805369,16.55424298024508,33.460377845709935,-1.4845146563844196,167.16817783539994,49.05454765771856,167.2689163532412,217.714313279438,3.4708537837939084,3.0788377944925918,3.28858038246556,6.367418176958151,1.834539445795402,0.01833813721383044,35.0,17.540584940007932,17.211844423410867,9.0,45.0,3.0,483.9018131430197,631.2090863247861,463.3164722281611,283.9863503014179,305.86913063834135,631.1011631345028
1430.0000000000002,28.91270427435071,31.451426200285823,168.0146203884144,219.17086498592553,30.983167669736336,16.48094824510764,33.36825082191311,-1.5875108478830384,167.91074611921192,49.080325127893616,168.01208882813793,219.08453336083784,3.518184727388078,3.115740174639228,3.305091390668166,6.4208315653073935,1.8250410546447513,0.01840540985721125,35.0,17.476257110874712,17.143875193544773,9.0,45.0,3.0,484.0127617224393,632.6823397890845,463.3984064884371,283.8266709873541,305.72979564205485,632.5761319502725
1440.0000000000002,28.77650883432707,31.406417279160564,168.7480088989769,220.5224981744668,30.869736474395754,16.408753436701033,33.27845568515004,-1.688101397908213,168.64352210377908,49.10587700502657,168.74546071211853,220.43740285964952,3.565081673144104,3.15233204372551,3.3212963329253005,6.47362837665081,1.8158429371806255,0.0184715227650752,35.0,17.41293654448657,17.076949144948856,9.0,45.0,3.0,484.1210649056717,634.1367802543216,463.47775642517945,283.67144726668386,305.5949231438588,634.0322428603164
1450.0000000000002,28.64305649245484,31.362078722999684,169.47177702100333,221.8571433808723,30.758839144116607,16.337634534320273,33.19090774054024,-1.7863661496926966,169.36668604796094,49.13120543764188,169.46921244045072,221.77325584882473,3.6115308765022105,3.188614262434699,3.3372025615861656,6.525816824020865,1.8069392308065095,0.01853649940229524,35.0,17.350600194747415,17.011043008237436,9.0,45.0,3.0,484.22681948684937,635.5727774591558,463.5546313554812,283.5205003602327,305.46432526090143,635.4698679042017
1460.0000000000002,28.512260112079897,31.318394636183143,170.18610391873864,223.17512431792977,30.65039080744771,16.267567767218736,33.10552667884392,-1.882384394509188,170.08041693834377,49.156312616583136,170.18352317227425,223.0924176911901,3.6575211426790633,3.2245897579944938,3.3528191421718656,6.57740890016636,1.798324232064052,0.018600373868962527,35.0,17.289225810691846,16.946133925812262,9.0,45.0,3.0,484.33011675751936,636.9906898965529,463.62913379497377,283.37366335163284,305.3378236771742,636.8893680105595
1470.0000000000002,28.384035920968337,31.27534973197578,170.8911636886004,224.4767595305443,30.54430991489997,16.19853088537178,33.022235328734304,-1.976227328941036,170.78488870079997,49.181200675625576,170.88856699906236,224.3952053759629,3.7030461407647586,3.2602654863482288,3.3681588941176406,6.6284243804658685,1.7899923815415808,0.018663201506335093,35.0,17.22879228372824,16.882200361192417,9.0,45.0,3.0,484.43104422696655,638.3908705353301,463.70136266919286,283.2307776533078,305.21524976907875,638.2910946033521
1480.0000000000002,28.258304155420724,31.232929534195815,171.58712590439205,225.76235554156145,30.4405189600718,16.130501559929712,32.94096055044432,-2.067966150050552,171.48027074268575,49.20587173406079,171.5845134898976,225.68192819830207,3.7480881542297246,3.295638194641926,3.383223749069891,6.6788619437118175,1.7819383293252344,0.018724977847285093,35.0,17.16927835246389,16.819220763999283,9.0,45.0,3.0,484.5296851395777,639.7736582372929,463.7714102496001,283.09169053711884,305.0964439526847,639.6753903193894
1490.0000000000002,28.134988433966612,31.19111955212469,172.27415894899883,227.03221326987816,30.33894378902788,16.063458134902532,32.861632538620825,-2.157669682469873,172.16673128468628,49.230327930295566,172.27153102300466,226.95288789220075,3.7926383274410913,3.330712165584507,3.3980230470406605,6.728735212625168,1.774156835346088,0.018785740434966596,35.0,17.110663848057413,16.757174328994154,9.0,45.0,3.0,484.62611831709074,641.1393847669746,463.83936419472553,282.9562598633256,304.98125433892443,641.0425882580977
1500.0000000000002,28.01401532235615,31.1499060270516,172.95242556632667,228.28662656858285,30.239513171408007,15.997380046840815,32.784184236465855,-2.2454004594904404,172.84443291463194,49.25457134538357,172.94978233782948,228.20837876811828,3.836684684551445,3.365488666302237,3.4125627480314917,6.778051414333728,1.766642810556157,0.01884550842488641,35.0,17.052929242411267,16.696041184437036,9.0,45.0,3.0,484.72041954041214,642.4883743091408,463.9053087624482,282.82434925248697,304.86953720194924,642.3930134799555
1510.0000000000002,29.459740432516437,31.276360599607244,162.73291340801876,214.70281211607968,31.85831445982505,15.217663782220484,34.62134218256681,-0.20414950884531888,162.60587777330463,49.35416124854783,162.72986768565983,215.51291637525367,3.6741040849123454,3.394769761905579,3.5770009871126294,6.971770749018209,1.897543071152416,0.020166169440623712,35.0,16.112554822158927,15.91941036879183,9.0,45.0,3.0,483.170927604398,628.7572962545947,460.4174550219316,283.04113188606897,308.0460315416491,629.7616681224266
1520.0000000000002,30.889354176889185,30.565413111810585,154.9298771510489,200.93710027934327,33.41873502365364,13.918767024092348,36.247625020539566,1.5371976210739149,154.784067668021,50.052699339313726,154.92644040342313,201.5657522521473,3.518804415544608,3.4069912017413486,3.6937740545540927,7.100765256295442,2.0179482624630194,0.02156652803847448,35.0,15.34773237170964,14.940093596283702,9.0,45.0,3.0,480.6384703336863,614.1153919847355,456.13951401015805,284.866045792908,312.75730494214696,614.9061681758251
1530.0000000000002,32.11540820104793,30.096875972444135,149.35235099241706,190.40951425588656,34.75480999410599,12.818678544172087,37.63625794670617,2.9789880338165062,149.18901985405893,50.74964083628544,149.34855982814065,190.8624401737486,3.4042083025533048,3.431541451480177,3.765190648593759,7.196732100073936,2.114069252071347,0.022802545308678784,35.0,14.938190431682926,14.24681742675341,9.0,45.0,3.0,478.57897812884494,602.772611225875,452.2832073006864,287.16170013452347,317.22217535851246,603.3500407897884
1540.0000000000002,33.17966618579939,29.819462658825216,145.15430947599847,182.16308900850495,35.92038854040647,11.884709407784612,38.85481616213665,4.212131485860708,144.97431689099653,51.3402211959808,145.15018720268827,182.504695121037,3.32027646009154,3.470517904168504,3.8028989872435055,7.273416891412009,2.1906058061235902,0.02392920791922265,35.0,14.794661753063394,13.759416752429104,9.0,45.0,3.0,476.9089282263127,593.8044684124006,448.7717570964281,289.8488625283807,321.20349255578424,594.2453255244048
1550.0000000000002,33.95627033050831,29.569005375108645,142.32161441907428,176.35017598164262,36.81781407991189,10.887857064067989,39.8251418495578,5.173741335176942,142.12473423285311,51.86523864900101,142.31715571947333,176.58587962289312,3.294408206152758,3.5534018054017027,3.830114265543095,7.383516070944799,2.241226833139581,0.02503762539033458,35.0,14.790314928846383,13.361328888789956,9.0,45.0,3.0,475.6106696981028,587.4167745716219,445.4942978988364,292.519956050042,324.58339882780166,587.7242770751842
1560.0000000000002,34.62555591130629,29.3519536554453,139.97942617146816,171.51314726328053,37.5983206969504,10.113698864203172,40.68345977416166,6.009967253217326,139.76650773084415,52.33041468027574,139.97465460116504,171.70556581139482,3.2742484646326058,3.6303252154660446,3.847380350733696,7.477705566199741,2.283792951870192,0.026037216213579087,35.0,14.857085444329527,13.056875136238602,9.0,45.0,3.0,474.4744158341349,582.0814584666875,442.65314225626497,294.88848419242845,327.7094048951337,582.3349095614417
1570.0000000000002,35.201734679809135,29.127497809181815,137.88786825056093,167.28082148593614,38.27599383248429,9.201360026963473,41.43189654830613,6.728507832393064,137.6596062132592,52.74051512058367,137.8828018191889,167.44799872520508,3.255385951441856,3.7125651271913447,3.843968964570352,7.556534091761698,2.3212406161594457,0.026949289250403487,35.0,15.040245801101436,12.775144251758434,9.0,45.0,3.0,473.43668733430496,577.419868617995,439.65871682302657,297.0215983130162,330.68720077138363,577.6420245778011
1580.0000000000002,35.72885573014366,28.888723793821043,136.0395750249053,163.44343156227023,38.89991268047263,8.534921911716594,42.125341202582135,7.385684493606902,135.79633698153447,53.10173034134539,136.03422404670067,163.58991087080682,3.2381177023191494,3.785533555666419,3.841306155950857,7.626839711617275,2.3553312179340824,0.027815617310322265,35.0,15.199683678664996,12.540435275201446,9.0,45.0,3.0,472.4336281768614,573.1663772751289,437.0725594233272,298.97365933077515,333.4988195211294,573.3624868064945
1590.0000000000002,36.18075189389635,28.636372876654264,134.36516573559825,160.02721850979017,39.43787146284411,7.60977425814832,42.73562858050232,7.957417907896285,134.1076941352155,53.41281229909986,134.35954824512066,160.15643718419744,3.2214732410532285,3.8705421988540794,3.8133639846131806,7.6839061834672595,2.385214964863431,0.028604801670389292,35.0,15.455860918468488,12.288610523789146,9.0,45.0,3.0,471.5030740319788,569.391072032169,434.0801461444803,300.7681229200493,336.151366794206,569.5653387306949
1600.0000000000002,36.57941781428416,28.318353433373545,132.7866972877506,156.7988940274784,39.91680241139313,6.781510286995683,43.28141830380986,8.463592358802828,132.51537398254564,53.68072857828366,132.78082363159763,156.91461188182586,3.2042656272671013,3.949501531722559,3.782090838089036,7.731592369811596,2.41290619105315,0.029351047321282717,35.0,15.741626358451128,12.132862955153314,9.0,45.0,3.0,470.5501901004303,565.8200556537821,431.2592173814545,302.4021174391772,338.7095051226305,565.9772940941732
1610.0000000000002,36.95761502145619,28.087429495675792,131.38440143333594,153.93103868259726,40.373490678866766,6.272128332475688,43.80056254306636,8.940650609389365,131.0996382255706,53.91255124842365,131.37828020792023,154.02890067642198,3.188889863590453,4.017202195974142,3.76017545768752,7.777377653661661,2.4388981703196575,0.030058594197208337,35.0,16.023901862539276,12.067076608424427,9.0,45.0,3.0,469.7289102848504,562.646027733519,429.00031663944407,303.9054624683617,341.09475174660014,562.7801909780572
1620.0000000000002,37.30860715690858,27.895717367691415,130.1285221546968,151.3603079093566,40.80057716694156,6.1230508043551035,44.28826428435016,9.38497865023163,129.8307576972544,54.11337967757976,130.12216312885033,151.4481824769212,3.1753735695867107,4.083551199371934,3.734080970042888,7.8176321694148205,2.4619566794568746,0.030726681761333457,35.0,16.29189779214488,12.021602304917678,9.0,45.0,3.0,468.9891930562432,559.7985188284251,426.89932616289343,305.37364372679434,343.32096979904367,559.919960793218
1630.0000000000002,37.646978117727095,27.75910132313419,129.01374312956725,149.0433317816932,41.21560472216432,6.521854142243626,44.76000321144012,9.811291571049308,128.70327649884842,54.2913534939226,129.00715265030567,149.11832869701766,3.1635673681335037,4.135929788202128,3.7201617378301703,7.856091526032299,2.483301479578534,0.031368838341301435,35.0,16.55306454033166,11.996548630253244,9.0,45.0,3.0,468.3336358320411,557.22182255746,425.37346581558455,306.7792833548314,345.3958138119267,557.3265034438355
1640.0000000000002,37.94072937748721,27.588686294943045,127.969464216386,146.90755064839647,41.580102517946486,6.8696461251799965,45.184738760949514,10.192255397430642,127.64678757707776,54.445324765975606,127.96265376250868,146.97965738423636,3.1526669346619056,4.212423347277636,3.674377486786857,7.886800834064493,2.501628303121173,0.031967900618258535,35.0,16.785504047300094,12.055529163767574,9.0,45.0,3.0,467.6910125991346,554.8531247942725,423.0827155459498,308.1431225253112,347.37258743456886,554.9544383558803
1650.0000000000002,38.20064279164865,27.37414043717456,126.96439515223888,144.85750212922858,41.90691025711972,7.179552501385899,45.570070986842445,10.535559368235113,126.62975628057237,54.578674745049,126.9573708961566,144.92175777364287,3.1417003494854323,4.2987549803346905,3.6157075989627927,7.914462579297483,2.519165324151224,0.032542297531340685,35.0,16.99442896657837,12.115570929664898,9.0,45.0,3.0,467.0325062587448,552.5792140984721,420.48174998443216,309.3738112938528,349.2917263430066,552.6703733463196
1660.0000000000002,38.44445183259282,27.137890901100548,126.03032519950546,142.9026460463495,42.21585110761893,7.470864791843155,45.943859014799415,10.866500095492938,125.6838690541502,54.694032509542005,126.02309080271472,142.9665911047722,3.131833890644756,4.381055729150592,3.5603614654552773,7.941417194605869,2.5357083012378268,0.03310501918760568,35.0,17.131730153446654,12.158109667307826,9.0,45.0,3.0,466.36271310795746,550.3964573957812,418.05834563323526,310.51086332311314,351.1107965549973,550.4876974154638
1670.0000000000002,38.67182186775068,26.93382512651982,125.1791847881918,141.1257985913913,42.50647303292428,7.74345680600004,46.29972650945548,11.179698612761795,124.82125997999678,54.79575348364597,125.17174706861609,141.18482968529088,3.1232310620714085,4.46180686995121,3.506398422271284,7.968205292222493,2.5512698656812702,0.03364157735256987,35.0,17.257867137299343,12.205390788492195,9.0,45.0,3.0,465.75539482882766,548.4116549490817,415.7839002159829,311.555778403394,352.81644263774984,548.4966325362905
1680.0000000000002,38.864051316521504,27.020667351360142,124.34813463166547,139.87233965457597,42.75899457599797,7.979186434078997,46.61682354521043,11.45725160859979,123.98006439655644,54.8757906596764,124.34051480524803,139.8919474723008,3.113517752138486,4.543740651088459,3.44387169754245,7.9876123486309085,2.5654622791678974,0.034069434837410144,35.0,17.42384477887697,12.285008399583432,9.0,45.0,3.0,465.593082892267,547.1344628656722,413.7673943254222,312.68348395304093,354.4483395059856,547.1655265585819
1690.0000000000002,39.017174520603966,27.168792848559576,123.41631425222104,138.76922957575368,42.96870873023154,8.174167203490185,46.89399537357095,11.69869586022935,123.03866031006632,54.92572103368354,123.4085223180262,138.7827705651353,3.1021317001221296,4.587300485635982,3.3993633325954726,7.986663818231454,2.574572774559192,0.034437073217356146,35.0,17.503600568472905,12.351102846012736,9.0,45.0,3.0,465.5716624865802,546.1208230391684,412.91262451769813,314.2003062222454,356.15269348403854,546.143695689857
1700.0000000000002,39.130978042941216,27.307349656026133,122.43835735144562,137.73473783350687,43.1353079834108,8.32855692516489,47.12321877909788,11.89756027302218,122.0515826454449,54.95315072590751,122.43040208521656,137.7440550029031,3.089422966995949,4.614430225341293,3.35979663469626,7.974226860037552,2.5811379488097166,0.03476235978841236,35.0,17.55552592982633,12.422360270582487,9.0,45.0,3.0,465.5949169689314,545.2304694335803,412.48832380745216,315.83790493064714,357.89127744394364,545.2476635865321
1710.0000000000002,39.225954920384936,27.43151881992213,121.48593810303538,136.76068930013213,43.28025610228115,8.462519584381994,47.32778982029441,12.074421628255834,121.09033399500686,54.96499442576703,121.47782483097704,136.76766658804678,3.0770612099261094,4.621257180351523,3.336846490367133,7.958103670718658,2.586267587088317,0.03506756881382388,35.0,17.65848057345346,12.532025420001103,9.0,45.0,3.0,465.62620860607456,544.4133926733684,412.6318823871523,317.47711109169467,359.5808174383768,544.4274931001861
1720.0000000000002,39.29957781808477,27.539116983902545,120.56494748006637,135.8562640238555,43.401861286588485,8.574650993698242,47.50619173449295,12.22818804907712,120.1608773949223,54.96418617042906,120.55668306639537,135.86135602857087,3.0652253067325135,4.628201974947142,3.311312320714671,7.939514295661813,2.5901894644492613,0.035349310084312774,35.0,17.74569829532703,12.629426764460447,9.0,45.0,3.0,465.6661512361029,543.6787500644406,412.7511035585181,319.0770739150328,361.21823315492406,543.6903748106275
1730.0000000000002,39.36024108971338,27.63183534198617,119.69436106920054,135.01513607408816,43.50900160145892,8.67324928098509,47.668386129358176,12.367606908488767,119.28210067790836,54.9553612767641,119.68595063343648,135.0189126169249,3.0544015639649427,4.631654167390462,3.2890308182202657,7.920684985610728,2.59320355222999,0.035616552193458294,35.0,17.823836518207315,12.722410134844663,9.0,45.0,3.0,465.704729060134,543.006859971922,412.9646778361352,320.6191077103339,362.7840068335034,543.0167889905476
1740.0000000000002,39.411459864638864,27.71106250469262,118.8804026808672,134.23438066351036,43.60552376874262,8.761921654304842,47.8184971962792,12.496319316373048,118.46019355822774,54.941689916248095,118.87185069944636,134.23719025717287,3.0447692170975995,4.633689628885905,3.2690050454835253,7.90269467436943,2.595498742562369,0.03587287461812774,35.0,17.89524522684809,12.810411361094909,9.0,45.0,3.0,465.738667474533,542.3896224894523,413.2198896979701,322.09239907218154,364.27198477858826,542.3983318515675
1750.0000000000002,39.455520456837306,27.778305167534256,118.1234789701931,133.50987910657847,43.69395258815488,8.843029275102142,47.95926129873154,12.616740332900465,117.69553373950508,54.92534638907415,118.1147893626224,133.51193601770063,3.036366605947881,4.635516748194757,3.250596556915764,7.886113305110522,2.5972204046976946,0.0361206714841843,35.0,17.961476147369297,12.893293313894844,9.0,45.0,3.0,465.76666482097215,541.8205287509171,413.48634896623474,323.49365438581805,365.6819655595911,541.8283101341987
1760.0000000000002,39.49394376405581,27.835013956330044,117.4211148699456,132.83716404091712,43.77598175325857,8.918157987573807,48.092533721985625,12.730505733758887,116.98562158263562,54.90777980198999,117.41229107841558,132.83860409495293,3.0291596682830373,4.637802336275729,3.233404123091677,7.871206459367406,2.598478562151495,0.03636159141145456,35.0,18.02357837624976,12.971177679732875,9.0,45.0,3.0,465.7884704142799,541.2942627574156,413.7475257679356,324.82391165810054,367.0166693774712,541.3013001511547
1770.0000000000002,39.52777366076721,27.88250048177059,116.76957585876974,132.2118330709826,43.8527845972891,8.988404933572724,48.21961482548454,12.838763827881904,116.3267015564644,54.88995507554631,116.76062091629215,132.212746320922,3.023079581545568,4.640901683465894,3.2171684986968887,7.858070182162782,2.599359352010606,0.03659680671001479,35.0,18.082284668301558,13.044303356649095,9.0,45.0,3.0,465.80434572774766,540.8063869303253,413.9947303768069,326.08628185590067,368.28020707681486,540.8128015651424
1780.0000000000002,39.557748154887165,27.921917331987856,116.1647228315785,131.62975754889084,43.92519871193532,9.054552789825152,48.34144524205013,12.942346491925946,115.71461654391392,54.87251416699468,116.15563942103392,131.63020627933372,3.0180434368462845,4.644989554413016,3.2017169121356286,7.8467064665486435,2.599931588376372,0.0368271758120412,35.0,18.138122934101546,13.112958997134797,9.0,45.0,3.0,465.8147847333384,540.353150482508,414.223751418074,327.28477655677665,369.47723664804903,540.3590255895774
1790.0000000000002,39.58440497679548,27.95426544908696,115.60244022374192,131.08716214235716,43.99384028060452,9.117179594244362,48.458727380134825,13.041874967768877,115.1452354686946,54.85588121486642,115.5932307278435,131.08719106241762,3.013964926037568,4.650136584831285,3.1869295709110723,7.837066155742357,2.600251279647662,0.03705334350661648,35.0,18.191485527824057,13.17744866282618,9.0,45.0,3.0,465.82036850995274,539.9313497070458,414.4329156993043,328.4236849711247,370.6125123189888,539.9367445291467
1800.0000000000002,39.60814588519176,27.980413006881577,115.07883676115829,130.58064708747798,44.05917392658855,9.176720902489762,48.57199891248921,13.137827076731242,114.61465367714924,54.84033112784913,115.0695033051833,130.58028944107974,3.0107598534784934,4.656351589619815,3.1727211528726804,7.829072742492496,2.600364400849555,0.03727580351054616,35.0,18.242671701767563,13.238074569284606,9.0,45.0,3.0,465.8216964461951,539.5382344780556,414.6220381497209,329.50727591595586,371.6906500491588,539.5431926617989
1810.0,39.63312519727212,28.001815758060104,114.59511278305428,130.1011750019593,44.12595739463635,9.237514958751715,48.687581236403034,13.23556148324576,114.12399641111377,54.82679704227803,114.58565605321222,130.10095817709134,3.008442158715099,4.6588507818404885,3.164355770099588,7.823206551940077,2.600417804037608,0.03749946216292525,35.0,18.236662077453275,13.276374162781565,9.0,45.0,3.0,465.8147107163703,539.1603548396156,414.92255213196574,330.538521333036,372.7094299867666,539.1656024253
1820.0,39.65588438161937,28.01872146999716,114.15087801356708,129.6591018661004,44.18992971502506,9.295684890802988,48.79863686286132,13.329302702702478,113.67295829054476,54.81628803886707,114.14130031566428,129.65840522580754,3.0070181427133136,4.667952939731719,3.1514069375846505,7.819359877316369,2.6003700364310904,0.03771943366066982,35.0,18.28728335163157,13.332795447353815,9.0,45.0,3.0,465.8047847845317,538.8119391830943,415.0573520457214,331.50872387873403,373.67053531456946,538.8166180461238
1830.0,39.67570744086641,28.03126437245146,113.73218951948574,129.24386693560513,44.250705875766144,9.350890783718398,48.90600329996804,13.419775935004736,113.24755670959442,54.80682489012969,113.72249245916429,129.24278020496655,3.0061662835893728,4.677771273196488,3.138862995725155,7.816634268921642,2.6002002323000424,0.03793595307351319,35.0,18.33586187667214,13.384472816769687,9.0,45.0,3.0,465.7931422730941,538.4864110463137,415.1793396744204,332.438226260383,374.5918510469084,538.4906431685381
1840.0,39.69301891144665,28.040010329574613,113.33754434167074,128.85370596523825,44.308704194226955,9.403520727212195,49.010070157652,13.507324737285046,112.84628131487396,54.79838000740306,113.32772934182432,128.85226498203355,3.005840554441996,4.688131538500707,3.1268094672762308,7.814941005776937,2.599918679727742,0.03814929628526145,35.0,18.382625677760643,13.433451025962654,9.0,45.0,3.0,465.7799394964898,538.1820747427461,415.293004825304,333.3305632668673,375.4743153478911,538.1859079696226
1850.0,39.708107060972296,28.04534408774208,112.96539987944615,128.48688712024352,44.36425244409935,9.453878782279789,49.111215052723765,13.592280474418088,112.46758208656502,54.79105753750804,112.9554682226406,128.48512636686922,3.0060327021754825,4.699146027425626,3.1152080027577926,7.814354030183419,2.599557225218517,0.03836016304246814,35.0,18.42778448753592,13.479872373423348,9.0,45.0,3.0,465.76528320650334,537.8973218548091,415.3966426417607,334.1871858594999,376.3199802163696,537.9008022893603
1860.0,39.72118848801644,28.047638324984465,112.6141642883741,128.14183464955272,44.417597494399686,9.502194596074505,49.209726260276014,13.674895673883896,112.10986065742492,54.78492705271367,112.6041171374332,128.13977165779096,3.006691609508884,4.710810848156737,3.103995624116536,7.814806472273274,2.5991380185311894,0.038568639841724886,35.0,18.47149835619672,13.523901089684102,9.0,45.0,3.0,465.74936865566906,537.6308065537348,415.4898426128594,335.0100632673994,377.1311361651207,537.6339570366936
1870.0,39.73242406940274,28.047221305638573,112.282271039491,127.81708005996632,44.4689233078886,9.548640924738777,49.30582189614103,13.755364703054454,111.77154484838316,54.78001160712768,112.27210945410208,127.8147300095444,3.007771198008266,4.723098393559149,3.093131813414526,7.816230206973674,2.598678454049148,0.038774821668963344,35.0,18.5138888442192,13.565706224132272,9.0,45.0,3.0,465.73241178778824,537.381332779682,415.5729481046424,335.80129009878823,377.91004641720167,537.3841730060759
1880.0,39.746265308255424,28.045380680095263,111.9724617011545,127.50436762709217,44.52328432665045,9.597790449222543,49.40533410137613,13.838568349769504,111.45528916226856,54.77703862842258,111.96218507480924,127.5028108984792,3.009337545742904,4.731216102298209,3.0879924013334983,7.819208503631706,2.598315537814289,0.038984188236458696,35.0,18.497468786911327,13.58412440709452,9.0,45.0,3.0,465.7096908085792,537.1357763168378,415.77333897170166,336.5619319621913,378.65272734819865,537.1397960416832
1890.0,39.759589633687085,28.041751711144567,111.69107516006356,127.2169312135652,44.57682646552275,9.64615561284114,49.5033675064193,13.920411452250905,111.16753655204457,54.77798424345724,111.68068489672756,127.21438160510002,3.011495190550175,4.746241252162776,3.0777601833378965,7.824001435500674,2.5980454692578454,0.03919194940118796,35.0,18.541483317253096,13.624869528867691,9.0,45.0,3.0,465.6852549846397,536.9084687925936,415.8060147253582,337.27559635212447,379.3524480102252,536.9112032411283
1900.0,39.76909610385856,28.035974868450182,111.41802390019696,126.9465171552008,44.62627812251558,9.690786775779202,49.59699061510241,13.998457364312172,110.88819744299916,54.779028049538624,111.40752140158337,126.94361703491,3.013823210855445,4.76111621266353,3.0678382950022813,7.828954507665811,2.597682066906517,0.03939506202595575,35.0,18.58293217575408,13.662223560899804,9.0,45.0,3.0,465.66342598345256,536.7000175653724,415.8443577995208,337.97068183015654,380.0366656811545,536.702351142083
1910.0,39.77617321069873,28.02810594037817,111.15526602121771,126.69039172895144,44.67312248345576,9.73303045897154,49.68764261055709,14.073919330068634,110.61920371477524,54.78031158435664,111.14465215325696,126.68710981151544,3.0163484814773733,4.7758199648741755,3.0584569790884717,7.834276943962647,2.597271831179634,0.03959550621204314,35.0,18.62273345689704,13.698193116732227,9.0,45.0,3.0,465.6422560981056,536.5054361985782,415.8902345820476,338.64770704092405,380.70084720894175,536.5073248482289
1920.0,39.78007825777083,28.0181520270084,110.90112628586968,126.44927615063295,44.71660233410292,9.772210743431684,49.77470122295347,14.146291915871473,110.35889717969869,54.78164096699328,110.890402236416,126.4456407531448,3.019026473231884,4.790245781334372,3.0495922748436057,7.839838056177977,2.5968099735758163,0.03979211374661432,35.0,18.66047097999035,13.73361257251338,9.0,45.0,3.0,465.6228409263114,536.3266927667673,415.94490526391206,339.30679816905894,381.3474929618191,536.3281744193803
1930.0,39.78156047402114,28.006308476811853,110.6555276092185,126.22111897267598,44.75748261355801,9.80902264505255,49.85881885151177,14.216127439621346,110.10718255824688,54.7830859156332,110.64469422353837,126.21718603102896,3.021853663556067,4.8045094947093245,3.0412029061791133,7.845712400888439,2.596324400320476,0.03998594568015625,35.0,18.696566904682808,13.767639276370405,9.0,45.0,3.0,465.6043573269324,536.1609712843962,416.0060165125337,339.949220694688,381.9767272867175,536.1621222415848
1940.0,39.7810291613028,27.992804356549584,110.41899089533852,126.00552578246528,44.796205109908,9.843868261602893,49.94047788269038,14.283836220903936,109.86457564153622,54.78489896943756,110.40804892007216,126.00132693279494,3.024840372941473,4.8187967620777945,3.033204746546592,7.852001508624386,2.5958399586517,0.04017743377669336,35.0,18.731294564612483,13.80033347983658,9.0,45.0,3.0,465.5865244748687,536.0073782440584,416.06948502617087,340.5742514727991,382.58813267581934,536.0082413514396
1950.0,39.778760641825,27.977837579662665,110.19158425694977,125.80202499722554,44.83306907237414,9.877020308748625,50.02000763828509,14.349698591580818,109.6311404145098,54.78724705205627,110.18053436359274,125.79758228025452,3.0279832145739936,4.833212727231076,3.0255342010331607,7.858746928264237,2.5953733463380124,0.04036683451483938,35.0,18.764840269851614,13.831748414008644,9.0,45.0,3.0,465.56921263325216,535.8651879906697,416.13291803885267,341.1819282623088,383.1819773615501,535.8657929073864
1960.0,39.77494660898686,27.96157079330908,109.97311810188552,125.6100987217992,44.86828246324559,9.908668667660322,50.09763815430493,14.413910496791004,109.4066839430218,54.79022301701241,109.96196090168452,125.60542857061124,3.031275402194735,4.847814664261013,3.018152272999379,7.865966937260392,2.594936419028504,0.040554359539990856,35.0,18.797334460448095,13.861949298154286,9.0,45.0,3.0,465.552366980344,535.7337690482334,416.19508765245007,341.77269984422526,383.758814952444,535.7341377426119
1970.0,39.76972497639254,27.944136913207277,109.7632651000872,125.42921390929143,44.90199529305287,9.938950836407455,50.17353648202344,14.476616631766548,109.19087611409952,54.793871420700384,109.75200115456792,125.42432902064444,3.0347076699680384,4.862632449143304,3.01103347265538,7.8736659217986835,2.594538511803876,0.04074018037040939,35.0,18.82887201863804,13.89100132647212,9.0,45.0,3.0,465.53597022706526,535.6125551941535,416.255389739011,342.3471879274557,384.3193300010445,535.6127045215219
1980.0,39.76320031048262,27.925646558835357,109.5616340315668,125.25884233567814,44.93432159455576,9.9679717893153,50.24783049160171,14.537927380246911,108.98332331503931,54.79820785914126,109.55026386029,125.25375336101304,3.0382622401770254,4.877668998775643,3.004152822138514,7.881821820914157,2.594187465679368,0.04092434365528931,35.0,18.859525600648,13.918966340716224,9.0,45.0,3.0,465.52002303657906,535.5010284304489,416.3135580128206,342.90608085343456,384.8642567140934,535.5009724619102
1990.0,39.7554562130614,27.906193914080347,109.36781232447107,125.09847337198472,44.96535265429097,9.995815355625096,50.32062325601275,14.597931581197033,108.78361086550092,54.80323098889824,109.35633640998336,125.09318949459625,3.041927257138012,4.89292833614243,2.997496579187435,7.890424915329864,2.593890073082664,0.041106962139125486,35.0,18.889353448683835,13.945902713411783,9.0,45.0,3.0,465.5045340184961,535.3987107019979,416.36952242040127,343.45008436894705,385.39433360877086,535.3984615180427
2000.0,39.74656241830476,27.8858606195754,109.18138957436992,124.94762122186552,44.995164628934496,10.022551555197651,50.39200103678727,14.656705282923385,108.59132648040628,54.80892984617651,109.16980836664456,124.94215054958973,3.0456874566054952,4.908404142488338,2.99105048450038,7.8994546269887165,2.5936524149437457,0.0412880883562468,35.0,18.91840451846809,13.971864903444272,9.0,45.0,3.0,465.48951472579705,535.3051593888334,416.4233138517608,343.97989000775425,385.9102794313914,535.3047276181153
2010.0,39.73657970541901,27.86471872098764,109.00196946867752,124.8058258089971,45.0238238645021,10.048241423775892,50.462039121476224,14.714314324288978,108.40607213453544,54.81528824129554,108.99028338801588,124.80017587255333,3.049531159926535,4.924092965170584,2.9848052861216927,7.908898251292276,2.5934800585814655,0.0414678101098448,35.0,18.946721683452267,13.996903816318763,9.0,45.0,3.0,465.4749765379186,535.2199610425288,416.475012801301,344.49616274350456,386.41278239280433,535.2193565465872
2020.0,39.731653651346974,27.844490359902576,108.83993786245604,124.66735108343973,45.05841208338768,10.07922956682421,50.538351737053134,14.777014413591871,108.23812713808876,54.82462279021246,108.82814531492892,124.66185078452531,3.05367950120573,4.935534712782264,2.984509562810571,7.920044275592834,2.593606916660915,0.041653484159368315,35.0,18.91475221763784,14.002516735404924,9.0,45.0,3.0,465.4542988497506,535.1288073594568,416.63848626413943,344.9875878328897,386.887167614802,535.1284837642386
2030.0,39.72293629664017,27.823322356723,108.68215086087557,124.54296611179144,45.08846347102665,10.106138462642036,50.6096990704789,14.835569463293892,108.07452023993604,54.834605552811865,108.67025355308988,124.53720007616543,3.0578305908804446,4.952747062901747,2.9784287328131844,7.931175795714931,2.5937263559886414,0.041833693526271046,35.0,18.944042498654145,14.02641281824566,9.0,45.0,3.0,465.43787630802206,535.0545825384048,416.6632418409481,345.46635527049096,387.35435098137503,535.0539662454195
2040.0,39.712422876271305,27.801234555311453,108.52731691167158,124.42564763804351,45.11659780852049,10.131318403394005,50.67888520418398,14.8922909226481,107.91389701733368,54.84450275476871,108.51531534510572,124.41967099456514,3.061969146151805,4.969628866789896,2.972716718343964,7.942345585133859,2.593868587838507,0.04201194782849642,35.0,18.972130809815496,14.049633029437471,9.0,45.0,3.0,465.42281804419486,534.9883955109318,416.6975491289169,345.9387085610061,387.81396977996286,534.9875620325715
2050.0000000000005,39.70046936224519,27.778301441483563,108.37625227551328,124.31523691572797,45.143205389126784,10.155121093311324,50.746340386453966,14.947536030735364,107.75706956087608,54.85446653757856,108.36414686442043,124.30907543162834,3.0661079864091536,4.9864079587800285,2.9672877758399445,7.953695734619973,2.5940690184023416,0.04218860358210973,35.0,18.99925640616607,14.072118031519494,9.0,45.0,3.0,465.40870700750327,534.9295142491166,416.73626926353137,346.402398883943,388.26463087119754,534.9284986759152
2060.0000000000005,39.68732283445185,27.754649608272985,108.22940713099328,124.21162095383738,45.16855435050008,10.177788196137158,50.812359391344174,15.001550180682898,107.60448488264888,54.864669477156895,108.2171982337276,124.20529128903604,3.0702141828714016,5.003145636362435,2.96204592069285,7.965191557055284,2.59434393909479,0.04236336024163415,35.0,19.025585139210023,14.093869209228274,9.0,45.0,3.0,465.39535708065296,534.8774939214294,416.7767198604188,346.8567252283171,388.7059645503314,534.8763188107333
2070.0000000000005,39.673148195610885,27.730383785879496,108.08696127526616,124.11463587458924,45.192822615308415,10.199480089198346,50.877137159251184,15.054497054950332,107.45632046447297,54.87521915539452,108.07464920663402,124.1081500916813,3.0743169563014963,5.019952644596711,2.956985284103639,7.976937928700351,2.5947025118375775,0.04253677428318301,35.0,19.05122770721761,14.114919773351062,9.0,45.0,3.0,465.3826721205236,534.8319859620079,416.8175683388701,347.3015945977044,389.1379601705414,534.830667552726
2080.0000000000005,39.658057185003145,27.70558111743327,107.94892883955062,124.02407512788407,45.21613053143721,10.220305413284962,50.94080581463792,15.106487131587471,107.31258867490996,54.886173670770965,107.936513883254,124.01744191945056,3.078412755750088,5.036862668612152,2.952084041996019,7.98894671060817,2.5951512498399776,0.0427089544362601,35.0,19.07625935717897,14.135305085108255,9.0,45.0,3.0,465.37059566452245,534.7926855138321,416.8581039934793,347.73714139998424,389.5607845509583,534.7912354173958
2090.0000000000005,39.642128217397165,27.68029924584721,107.81523119448758,123.93971245409132,45.23856242207288,10.240340435904956,51.0034584172962,15.157598527780635,107.17320949894722,54.897560179060974,107.80271360938488,123.93293857722608,3.0825079403339704,5.0539124892348815,2.947338972814139,8.001251462049021,2.595695328908751,0.04288014544604584,35.0,19.100732948356267,14.155057953840467,9.0,45.0,3.0,465.35909307594017,534.7593184162134,416.89795305321593,348.16360194140253,389.9746926746211,534.7577455927194
2100.0000000000005,39.62542027986028,27.654583635541485,107.68574077709889,123.86131343746212,45.26018159114153,10.259642518309192,51.06516501984648,15.20789127951872,107.03805421546689,54.90938809132905,107.67312080412536,123.85440463628294,3.0865679332836917,5.0710641848625775,2.942712839171031,8.013777024033612,2.596339104549704,0.043050020474643215,35.0,19.12468837684571,14.174209236849606,9.0,45.0,3.0,465.34814131135494,534.7316302072437,416.93693164607873,348.58126522068613,390.3799834271504,534.7299422337594
2110.0000000000005,39.60797977496625,27.62847118417108,107.560306922166,123.7886463660572,45.28103772005188,10.278256757871532,51.1259808202346,15.257412757379484,106.90697116528791,54.92165633458092,107.54758478338232,123.78160762348438,3.0906171794170603,5.08837221403475,2.9382277693927645,8.026599983427513,2.5970864450256688,0.043219068516600574,35.0,19.148157181573424,14.192787365150023,9.0,45.0,3.0,465.33772389286577,534.7093851581483,416.9749593900341,348.99043611729905,390.7769701928796,534.7075885773812
2120.0000000000005,39.58984554037682,27.601993215711104,107.43877004292052,123.72148502491608,45.30117228415678,10.296220846774132,51.18595193674473,15.306202110404795,106.77979987821118,54.934358155947336,107.4259459473354,123.71432076013669,3.0946235389192687,5.1057953777399865,2.933853569068237,8.039648946808223,2.5979408628216847,0.04338698501683013,35.0,19.171165809220952,14.210819073853884,9.0,45.0,3.0,465.3278276901853,534.6923613445196,417.0120160575767,349.39142504554445,391.16596832741857,534.6904619338329
2130.0000000000005,39.57105133609259,27.575176970723817,107.32096994258671,123.65961168767711,45.32062123876008,10.313567483979456,51.245118502839205,15.35429356512742,106.6563793559102,54.947483664573895,107.3080440854467,123.65232598673988,3.0985874596652234,5.123344326804627,2.929592071723482,8.052936398528109,2.5989056314705934,0.043553914411580165,35.0,19.19373708675641,14.228329415905025,9.0,45.0,3.0,465.3184413373376,534.6803495874079,417.0481138625192,349.7845369532401,391.54728604549786,534.6783526767891
2140.0000000000005,39.55162738756741,27.548046647767816,107.20674998002596,123.60281818785876,45.3394166798135,10.33032586724704,51.303516343007175,15.40171869399569,106.5365522223845,54.96102137036172,107.19372254458636,123.59541480937554,3.1025010622778004,5.141014890758274,2.9254377354709886,8.066452626229264,2.599983840233408,0.04371987938998469,35.0,19.215891431436773,14.245342051636952,9.0,45.0,3.0,465.30955441163906,534.6731523039019,417.0832832903114,350.1700672364459,391.9212208022698,534.671062782899
2150.0000000000005,39.5316014973198,27.520623988937476,107.0959593226734,123.550905580681,45.35758807804756,10.346522804020026,51.361178360235854,15.448505852480936,106.4201669589975,54.97495909231327,107.08283048101735,123.5433880973552,3.106357354980709,5.158803763790461,2.9213860665571327,8.080189830347594,2.601178456622797,0.0438849100511826,35.0,19.23764761448848,14.261879229602698,9.0,45.0,3.0,465.30115661505874,534.6705815996087,417.117560349849,350.54829854322924,392.2880574355237,534.6684041113552
2160.0000000000005,39.51099949532512,27.492929212466663,106.98845398787444,123.50368524146576,45.37516273354118,10.362183228594404,51.418135001778175,15.494680972974606,106.30707894583004,54.989284455413554,106.97522390191077,123.49605697443565,3.110147427904401,5.176703886182791,2.9174309088369554,8.094134795019746,2.6024923199455943,0.044049003988431486,35.0,19.259023028922115,14.277962079283668,9.0,45.0,3.0,465.293238402054,534.67246008467,417.15098587512057,350.91950173978904,392.64806735782815,534.6701989349912
2170.0000000000005,39.489845725187294,27.464980297918487,106.88409684451103,123.46097633756852,45.3921663394223,10.377330536035233,51.474414877717045,15.540268497208842,106.19715044436349,55.00398514354788,106.87076566604338,123.45324046158208,3.1138693483797675,5.194719408225771,2.9135727088778904,8.10829211710366,2.6039281710141853,0.04421225320930575,35.0,19.28003405544115,14.2936106866033,9.0,45.0,3.0,465.2857892848671,534.6786173552135,417.183601128979,351.28393537150873,393.00150930748526,534.6762766570262
2180.0000000000005,39.46816306496966,27.4367941883516,106.78275862801549,123.42260868628948,45.40862298708879,10.391986593257345,51.53004481967083,15.585292213050082,106.09025162855058,55.019049206309774,106.76932650019388,123.41476821660774,3.1175117670740726,5.212838526354962,2.9098030801229946,8.122641606477956,2.605488676022361,0.04437461090361196,35.0,19.300696055348453,14.308843916974922,9.0,45.0,3.0,465.27879946165535,534.6888932448709,417.2154456989758,351.6418435677142,393.3486277004944,534.6864768990729
2190.0000000000005,39.44597346495346,27.408386527451853,106.68431574429538,123.3884182827174,45.42455576526086,10.406172339705677,51.5850505697293,15.629774255165046,105.9862583604923,55.03446482166191,106.6707828014202,123.38047608272028,3.123416946040796,5.231061798430726,2.906120757312931,8.137182555743657,2.6052181621343404,0.044536134765876735,35.0,19.32102363783844,14.323679945218032,9.0,45.0,3.0,465.27225866765934,534.7031330090401,417.2465592419173,351.9934614463812,393.689656762802,534.7006447150919
2200.0000000000005,39.42329770713352,27.379771821328347,106.58865240954007,123.35825073340423,45.43998649546376,10.419907554694872,51.63945644887739,15.673735262273569,105.88505435001966,55.05022078935713,106.5750187780072,123.3502095376598,3.135776684264092,5.249382500229937,2.902520412923285,8.151902913153222,2.5996439587235214,0.044696816662904655,35.0,19.34103056925494,14.338135729248847,9.0,45.0,3.0,465.26615675320977,534.7211906728381,417.27697669626264,352.3390095293038,394.0248169630647,534.7186339596152
2210.0000000000005,39.40015564760473,27.35096358987676,106.49565843946104,123.331958353284,45.454935993411766,10.433211092880072,51.69328555461638,15.717194846164205,105.78652892876872,55.06630620509805,106.48192423796174,123.32382075725424,3.148234376067331,5.2677983039585055,2.8989993129322174,8.166797616890722,2.594088190820282,0.04485668471879652,35.0,19.360730045688168,14.352227611969113,9.0,45.0,3.0,465.2604835385603,534.7429263861618,417.3067329407039,352.6786996585778,394.3543188055654,534.7403045976633
2220.0000000000005,39.37656618705297,27.32197439532501,106.40522962419662,123.30940076150318,45.469424036075495,10.44610085740186,51.74655984828009,15.760172392588856,105.69057743032032,55.082710556565296,106.39139496417046,123.30116924574156,3.1607880616134887,5.286307390875504,2.8955550811344226,8.181862472009925,2.58855143480684,0.045015769248465835,35.0,19.380134570365385,14.365971105887866,9.0,45.0,3.0,465.2552288985364,534.7682069779679,417.3358609550092,353.0127330939185,394.6783619997686,534.7655233061254
2230.0000000000005,39.352547450148855,27.292815979887,106.3172672414238,123.29044404396944,45.48346957665255,10.458593993408954,51.799300399405645,15.802686101116649,105.5971006963313,55.09942374777995,106.30333222749164,123.28212098198912,3.1734346314286697,5.304906036360161,2.892184263439575,8.197090299799736,2.5830342363502328,0.04517408170939195,35.0,19.39925609702243,14.379380901972295,9.0,45.0,3.0,465.25038269059195,534.796905082019,417.36438989583326,353.34130068186323,394.99713655990575,534.794162577132
2240.0000000000005,39.32811682905426,27.263499331689445,106.23167748485756,123.27496011418242,45.49709077487974,10.470706916992071,51.85152737382054,15.844753001889842,105.50600450325818,55.11643604822922,106.2176422151817,123.26654776161286,3.1861705329515284,5.323589663105444,2.8888830515051973,8.21247271461064,2.577537087132297,0.04533162508519322,35.0,19.41810607061592,14.392471117739774,9.0,45.0,3.0,465.2459347834165,534.8288985905604,417.39234843157874,353.6645856153104,395.31082377870285,534.8261001461698
2250.0000000000005,39.30329086949582,27.234034679208435,106.14837169392024,123.2628273929455,45.51030487634526,10.482455209736202,51.90325991747538,15.88638925676844,105.41719979787328,55.133738106314006,106.13423626050144,123.25432791323112,3.1989939356684176,5.342356536682134,2.8856492362911195,8.228005772973253,2.572060447264975,0.04548842422576604,35.0,19.436695340474103,14.405255108484369,9.0,45.0,3.0,465.24187521836967,534.8640714191747,417.4197627272051,353.9827612173441,395.6195954619876,534.8612198070007
2260.0000000000005,39.27808542812692,27.204431628419684,106.0672656610553,123.25392977912612,45.52312839000032,10.493853778341927,51.95451629298331,15.927610669780051,105.33060199761157,55.151320973092425,106.05303015004723,123.24534523109526,3.2119027644323768,5.361204434463116,2.8824803896542037,8.24368482411732,2.5666047289492546,0.04564449838368221,35.0,19.455034302606464,14.417745650325571,9.0,45.0,3.0,465.2381941687404,534.9023125047372,417.4466579503269,354.2959937580202,395.92361562966187,534.89941035741
2270.0000000000005,39.25251575117708,27.17469913280553,105.98827861067376,123.24815529207332,45.53557717116236,10.504916929962748,52.005314028849895,15.968432665479668,105.24612996483958,55.16917585222279,105.97394310267,123.2394876538342,3.224894270340778,5.380129958278338,2.8793735217240175,8.259503480002355,2.561170316796018,0.04579985577738101,35.0,19.47313295926648,14.429955064353464,9.0,45.0,3.0,465.23488178461093,534.9435145618808,417.4730582261776,354.6044427501865,396.22304178339897,534.9405644055176
