time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.22659641846592,27.144845609964648,105.91133469105318,123.24539806852572,45.54766637124403,10.51565832896091,52.05566994344447,16.008869391184476,105.1637075065197,55.18729447400375,105.89689926136862,123.23664922362065,3.2379664365634326,5.399130950682119,2.876326281944253,8.275457232626371,2.5557575703006377,0.04595451250331493,35.0,19.491000770763605,14.44189488872138,9.0,45.0,3.0,465.2319284369033,534.9875758712344,417.49898429292847,354.9082586979879,396.5180226661621,534.9845801061945
2290.0000000000005,39.206020406043365,27.116613498065416,105.8456839875154,123.24009452426752,45.566171746863766,10.532096379703091,52.112309498365285,16.054315817049485,105.09245387816644,55.20784186126389,105.8311462763677,123.23156966281316,3.25132658342086,5.413533148504969,2.879340448983528,8.2928735974885,2.550612306919722,0.04611627911913724,35.0,19.44426560567507,14.433272866506911,9.0,45.0,3.0,465.22336535551926,535.0211326313903,417.6323655428835,355.19583545022334,396.7953573191173,535.0185098291479
2300.0000000000005,39.18292011237801,27.088421331885055,105.78158748169676,123.24400034391812,45.58136536369371,10.545588841623328,52.165938140976856,16.09731098110467,105.02284261525854,55.22917424698892,105.76694910559746,123.23528060245962,3.2647444442329454,5.43418649636035,2.875977220931172,8.310163717291521,2.545425487122316,0.04627346395717962,35.0,19.464041284859437,14.44519304601647,9.0,45.0,3.0,465.2185752176091,535.0663178197519,417.6299724147696,355.4782125293948,397.0716722621239,535.0634936269784
2310.0000000000005,39.158361485729166,27.05959425454739,105.71578105081674,123.24978869059362,45.59496330517245,10.55766137522454,52.217752945646815,16.138819896451423,104.95154295735892,55.249834993303686,105.70104239574098,123.24093834177232,3.2781411683350994,5.4541668696288985,2.8728984228649783,8.327065292493877,2.5401789809811706,0.04642856416031632,35.0,19.482823627052483,14.45696278776893,9.0,45.0,3.0,465.2150661361039,535.1151333758667,417.6407516397475,355.76292976817393,397.3486914364091,535.1121955586664
2320.0000000000005,39.13280589308798,27.03023834068489,105.64957394489372,123.25752073651772,45.607486195487496,10.568777067924657,52.26833755707408,16.17931283020374,104.87985739157575,55.270031492076725,105.63473524820182,123.2485651972828,3.2915510224138527,5.473827360035858,2.8699997484346014,8.34382710847046,2.534922609934672,0.046582187930853655,35.0,19.500931780532312,14.468459813762992,9.0,45.0,3.0,465.21230684775696,535.1668464891069,417.65782419583934,356.04629678766327,397.62406864161136,535.1638296710087
2330.0000000000005,39.10655116868729,27.00052082336049,105.58381179413156,123.26738655114951,45.61926355069265,10.579228944076704,52.31805835173196,16.21908475775308,104.80862723099116,55.290029805837264,105.56887321119542,123.2583400854736,3.3050013431038634,5.493350701359369,2.8672227708467126,8.360573472206081,2.5296732449598105,0.04673475190828743,35.0,19.518569463942807,14.47967865170142,9.0,45.0,3.0,465.2100900111714,535.2211887347449,417.6780227382814,356.3270439960947,397.89690003915126,535.2181122767308
2340.0000000000005,39.079778916907244,26.970559530147625,105.5189758430829,123.2794909478888,45.6304945961247,10.589194134486092,52.36713505982527,16.25831260409086,104.73833106951189,55.310001196957785,105.50393748064144,123.27036215235046,3.3185007398163577,5.512818797927324,2.8645303701500477,8.377349168077373,2.524437938965464,0.04688640272927626,35.0,19.53586000909536,14.490646032639802,9.0,45.0,3.0,465.2083109648224,535.278001561214,417.69980240273856,356.6046830631308,398.1667624313311,535.2748770689782
2350.0000000000005,39.05259844755136,26.940426953188705,105.45532205469424,123.29386594269948,45.64129880738476,10.598778883105012,52.415699214747,16.297102890541282,104.669223232307,55.330044069566725,105.4401839898789,123.28466026902412,3.332053836455919,5.532276729205293,2.8619013546574377,8.39417808386273,2.519220425559225,0.04703723311581142,35.0,19.552877456510203,14.50138473310136,9.0,45.0,3.0,465.20690887490525,535.337166961504,417.722325212965,356.8790067377672,398.4334646118939,535.3340017392288
2360.0000000000005,39.025076933224966,26.910167226979183,105.39297644537235,123.31049963892129,45.65174934214846,10.608048271005714,52.46383138532071,16.335521021176135,104.6014286897052,55.350212828008296,105.37773873646115,123.30122074508262,3.345666150106729,5.551755245082656,2.859325971400794,8.41108121648345,2.514022869919382,0.04718735009046765,35.0,19.569667172539425,14.51191177001988,9.0,45.0,3.0,465.205845805263,535.3985877637643,417.74512270503936,357.14994272737823,398.6969405724431,535.3953866640345
2370.0000000000005,38.99725706844282,26.87980771064167,105.3319911648302,123.32935577536624,45.66189245451897,10.617043472421358,52.51158254104293,16.373608204618336,104.53499889437134,55.37053633887558,105.31665385773078,123.32000628754724,3.359341525138396,5.571273348054832,2.8567990745094347,8.428072422564266,2.508846558022127,0.04733683746539656,35.0,19.586257841348527,14.522240270993734,9.0,45.0,3.0,465.205096709624,535.4621795220985,417.7679344824408,357.41749225871246,398.95719337899135,535.4589459887297
2380.0000000000005,38.969167354377454,26.849365972587123,105.27237689264751,123.35038519998056,45.6717588014783,10.625791801669266,52.558986449477445,16.411391831264552,104.46994403420912,55.39102886354232,105.25694002492284,123.34096712652558,3.37308001495696,5.59083863868868,2.8543157362911757,8.445154374979854,2.5036922745776047,0.04748572538370314,35.0,19.602668526861976,14.532380943810438,9.0,45.0,3.0,465.2046439282956,535.5278660718798,417.7906178038471,357.68169637057014,399.214263886058,535.5246027061863
2390.0000000000005,38.94082795183724,26.81885379641176,105.21412152227808,123.37353275880092,45.68136987966252,10.634312431868809,52.60606679856133,16.44889124919706,104.40625163509644,55.41169633513079,105.1985851255704,123.36404773894908,3.386879321920481,5.610451889973611,2.8518710468326467,8.46232293680626,2.4985605132242563,0.0476340101895722,35.0,19.618912581847383,14.542342878589295,9.0,45.0,3.0,465.2044740975556,535.5955773315071,417.81309654424336,357.94261670257424,399.4682124984884,535.5922862323399
2400.0000000000005,38.912254209876686,26.788279619909193,105.157200482169,123.39874040012285,45.69074189677345,10.642619833647018,52.65284139539845,16.4861216554591,104.34389682932309,55.432540034720155,105.14156458330584,123.38918983398533,3.4007396071063063,5.63011624316513,2.849463343333904,8.479579586499034,2.4934515917595697,0.04778172237582403,35.0,19.635000112104816,14.552134280588746,9.0,45.0,3.0,465.20457631798394,535.6652471275129,417.83533302601154,358.2003261310814,399.7191100257817,535.6619300691464
2410.0000000000005,38.8834585158093,26.757649795922703,105.10158298196932,123.42594974216718,45.699887829770525,10.650725603345734,52.69932454267442,16.523094953752548,104.28284857654276,55.45355859916816,105.08584760382728,123.41633488643834,3.414660490802712,5.6498330541503865,2.8470911135698524,8.496924167720238,2.488365736683473,0.04792888387966573,35.0,19.65093919885544,14.561762495340474,9.0,45.0,3.0,465.2049411698399,535.7368128149649,417.85730891632767,358.4549009504339,399.9670311164066,535.7334713777701
2420.0000000000005,38.854451438755376,26.726969460456015,105.04723564888292,123.4551035323118,45.70881866836648,10.658639567455964,52.745528360806,16.559821104041703,104.22307328502632,55.474749340193625,105.03140081098309,123.44542554427602,3.428640891066628,5.669601946267184,2.8447526326136927,8.514354578880877,2.4833031073814547,0.04807550568440088,35.0,19.66673667361744,14.571234331099618,9.0,45.0,3.0,465.2055602257087,535.8102150043547,417.8790177022158,358.70641843121666,400.2120510933559,535.8068506348
2430.0000000000005,38.82524246039404,26.69624293435436,104.9941234231034,123.48614475132644,45.71754420579952,10.666370484846029,52.7914636398877,16.59630898614813,104.16453569031064,55.496108693618446,104.97818914209122,123.47640469597629,3.4426771155957945,5.689417795478081,2.8424443040674388,8.53186209954552,2.4782638083876725,0.048221561977037725,35.0,19.682398615376652,14.580556448695688,9.0,45.0,3.0,465.2064255291636,535.8853957803302,417.9004620241967,358.9549574090421,400.4542457567196,535.8820098007182
2440.0000000000005,38.79584018591608,26.6654740016204,104.94221195147266,123.51901904422608,45.726073305223366,10.673926283789228,52.83714015358251,16.632566755967275,104.10720125411052,55.51763284539061,104.92617824103898,123.50921794356174,3.4567705204463484,5.709283764953505,2.8401667719967274,8.549450536950232,2.473247930801696,0.04836709629423972,35.0,19.697930531312977,14.589734880499066,9.0,45.0,3.0,465.2075296675088,535.9623005229478,417.9216447386672,359.20059283349053,400.69368814487245,535.9588941986867
2450.0000000000005,38.766252628820006,26.634666096630724,104.89146739017784,123.55367378029932,45.734414188575805,10.68131431864424,52.88256690898032,16.66860244811579,104.05103595804664,55.5393178540013,104.87533426147228,123.5438126028592,3.470919481572444,5.729197896006006,2.8379183317070864,8.567116227713093,2.4682555366660077,0.0485121095928174,35.0,19.713337565168217,14.598775505230662,9.0,45.0,3.0,465.208865610662,536.040876743517,417.94257213269753,359.44339830729734,400.9304495826661,536.0374512686936
2460.0000000000005,38.736487477104895,26.6038222420778,104.84185620918294,123.59005688282916,45.74257473306649,10.6885416330299,52.927752535727045,16.704423261052455,103.99600609878593,55.56115962467635,104.82562367082156,123.58013656167044,3.485122809121569,5.749158849787736,2.835697701262289,8.584856551050022,2.4632866677125365,0.04865660881013592,35.0,19.72862465841399,14.60768409405472,9.0,45.0,3.0,465.2104262360147,536.1210726087148,417.9632521115721,359.6834465392698,401.16460006034254,536.1176291306973
2470.0000000000005,38.70655198077617,26.572945660790023,104.79334675559416,123.6281198012942,45.7505623624293,10.69561486393752,52.97270526276534,16.740035958530655,103.94207986684582,55.583154262586106,104.7770148139342,123.61814120481633,3.499378874849258,5.769164649041508,2.8335032074604403,8.602667856501949,2.4583413697588044,0.04880059322935915,35.0,19.74379639043724,14.61646588384798,9.0,45.0,3.0,465.21220533121016,536.2028400109652,417.9836900525444,359.92080556785817,401.39620583168494,536.1993795904926
2480.0000000000005,38.676453117583435,26.54203880489655,104.74590805716724,123.66781432063954,45.7583842107766,10.702540387245731,53.017432967512406,16.775447011043582,103.8892261308196,55.60529790440592,104.72947671622178,123.65777829392846,3.51368705434815,5.789214790497352,2.8313340992657285,8.62054888976308,2.4534196575916583,0.04894407598018064,35.0,19.758857149672394,14.625126129523892,9.0,45.0,3.0,465.2141960235454,536.286130964421,418.0038940530197,360.1555427957144,401.6253316918195,536.2826546319991
2490.0000000000005,38.64619756868633,26.51110435684205,104.6995103834726,123.70909466853816,45.766047100993994,10.709324298926674,53.061943199715515,16.810662722301913,103.8374150126406,55.62758680126024,104.68297964506868,123.69900203552191,3.5280467871173773,5.80930892155796,2.8291896463945645,8.638498567952524,2.4485215444125923,0.049087070105145486,35.0,19.773811142986347,14.63366978090272,9.0,45.0,3.0,465.21639218512206,536.3709001189757,418.02387086841526,360.387722686534,401.8520398901835,536.3674088776734
2500.0000000000005,38.61579170499611,26.480144759947397,104.65412519061384,123.75191682099673,45.773557533486574,10.715972405412233,53.10624309225256,16.845689518959603,103.78661782605256,55.65001735269476,104.63749505452168,123.74176836384936,3.5424570179148964,5.829445821637921,2.827068751867368,8.656514573505289,2.4436470307833247,0.04922958097517409,35.0,19.78866241550156,14.642101615335946,9.0,45.0,3.0,465.2187878114333,536.4571038455329,418.0436275135356,360.6174074266121,402.0763904197008,536.4535986429235
2510.0000000000005,38.585241744297406,26.44916229613756,104.60972456387329,123.79623750723528,45.780921855628314,10.722490373878031,53.15033963190158,16.880533203049595,103.7368065144058,55.672585957047545,104.5929950278504,123.7860339809788,3.5569163071464684,5.849623640225285,2.8249700167387704,8.674593656964054,2.4387961109839087,0.04937160846042317,35.0,19.803414912275056,14.650426285747358,9.0,45.0,3.0,465.2213768972324,536.5446992252411,418.06317061726776,360.84465769392847,402.2984417469486,536.5411809732931
2520.0000000000005,38.55455366775029,26.418159136118103,104.5662818276714,123.84201523429068,45.78814616749823,10.728883649040595,53.19423956498198,16.915199287912458,103.68795426647672,55.69528916121311,104.54945288747751,123.8317573689328,3.571424276164076,5.869842262499442,2.8228929020738773,8.692735164573321,2.433968773351633,0.0495131664218347,35.0,19.818072405567197,14.658648240754928,9.0,45.0,3.0,465.22415362821295,536.633645060844,418.0825063093761,361.0695316588796,402.5182499252152,536.6301146388028
2530.0000000000005,38.52373319722867,26.38713738522,104.52377174460946,123.889210687961,45.79523631223352,10.735157444873437,53.237949359995056,16.949693055936677,103.6400357161904,55.71812376414175,104.50684339414632,123.87889918471932,3.5859799822147997,5.890100657311818,2.820836403740268,8.710937061052086,2.429164999318254,0.04965425988363331,35.0,19.83263849282116,14.666771659061284,9.0,45.0,3.0,465.2271124772229,536.7239022936958,418.1016396496548,361.2920847322921,402.7358685405057,536.7203605428375
2540.0000000000005,38.49278591522184,26.356098997504944,104.48216920783368,123.93778470595343,45.80219796883557,10.74131682695844,53.281475301882566,16.984019705065634,103.5930256274158,55.74108649802878,104.46514143915468,123.92742022636594,3.600582537478683,5.910397755571752,2.818799636363688,8.72919739193544,2.4243847491545303,0.049794894776297456,35.0,19.847116678676343,14.674800820786745,9.0,45.0,3.0,465.2302479111576,536.8154320573975,418.12057825513347,361.5123727548088,402.9513505744098,536.8118797663661
2550.0000000000005,38.46171709564664,26.32504584162456,104.44145078738204,123.98770075382572,45.80903651937977,10.747366595205731,53.32482334101957,17.01818462870608,103.5469004509753,55.76417433351463,104.4243235908269,123.97728395218712,3.615231081210808,5.930732659840649,2.8167816721345265,8.747514331975175,2.4196279948571005,0.049935076104355394,35.0,19.861510287811935,14.682739538954875,9.0,45.0,3.0,465.233554729821,536.9081980790985,418.1393261253144,361.73044699898736,403.1647458665108,536.9046360277397
2560.0000000000005,38.430531915556905,26.293979685462432,104.40159324702708,124.03892246013334,45.81575723272877,10.753311446593672,53.367999283844014,17.052192660365506,103.50163682950232,55.787384243816746,104.38436661119276,124.02845394882036,3.629924940313572,5.951104646566221,2.814781809095272,8.76588645566149,2.4148946878511075,0.05007481160706911,35.0,19.87582258796044,14.690591765512863,9.0,45.0,3.0,465.2370277341657,537.002164248491,418.15788994020585,361.9463592572246,403.37610378293135,536.9985931609548
2570.0000000000005,38.39923536540267,26.26290218226057,104.36257437912748,124.09141490002288,45.82236519694428,10.759155915536551,53.41100876774907,17.086048377264888,103.45721243940596,55.810713271476175,104.34524829095136,124.08089529023977,3.6446633731560274,5.9715129814411485,2.812799237560546,8.784312219001697,2.4101847879013,0.050214107431634,35.0,19.89005672353153,14.69836113664502,9.0,45.0,3.0,465.240661839576,537.0972958410272,418.1762737045427,362.160158285382,403.5854714195357,537.0937164409283
2580.0000000000005,38.36783225569454,26.23181496534835,104.32437307342076,124.1451447661542,45.82886531747776,10.764904372454566,53.45385725689314,17.119756210932167,103.41360605867348,55.83415870463381,104.30694751823492,124.134574635199,3.659445653521692,5.991956895071069,2.8108331894434087,8.802790084514477,2.4054982415282087,0.05035296923675339,35.0,19.904215695466064,14.706051183236582,9.0,45.0,3.0,465.244452195449,537.1935597039313,418.1944820746136,362.3718914300138,403.792894188676,537.189972669943
2590.0000000000005,38.33632721769612,26.20071956257232,104.28696872287831,124.20007959685256,45.83526231037413,10.770561019112222,53.49655001161487,17.153320448015165,103.3707969714704,55.85771783998172,104.26944368446088,124.18945949973352,3.674271075836798,6.012435623902533,2.808882930999892,8.821318554902426,2.400834988173379,0.050491402648131845,35.0,19.918302386967525,14.713665348660127,9.0,45.0,3.0,465.24839406776385,537.2909235737849,418.21251995322336,362.58160491260475,403.9984162616176,537.2873295553883
2600.0000000000005,38.304724698006645,26.16961741291118,104.25034144238862,124.256188057308,45.84156069754768,10.776129897853764,53.539092033146055,17.186745619226144,103.32876518782328,55.881388062195526,104.23271690302457,124.2455185298216,3.6891389753031545,6.032948449489277,2.8069477702322314,8.839896219721508,2.3961949600977257,0.05062941337575729,35.0,19.932319586112555,14.721206956798651,9.0,45.0,3.0,465.252482869964,537.3893563202678,418.2303922470634,362.7893435941815,404.2020803646338,537.3857559418981
2610.0000000000005,38.27302899509252,26.138509902671785,104.21447217401662,124.31344002199177,45.8477648646462,10.781614916948795,53.581488206278586,17.220035855865547,103.2874915476979,55.9051668799724,104.196748114528,124.30272158137024,3.7040487073309016,6.053494730277516,2.805027017583997,8.858521747861513,2.3915780940809683,0.05076700688568148,35.0,19.94626998963298,14.728679141017947,9.0,45.0,3.0,465.2567141587917,537.48882799042,418.24810253443746,362.9951500824555,404.40392767411686,537.4852218523175
2620.0000000000005,38.241244312259184,26.107398311393524,104.17934207238352,124.37180558899657,45.853879083841335,10.78701987737844,53.62374326941756,17.253194978560487,103.24695710415136,55.929051753182925,104.1615184721558,124.3610387381704,3.718999644939237,6.074073797548814,2.8031200318472744,8.877193829396088,2.386984317537123,0.05090418892146383,35.0,19.960156239861817,14.736085052620751,9.0,45.0,3.0,465.261083483056,537.5893088511142,418.2656554103328,363.1990667613712,404.6039985890815,537.5856975351445
2630.0000000000005,38.209374673549696,26.07628387646685,104.14493336773732,124.43125648041848,45.859907462483264,10.792348432632195,53.66586177408713,17.28622665375633,103.20714398981372,55.95304036211383,104.12701020476302,124.42044170078113,3.733991148677492,6.094684987438235,2.8012261387403137,8.895911126178547,2.382413554817694,0.05104096427646351,35.0,19.97398089374508,14.743427642800668,9.0,45.0,3.0,465.26558659535584,537.6907707507295,418.28305434422975,363.40113394069925,404.80233175134623,537.6871548105321
2640.0000000000005,38.17742395408334,26.045167860001012,104.11122897604236,124.49176559003826,45.865853954438926,10.797604098848126,53.70784816503132,17.31913445688417,103.16803502762907,55.977130466641135,104.09320622698274,124.48090334835176,3.749022648077229,6.11532774586767,2.799344719917052,8.914672465784722,2.377865727313441,0.05117733819439893,35.0,19.987746357264143,14.750709718223677,9.0,45.0,3.0,465.27021949853776,537.7931867442759,418.30030255716986,363.6013905253709,404.99896439906007,537.7895667145573
2650.0000000000005,38.14539593189606,26.014051313363492,104.07821178081048,124.55330561606768,45.87172238907485,10.80279028053468,53.749706720008106,17.35192216147999,103.12961300709986,56.00131977387628,104.06008942100732,124.54239634974893,3.7640935791341774,6.136001403549032,2.7974752387342927,8.933476642283324,2.373340740465389,0.05131331621846761,35.0,20.00145496276855,14.757934201661271,9.0,45.0,3.0,465.27497804956806,537.8965296849639,418.3174056730823,363.7998760161804,405.19393356976497,537.8929060617166
2660.0000000000005,38.11329421105263,25.982935353768426,104.04586578916584,124.61585111970624,45.87751645173152,10.80791025341074,53.79144156960053,17.384593406287706,103.09186184676228,56.025606152126606,104.0276437926961,124.6048952647273,3.7792033724373777,6.156705438032396,2.7956170756007994,8.952322513633195,2.368838517377656,0.05144890290790488,35.0,20.0151089732081,14.76510364531498,9.0,45.0,3.0,465.27985844870767,538.0007742942845,418.3343656819748,363.9966263407678,405.38727416992407,537.9971475723723
2670.0000000000005,38.081122308034274,25.951821026023996,104.01417537201928,124.67937711658384,45.88323972494928,10.812967200927574,53.833056744356746,17.41715141644636,103.05476583016932,56.04998753990849,103.9958537117209,124.66837508923862,3.79435149874622,6.177439304201277,2.7937696854758944,8.971208989677171,2.3643589669121474,0.05158410324451772,35.0,20.028710570683813,14.77222064852117,9.0,45.0,3.0,465.2848569247656,538.1058957233413,418.3511861198976,364.19167747761423,405.57902045046086,538.1022663718925
2680.0000000000005,38.048883604413234,25.92070930493128,103.98312544390711,124.74385946388873,45.88889565518454,10.817964184941104,53.87455609094799,17.449599267048598,103.01830978687278,56.07446193640726,103.9647040914142,124.73281166752378,3.8095374427518136,6.198202480507136,2.791932535829452,8.990135016336588,2.359901996354333,0.051718922028479296,35.0,20.0422618715873,14.779287700002383,9.0,45.0,3.0,465.2899698080566,538.2118699638164,418.36787017793415,364.3850641501508,405.7692055255778,538.2082384352972
2690.0000000000005,38.01658138202836,25.88960111551546,103.952701295013,124.80927459510764,45.8944875901176,10.822904178755778,53.91594336319567,17.48193995462765,102.9824789231714,56.09902738851128,103.93418022077142,124.79818141807908,3.8247606955122913,6.2189944440517655,2.7901051032465705,9.009099547298336,2.355467508821921,0.051853363933816655,35.0,20.05576492970181,14.786307230627074,9.0,45.0,3.0,465.2951935063872,538.3186735913072,418.38442107126974,364.5768203376368,405.9578617281095,538.31504031878
2700.0000000000005,37.98421879713177,25.85849746534848,103.92288878341918,124.8755999626527,45.90001874569814,10.82779003808514,53.95722219427192,17.51417652277877,102.94725901724536,56.123682012990166,103.90426795674269,124.86446174277364,3.840020762066753,6.23981468814453,2.7882868807338936,9.028101568878425,2.3510554052367603,0.05198743342127662,35.0,20.06922170256155,14.79328156668646,9.0,45.0,3.0,465.30052472262906,538.42628424301,418.4008419869821,364.7669790082272,406.14502022947977,538.42264959219
2710.0000000000005,37.951798880613325,25.827398830585366,103.89367428606198,124.94281334395224,45.90549222346389,10.83262451642696,53.998396053814034,17.546312190763217,102.91263636488328,56.148424030389776,103.87495367511568,124.9316305132736,3.855317209170384,6.2606627822412895,2.786477414262331,9.04714019650362,2.3466655804569845,0.052121135429313056,35.0,20.08263409072231,14.800212942169878,9.0,45.0,3.0,465.3059596217602,538.5346797108496,418.41713563447325,364.9555716967236,406.33071131176666,538.5310441752321
2720.0000000000005,37.91932462898876,25.79630635036648,103.86504417328096,125.01089318030164,45.91091106843917,10.837410316265448,54.03946839606891,17.578349732871686,102.87859725993457,56.173251558573554,103.84622374515632,124.99966605534364,3.870649521878887,6.2815381959821295,2.784676198734101,9.066214394716228,2.3422979382321647,0.052254473932872615,35.0,20.09600397825824,14.807103588942084,9.0,45.0,3.0,465.311495317396,538.6438387179384,418.433305088769,365.1426298767027,406.514964764797,538.6402026361174
2730.0000000000005,37.88679889758713,25.76522068692333,103.83698582816706,125.07981894444418,45.91627820647959,10.842150033787448,54.08044254261284,17.61029178178012,102.84512900962008,56.19816295824478,103.81806554887264,125.06854786288574,3.8860172842451273,6.302440552045774,2.782882787698046,9.085323339743821,2.337952375193482,0.052387453485981214,35.0,20.10933314805203,14.81395555908631,9.0,45.0,3.0,465.31712848264,538.7537407896721,418.4493523785748,365.3281830428151,406.6978088703934,538.7501045295018
2740.0000000000005,37.85422444916812,25.734142574482348,103.8094868000422,125.14957056427473,45.92159645901062,10.846846171963024,54.12132168036559,17.642140860208087,102.81221908957995,56.22315658033932,103.79046663454965,125.13825585234213,3.90142006638061,6.323369420375383,2.7810967459069587,9.10446616628234,2.333628784231033,0.05252007835181615,35.0,20.122623324993526,14.820770896658644,9.0,45.0,3.0,465.3228560232721,538.8643659929205,418.4652801801188,365.5122604363699,406.8792713930313,538.8607299075707
2750.0000000000005,37.821603929436094,25.70307270904459,103.78253506931078,125.22012871836068,45.926868535646754,10.851501134088096,54.16210887794714,17.67389942050363,102.7798554080992,56.2482308488149,103.76341498156684,125.20877068078572,3.9168574591388072,6.3443243983626205,2.7793176462463345,9.123642044608957,2.3293270535851858,0.05265235271796839,35.0,20.135876164929016,14.82755155202392,9.0,45.0,3.0,465.32867496430254,538.9756951709438,418.48109102009215,365.694890541384,407.05937928589066,538.9720595853848
2760.0000000000005,37.78893994896649,25.672011747057358,103.75611881194972,125.29147424653296,45.93209709948913,10.85611728149064,54.20280712766711,17.705570259689864,102.74802607041408,56.273384197698135,103.7368987649,125.28007320370858,3.932329039390156,6.36530504838201,2.7775450755776707,9.14285012395968,2.3250470732168425,0.052784280602208335,35.0,20.149093308616894,14.834299482878007,9.0,45.0,3.0,465.3345823279984,539.0877092927217,418.49678760616746,365.87610122209526,407.2381589974132,539.0840745537289
2770.0000000000005,37.75623501246423,25.640960276508736,103.7302264049377,125.36358839746651,45.93728470936141,10.860696882572483,54.24341934137224,17.73715582294335,102.71671938288588,56.29861501389115,103.71090636054636,125.35214463946984,3.947834405367263,6.386310974285631,2.775778633841645,9.162089608127273,2.3207887331016197,0.052915866135982856,35.0,20.162276321681645,14.84101654433158,9.0,45.0,3.0,465.34057519872954,539.2003897819383,418.51237235680287,366.05591956609413,407.4156362282,539.1967561962538
2780.0000000000005,37.72349152326842,25.609918943758885,103.704847278925,125.43645397661555,45.94243384363099,10.865242133889067,54.283948380422125,17.76865835769263,102.68592470961764,56.3239219771416,103.68542719819348,125.42496778459088,3.96337320601946,6.407341891861393,2.7740179329902723,9.181359824851665,2.3165519237268084,0.05304711333661016,35.0,20.17542669606962,14.847704426696794,9.0,45.0,3.0,465.3466508880496,539.3137195400458,418.5278465896433,366.23437087518255,407.59183527457424,539.3100874030634
2790.0000000000005,37.69071186281987,25.578888289080624,103.67997037848606,125.51005304082656,45.94754692815788,10.869755184860368,54.32439703917445,17.800080055057663,102.65563092746838,56.34930356880898,103.66045022147291,125.49852469324452,3.978945043921472,6.428397374675618,2.772262600153685,9.200659974829303,2.312336529725362,0.053178026107993735,35.0,20.1885458932822,14.854364934092985,9.0,45.0,3.0,465.3528065955715,539.4276807829405,418.54321317181,366.41148126954306,407.7667807135131,539.4240503872065
2800.0000000000005,37.65789828612656,25.54786887844375,103.65558556726393,125.58436910293489,45.95262628444791,10.874238092045516,54.36476797243141,17.831422993645788,102.62582783547651,56.37475848723103,103.63596529310816,125.57279886365068,3.9945495710344567,6.449477117008166,2.77051226898404,9.219989385992205,2.3081424380983546,0.05330860824749377,35.0,20.201635330525107,14.860999688980256,9.0,45.0,3.0,465.35903974075785,539.5422571484273,418.5584736839363,366.58727503396415,407.94049573381506,539.5386287675113
2810.0000000000005,37.625052972370966,25.516861228423068,103.63168276243344,125.65938584015372,45.957674145044365,10.87869283277405,54.40506373591022,17.86268939268723,102.59650528767658,56.40028540531932,103.61196232938144,125.64777396490854,4.0101864416094894,6.47058077052708,2.7687665931277605,9.23934736365484,2.303969528146583,0.05343886355198031,35.0,20.214696376869256,14.867610333468122,9.0,45.0,3.0,465.36534778712905,539.6574324855933,418.5736305399717,366.7617765989805,408.1130032176629,539.6538063828449
2820.0000000000005,37.59217802638853,25.485865819011224,103.6082521238049,125.73508733113408,45.96269267286191,10.883121322248256,54.445286795289086,17.893881544723854,102.56765338108852,56.42588302064263,103.58843148921648,125.72343406831529,4.025855315417206,6.491708013594924,2.76702523543908,9.258733249034004,2.2998176843507614,0.053568795723456575,35.0,20.227730369857166,14.8741984347252,9.0,45.0,3.0,465.371728257502,539.7731910575669,418.58868567671607,366.93500935135,408.2843254970184,539.7695674871425
2830.0000000000005,37.55927550107645,25.45488311711404,103.5852841981466,125.81145817819038,45.96768398056497,10.887525430674827,54.48543957019078,17.92500133747012,102.53926260133852,56.45155008441884,103.56536331851356,125.79976376930682,4.041555856679188,6.512858541274063,2.7652878553573053,9.278146396631367,2.29568679133756,0.0536984082963244,35.0,20.240738609748632,14.880765491931754,9.0,45.0,3.0,465.3781787329208,539.8895176171735,418.6036406627935,367.10699591873333,408.4544841269925,539.8858968246607
2840.0000000000005,37.52634739376192,25.42391357419524,103.56276979427248,125.88848337743916,45.97265012608271,10.891906979333784,54.52552445155856,17.956050627133948,102.51132369662686,56.4772853987273,103.54274862522712,125.87674805523636,4.057287778620659,6.534032112740372,2.7635541509986297,9.297586263739,2.2915767308228423,0.053827705298358765,35.0,20.253722345512188,14.88731297269078,9.0,45.0,3.0,465.3846968548261,540.0063973076025,418.6184972192887,367.27775854799165,408.62350017431856,540.0027795274914
2850.0000000000005,37.4933956306169,25.392957620468113,103.54069999469338,125.96614838158176,45.97759309435158,10.896267724498614,54.56554375985703,17.987031211861222,102.48382769043376,56.50308780144201,103.52057849103072,125.95437237086406,4.073050733321043,6.555228382209123,2.7618237851371843,9.317052167346308,2.287487384118455,0.05395668974003856,35.0,20.266682776482295,14.893842292274767,9.0,45.0,3.0,465.3912803401352,540.1238157387189,418.63325703706425,367.44731886251066,408.79139412774015,540.1202011954969
2860.0000000000005,37.460422065201605,25.362015663315727,103.51906613749873,126.04443908122464,45.98251479474947,10.900609355205518,54.605499706006334,18.01794484616664,102.4567658633724,56.52895616326828,103.49884425320076,126.03262259940828,4.088844458111071,6.576447127607704,2.7600964849278857,9.336543612535587,2.283418630418826,0.05408536556527399,35.0,20.279621064022763,14.900354827235049,9.0,45.0,3.0,465.39792698127536,540.2417589721049,418.64792191703697,367.61569802281537,408.95818593039905,540.2381478809921
2870.0000000000005,37.427428483122505,25.33108807591958,103.49785967574242,126.12334162518778,45.987417067486234,10.904933498921936,54.645394406550935,18.048793592265497,102.43012961136286,56.55488937439543,103.47753736398106,126.11148488061173,4.104668644182452,6.597688029620109,2.758371957469502,9.35605998708961,2.2793703458499524,0.054213736002397546,35.0,20.292538342840768,14.906851947137284,9.0,45.0,3.0,465.40463462407774,540.3602133645084,418.6624940018669,367.78291696354,409.12389526107114,540.3566059292075
2880.0000000000005,37.39441662444036,25.30017521883218,103.47707243815708,126.20284266048908,45.992301715828425,10.909241749997308,54.68522997743678,18.07957918589545,102.40391070729324,56.5808863576728,103.45664965131252,126.19094585869078,4.120522985305153,6.6189508225482205,2.756649895532417,9.37560071808064,2.2753424144256558,0.054341804088357246,35.0,20.30543570980302,14.913334903229668,9.0,45.0,3.0,465.4114011640413,540.4791657310644,418.67697433185896,367.9489953518046,409.28854097292674,540.4755621521524
2890.0000000000005,37.36138818547569,25.269277451408925,103.45669651081737,126.28292921468858,45.99717049511233,10.913535659990488,54.72500849433518,18.11030322081604,102.37810118246094,56.60694609700437,103.43617320049049,126.27099255327596,4.136407235768924,6.640235310426582,2.7549300447366374,9.395165355163218,2.271334716253279,0.05446957350114528,35.0,20.31831421792708,14.919804937808236,9.0,45.0,3.0,465.41822455910767,540.5986032585138,418.69136434306745,368.1139526312113,409.45214148712427,540.5950037265612
2900.0000000000005,37.32834480585,25.238395104977545,103.43672410339978,126.3635885575103,46.00202510565452,10.917816731438847,54.764731952024526,18.140967225351403,102.35269319177162,56.6330675954311,103.41610022040888,126.35161222675214,4.152321143324376,6.661541274523652,2.7532121486760888,9.414753423199745,2.2673471290474967,0.05459704773388163,35.0,20.331174905728066,14.92626327910972,9.0,45.0,3.0,465.4251028125471,540.7185134000223,418.70566561760165,368.2778080144604,409.6147149427513,540.7149180964096
2910.0000000000005,37.29528806423268,25.207528496969985,103.41714770975304,126.44480841275193,46.006867185729206,10.922086411688497,54.80440227130518,18.171572667867963,102.32767917619468,56.65924988643093,103.3964232041684,126.43279259760448,4.168264416981836,6.682868442116125,2.7514959243642063,9.434364366480331,2.2633795322686314,0.054724229554294186,35.0,20.344018783633715,14.932711093999274,9.0,45.0,3.0,465.4320339982655,540.838884061232,418.7198794348485,368.4405799952039,409.7762788626405,540.8352931608314
2920.0000000000005,37.26221947791828,25.17667792642004,103.39795999780785,126.52657683269469,46.011698306567695,10.926346088509549,54.844021285170975,18.202121172400894,102.30305175206207,56.68549203146648,103.37713481896373,126.51452170996652,4.1842368447916485,6.70421663153458,2.7497811550996105,9.45399778663419,2.2594318001864795,0.054851122620785536,35.0,20.356846810539366,14.939149541635118,9.0,45.0,3.0,465.43901625538615,540.9597034978747,418.73400762863366,368.60228700533327,409.93685040408434,540.9561171652595
2930.0000000000005,37.22914051234709,25.145843658425175,103.37915373194151,126.60888206488244,46.0165199954514,10.93059711048096,54.8835907760261,18.23261443165592,102.2788036318599,56.71179309247805,103.3582278284354,126.5967878088698,4.2002381328951595,6.725585553228496,2.7480675693881014,9.473653122616595,2.255503812610395,0.054977729436722855,35.0,20.369659934069603,14.945579732822807,9.0,45.0,3.0,465.4460477534316,541.0809601837852,418.7480515290295,368.76294669578937,410.09644643599984,541.0773785807816
2940.0000000000005,37.19605261644191,25.115025970025897,103.36072203977146,126.6917127869109,46.021333765180415,10.934840812985271,54.92311256150556,18.263053827868248,102.25492789241268,56.73815219670525,103.33969535947264,126.67957956558462,4.216268081533734,6.746975081889407,2.7463549472712807,9.493330029160688,2.251595450189529,0.05510405355342773,35.0,20.382459061180214,14.95200270877814,9.0,45.0,3.0,465.4531267022522,541.2026429637242,418.7620120698884,368.92257612696864,410.25508317066954,541.1990662442931
2950.0000000000005,37.16295718604511,25.084225126223718,103.3426582051251,126.7750579728912,46.02614107284365,10.93907848187206,54.9625884042651,18.293440695118704,102.23141776772938,56.76456849946032,103.32153069519228,126.76288594867304,4.232326455361948,6.768385013860497,2.7446430572404994,9.513028071100996,2.2477065915009726,0.05523009792188142,35.0,20.39524506269464,14.958419503886546,9.0,45.0,3.0,465.4602513733779,541.324740998849,418.7758904892258,369.081192118012,410.4127765013116,541.3211693101214
2960.0000000000005,37.12985556824989,25.053441375942555,103.32495567638692,126.85890688404726,46.030943326097976,10.943311359012853,55.00201999967251,18.323776313192923,102.20826665724736,56.79104117947298,103.30372728327784,126.84669621411972,4.248413027813018,6.7898151563559805,2.742931675463712,9.532746831819694,2.243837115038442,0.05535586547738303,35.0,20.408018792923823,14.9648311229476,9.0,45.0,3.0,465.4674200882589,541.4472437485596,418.78968798999006,369.23881109900543,410.56954196560946,541.4436772312497
2970.0000000000005,37.09674906272392,25.022674949363022,103.30760805327988,126.94324904349004,46.03574188603382,10.947540644844652,55.04140897802561,18.354061948352356,102.18546811212072,56.81756943160195,103.28627872275864,126.93099987892356,4.264527586702316,6.811265328324628,2.7412205896834214,9.552485918008047,2.239986897445496,0.055481359225201775,35.0,20.420781080700575,14.971238548218937,9.0,45.0,3.0,465.47463121277127,541.5701409442191,418.80340589222914,369.3954492746441,410.7253947502436,541.5665797314589
2980.0000000000005,37.063638903246655,24.991926057370904,103.2906090742856,127.02807429108395,46.04053803965585,10.951767474134613,55.08075685644792,18.384299145649663,102.16301582439132,56.84415246516864,103.26917875145502,127.01578677846186,4.280669921230767,6.832735327551648,2.739509607272815,9.572244934824463,2.236155814618913,0.055606582029631424,35.0,20.433532718375037,14.977642748112489,9.0,45.0,3.0,465.481883183566,541.6934226693089,418.81704584200014,369.55112250556857,410.8803497106744,541.6898668888012
2990.0000000000005,37.03052631161554,24.96119489537051,103.27395262363235,127.1133726133445,46.04533307738805,10.955992984303066,55.120065151007495,18.414489147287785,102.14090363036814,56.87078950904686,103.2524212529064,127.10104689675114,4.296839825591915,6.854225008650352,2.737798513314271,9.592023521964624,2.232343748266964,0.05573153677423326,35.0,20.446274517030247,14.984044625583408,9.0,45.0,3.0,465.489174434212,541.8170791278919,418.83060853375406,369.705845934707,411.0344213842517,541.8135289045895
3000.0000000000005,36.997412480607565,24.930481666931936,103.25763284441231,127.19913435743644,46.05012825654181,10.960218283232962,55.15933539850786,18.444633100634803,102.11912562669288,56.89747984062682,103.23600036953609,127.18677057570198,4.313037105988904,6.8757342260078,2.7360871093900982,9.611821335397895,2.228550577979336,0.055856226333819856,35.0,20.459007239055325,14.990445064118092,9.0,45.0,3.0,465.49650345191617,541.9411008618861,418.8440949002664,369.8596344564457,411.18762383627666,541.9375563142919
3010.0000000000005,36.96429855987514,24.899786562209272,103.24164399887742,127.28535009731968,46.05492479015378,10.964444439446597,55.19856909242858,18.474732117629856,102.09767602981972,56.92422275527457,103.21991036293838,127.27294838419664,4.329261564175613,6.897262816444867,2.734375200830859,9.631638017275726,2.224776182843044,0.055980653422608,35.0,20.47173161862241,14.99684492905982,9.0,45.0,3.0,465.5038687692259,542.0654786557399,418.8575059946101,370.0125027005512,411.3399708669703,542.0619398961433
3020.0000000000005,36.931185660011344,24.869109761625737,103.22598051332648,127.37201067879109,46.05972385221985,10.968672486731748,55.23776768818472,18.504787278881167,102.07654922117553,56.95101757223358,103.20414565876544,127.3595711642526,4.345513022248028,6.918810649049213,2.7326626072013083,9.651473256250522,2.2210204426582543,0.05610482088887501,35.0,20.48444836217112,15.003245051450335,9.0,45.0,3.0,465.51126896303606,542.1902035691459,418.8708427827871,370.1644649010396,411.4914759314981,542.1866707053474
3030.0000000000005,36.89807484263657,24.83845144770936,103.21063693679947,127.45910721963617,46.064526562162726,10.972903410471588,55.2769325640955,18.534799797126084,102.05573970628755,56.97786362538773,103.1887008054335,127.44663002627463,4.36179129776113,6.940377558396908,2.7309491535845494,9.671326711981456,2.217283233369205,0.05622873139533036,35.0,20.497158145293383,15.009646258295447,9.0,45.0,3.0,465.5187026849681,542.3152669613966,418.88410666007616,370.3155352942397,411.64215219952007,542.311740091904
3040.0000000000005,36.86496711687612,24.807811799814544,103.19560783861756,127.54663101232694,46.069333988845855,10.977138151198687,55.31606498492568,18.564770946304066,102.0352420113662,57.00476024287229,103.1735703716445,127.5341162612915,4.378096215894535,6.961963401204884,2.729234675460252,9.691198076665136,2.213564435034927,0.05635238762405992,35.0,20.509861646600086,15.016049352662831,9.0,45.0,3.0,465.52616865943526,542.4406604224255,418.89729882344966,370.46572758874663,411.79201271457737,542.4371396443638
3050.0000000000005,36.83186349142959,24.777190959855773,103.18088801200253,127.63457351383664,46.074147209332494,10.981377657544613,55.35516626450983,18.594701698304046,102.01505088575212,57.03170678648672,103.1587491499854,127.62202132345844,4.394427590584918,6.983568034429154,2.727518984830468,9.711087019259622,2.209863928595768,0.05647579204190367,35.0,20.522559529425397,15.022455089116988,9.0,45.0,3.0,465.5336655614996,542.5663756375462,418.910420015932,370.61505511327215,411.941070082944,542.5628610448337
3060.0000000000005,36.79876494310452,24.746589072198788,103.16647243522571,127.72292647078076,46.078967264215606,10.985622853879931,55.39423771684186,18.624593016556105,101.99516126526564,57.05870265368884,103.1442321181144,127.71033695547231,4.410785273211662,7.005191364830797,2.725801926504128,9.730993291334924,2.2061815954711883,0.05659894745944469,35.0,20.53525241343334,15.028864201370425,9.0,45.0,3.0,465.54119211643143,542.6924045768476,418.9234710670808,370.763530841032,412.0893365669068,542.6888962587166
3070.0000000000005,36.76567241389076,24.716006270133615,103.15235618573269,127.81168181695642,46.08379516005509,10.989874627021775,55.433280597810075,18.654445818183035,101.9755681852145,57.08574725786167,103.13001435286644,127.79905508756832,4.4271690937024175,7.026833256947368,2.724083335590384,9.750916592537752,2.2025173166320404,0.0567218563242545,35.0,20.547940910759166,15.035277412068297,9.0,45.0,3.0,465.5487470858782,542.8187394096528,418.9364528924772,370.91116754183616,412.2368242090328,542.8152374511251
3080.0000000000005,36.732586816888364,24.68544267833846,103.13853446579232,127.90083168535948,46.08863187503973,10.994133836528022,55.47229614221138,18.684261027186665,101.95626680627348,57.11284002986866,103.11609105590829,127.8881678493592,4.443578911193768,7.0484936186973615,2.7223630634195883,9.770856682116948,2.198870972562972,0.056844521365941134,35.0,20.560625614657567,15.041695421060467,9.0,45.0,3.0,465.55632926249433,542.9453725048852,418.94936639337055,371.0579777774975,412.38354478011456,542.9418769870024
3090.0000000000005,36.69950901471453,24.654898406318694,103.12500255321072,127.99036841980598,46.09347833001707,10.99840129119508,55.511285504331575,18.71403986000206,101.93725236592232,57.13998040816449,103.10245750446474,127.97766757966951,4.46001455335773,7.070172277573902,2.720640962392624,9.790813239966527,2.195242442111651,0.05696694480160875,35.0,20.573307083027885,15.048118931329045,9.0,45.0,3.0,465.56393749280073,543.072296475385,418.96221294894247,371.2039739935721,412.52950985301413,543.0688074730696
3100.0000000000005,36.66643985945591,24.624373555508956,103.1117558518912,128.0802845063384,46.09833544560679,11.0026777993599,55.55024981517722,18.743783261735075,101.91852022725053,57.16716784575146,103.08910910184618,128.06754676413777,4.476475893956932,7.091869183741231,2.7189168915823925,9.810786075323623,2.1916316110554286,0.05708912938038274,35.0,20.585985903454684,15.05454858381438,9.0,45.0,3.0,465.57157062819266,543.1995040564472,418.9749930030666,371.34916789253896,412.67473071926327,543.1960216446006
3110.0000000000005,36.63338018332389,24.593868223386263,103.09878988279829,128.1705725973717,46.10320412391377,11.006964152799696,55.58919017672468,18.773492024327027,101.90006587017164,57.19440181915485,103.07604136841869,128.1577980513601,4.492962773470284,7.113584212453185,2.7171906940877664,9.830774906540952,2.188038361810828,0.05721107735415551,35.0,20.598662646610137,15.06098503130852,9.0,45.0,3.0,465.57922754412346,543.3269881430156,418.9877073352492,371.49357123871215,412.81921844413125,543.3235123919876
3120.0000000000005,36.600330796059644,24.56338251088624,103.08610033513648,128.26122559238024,46.10808524279539,11.011261121689529,55.62810772574352,18.803166964666616,101.88188494420412,57.22168183093288,103.06324999280773,128.24841433799804,4.509475062181185,7.135317290019732,2.71546223319618,9.850779523215913,2.184462578766584,0.0573327912359658,35.0,20.611337836426287,15.0674288843515,9.0,45.0,3.0,465.58690715381465,543.4547418661563,419.00035657985904,371.6371953826291,412.9629837578901,543.4512728430644
3130.0000000000005,36.567292479623184,24.532916513193072,103.07368298552922,128.352236554304,46.11297965173616,11.015569450978148,55.66700357474343,18.83280887950548,101.86397318661504,57.249007402543775,103.0507307510621,128.33938868341215,4.52601262748952,7.157068327821084,2.7137313756237607,9.870799703444845,2.1809041458463545,0.05745427342457239,35.0,20.624011976169413,15.073880744190944,9.0,45.0,3.0,465.5946084037146,543.582758529694,419.01294150438457,371.7800515229905,413.10603721517,543.5792962974058
3140.0000000000005,36.5342659802159,24.502470315798348,103.06153370458972,128.4435987367405,46.11788816049552,11.019889850403672,55.705878779572,18.86241867497472,101.8463264296156,57.27637806380841,103.03847951323635,128.430714337182,4.542575336474889,7.178837216920757,2.7119979929865994,9.890835209907356,2.1773629444267626,0.05757552621775215,35.0,20.636685547085108,15.080341206930711,9.0,45.0,3.0,465.60233027992393,543.7110316420583,419.0254631633577,371.92215085093954,413.24838913992255,543.7075762586031
3150.0000000000005,36.50125200660358,24.47204398204229,103.04964836329766,128.5353054758446,46.12281154321137,11.02422299811724,55.74473430769868,18.891997391867733,101.82894050582372,57.303793340493534,103.02649214975136,128.522384634758,4.559163070847226,7.200623881166022,2.7102619710245306,9.910885852190551,2.173838859935497,0.05769655205544495,35.0,20.64935903737512,15.086810854049418,9.0,45.0,3.0,465.6100717940352,543.8395548279836,419.0379224142061,372.06350410893134,413.3900497924394,543.8361063509511
3160.0000000000005,36.46825127388752,24.44163758789705,103.0380230733175,128.62735034569738,46.12775058725087,11.028569583682668,55.7835711806801,18.92154576705985,101.81181148864762,57.331252792324165,103.01476477171076,128.61439314722247,4.575775689025385,7.2224282322972355,2.708523166192394,9.930951398489633,2.17033178053465,0.057817352978541584,35.0,20.662032924843455,15.093290211274905,9.0,45.0,3.0,465.6178319654904,543.9683218922155,419.0503195931864,372.2041215806686,413.53102897226114,543.9648803757091
3170.0000000000005,36.435264466303856,24.411251202203857,103.02665398179413,128.71972704038876,46.13270604493768,11.032930265592428,55.82239036267343,18.9510644777842,101.79493548753832,57.35875599340216,103.00329352570525,128.70673356658767,4.5924130939454,7.2442502280192675,2.706781473153887,9.951031701173152,2.166841592341184,0.057937931532651865,35.0,20.67470767416569,15.099779825939834,9.0,45.0,3.0,465.62560984964506,544.0973267842356,419.06265543189966,372.34401357585693,413.67133640635006,544.0938922800896
3180.0000000000005,36.40229224848848,24.38088488557287,103.01553731772972,128.81242938048962,46.13767865227714,11.037305687753758,55.86119280685004,18.980554191523083,101.77830869354744,57.386302529477234,102.99207464018004,128.79939971020514,4.609075163363145,7.266089788935643,2.7050367664549184,9.971126555390562,2.163368181679824,0.05805828988604716,35.0,20.6873837443016,15.106280226090972,9.0,45.0,3.0,465.6334045198305,544.2265635792073,419.0749305704324,372.48319023904855,413.81098163708594,544.2231361354777
3190.0000000000005,36.36933526198181,24.350538696843103,103.00466942261124,128.9054513720123,46.142669120068724,11.041696471673047,55.89997945796189,19.01001558169133,101.761927411259,57.41389200105096,102.98110445607963,128.89238558158866,4.625761782589847,7.287946844804339,2.7032889278918115,9.99123577269615,2.159911435625704,0.05817843020922688,35.0,20.700061574300832,15.112791920014672,9.0,45.0,3.0,465.64121508107434,544.3560265377378,419.0871456381548,372.62166146867855,413.94997396339545,544.3526061996514
