time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,36.336394106418894,24.32021268211628,102.99404667563022,128.9987871727542,46.14767811009183,11.046103195512444,55.93875117745211,19.039449594968968,101.74578798407669,57.44152401145397,102.97037935207122,128.98568533483922,4.642472854575513,7.309821321714199,2.701537862684324,10.011359184398522,2.1564712380669198,0.05829835481031503,35.0,20.71274158427991,15.119315430889856,9.0,45.0,3.0,465.64904068301706,544.4857101050598,419.0993017664691,372.7594372630144,414.0883225644203,544.4822969134174
3210.0000000000005,36.3034693783798,24.28990687816895,102.98366553541474,129.09243101084638,46.152706293448254,11.050526445426785,55.97750885312968,19.0688569988526,101.72988683382364,57.46919817011639,102.95989578624088,129.07929319842668,4.659208265463148,7.331713166453403,2.699783453918663,10.031496620372064,2.153047481206528,0.05841806576024351,35.0,20.72542419116735,15.125851216448323,9.0,45.0,3.0,465.65688046763535,544.6156087784867,419.1113992323533,372.89652685025527,414.2260364239877,544.6122027750157
3220.0000000000005,36.2705616672876,24.259621335930035,102.97352262725482,129.18637732569383,46.15775433062668,11.054966798022974,56.01625338685062,19.09823841611427,101.71422054995872,57.49691412012555,102.94965038334828,129.17320360878475,4.675967913402576,7.353622329464037,2.698025594043336,10.051647923507373,2.149640055205824,0.05853756518230754,35.0,20.738109788035672,15.132399732228237,9.0,45.0,3.0,465.6647336064765,544.7457172423946,419.12343851313506,373.0329394354797,414.36312423507513,544.7423184653528
3230.0000000000005,36.23767153429671,24.22935609529395,102.96361459781969,129.28062064917094,46.162822853549024,11.05942480457128,56.05498559358535,19.127594402354415,101.69878574328484,57.52467151198243,102.93963978953244,129.26741109556644,4.69275170031244,7.375548755595102,2.6962641821557503,10.071812937750853,2.1462488494927774,0.05865685519875068,35.0,20.750798773699387,15.138961442149308,9.0,45.0,3.0,465.6725992980201,544.8760302962825,419.1354202583922,373.16868417921046,414.4995946292991,544.8726387814584
3240.0000000000005,36.20479952650943,24.199111192271065,102.95393819248532,129.37515564914855,46.16791248163628,11.063901005142212,56.09370631572871,19.156925532732544,101.683579123742,57.552470004713534,102.9298607496454,129.3619103248002,4.7095595374167605,7.39749241041592,2.694499119196436,10.091991529612356,2.1428737548454286,0.058775937981848665,35.0,20.763491525488632,15.145536782264571,9.0,45.0,3.0,465.68047675640486,545.0065428666976,419.1473449632897,373.3037699951019,414.6354560087864,545.0031586478996
3250.0000000000005,36.17194616334709,24.16888665610611,102.94449020388596,129.46997711884262,46.17302380278129,11.06839591187719,56.13241634629431,19.186232470661764,101.66859744902422,57.58030926739883,102.92031005580364,129.45669608586752,4.726391331681285,7.419453227623378,2.6927303104752447,10.112183538098623,2.1395146589568346,0.058894815583672856,35.0,20.776188406320387,15.152126199198278,9.0,45.0,3.0,465.68836522752304,545.1372500231084,419.1592135169505,373.4382059241916,414.7707166667333,545.1338731295398
3260.0000000000005,36.13911193405863,24.138682503885207,102.93526745887485,129.56507996635924,46.17815737366039,11.07291000927188,56.1711164323112,19.215516080199222,101.65383751196468,57.60818896604957,102.91098453435906,129.55176328695467,4.743246986762667,7.441431147719174,2.6909576663832566,10.132388814102432,2.136171454360197,0.05901348994999464,35.0,20.788889765046008,15.158730112246133,9.0,45.0,3.0,465.69626398550696,545.2681469714829,419.17102656689906,373.572000502461,414.9053847676957,545.2647774328988
3270.0000000000005,36.10629734129909,24.108498759805343,102.92626693183858,129.66045920898267,46.18331377350639,11.077443801463517,56.20980738278236,19.244776930014268,101.63929625204364,57.63610878977551,102.90188115917732,129.64710694366602,4.760126424726174,7.4634261624780835,2.6891810915277294,10.152607254005812,2.1328440356686205,0.05913196321657274,35.0,20.801595952244785,15.16534890361038,9.0,45.0,3.0,465.7041722946148,545.3992289802711,419.1827843284498,373.7051619860542,415.0394681979989,545.3958668246586
3280.0000000000005,36.07350286858039,24.078335452381964,102.91748567218552,129.75611000943917,46.18849355855247,11.081997772170268,56.24848999353788,19.27401555501723,101.62497068449927,57.66406845078592,102.89299697915666,129.74272221625603,4.777029561603014,7.485438235950656,2.687400496221286,10.17283873217194,2.1295322963750447,0.05925023736945456,35.0,20.81430729705789,15.171982963502046,9.0,45.0,3.0,465.7120894530855,545.530491470578,419.19448729096194,373.83769860058067,415.1729747234084,545.5271367231097
3290.0000000000005,36.057430146889374,24.060425467415143,102.89157753719664,129.7814029267377,46.19992178081689,11.092043893574044,56.28794304417705,19.30382004924917,101.59472029057964,57.687640734223066,102.86701326174165,129.7724845465122,4.786956529802201,7.498888919393085,2.6827557572254026,10.181644676618488,2.126955741760036,0.05933713768811394,35.0,20.82897726430565,15.181504889086456,9.0,45.0,3.0,465.7118268802733,545.5789581432207,419.2012929648207,373.9892072163233,415.3252797552401,545.5815385952019
3300.0000000000005,36.073901090135855,24.050709958276055,102.82638694597613,129.6326614661702,46.22804258375557,11.116755857907492,56.330284828621366,19.3357882351994,101.52652218511176,57.68597876701921,102.80177609022152,129.62404596560725,4.7847369662920975,7.493730585277219,2.6780012179010004,10.171731803178222,2.1258706329808432,0.059399660134578,35.0,20.84968267606621,15.207856230774553,9.0,45.0,3.0,465.6748584692279,545.4209308524219,419.2631284626581,374.17867491808175,415.4690459321495,545.4239530007693
3310.0000000000005,36.08992683101034,24.037001180583104,102.75968189377268,129.4777948913743,46.25596350197103,11.141280911822887,56.372599838814686,19.36771731512169,101.45684591536428,57.675543373058304,102.7350240097894,129.46917540488494,4.782431279325316,7.491048974640384,2.6731184647194177,10.1641674393598,2.125313850990393,0.05946318872072191,35.0,20.87016869344484,15.230224287090609,9.0,45.0,3.0,465.63322380050016,545.2557107271411,419.27778832168025,374.323615458968,415.5841645724148,545.2587710378237
3320.0000000000005,36.10585097937992,24.0228734715418,102.69373026735022,129.32355168514738,46.28377035167526,11.16569458572326,56.414801527359344,19.399542134688204,101.38793971595904,57.664501263169136,102.66902558044062,129.3148853587462,4.780144441314641,7.488977436405975,2.668119219926389,10.157096656332364,2.1248514100421088,0.05952654532399115,35.0,20.890552497531303,15.251407244990387,9.0,45.0,3.0,465.59116054629186,545.0908689729155,419.28183040625646,374.459487611049,415.6953881921236,545.0939108060073
3330.0000000000005,36.121719243161344,24.008861600987306,102.628744941463,129.17081756295795,46.31144924862364,11.189984798203454,56.456786613756414,19.43118492848652,101.32001810631547,57.65359216633794,102.60399374633396,129.16209861595928,4.777887711835496,7.487020276317909,2.66313327924913,10.15015355556704,2.1244018628616343,0.059589567536271086,35.0,20.91082475465322,15.272335716805172,9.0,45.0,3.0,465.54931169803695,544.9274483465033,419.2843100276911,374.593042925809,415.80492940008287,544.9304638070524
3340.0000000000005,36.1374985989279,23.994980808346384,102.56462048497109,129.01961715954803,46.33895566570356,11.214112830996273,56.4984971470896,19.46260224961594,101.25297674955348,57.64283700481246,102.5398231012734,129.01084447039818,4.775656943625772,7.48511047957175,2.658178736026315,10.143289215598063,2.1239568367942865,0.05965218047346741,35.0,20.93095841347548,15.293087677320672,9.0,45.0,3.0,465.5077462164887,544.765542606554,419.2862990958992,374.7249986551107,415.9130922063192,544.768529927294
3350.0000000000005,36.15316713753011,23.98121367138674,102.50127319440652,128.86990888570529,46.36626387340546,11.238056485130867,56.53990348298673,19.493772071287424,101.18673243313454,57.63221054886867,102.47642995127332,128.86108227208774,4.77344886090602,7.48323016919865,2.653260208613603,10.136490377812253,2.12351502512762,0.059714350035751554,35.0,20.95093801045971,15.313666421803248,9.0,45.0,3.0,465.46647347591215,544.6051456622063,419.2880290107085,374.85548964579755,416.0199673311088,544.6081043134274
3360.0000000000005,36.16871317321232,23.967547693719386,102.43864961145148,128.7216552860238,46.393360816440605,11.261804514555024,56.58099129703566,19.524684310207363,101.12123186003504,57.62169454901596,102.41376084112,128.71277492219707,4.771261389833566,7.481371187916646,2.6483794934515883,10.129750681368234,2.1230760282705003,0.05977605988777968,35.0,20.970755984975824,15.334070908471231,9.0,45.0,3.0,465.4254944319919,544.4462392720326,419.28959291625455,374.9845735084263,416.125605345002,544.449169195943
3370.0000000000005,36.184131143183926,23.953975047648328,102.37671491920128,128.574824677118,46.42024076075824,11.285352105189132,56.62175475912503,19.555335078617475,101.05644018428885,57.611277992318655,102.35178095357338,128.56589093988475,4.7690932752835264,7.479529226796591,2.6435372893809896,10.12306651617758,2.1226396574463635,0.059837304338008886,35.0,20.990409317909325,15.354301282440872,9.0,45.0,3.0,465.3848072717215,544.2888019413416,419.2910382629139,375.11228859116767,416.2300426380326,544.2917033500571
3380.0000000000005,36.199418977954736,23.940491137989,102.31544538415272,128.42939000236686,46.446902099206966,11.308698064281373,56.66219292678952,19.5857239938984,100.99233354472716,57.60095433159871,102.29046655299372,128.42040333790436,4.76694370241832,7.477701942424375,2.6387336865266056,10.11643562895098,2.122205811622824,0.05989808294353796,35.0,21.009897499792945,15.374358667568174,9.0,45.0,3.0,465.34440935249023,544.1328118100896,419.2923899643167,375.2386647555488,416.3333077146109,544.1356850103105
3390.0000000000005,36.21457641691831,23.92709337948168,102.2548231341213,128.2853272623854,46.47334534300612,11.331843054862702,56.702307337784205,19.615852538278546,100.92889389429114,57.5907194495847,102.2297997641966,128.2762881550775,4.764812186038596,7.475888086052338,2.6339685373685,10.109856623420836,2.121774422304364,0.059958399049989,35.0,21.029221322796275,15.394244834420816,9.0,45.0,3.0,465.30429804436824,543.9782476314041,419.29366291093015,375.3637285047015,416.4354251454188,543.981092983408
3400.0000000000005,36.24638988735122,23.919907200099946,102.22624431071807,128.12778263500616,46.52261395798045,11.374939760323684,56.762777324359995,19.66123719452713,100.89669482727685,57.588634181036525,102.20116161582848,128.1194684230698,4.764138104028226,7.458130427323989,2.6514179025469096,10.1095483298709,2.122009922702065,0.06005297281466496,35.0,21.060452474641693,15.34109911607544,9.0,45.0,3.0,465.2479508550024,543.7868890944791,419.59436243403854,375.4430443847274,416.4983883621703,543.790743273232
3410.0000000000005,36.27452632325615,23.916302783558425,102.20289700779368,127.99390270043216,46.564862808171526,11.411868374619758,56.82083413757477,19.704774762600323,100.87010028846906,57.591715196118514,102.17776183304778,127.98524143792103,4.763602598354374,7.4622718996701805,2.646483262079274,10.108755161749457,2.1220819648644933,0.06013582511892,35.0,21.089293180678283,15.365660912057251,9.0,45.0,3.0,465.20175052645874,543.62366563355,419.53337694268447,375.5249467457796,416.5675643425652,543.6271053050971
3420.0000000000005,36.298432620689994,23.910099810907525,102.16835841094266,127.85884919648596,46.60189691242833,11.444218338106452,56.87270421362148,19.743643048200227,100.83246428422036,57.59142118467838,102.14317359338476,127.84999620477696,4.762577672029332,7.463537237888885,2.64225760982682,10.105794847715703,2.121917067529868,0.06021096567988375,35.0,21.11490865281212,15.390023087822613,9.0,45.0,3.0,465.1582833277556,543.4654794019133,419.50903469764864,375.62570580578887,416.6487607312541,543.4687086268884
3430.0000000000005,36.31972477336419,23.901908634924723,102.12710171219848,127.72272530923692,46.63574002707506,11.473764155159529,56.920822949017456,19.7796750204584,100.7882066199744,57.58830934093521,102.10186897875658,127.7137431220475,4.761254478224811,7.463484666556864,2.638363252823142,10.101847919380006,2.12167779848356,0.06028149711471094,35.0,21.138536849302568,15.41348150054921,9.0,45.0,3.0,465.11598845584905,543.3098316590607,419.4992923760957,375.73191135364783,416.7343168020892,543.3129324286089
3440.0000000000005,36.33942464803167,23.89252228292673,102.08208254393752,127.58635921791024,46.66762480967353,11.501585599613918,56.96662483888082,19.813949387899758,100.74024998542107,57.58348770441614,102.0568030179995,127.57728112000348,4.759760539055949,7.462716600037545,2.63465742303456,10.097374023072105,2.1214037849632694,0.060349170093504254,35.0,21.160935165945773,15.436241955334538,9.0,45.0,3.0,465.074421256226,543.1560738516871,419.49709745690154,375.84020177875954,416.82181696291593,543.1590897026704
3450.0000000000005,36.35813983813886,23.882458227940504,102.03506519718364,127.45032271386418,46.69827893372956,11.528319715229427,57.01094995307478,19.847097900597927,100.69033934928014,57.57768200601311,102.00973965252408,127.441168122593,4.758172629547354,7.461541319690937,2.6310704668430502,10.092611786533988,2.1211108911561496,0.0604150080633979,35.0,21.18255097668788,15.458519127720422,9.0,45.0,3.0,465.033378630396,543.0039202929695,419.499156181029,375.94920806081893,416.91004848572805,543.0068765347229
3460.0000000000005,36.376226444846,23.872023337028224,101.98707870206675,127.3149518439763,46.728128688274246,11.554339554347507,57.05429015385828,19.87949015488192,100.63949236813176,57.57132276715969,101.96170770756989,127.30573159423368,4.7565323148896175,7.460129130887064,2.6275611329717488,10.087690263858814,2.1208076800573386,0.06047956744640284,35.0,21.20364640087331,15.480448422772156,9.0,45.0,3.0,464.99274640122064,542.8532072240237,419.5036290793345,376.05819380401937,416.9983297724445,542.856117875157
3470.0000000000005,36.39389300959028,23.86139746254628,101.93871994114076,127.18043663257777,46.75742395035268,11.579863751408029,57.09693397741852,19.91134283088911,100.5882992063503,57.56466147903296,101.91330394424742,127.17115770142216,4.754868901322832,7.458586885603194,2.6241082488693457,10.08269513447254,2.1204990807774906,0.060543240778219834,35.0,21.22437520901309,15.502110838396447,9.0,45.0,3.0,464.95245799913386,542.7038329140202,419.50945498295994,376.1667429784621,417.0862717933843,542.7067069270091
3480.0000000000005,36.41126176475414,23.850685050137315,101.89033314357393,127.0468810247882,46.78631146307805,11.605020718612025,57.13905116731191,19.94278343322748,100.5371000851204,57.55784436843368,101.86487251958492,127.0375474925666,4.753197334868526,7.456973442503773,2.6206982327746826,10.077671675278456,2.1201879419881493,0.0606062327919868,35.0,21.244827815238523,15.523554650966958,9.0,45.0,3.0,464.91247322954734,542.5557311048664,419.5160188677164,376.2746208786768,417.1736546030568,542.5585736209753
3490.0000000000005,36.428404413092125,23.839946925537674,101.84211550653448,126.91433965835996,46.81487750738545,11.62988621060424,57.18074177764031,19.97388723523386,100.48608980578388,57.55095619427311,101.81661058787228,126.9049541332484,4.751523777416822,7.455319110312062,2.6173217050401294,10.072640815352193,2.1198759150118804,0.06066863295356007,35.0,21.26505751790665,15.544808798779968,9.0,45.0,3.0,464.87276805437057,542.4088573089847,419.52296475856446,376.38169755639086,417.26035593460415,542.4116715345742
3500.0000000000005,36.445363345196846,23.829218404516556,101.79417873058276,126.78283803961132,46.84317332747074,11.654505366723695,57.22206545859151,20.004699584242417,100.4353785985994,57.54404598944211,101.76862982312628,126.77340215837528,4.749854606748864,7.453645960545112,2.6139746675043014,10.067620628049417,2.1195639575461467,0.060730531745184446,35.0,21.285096140692193,15.565891030199111,9.0,45.0,3.0,464.8333275372683,542.2631791383,419.5300867981997,376.48790369214487,417.34631046960226,542.2659670025896
3510.0000000000005,36.46216388984276,23.8185195197442,101.74658518928058,126.65238466733403,46.87122976810674,11.678905284882262,57.26305837624272,20.03524789620116,100.38502791006304,57.53714206587756,101.72099258231768,126.64289961204751,4.7481925951186845,7.4519654301147185,2.6106541859826407,10.06261961609736,2.1192526239230687,0.06079197248745894,35.0,21.304962929122667,15.586812361064348,9.0,45.0,3.0,464.7941414595304,542.1186709463344,419.53726545481135,376.5932042710554,417.4314853759346,542.1214337827352
3520.0000000000005,36.478821543149216,23.807862434372,101.69936832559408,126.5229787788062,46.89906593627008,11.703102813087469,57.3037432576674,20.065549422503185,100.3350705666705,57.53026065914685,101.67373229740276,126.51344534593278,4.746539223362596,7.450284060161293,2.6073583640576974,10.05764242421899,2.1189422336836485,0.060852981520558166,35.0,21.32466997005173,15.607580138704634,9.0,45.0,3.0,464.7552035770331,541.9753120041192,419.5444323003148,376.6975857053481,417.51586718773206,541.9780506397882
3530.0000000000005,36.49534576611818,23.79725348158269,101.65254501657525,126.39461405426432,46.92669365853747,11.727108444844816,57.34413425911847,20.09561499917561,100.28552303173798,57.52341095654782,101.62686583803652,126.38503291592366,4.744895835478467,7.448606407647213,2.6040863195588204,10.052692727206033,2.118632963876716,0.06091358255166817,35.0,21.34422486147423,15.628199274594351,9.0,45.0,3.0,464.71650874568826,541.8330840700703,419.5515485631224,376.80104513722426,417.5994530133872,541.8357991710525
3540.0000000000005,36.51174276531757,23.786696521461575,101.60612219674913,126.26728085248322,46.954120911073566,11.750929311773916,57.38424117927671,20.125452220738225,100.23639192136112,57.51659800098986,101.58040013314768,126.25765254909936,4.743262511701917,7.446934105590834,2.600837030214668,10.0477711358055,2.118324910547759,0.0609737832175082,35.0,21.36363287140296,15.6486735025955,9.0,45.0,3.0,464.6780533105353,541.6919704203485,419.55859255488417,376.9035875187549,417.6822466773603,541.6946624812496
3550.0000000000005,36.52801671276512,23.776192986729825,101.56010156927586,126.14096739377044,46.98135319782286,11.77457038732456,57.42407088021606,20.15506682656081,100.187678688444,57.50982454811765,101.534336881518,126.13129242386412,4.741639491612212,7.445268435408253,2.5976099611697365,10.042878396577988,2.1180181273467693,0.06103359289283104,35.0,21.38289769768744,15.669005673376605,9.0,45.0,3.0,464.6398333637941,541.5519546105096,419.5655519997144,377.0052202537056,417.7642551207838,541.5546240732212
3560.0000000000005,36.54417065969326,23.7657437756705,101.51448183624044,126.0156617043234,47.00839467499458,11.798035467140553,57.463628708423705,20.18446317562456,100.13938182867382,57.50309199109478,101.4886747816023,126.00594051426329,4.740026865023753,7.443610239836552,2.594404637088935,10.038014876925487,2.1177126549630194,0.06109301866254303,35.0,21.40202222845528,15.689198035323216,9.0,45.0,3.0,464.6018459318677,541.4130217274849,419.5724186145087,377.1059520052953,417.8454868852797,541.4156689672166
3570.0000000000005,36.56020703818391,23.755349353628727,101.46925963667536,125.89135104957064,47.03524877168813,11.82132774094964,57.502919249833546,20.21364492293293,100.09149778733662,57.49640091225734,101.44341046905213,125.88158404113835,4.738424616399682,7.441959889483972,2.5912206830600164,10.033180572543989,2.1174085027794174,0.06115206643708214,35.0,21.421008903144184,15.709252856786748,9.0,45.0,3.0,464.5640883699155,541.2751570802784,419.5791895835656,377.20579430793646,417.9259520959757,541.2777824155529
3580.0000000000005,36.59091296906481,23.749393879246096,101.44804825576968,125.7499309639224,47.08060988155854,11.860649797475505,57.557940639577,20.25448332530675,100.06682389823858,57.49533514596079,101.42214248309874,125.74117743253412,4.737942310874468,7.446361505819805,2.586898085266826,10.033259591086631,2.117640725185365,0.061242866134944826,35.0,21.449233395100578,15.666336283992903,9.0,45.0,3.0,464.5104903818796,541.1000294382386,419.51261892397207,377.27262839892455,417.9757730823729,541.104050339128
3590.0000000000005,36.62286614363613,23.750412530307187,101.4466276709782,125.63575151973056,47.126865897435536,11.900718469061076,57.61951745436609,20.3001501065811,100.06218325556134,57.503687221747676,101.4206693753267,125.6264545409598,4.738222750691447,7.453986409005363,2.5817121168786974,10.035698525884062,2.1180301252024414,0.06133043716770109,35.0,21.479854219662684,15.69182724919972,9.0,45.0,3.0,464.46438084702584,540.9490879486232,419.4109618037974,377.3158417279482,418.01516192920906,540.9524296119229
3600.0000000000005,36.64961416437442,23.748561553037177,101.43134439825349,125.52033063133774,47.16665580678912,11.935162283642342,57.67334368449142,20.340037143825956,100.04386147961128,57.508625766546174,101.40533718436328,125.51083216486428,4.737909114089272,7.457806388913162,2.5773460081517,10.035152397064865,2.1180550650967547,0.06140827202861266,35.0,21.506506353174476,15.718070243530804,9.0,45.0,3.0,464.4221219432801,540.8048285070288,419.3585454160755,377.38788050384983,418.0722251146692,540.8079437406366
3610.000000000001,36.67342651913746,23.74437590948509,101.40820849524232,125.4030578127244,47.20287523072249,11.966496203704024,57.72294601559063,20.37676779699899,100.01779141279938,57.51032343134301,101.38215423589789,125.3934313338159,4.737245251452391,7.460075993685393,2.5733563751303734,10.033432368815768,2.1179887964929867,0.06148092339126516,35.0,21.530950083772492,15.74373308936481,9.0,45.0,3.0,464.38106363983405,540.6628196748154,419.3231327900007,377.46695638299536,418.13469256101695,540.6658054708422
3620.000000000001,36.69551137823972,23.738811754584106,101.38072205534058,125.28501255784084,47.23698659694322,11.995989667071283,57.7700671519848,20.41163757330088,99.98743592239168,57.51008059776319,101.35462190659452,125.2752942119996,4.7363907999197545,7.461560250300531,2.569565037385777,10.03112528768631,2.117883787768581,0.06155057756065328,35.0,21.554085761059127,15.76873070405486,9.0,45.0,3.0,464.34069756696897,540.5223855015768,419.2958991546737,377.54868671213126,418.1996195020615,540.5252894747844
3630.000000000001,36.716562051840384,23.73247155824828,101.35086917520486,125.16686911017558,47.269822057287335,12.02436456237831,57.81567355437157,20.445364583145363,99.95475640994614,57.50873202749205,101.32472388550748,125.1570794206192,4.735425558208309,7.462592535278081,2.565891024863914,10.028483560141996,2.117757620064112,0.0616183242057331,35.0,21.5764218991618,15.793270640912796,9.0,45.0,3.0,464.30080435697687,540.383225666806,419.2732696355164,377.63158174577694,418.26568349898326,540.3860747893715
3640.000000000001,36.736976310056505,23.72570315668457,101.31978194789144,125.04901121721866,47.30185889758648,12.052035081489464,57.86031792111218,20.47835967516733,99.920871872384,57.506758704355946,101.29359202996991,125.0391619413482,4.734403373560116,7.463371549382479,2.5622942727896683,10.025665822172147,2.117619693784811,0.06168489601059797,35.0,21.59824989984304,15.817490774596536,9.0,45.0,3.0,464.261261142584,540.2451671382955,419.253286920159,377.71484820171736,418.3321468607235,540.2479767973872
3650.000000000001,36.75698246426192,23.71870577435561,101.28810644334808,124.93165435237349,47.33337125536531,12.079238962595184,57.90431788270315,20.51085862903699,99.88642081843386,57.5044359268627,101.26187227449066,124.92175240970846,4.733348833525655,7.464001094490253,2.5587484728028604,10.022749567293111,2.11747536887697,0.061750633712728445,35.0,21.61973714653016,15.84147171565678,9.0,45.0,3.0,464.22199690035814,540.1081062962604,419.23483511310616,377.7980381288602,418.3985916492604,540.1108854849244
3660.000000000001,36.77671170934615,23.711593393772542,101.25621066311388,124.8149179273783,47.36451682816881,12.10611286555786,57.94785640634588,20.542997220909,99.85176686722536,57.50192113016914,101.22993254181208,124.80496737172872,4.732279324187285,7.464545816688627,2.555240323141557,10.019786139830185,2.1173277090001377,0.061815777344435135,35.0,21.64097992477008,15.8652604335864,9.0,45.0,3.0,464.18297023618186,539.9719796478247,419.2172769269244,377.88089917818473,418.4647822228283,539.974733570207
3670.000000000001,36.79623966761587,23.704431373758208,101.22430371368348,124.69886658835652,47.39538666266249,12.132735710768884,57.9910393082214,20.57485400027707,99.81711656758186,57.49930436324183,101.19798189247209,124.68886981087928,4.7312046466483775,7.465042549480515,2.5517620608643634,10.01680461034488,2.1171784690059563,0.06188046417123664,35.0,21.6620339017706,15.888884523118918,9.0,45.0,3.0,464.1441569279592,539.8367468739646,419.2002479488252,377.9632906143895,418.530587005476,539.8394785355903
3680.000000000001,36.815609866883214,23.69725649168646,101.19250329661271,124.58353312481428,47.426033291626155,12.1591530722867,58.0339276624578,20.60647459719541,99.78258611944291,57.496636874415,101.16613800138792,124.57349172550651,4.730127320367201,7.465507430960691,2.548307556890636,10.013814987851326,2.117028635726861,0.06194473388384037,35.0,21.68293130602666,15.912360355727968,9.0,45.0,3.0,464.1055420013056,539.7023805629956,419.1835412221064,378.0451361129771,418.5959341781365,539.7050919249226
3690.000000000001,36.83484795638339,23.69009050442372,101.16087543285542,124.46893270509185,47.45648785430599,12.185392007507287,58.07655781934215,20.637886407424617,99.74824062216534,57.49394802143178,101.13446687271862,124.45884759748697,4.729053207328406,7.465956863125411,2.5448755691099403,10.010832432235352,2.1168787901819335,0.062008669059526095,35.0,21.703691376251072,15.935698112970556,9.0,45.0,3.0,464.06711685150066,539.5688611440736,419.1670370707596,378.1263953716618,418.66078592710056,539.5715532589517
3700.000000000001,36.85396877098453,23.682944900329005,101.12945635344376,124.3550701338334,47.486768442637086,12.211468288456558,58.11895101175618,20.66910529699362,99.71411575442583,57.49125440193711,101.10300472781572,124.34494205928542,4.727982248766699,7.466394794233936,2.5414635208927114,10.007858315126647,2.116729249086587,0.062072273368729725,35.0,21.72432534815056,15.958903886091264,9.0,45.0,3.0,464.02887513044095,539.4361733048468,419.15066757057,378.2070484155959,418.7251234816588,539.4388469998055
3710.000000000001,36.872981406410574,23.675826597088644,101.0982654497412,124.24194449640726,47.51688629163552,12.23739184412574,58.16112062379682,20.700141320024898,99.68023053733683,57.488565479154886,101.07177095138718,124.23177395987052,4.726915991553974,7.4668261094347805,2.5380706901211147,10.004896799555896,2.116580201008985,0.06213557147633765,35.0,21.744840343835904,15.981981876239615,9.0,45.0,3.0,463.9908128733298,539.3043043316087,419.134393087157,378.28708727155566,418.78893917062726,539.3069601216481
3720.000000000001,36.89189155985464,23.668738773599276,101.06731257251444,124.12955066595872,47.54684854444363,12.263169309698526,58.20307532204288,20.73100104153224,99.6465945569274,57.48588663156676,101.04077538952532,124.11933805337208,4.7258550663387515,7.467253274364259,2.5346964704893744,10.001949744853633,2.116431757735308,0.062198576022512726,35.0,21.765240923274288,16.004935116721185,9.0,45.0,3.0,463.9529261296137,539.1732416876732,419.1181897575215,378.3665096937858,418.8522314578871,539.1758799315828
3730.000000000001,36.9107027806028,23.66168362298879,101.03660215637365,124.01788352165534,47.576659725911725,12.288804752454269,58.24482066329749,20.761689036742894,99.61321207760723,57.48322084746576,101.01002247382172,124.00762917939272,4.724799564552659,7.467677310967135,2.5313402814699004,9.999017592437037,2.116283972647999,0.06226129146377893,35.0,21.785530047911553,16.02776560317716,9.0,45.0,3.0,463.91521281983034,539.0429761369202,419.10204437337774,378.4453181481832,418.9150019667604,539.045597142396
3740.000000000001,36.9294176338254,23.654662294317177,101.00613511678588,123.90693587665588,47.6063232468334,12.314301242527904,58.28636082038368,20.79220877825708,99.58008385873198,57.480569731226005,100.979513117004,123.89664010994028,4.723749664367173,7.468099059448659,2.528001817646876,9.996100877095534,2.1161368800932605,0.06232372401779609,35.0,21.805710079742767,16.050475286437518,9.0,45.0,3.0,463.87767091827897,538.9134978272768,419.085949375323,378.5235173723024,418.9772550624399,538.9161018489252
3750.000000000001,36.9480378852711,23.647675396364207,100.97591078424207,123.7967007877013,47.63584150295695,12.339660973116167,58.32769887161228,20.822562689465823,99.54720911586175,57.477934115907885,100.94924664753717,123.78636387186329,4.722705376982069,7.468518885219928,2.5246807878145345,9.993199673034463,2.1159904917508054,0.06238587707863175,35.0,21.825782695191837,16.073065647079375,9.0,45.0,3.0,463.8402988595951,538.7847981942639,419.06990060924574,378.60111334458327,419.0389957511925,538.7873854481945
3760.000000000001,36.96656493227494,23.64072325316414,100.945927452709,123.6871710282266,47.665216451766234,12.364885757697492,58.36883745206882,20.85275286492447,99.51458603942957,57.475314376206654,100.91922135756153,123.67679321761013,4.721666726939378,7.468937071529931,2.521376978900368,9.990314050430298,2.115844812474958,0.062447754195938766,35.0,21.845749287392664,16.09553804408074,9.0,45.0,3.0,463.8030952402651,538.6568689244752,419.0538957239488,378.6781126174949,419.1002296500821,538.6594396001212
3770.000000000001,36.98499991779837,23.6338058029782,100.91618286966803,123.57833913992285,47.69444973408239,12.389977135258448,58.40977878205107,20.882781095969904,99.48221228273776,57.472710646148926,100.8894349929145,123.56792071373144,4.720633669565569,7.46935369890655,2.51809019456025,9.987443893466802,2.115699838743456,0.06250935791723232,35.0,21.865611075119773,16.117893759161575,9.0,45.0,3.0,463.76605851101954,538.5297017251752,419.03793364788015,378.7545220362233,419.1609626906695,538.5322560464932
3780.000000000001,37.00334388914453,23.62692314277905,100.88667433220807,123.47019765524315,47.72354288821221,12.41493655460232,58.45052495144563,20.912649387559327,99.45008504861536,57.470122871429446,100.85988484903534,123.4597388484018,4.719606172761492,7.469768826940147,2.514820250861225,9.984589077801372,2.1155555595773965,0.06257069108369033,35.0,21.885369242994894,16.140134124969904,9.0,45.0,3.0,463.7291874773412,538.4032885638128,419.0220143990591,378.830349462874,419.22120111444474,538.405826696906
3790.000000000001,37.02159775421267,23.620075099036914,100.85739899245402,123.36273910880216,47.752497269191856,12.439765384800182,58.4910777179108,20.9423593787846,99.41820140231574,57.467550917540336,100.83056807653595,123.35224016574756,4.718584193147686,7.470182506679395,2.5115669964500182,9.981749503129414,2.1154119741309017,0.06263175622616421,35.0,21.905024868053545,16.16226033764076,9.0,45.0,3.0,463.6924807832594,538.2776214960269,419.00613755895733,378.9056015404445,419.2809511733437,538.280143620963
3800.000000000001,37.03976244232005,23.61326130291286,100.82835396928374,123.25595566317791,47.78131425566317,12.464465237543322,58.53143901466261,20.971912633511693,99.38655836932088,57.46499460371524,100.80148179269185,123.24541685047092,4.717567643207164,7.470594750033726,2.508330195528824,9.97892494556255,2.1152690751411325,0.06269255548667993,35.0,21.92457899834852,16.184273563027602,9.0,45.0,3.0,463.655936771537,538.1526920962963,418.99030204791205,378.9802852914288,419.3402190369312,538.1551984241034
3810.000000000001,37.05783887855733,23.60648103189993,100.79953670319254,123.14983934017852,47.8099952250388,12.489037442845074,58.57161068946359,21.001310651302393,99.35515329861767,57.46245382604423,100.77262343642056,123.1392609098972,4.716556527715689,7.471005697652981,2.5051097332219454,9.976115430874929,2.115126866868388,0.06275309220671209,35.0,21.94403267104116,16.20617487478836,9.0,45.0,3.0,463.61955330638494,538.0284915473453,418.9745065573613,379.0544062861272,419.3990104356607,538.030982271055
3820.000000000001,37.07582806945025,23.59973410702287,100.77094456020129,123.04438256792996,47.838541674746885,12.513483401265432,58.61159484769227,21.030555119884013,99.3239834603096,57.459928451633175,100.74399037207624,123.03376473892854,4.715550769257353,7.471415367668224,2.5019054277343105,9.973320795402534,2.114985350263384,0.06281336870509466,35.0,21.963386983613645,16.227965448184648,9.0,45.0,3.0,463.58332886339895,537.9050116166777,418.95875030810015,379.12797098020553,419.4573311619344,537.9074868862392
3830.000000000001,37.09373078561823,23.593020444605717,100.74257502307498,122.93957894207811,47.86695475747548,12.53780421639044,58.65139310615215,21.05964764729174,99.29304626679112,57.45741835527485,100.7155800811898,122.92892195699692,4.7145503240300215,7.471823795464286,2.498717087989341,9.970540883453628,2.1148445128762057,0.06287338694145136,35.0,21.98264283242025,16.249646199827396,9.0,45.0,3.0,463.5472623988324,537.7822455584969,418.9430329927391,379.2009861658967,419.5151867210175,537.784705556694
3840.000000000001,37.1115479174812,23.58633986499376,100.71442522643576,122.8354210686124,47.895235825583015,12.562001161175374,58.69100727861745,21.08858990759637,99.26233876138606,57.45492333951995,100.68738969680386,122.82472515417606,4.713555152338157,7.472231006157328,2.4955445953288136,9.967775601486142,2.1147043535794063,0.0629331496475712,35.0,22.00180126167902,16.271218355885424,9.0,45.0,3.0,463.51135255488526,537.6601855140962,418.92735475634447,379.2734583709898,419.5725831553436,537.6626304037458
3850.000000000001,37.129280235903856,23.57969222152957,100.686492531213,122.73190230644258,47.92338604630648,12.58607534855298,58.730438927525846,21.11738317850205,99.23185822974976,57.45244322837704,100.65941657853315,122.72116768545976,4.712565190547528,7.472636990308073,2.4923877806528028,9.965024770960877,2.114564863940501,0.06299265873333865,35.0,22.02086319939445,16.292682936931953,9.0,45.0,3.0,463.47559819516334,537.5388244893868,418.9117155441788,379.3453941541957,419.62952605290633,537.5412544291512
3860.000000000001,37.1469285174596,23.5730773521376,100.65877430960052,122.629016004388,47.95140659750692,12.61002789907218,58.769689710743044,21.14602880610892,99.2016019670452,57.449977830500416,100.6316580972284,122.61824289961017,4.711580395621149,7.4730417656755215,2.4892464980705165,9.962288263746036,2.1144260369630525,0.06305191641550821,35.0,22.039829566465755,16.314040974414752,9.0,45.0,3.0,463.43999815050097,537.4181554665515,418.8961153682199,379.4167999154343,419.68602092139145,537.4205706161378
3870.000000000001,37.1644935318491,23.5664950879559,100.6312679204458,122.52675550494432,47.979298646818805,12.63385994158824,58.8087612616665,21.17452811726457,99.17156725440792,57.44752695382397,100.60411161038787,122.51594413137292,4.710600709908058,7.473445310213148,2.486120607505894,9.959565917719043,2.114287864978782,0.0631109247561988,35.0,22.05870126063786,16.335293526916757,9.0,45.0,3.0,463.404551249633,537.2981714243386,418.88055452071205,379.4876820963272,419.742073289108,537.3005719342012
3880.000000000001,37.181975994394016,23.559945261057123,100.60397071343748,122.42511435726942,48.00706326434838,12.657572772550909,58.84765510540877,21.20288256223637,99.14175136788242,57.445090390294176,100.57677446641998,122.41426492644422,4.709626081863068,7.4738476079100895,2.4830099418698763,9.956857549779965,2.1141503331069456,0.06316968576769653,35.0,22.077479123024087,16.356441686247365,9.0,45.0,3.0,463.3692564014202,537.1788656211125,418.8650333282814,379.5580475218137,419.7976886335081,537.1812516381387
3890.000000000001,37.19937658037249,23.55342763288121,100.5768801030268,122.3240862397505,48.03470148168296,12.681167469037405,58.886372675719954,21.23109357690305,99.11215165215792,57.44266792620232,100.54964407856508,122.31319897448606,4.708656457752426,7.474248652281046,2.4799143749031347,9.95416302718418,2.1140134381210696,0.06322820132585497,35.0,22.09616396240665,16.377486395137907,9.0,45.0,3.0,463.33411247583626,537.0602314452955,418.84955178731326,379.6279019079728,419.8528722586429,537.0626031325218
3900.000000000001,37.21669612157757,23.54694163770233,100.54999349673253,122.2236638222987,48.06221457140028,12.704645221905594,58.924915658515225,21.25916251719593,99.08276542371613,57.44025936086092,100.5227178527936,122.21273895424385,4.707691791884326,7.474648446271523,2.4768337766668456,9.951482222938369,2.113877174392323,0.06328647402346635,35.0,22.114756757368752,16.39842878005976,9.0,45.0,3.0,463.29911765710784,536.9422609334633,418.83410967984867,379.69725121387614,419.90762956698126,536.9446184671438
3910.000000000001,37.2339354230602,23.54048678046252,100.52330877917788,122.12384049742452,48.089603738566176,12.728007162871904,58.963285710499015,21.287090715354797,99.05359048858803,57.43786459869324,100.49599367237774,122.1128782263637,4.706732041013392,7.475047106977139,2.473767977444066,9.948815084421204,2.1137415509804884,0.06334450606702363,35.0,22.13325840259029,16.419269562926274,9.0,45.0,3.0,463.2642702620872,536.8249467897872,418.8187048740648,379.76609982530766,419.9619652644184,536.8272903045768
3920.000000000001,37.25109523192043,23.534062917777817,100.49682380675954,122.02461037561012,48.116870094163694,12.751254341981335,59.00148441679183,21.31487945011924,99.02462463388677,57.43548353481594,100.4694693925038,122.01361094378508,4.705777167908405,7.475444665532185,2.4707168355066416,9.946161501038828,2.113606561923041,0.06340229942506963,35.0,22.151669721829933,16.44000963200108,9.0,45.0,3.0,463.2295691714252,536.7082826956107,418.8033370813456,379.8344533356292,420.0158840592306,536.7106123841452
3930.000000000001,37.268176362513145,23.527669948112248,100.47053619459622,121.92596709561298,48.14401486938674,12.77438791036252,59.039513465940416,21.342530180612695,98.99586539243327,57.433116026065925,100.44314262686082,121.91493068786644,4.704827136211386,7.475841131744909,2.467680227226364,9.943521358971273,2.1134722001664015,0.06345985649201889,35.0,22.169991665032452,16.460650151289485,9.0,45.0,3.0,463.19501321826885,536.5922618463849,418.7880066053552,379.90231786231936,420.06939106727486,536.5945778254553
3940.000000000001,37.28517947061636,23.521307713103,100.44444364292204,121.82790490220036,48.17103906326476,12.7974088198917,59.07737419815417,21.370044316354157,98.96731039811881,57.4307619155769,100.4170110745417,121.816831719454,4.703881889196552,7.476236493827208,2.464658010562728,9.940894504389936,2.113338459288546,0.06351717890712522,35.0,22.188225031954687,16.481191962235073,9.0,45.0,3.0,463.16060139496886,536.476878194885,418.7727133931239,379.9696989493221,420.12249113473615,536.4791806038156
3950.000000000001,37.30210521977364,23.51497606927484,100.41854390405784,121.73041809826368,48.19794368397864,12.820318029048453,59.11506799515185,21.39742299928889,98.93895733761336,57.42842104423232,100.39107248671957,121.71930834519117,4.702941384056344,7.476630765322193,2.4616500540793465,9.93828081940154,2.11320533423907,0.06357426849841595,35.0,22.206370610125877,16.501635923609058,9.0,45.0,3.0,463.1263326997636,536.362125736561,418.7574573398104,380.0366019965722,420.17518898101895,536.3644147206768
3960.000000000001,37.3189543484534,23.50867482529844,100.3928345908382,121.63350048988224,48.2247298533499,12.8431166751771,59.15259640076755,21.424667467345728,98.9108037451306,57.42609322383464,100.36532447487616,121.62235435178354,4.702005581184125,7.477023938446944,2.4586562413885704,9.935680179835517,2.113072817181424,0.06363112751947564,35.0,22.22442926415277,16.521983146841023,9.0,45.0,3.0,463.0922059492814,536.2479978837796,418.74223883277983,380.103032877549,420.2274895466544,536.2502735635273
3970.000000000001,37.33572746820844,23.50240382264508,100.3673134639714,121.53714657890804,48.25139848915352,12.865805883494543,59.189960720907024,21.451778784569115,98.88284731864222,57.42377828438055,100.33976479863448,121.52596425322082,4.701074422330458,7.477416026684792,2.4556763993613786,9.933092426046173,2.11294090109768,0.06368775747980382,35.0,22.24240172354189,16.54223443387758,9.0,45.0,3.0,463.0582201943282,536.1344888882451,418.7270573413583,380.1689969458403,420.2793974778082,536.1367514012935
3980.000000000001,37.35242521915366,23.49616289476694,100.34197831120964,121.44135077852413,48.27795056774233,12.888386594041831,59.22716237640277,21.478758123738142,98.85508578016876,57.42147605121704,100.31439124460496,121.43013245628362,4.700147864113094,7.477807009052698,2.4527104131791253,9.930517422231825,2.1128095773441555,0.06374416019264381,35.0,22.26028871847791,16.56239069248511,9.0,45.0,3.0,463.02437442888686,536.0215928628501,418.7119132552795,380.23449970450577,420.3309173476524,536.0238423392232
3990.000000000001,37.3690482110822,23.489951871745006,100.31682690380156,121.34610760599833,48.30438702484002,12.910859694647002,59.26420268411314,21.505606858317208,98.82751683684307,57.419186343733365,100.28920158292684,121.33485348628074,4.69922586876778,7.4781968464041295,2.449758185317649,9.927955031721778,2.112678834551331,0.06380033748411579,35.0,22.27809096341309,16.582452839197572,9.0,45.0,3.0,462.99066768567263,535.9093040680955,418.6968073745481,380.29954676558094,420.3820537352729,535.9115406495768
4000.000000000001,37.38559708170048,23.4837702705446,100.29185718179065,121.25141122654428,48.330708837953566,12.933226107577582,59.30108295580254,21.532326135629205,98.80013836046051,57.41690901450801,100.26419375248386,121.24012150576316,4.6983083924377915,7.478585578897506,2.4468195890948894,9.925405167992393,2.1125486747459847,0.06385629122417094,35.0,22.295809209391447,16.60242159798605,9.0,45.0,3.0,462.9570985235493,535.7976161819377,418.68173870882333,380.36414239704885,420.43281097507446,535.7998400077454
4010.000000000001,37.40207262826693,23.47761753911516,100.26706718072364,121.15725527572717,48.35691720886682,12.955486944436757,59.33780479447073,21.55891722537615,98.77294830243987,57.41464395280502,100.23936578739188,121.14593014941948,4.697395388162529,7.478973238879282,2.4438945035878703,9.922867742467153,2.112419100907037,0.06391202365549375,35.0,22.313444361643064,16.622297916475986,9.0,45.0,3.0,462.923665161291,535.6865221058334,418.66670625407227,380.4282909480378,420.4831933504224,535.688733315259
4020.000000000001,37.41847551844742,23.47149357732553,100.2424550875626,121.06363466661897,48.38301313741725,12.977643143965452,59.3743695502703,21.585381212912296,98.74594478688712,57.41239107976952,100.21471587352156,121.05227432397209,4.696486838214574,7.479359935949421,2.4409827800015496,9.920342715950968,2.1122901133738314,0.06396753674273799,35.0,22.330997203917438,16.642082471716378,9.0,45.0,3.0,462.89036663020926,535.5760163611296,418.6517088638814,380.49199685529504,420.53320487858366,535.5782150858171
4030.000000000001,37.43480640537606,23.4653982678455,100.21801897247266,120.97054421161693,48.408997607731685,12.999695630413726,59.410778573626445,21.61171918274317,98.71912581912748,57.41015028824148,100.1902420799146,120.95914883442263,4.695582705128352,7.4797456724877245,2.4380843058583284,9.917829978346054,2.1121617062594047,0.06402283226546673,35.0,22.348468492382835,16.661776141398093,9.0,45.0,3.0,462.85720195759694,535.4660934043518,418.63674662579285,380.5552650732592,420.5828497290884,535.4682797669296
4040.000000000001,37.45106590359308,23.45933147985829,100.19375688097765,120.87797881814356,48.434871551228746,13.02164528218458,59.447033186292096,21.637932363060145,98.69248938243503,57.407921450426784,100.16594245101956,120.86654858436106,4.694682932376155,7.480130401259755,2.4351989561021528,9.915329357361907,2.1120338689930205,0.06407791168164298,35.0,22.365858933824995,16.681379774841616,9.0,45.0,3.0,462.8241702084191,535.3567478327282,418.62181991524017,380.61810081464114,420.6321320432904,535.3589219515632
4050.000000000001,37.467254600736496,23.453293056208,100.16966680825372,120.7859334029152,48.46063586185887,13.043493033980267,59.483134648709935,21.66402199693084,98.66603341023625,57.405704415758464,100.14181498094632,120.77446849026558,4.693787497014977,7.480514153537845,2.43232663325112,9.912840786788964,2.111906598475763,0.06413277690103301,35.0,22.383169213351607,16.700894201879976,9.0,45.0,3.0,462.7912704499945,535.247974285159,418.6069287074592,380.6805086959792,420.681055986608,535.2501362792016
4060.000000000001,37.48337307483292,23.447282845414804,100.14574678997673,120.69440297603064,48.4862914072787,13.065239925417416,59.51908419200071,21.689989076068457,98.63975587777283,57.40349903185131,100.11785770432913,120.68290355859864,4.692896351097764,7.48089693710891,2.429467197944737,9.910364135053648,2.111779888924121,0.06418742945187142,35.0,22.40039999876217,16.720320221513646,9.0,45.0,3.0,462.75850176968606,535.13976749821,418.59207270824817,380.7424934574327,420.72962562404496,535.1419174823905
4070.000000000001,37.49942185885632,23.441300705125627,100.12199493591376,120.60338281301496,48.51183900344089,13.086886740326406,59.5548829395676,21.715834512111545,98.61365484025738,57.4013051545997,100.09406872998598,120.59184906501252,4.692009456347123,7.481278737656869,2.4266205500573217,9.90789928771419,2.1116537338413206,0.06424187081810334,35.0,22.417551918207888,16.739658586118082,9.0,45.0,3.0,462.72586333365194,535.0321225167929,418.5772521591159,380.8040597044917,420.7778448731981,535.0342606070145
4080.000000000001,37.51540157929272,23.435346455393077,100.09840928526576,120.51286773217316,48.53727961156616,13.108434374532578,59.590532258421206,21.741559391703905,98.58772826940627,57.3991226232572,100.07044609596495,120.50129982227878,4.691126769941244,7.4816595542716735,2.423786569253143,9.905446123524817,2.1115281273136186,0.0642961027839296,35.0,22.43462569482085,16.758910109915576,9.0,45.0,3.0,462.69335411181873,534.9250338117371,418.56246702578153,380.865212226398,420.8257177685688,534.9271601174268
4090.000000000001,37.531312765722966,23.42941995527229,100.0749879593716,120.42285305867756,48.56261404730303,13.129883599567393,59.62603325866515,21.76716464127708,98.56197423108942,57.39695129912462,100.0469879226464,120.41125116280148,4.690248259270644,7.482039385779378,2.4209651455899124,9.903004531369291,2.111403060977684,0.06435012691863691,35.0,22.451621988225952,16.77807553331735,9.0,45.0,3.0,462.6609732728754,534.8184964825639,418.54771747944665,380.925955697206,420.8732482136642,534.8206111237104
4100.000000000001,37.54715600498681,23.423520966231933,100.05172901746847,120.33333369976368,48.5878432118207,13.151235258445354,59.66138715236764,21.79265150815536,98.53639071946844,57.3947910191543,100.02369226815746,120.32169798193873,4.6893738585756735,7.482418132158565,2.41815619200338,9.900574324161944,2.111278525182271,0.06440394463300603,35.0,22.46854151117492,16.79715580180647,9.0,45.0,3.0,462.62871976188165,534.7125051021156,418.53300437749783,380.98629499839393,420.92044017781126,534.7146081836544
4110.000000000001,37.56293186929805,23.41764888000085,100.02863080420684,120.24430445340556,48.61296798355687,13.172490173956987,59.696595129182526,21.818021017810796,98.51097601648061,57.39264168035487,100.00055747609616,120.23263510743637,4.688503568301733,7.4827959269088895,2.4153595948489124,9.898155521757802,2.1111545245859986,0.06445755813317669,35.0,22.48538493167922,16.816151435654433,9.0,45.0,3.0,462.59659203493305,534.6070539117017,418.5183260165404,381.04623329688593,420.96729721543295,534.6091455796645
4120.000000000001,37.57864097488357,23.411803468932703,100.005691874534,120.15576071989756,48.63798927782735,13.193649199101683,59.73165847991861,21.843274193543493,98.48572861919791,57.39050322933144,99.9775821004028,120.14405791869052,4.687637347598107,7.4831728259141395,2.412575236664705,9.895748062578845,2.1110310650736057,0.06451096888640623,35.0,22.502152915941,16.8350630433186,9.0,45.0,3.0,462.5645890017097,534.5021378283873,418.5036812079195,381.1057738704421,421.0138225857259,534.5042182014624
