time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,37.59428397475774,23.405984609887582,99.98291051693768,120.06769762500556,48.66290808124266,13.214713246109966,59.76657852104361,21.868412076127527,98.46064674832412,57.38837557263878,99.95476442840663,120.05596151973144,4.686775163686854,7.483548832605178,2.4098030166242825,9.89335184922946,2.1109081412488435,0.06456417875599986,35.0,22.51884619828473,16.853891517946693,9.0,45.0,3.0,462.53270965715393,534.397751565068,418.48907005164074,381.164921227083,421.060019996682,534.3998207335868
4140.000000000001,37.609861398561705,23.40019220495168,99.96028514398157,119.9801109333556,48.687725191574685,13.235683098626453,59.80135640759754,21.89343558916869,98.43572876449743,57.386258627415835,99.93210287177283,119.9683416902397,4.685916986465505,7.483923980718497,2.4070428183019006,9.8909667990204,2.1107857496385054,0.06461718916517019,35.0,22.535465376905336,16.872637470865925,9.0,45.0,3.0,462.500953216949,534.2938906154297,418.4744921332614,381.2236793170434,421.10589288967526,534.2959486907829
4150.000000000001,37.62537376171597,23.394426121241448,99.93781405839667,119.89299627102884,48.712441375661854,13.256559698680237,59.83599324016694,21.918345710858603,98.41097291610154,57.384152274433006,99.90959573229676,119.88119404809146,4.685062781542028,7.484298257360519,2.4042945311223862,9.888592788482905,2.1106638799892887,0.06467000158343654,35.0,22.552011037655404,16.891301700797214,9.0,45.0,3.0,462.4693188683228,534.1905503537192,418.4599476923855,381.2820526521265,421.1514448181476,534.1925974370104
4160.000000000001,37.64082152624094,23.38868622041815,99.91549556419248,119.8063494548336,48.737057345339885,13.277343761597535,59.8704899951027,21.943143480634888,98.38637745818349,57.38205637798785,99.887241313144,119.79451441465768,4.684212511494285,7.484671652754723,2.4015580629258766,9.8862297156806,2.1105425279962047,0.06472261729733876,35.0,22.568483742657065,16.90988486860431,9.0,45.0,3.0,462.4378058705808,534.0877264087915,418.4454368151895,381.3400451729911,421.19667926175526,534.089762608006
4170.000000000001,37.656147179993546,23.38295252616132,99.89323352904552,119.72022253030428,48.76149303120875,13.297967793160808,59.90477929004641,21.96778059548103,98.36184952240616,57.379948072637085,99.86494354081516,119.7083499950341,4.683361756872179,7.4850988993914385,2.3987591221350155,9.883858021526452,2.1104195094524294,0.06477490911824647,35.0,22.584845046837874,16.92851181999373,9.0,45.0,3.0,462.4064747487148,533.9855506967718,418.43002153767407,381.39779478833066,421.2417170042282,533.987569539672
4180.000000000001,37.671352548160016,23.37720212262849,99.87096741699034,119.6345136208776,48.78576048554335,13.318442109177624,59.938845716739614,21.99224614814102,98.33732731482489,57.377794674413735,99.84264185746066,119.62260740690118,4.6825083057622345,7.485493195716263,2.3959781406104748,9.881471336326737,2.1102944599514597,0.06482690287700031,35.0,22.60109219041016,16.94716206225371,9.0,45.0,3.0,462.37529132846896,533.883924580626,418.4149932648896,381.455366408174,421.2865798616792,533.88593109947
4190.000000000001,37.68646775779709,23.371454537764578,99.84877892097117,119.54923846434548,48.809896982382085,13.33879827741174,59.972736552923074,22.016574240462774,98.31289144158109,57.37561991942368,99.82041793514456,119.53729916322676,4.68165564049594,7.485874671306553,2.3932114113977905,9.879086082704346,2.1101693164381965,0.06487865563557742,35.0,22.61724855337718,16.96572357770839,9.0,45.0,3.0,462.34423666312017,533.7828174827478,418.40011421968046,381.512614194396,421.33117652432,533.7848123607772
4200.000000000001,37.70150424154744,23.365719844725334,99.8266966122866,119.46440469780237,48.83391646179636,13.359048150104968,60.00646818118257,22.04077674944466,98.28857003567272,57.3734374774815,99.7983003375362,119.4524327158436,4.680804969432664,7.486248079167441,2.3904577729687158,9.876705852136158,2.110044301489721,0.06493018646952363,35.0,22.63332256658157,16.984199637798724,9.0,45.0,3.0,462.3133073282162,533.6822217223463,418.385339236397,381.56952362048577,421.375493344389,533.6842053950335
4210.000000000001,37.71646923656918,23.360002745764973,99.80473663264733,119.38001254956566,48.85782790539644,13.379199384017056,60.040051162103566,22.0648615107412,98.26437891938566,57.37125491109634,99.77630520076026,119.36800832363429,4.679957114484146,7.486616324141088,2.387716705853323,9.874333029994412,2.1099195544835294,0.06498151019082468,35.0,22.649319658423167,17.002593382921418,9.0,45.0,3.0,462.2824988958588,533.5821275091917,418.370641931896,381.62608646001553,421.41952230852064,533.5841004560459
4220.000000000001,37.73136715158119,23.35430680853966,99.78290796469128,119.29606180676215,48.88163682246381,13.399256700040835,60.07349203638474,22.088833486344697,98.24032688302349,57.369076589101326,99.75444150403912,119.28402557083382,4.6791124799454025,7.486981204607376,2.38498777690151,9.871968981508884,2.109795185266432,0.06503263478816894,35.0,22.665243235126358,17.020906424110194,9.0,45.0,3.0,462.2518096941428,533.4825290127561,418.3560047838863,381.68229804156925,421.46325961221646,533.4844914404946
4230.000000000001,37.746200847801006,23.348633459487303,99.76121546654856,119.2125499253192,48.905346855130965,13.419223240197084,60.106795216080734,22.11269592642435,98.21641864097235,57.36690508397339,99.73271410298928,119.2004818948398,4.678271318545243,7.487343805422903,2.3822707219747854,9.86961452739769,2.109671255763496,0.06508356613163842,35.0,22.68109555830347,17.039139972720704,9.0,45.0,3.0,462.2212374585813,533.3834198748323,418.3414169477192,381.7381565001218,421.5067040739201,533.3853719665001
4240.000000000001,37.760972214459485,23.34298376578306,99.73966141931724,119.1294741896698,48.928960442895466,13.439101210846104,60.1399637506894,22.13645110021264,98.19265637147556,57.364741886132094,99.7111252769117,119.11737454973736,4.677433737397635,7.487704726445912,2.379565316170639,9.867270042616552,2.1095477983417386,0.06513430771886171,35.0,22.6968781909718,17.057295074486206,9.0,45.0,3.0,462.1907809134548,533.2847951464902,418.32687222259904,381.79366262065594,421.54985626319376,533.2867370451333
4250.000000000001,37.77568249135849,23.337358298389915,99.71824651234026,119.04683157349376,48.95247921377216,13.458892224933209,60.17299963043966,22.160100515490345,98.16904068828244,57.36258782241072,99.68967571382845,119.03470049118609,4.676599821542908,7.488064365419678,2.3768714066946224,9.8649357721143,2.1094248275576533,0.06518486250616347,35.0,22.71259225755813,17.07537265612723,9.0,45.0,3.0,462.16043908978514,533.1866504726765,418.31236712642175,381.8488184540613,421.5927178420448,533.1885822977962
4260.000000000001,37.790332672586565,23.33175727659824,99.69697047998493,118.96461830516732,48.97590454572432,13.478597513030708,60.20590463106926,22.183645525394923,98.14557125031216,57.36044330904349,99.66836514681592,118.952455945738,4.675769581819854,7.488422928123167,2.3741888405160183,9.862611768639184,2.1093023503524657,0.06523523270686075,35.0,22.72823870570886,17.093373498030076,9.0,45.0,3.0,462.130210906636,533.0889810976224,418.29789938610406,381.903626812806,421.6352911194284,533.0909029672115
4270.000000000001,37.80492343372329,23.326180918504008,99.67583262325378,118.88283118467103,48.999237387821054,13.498217937619645,60.23867999917376,22.207087279729706,98.12224730758942,57.35830855788038,99.64719287597664,118.87063768885211,4.674943031919942,7.488780512551501,2.3715175309673544,9.860298043518856,2.109180363523992,0.06528542007922494,35.0,22.74381820792121,17.111298356644,9.0,45.0,3.0,462.1000957680099,532.9917833145456,418.2834686025664,381.95809108198864,421.67757858388165,532.9936953140466
4280.000000000001,37.819455502782795,23.32062907074254,99.65483175188062,118.80146576498026,49.022478817754326,13.517754468279236,60.271327149355976,22.230427003329797,98.09906759601849,57.35618360348502,99.62615770980834,118.7892412770791,4.674120133905171,7.489137156352819,2.3688573721866213,9.85799452853944,2.1090588701457285,0.06533542640012217,35.0,22.75933154604576,17.129148022478887,9.0,45.0,3.0,462.0700924813158,532.8950520404297,418.2690739303548,382.0122144789532,421.7195832174877,532.8969542611608
4290.000000000001,37.83392936003283,23.31510174757329,99.63396682307662,118.7205188659908,49.04562954244942,13.537207761935235,60.30384704965068,22.253665463603795,98.07603103122956,57.354068473060686,99.60525860479656,118.70826353219758,4.673300882340869,7.489492942122736,2.3662082612561823,9.85570120337892,2.108937868867149,0.06538525299250401,35.0,22.774779244725494,17.146922943213383,9.0,45.0,3.0,462.0402004644103,532.7987838111454,418.2547146311828,382.0660000057695,421.761307593362,532.8006763475402
4300.000000000001,37.84834546150003,23.309598897487263,99.61323667747357,118.63998714318824,49.068690239273,13.556578449976712,60.33624067832952,22.276803434642545,98.05313641154963,57.35196314090001,99.58449440083412,118.62770110317469,4.67248525814544,7.489847882788819,2.3635701288203927,9.853418011609213,2.1088173567657527,0.06543490109401402,35.0,22.79016179950662,17.16462370090494,9.0,45.0,3.0,462.0104190797724,532.70297501285,418.24039071051055,382.1194508251653,421.80275435323944,532.7048579511087
4310.000000000001,37.86270434633865,23.30412039504432,99.592639948377,118.55986665089114,49.09166173084644,13.575867285060326,60.368509193321515,22.299841818123014,98.03038231191752,57.349867522491365,99.56386373024205,118.54755004905228,4.671673229490489,7.4902019988431645,2.3609428678607407,9.851144866703905,2.1086973302236527,0.06548437220059651,35.0,22.80547980919448,17.1822509233225,9.0,45.0,3.0,461.9807474579802,532.6076213482587,418.226101801906,382.1725704245488,421.8439264125032,532.6094947818265
4320.000000000001,37.87700647303833,23.298666118851767,99.57217532404755,118.4801537657674,49.11454471452687,13.595074913860968,60.40065355750261,22.322781376310843,98.00776737194009,57.34778154424424,99.54336528044396,118.46780672135446,4.670864768067951,7.490555257678067,2.3583264287631525,9.848881686441219,2.1085777849473253,0.06553366762576819,35.0,22.820733796602497,17.19980532350803,9.0,45.0,3.0,461.9511848574245,532.5127189194831,418.21184840429856,382.22536215679537,421.88482658268697,532.5145829084141
4330.000000000001,37.89125226580597,23.29323583170634,99.5518414577251,118.40084483904292,49.13733984562701,13.614201947074209,60.43267465373417,22.345622980398726,97.98529019721575,57.34570511052857,99.52299770388353,118.38846751871426,4.670059845632593,7.490907654104326,2.3557207006958385,9.846628354800163,2.1084587093693594,0.06558278861375984,35.0,22.835924281095345,17.21728742624822,9.0,45.0,3.0,461.9217304268761,532.4182638146962,418.1976304375319,382.27782967136574,421.92545767070425,532.4201184840414
4340.000000000001,37.90544210890651,23.287829239261608,99.53163733476403,118.32193657341674,49.16004769401295,13.633248981237555,60.46457320001458,22.36836734374793,97.96294973597229,57.343638187735166,99.50275998526782,118.30952908660788,4.66925844574854,7.491259247632175,2.353125643405984,9.844384891038159,2.108340115549115,0.06563173633231124,35.0,22.851051713857885,17.234697625506726,9.0,45.0,3.0,461.89238329547135,532.3242523821849,418.1834469385822,382.3299745956981,421.9658219620106,532.326097779912
4350.000000000001,37.919576678367896,23.282445614957908,99.51156163025512,118.24342384320414,49.182669282139805,13.652217102526208,60.49635058795551,22.391015528355357,97.94074458153759,57.34158068719103,99.48265079835427,118.23098638304076,4.668460541537393,7.491610105952325,2.3505411222902404,9.842151228242564,2.108222001808202,0.06568051296914125,35.0,22.86611681841265,17.252036649654087,9.0,45.0,3.0,461.8631415409413,532.2306786869053,418.1692962876522,382.38179987460495,422.0059223064536,532.2325149757754
4360.000000000001,37.93365632836038,23.277085464092465,99.4916133344041,118.16530458336064,49.2052051240661,13.671106809466664,60.52800758160432,22.41356814806602,97.91867369999562,57.33953259401852,99.46266913288096,118.15283725582157,4.667666111278014,7.491960274885507,2.3479670446809933,9.839927319566502,2.108104368431853,0.06572911917816421,35.0,22.881119998407712,17.269304886750092,9.0,45.0,3.0,461.83400544468753,532.1375407414205,418.15517845571986,382.43330854420253,422.0457610079593,532.1393679662274
4370.000000000001,37.94768152499137,23.271748518367986,99.47179116898677,118.0875750334668,49.227655937026526,13.689918759323746,60.55954519484947,22.43602599419233,97.89673576030648,57.3374938255522,99.44281370973398,118.07507795905808,4.666875128550638,7.492309728522113,2.3454033538964416,9.837713082418556,2.107987210164287,0.065777556386019,35.0,22.89606177985212,17.286503034524628,9.0,45.0,3.0,461.80497404046776,532.0448344291876,418.1410936980316,382.48450377954447,422.0853407703652,532.0466526552119
4380.000000000001,37.961652729861314,23.26643455952473,99.45209387128622,118.01023154054808,49.25002243010227,13.708653601831545,60.59096439314528,22.458389822855,97.87492944766602,57.33546429525882,99.42308326532223,117.99770485283426,4.666087565289325,7.492658462373867,2.342849970904358,9.835508433278225,2.1078705222859155,0.06582582595935974,35.0,22.910942690593856,17.303631680393153,9.0,45.0,3.0,461.77604643658685,531.9525557672624,418.1270419484193,382.5353887217539,422.1246642473391,531.9543650782721
4390.000000000001,37.97557029820152,23.261143581358567,99.43252025435606,117.93327119682834,49.27230515061815,13.727311850607803,60.62226597376179,22.48066039827057,97.85325353843209,57.333443921817086,99.4034766120703,117.92071502373824,4.665303396753214,7.493006490760803,2.3403067890525886,9.833313279813392,2.107754296678072,0.06587392885637038,35.0,22.92576314691746,17.32069123289199,9.0,45.0,3.0,461.7472221984988,531.8607017338709,418.1130230870068,382.58596663717327,422.1637339144198,531.8625022064991
4400.000000000001,37.98943466303359,23.255875421131577,99.41306904804205,117.8566905078378,49.29450476598943,13.745894119265188,60.65345085524289,22.502838593881396,97.83170671407665,57.33143260347083,99.383992478991,117.844104975993,4.664522596063172,7.49335377708893,2.3377737820755806,9.83112755916451,2.1076385324967486,0.06592186640199281,35.0,22.94052364776104,17.33768240097578,9.0,45.0,3.0,461.7185005527051,531.7692685625584,418.0990376350189,382.6362403922984,422.2025523769544,531.7710602723893
4410.000000000001,38.003246187900885,23.250629968503176,99.39373907968768,117.78048641336876,49.3166218403291,13.76440093434138,60.6845197893008,22.524925009175437,97.81028776224258,57.32943025603578,99.36462969276165,117.76787164688614,4.663745126750157,7.493700330543874,2.335250844763052,9.828951175306926,2.1075232261150703,0.06596963947647155,35.0,22.95522464678396,17.354605565578993,9.0,45.0,3.0,461.6898809042536,531.6782530118406,418.0850851544273,382.6862128353519,422.2411220716055,531.6800360316186
4420.000000000001,38.017005266646535,23.2454071077089,99.37452917216784,117.70465574236658,49.33865697901862,13.78283285635564,60.71547360163402,22.546920295492896,97.78899546313042,57.32743679041863,99.34538707552483,117.69201186567722,4.662970973234299,7.494046158359193,2.3327379149395395,9.826784073298732,2.107408373267815,0.06601724935911261,35.0,22.96986660549379,17.371461270640452,9.0,45.0,3.0,461.66136260248305,531.5876516908172,418.0711657555431,382.7358869066744,422.27944543178967,531.5894260943376
4430.000000000001,38.03071224794751,23.240206736433887,99.35543821105368,117.62919557030642,49.360610718010655,13.801190387199142,60.74631304854584,22.568825054395973,97.76782866564577,57.32545212804348,99.32626351221957,117.61652270587092,4.662200109035636,7.494391251578426,2.330234926194572,9.824626177772998,2.107293970229261,0.06606469699673417,35.0,22.984449939813373,17.388249985332607,9.0,45.0,3.0,461.632945083818,531.4974615013147,418.0572794938364,382.7852653603308,422.3175247781473,531.4992273602275
4440.000000000001,38.04436754572595,23.23502876682477,99.33646498890792,117.5541026647034,49.38248369624853,13.819474119839812,60.77703904220995,22.59063999766488,97.74678611590336,57.32347616914512,99.30725779462163,117.54140092743792,4.661432504127186,7.494735602879821,2.3277418017403724,9.822477404620193,2.107180012994604,0.066111983563601,35.0,22.998975125545144,17.404972262967306,9.0,45.0,3.0,461.60462770267,531.4076789852921,418.0434264111769,382.83435119864686,422.355362575454,531.4094363616613
4450.000000000001,38.05797152284653,23.22987288301175,99.31760833374787,117.47937371672032,49.40427646412708,13.83768471429198,60.8076523584682,22.61236581141236,97.72586659830361,57.32150882499889,99.28836875002312,117.46664324688491,4.6606681338010505,7.495079205754238,2.3252584519526227,9.82033765770686,2.107066492566978,0.06615911021983832,35.0,23.013442579092786,17.421628660400017,9.0,45.0,3.0,461.576409573248,531.3183005559275,418.02960636326014,382.88314740657097,422.3929612416016,531.3200495469422
4460.000000000001,38.071524579437394,23.224738768946168,99.29886717009325,117.40500536425968,49.425989633784056,13.855822798395993,60.83815384536128,22.634003346203656,97.70506899130224,57.31955001836502,99.2695953021749,117.3922462849705,4.659906973281552,7.495422091355869,2.3227848095450327,9.818206900900899,2.106953412846099,0.06620607821409419,35.0,23.02785274969216,17.438219626012653,9.0,45.0,3.0,461.54828975012833,531.2293224890021,418.01581863037586,382.9316560851527,422.4303230315994,531.2310631692216
4470.000000000001,38.085027161425614,23.219626115399024,99.28024072613206,117.3309944920186,49.44762386645451,13.873888974202316,60.86854439454032,22.65555330433631,97.6843924805129,57.31759974312172,99.25093667852546,117.31820694669574,4.659149012108707,7.495764327129333,2.320320816811,9.816085143940331,2.106840781101702,0.06625288882555086,35.0,23.04220611610043,17.454745526147065,9.0,45.0,3.0,461.5202672246919,531.1407411957643,418.002062113162,382.97987881002194,422.46744978549367,531.1424736680091
4480.000000000001,38.09847972402524,23.21453490881032,99.26172772996588,117.25733774369388,49.469179868714775,13.891883880985176,60.898825018333966,22.677016463307208,97.66383573865714,57.31565790714421,99.23239160627193,117.2445218181021,4.658394219990385,7.496105875251271,2.317866404314646,9.813972279565917,2.1067285884590015,0.06629954344777321,35.0,23.056503198532713,17.471207098586945,9.0,45.0,3.0,461.492341384485,531.0525530837313,417.9883374733138,383.0278191382136,422.5043441376967,531.0542773731333
4490.000000000001,38.1118825468479,23.209465113157815,99.24332747520371,117.18403305156886,49.49065804991769,13.909807909347592,60.92899624762196,22.69839325884016,97.6433980401852,57.31372451605921,99.21395937865363,117.17118887941996,4.657642586247286,7.496446817249814,2.315421482828087,9.811868300077903,2.106616838537504,0.0663460426784276,35.0,23.07074433022683,17.487604431689306,9.0,45.0,3.0,461.46451185635726,530.964755943773,417.974643578152,383.0754786942615,422.54100777499474,530.9664721409983
4500.000000000001,38.12523612680202,23.204416567636088,99.22503874144964,117.11107680119376,49.51205917809028,13.927661748719856,60.95905912547445,22.719684489154474,97.62307810460048,57.31179946464715,99.19563877427805,117.09820449071977,4.656894080646329,7.496787120717619,2.312985990902776,9.809773111620393,2.1065055253004377,0.06639238805207563,35.0,23.084930075524085,17.50393829737186,9.0,45.0,3.0,461.43677775529943,530.8773457948721,417.960980821866,383.12286068844713,422.57744318515415,530.8790539567731
4510.000000000001,38.13854078763197,23.19938928353116,99.20686089591312,117.03846692535431,49.53338372485104,13.945445840633964,60.98901430022894,22.740890692536997,97.60287527707581,57.30988277398558,99.17742915992758,117.02556662048976,4.656148697172126,7.49712689472533,2.310559832688074,9.807686727413401,2.106394654743312,0.06643858030362974,35.0,23.099060787395896,17.520208797882162,9.0,45.0,3.0,461.4091387033244,530.7903203771984,417.9473478082055,383.16996662202376,422.6136519524063,530.7920206095703
4520.000000000001,38.1517968497496,23.194382945401856,99.188792054769,116.96619940700356,49.5546322413189,13.963160692472345,61.018862537628834,22.7620126573774,97.58278760951806,57.30797420886478,99.15932865080727,116.9532711719346,4.655406374834733,7.49746580869391,2.3081430433941934,9.805608852088104,2.1062841914496038,0.06648462072418664,35.0,23.11313689989197,17.536417273497193,9.0,45.0,3.0,461.3815938702414,530.7036755920631,417.93374884769065,383.2168020071636,422.64963753668167,530.7053678930041
4530.000000000001,38.165004694044704,23.189397564477527,99.17083171621992,116.89427215616512,49.57580528984401,13.980806820469468,61.04860461934093,22.78305103875169,97.56281457711766,57.30607376129405,99.14133674463291,116.8813161272775,4.654667114205078,7.497804152314234,2.3057354484203354,9.803539600734569,2.1061741602994974,0.06653051019719686,35.0,23.127158832686348,17.552563382966923,9.0,45.0,3.0,461.35414278693383,530.6174090598744,417.9201799225854,383.26336695683295,422.68540114833166,530.6190935261952
4540.000000000001,38.17816465310137,23.184433040296312,99.1529788618747,116.8226824521123,49.59690337906797,13.998384695599384,61.07824128255098,22.804006413557037,97.5429551230216,57.304181375078144,99.1234524223811,116.80969874049411,4.65393089125885,7.498141854097962,2.3033370231289254,9.80147887722689,2.106064551933144,0.06657624968972733,35.0,23.141126959553617,17.56864776883708,9.0,45.0,3.0,461.326784902039,530.5315178784172,417.90664205494585,383.30966439604464,422.7209449564785,530.5331945730047
4550.000000000001,38.191277060712174,23.179489272039177,99.1352325000146,116.75142761316796,49.61792702209048,14.015894804714492,61.107773289892314,22.824879376253023,97.52320821864753,57.30229697937756,99.10567469170685,116.73841632882773,4.65319768356137,7.498478904509826,2.300947709021919,9.799426613531745,2.1059553622986544,0.06662184016832769,35.0,23.155041659097208,17.584670889148413,9.0,45.0,3.0,461.29951966062526,530.4459991797513,417.8931353506517,383.35569682886495,422.7562710203785,530.4476681645566
4560.000000000001,38.204342230372646,23.174566149261864,99.11759161153978,116.68050498416994,49.63887669203398,14.033337733795465,61.13720134584021,22.84567047976213,97.50357280897465,57.300420492951325,99.08800253290211,116.66746623494538,4.652467466637816,7.498815310550733,2.298567425698632,9.797382736249363,2.10584658710781,0.06666728254875155,35.0,23.168903293457102,17.600633224551757,9.0,45.0,3.0,461.2723465246368,530.3608501486335,417.87965961762455,383.40146674966473,422.79138141852746,530.3625114831738
4570.000000000001,38.217360476564735,23.16966354622599,99.10005514392157,116.60991185268664,49.6597528793916,14.050713977185636,61.16652607941709,22.86638022333335,97.48404780418478,57.298551821091,99.07043489280927,116.59684574726089,4.651740214556966,7.499151055191698,2.2961961105595607,9.795347165751261,2.105738221386074,0.06671257777086646,35.0,23.18271225972188,17.61653526199882,9.0,45.0,3.0,461.245264931936,530.2760679122777,417.86621499146,383.4469767115938,422.8262782562071,530.2777216577738
4580.000000000001,38.23033211890889,23.164781218598364,99.08262210291187,116.53964539937816,49.68055608217577,14.068023993220322,61.19574814346294,22.887009232817604,97.46463217151104,57.296690879458936,99.05297077653888,116.52655205723504,4.6510159054100395,7.499486111044401,2.2938337062774528,9.793319817321857,2.1056302572369865,0.06675772685518437,35.0,23.19646893986936,17.63237745945719,9.0,45.0,3.0,461.2182741452108,530.1916494122321,417.8528016963292,383.4922293051601,422.8609635507325,530.193295645219
4590.000000000001,38.24325754723302,23.15991874739092,99.06529165316509,116.46970249228788,49.701286899718646,14.085268324068863,61.224868304464586,22.90755823316425,97.44532503036889,57.294837622009034,99.03560934799648,116.45658202856356,4.650294519383572,7.499820517974434,2.291480166015994,9.791300683990428,2.1055227025251577,0.06680273103774788,35.0,23.21017377280197,17.64816017169153,9.0,45.0,3.0,461.19137307202766,530.1075910570124,417.8394187612338,383.5372258655398,422.89543912328486,530.1092298487749
4600.000000000001,38.25613716436099,23.15507605030797,99.0480630632896,116.40008055994036,49.7219459339387,14.10244751351081,61.25388740870348,22.928027873407476,97.42612560984524,57.292992033047135,99.01834987511347,116.38693308307528,4.649576045833332,7.5001543420859935,2.2891354137584417,9.789289755844436,2.1054155603320006,0.066847591462675,35.0,23.22382718890202,17.66388373643207,9.0,45.0,3.0,461.1645610694408,530.0238899496021,417.8260653462463,383.5819682341372,422.929706662217,530.0255213628518
4610.000000000001,38.26897132896621,23.150253086661447,99.03093553733247,116.33077717325163,49.7425337243587,14.119562052920742,61.28280623907292,22.948418757100853,97.4070330777985,57.2911540941505,99.00119156131926,116.31760278922444,4.648860472152479,7.500487605532146,2.2867993904115664,9.787286995943711,2.1053088288132846,0.06689230915240076,35.0,23.237429577370904,17.679548571390285,9.0,45.0,3.0,461.1378376202216,529.9405434282296,417.8127412851793,383.6264585960655,422.9637679735456,529.9421675228309
4620.000000000001,38.281760349673554,23.14544978092505,99.01390826492856,116.2617900051352,49.76305073971484,14.13661237437708,61.31162546731078,22.968731408980656,97.38804659211219,57.28932377531595,98.98413359570888,116.24858882216688,4.648147776720059,7.500820313013706,2.2844720319768834,9.785292344990589,2.1052025053935632,0.06693688489560888,35.0,23.250981292030193,17.695155032919445,9.0,45.0,3.0,461.1112022351192,529.8575489784636,417.79944641346407,383.670699078723,422.99762484428425,529.8591658177937
4630.000000000001,38.294504559778126,23.14066605316043,98.99698039662425,116.19311658635536,49.78349748615995,14.153598940631582,61.340345830856094,22.988966399693368,97.3691652674768,57.28750102301041,98.96717512821373,116.17988869156886,4.6474379412473485,7.5011524455642125,2.2821533064059887,9.783305751970202,2.1050965877651744,0.06698131966117682,35.0,23.26448270176695,17.710703616954845,9.0,45.0,3.0,461.0846543792405,529.7749039161073,417.7861810377199,383.71469188297937,423.0312790731361,529.7765135352472
4640.000000000001,38.30720430004831,23.13590179444799,98.98015096761863,116.12475428634843,49.80387449781124,14.170522237210548,61.36896807122655,23.00912432071124,97.35038809901505,57.28568576541096,98.95031519336752,116.11149979999816,4.646730941924804,7.501484004721264,2.2798431277962927,9.781327132517555,2.1049910689397184,0.06702561444047928,35.0,23.27793420196275,17.726194742740972,9.0,45.0,3.0,461.0581934642965,529.6926054112504,417.77294503450287,383.75843958269746,423.064732647914,529.6942078911229
4650.000000000001,38.31985990279512,23.131156888857447,98.96341901493238,116.05670046476894,49.8241822914191,14.187382734746675,61.39749283451719,23.029205846634056,97.33171408344832,57.283877923624736,98.93355282751969,116.04341948152444,4.646026756396958,7.5018149698978815,2.277541449619908,9.77935641951779,2.104885944975009,0.06706977027590191,35.0,23.291336189290973,17.74162889097414,9.0,45.0,3.0,461.0318189041727,529.6106506179531,417.75973866405786,383.801944560233,423.0979875279671,529.6122460051232
4660.000000000001,38.33247162962186,23.126431251665448,98.94678370582184,115.98895292943872,49.844421274058206,14.2041808129419,61.42592064833515,23.04921143820837,97.31314236009727,57.28207743893921,98.91688719744477,115.975645550053,4.645325364650013,7.502145346635402,2.2752482170964248,9.777393563731827,2.104781214710129,0.06711378789142973,35.0,23.30468898700525,17.757006392358676,9.0,45.0,3.0,461.005530265626,529.5290372153921,417.7465617757454,383.84520873667833,423.13104543766406,529.5306255651417
4670.000000000001,38.34503970571635,23.121724818276903,98.93024427393277,115.921509718177,49.86459178058738,14.220916895199878,61.45425202176996,23.06914150151817,97.2946721401122,57.280284260220974,98.90031753639745,115.90817604659372,4.6446267512477615,7.502475158401112,2.2729633608689763,9.775438519270088,2.1046768756270797,0.06715766790577969,35.0,23.317992861924097,17.772327532490806,9.0,45.0,3.0,460.9793271995256,529.4477631521618,417.7334140338024,383.888234000781,423.16390797379165,529.4493445244583
4680.000000000001,38.35756455790394,23.117037426712443,98.91379966369688,115.8543677130176,49.8846944702244,14.237591645856355,61.482487890125135,23.088996742104143,97.27630231361135,57.27849827471647,98.88384278790905,115.84100783832008,4.643930886552421,7.502804382042206,2.270686819499259,9.773491201541464,2.104572923305744,0.06720141166313094,35.0,23.331248300301468,17.78759300278324,9.0,45.0,3.0,460.95320890459504,529.3668249865507,417.7202956003457,383.93102297491606,423.196577203114,529.3683994218551
4690.000000000001,38.37004639641409,23.112369010890063,98.89744910858664,115.78752501622483,49.90472967177319,14.254205376250582,61.51062875019021,23.108777556662005,97.25803209239224,57.27671944264483,98.86746218508152,115.774139040592,4.643237754800893,7.50313303278324,2.268418529041815,9.771551561825055,2.1044693547561124,0.06724501973443223,35.0,23.344455556910475,17.802803001811355,9.0,45.0,3.0,460.9271750508656,529.2862207527903,417.7072062411576,383.9735775203932,423.2290547545827,529.2877883097766
4700.000000000001,38.38248549996903,23.107719550544633,98.88119176448434,115.7209794514136,49.9246978161538,14.270758482109102,61.53867524838724,23.128484446811854,97.2398606017845,57.27494769081932,98.85117488327121,115.70756746231224,4.642547338144503,7.5034610995132,2.2661584456939714,9.769619545207169,2.1043661665950437,0.06728849295255857,35.0,23.35761495064889,17.81795793655789,9.0,45.0,3.0,460.9012252650572,529.2059481543562,417.6941462062359,384.01589980396153,423.26134232763656,529.207508872017
4710.000000000001,38.3948820866722,23.103088714635646,98.8650269145739,115.6547288021398,49.94459924109526,14.2872512815851,61.56662786596078,23.14811785646384,97.2217870995023,57.273182978482566,98.8349801652428,115.64129092444637,4.641859612669668,7.50378854521567,2.263906525575724,9.767695070791396,2.1042633525863375,0.06733183187303099,35.0,23.37072673278772,17.83305807525926,9.0,45.0,3.0,460.87535883083245,529.1260047542745,417.68111551725343,384.05799161584497,423.2934414485126,529.1275587231711
4720.000000000001,38.40723661340164,23.098476243119247,98.84895361038697,115.58876982735744,49.96443465659587,14.303684400937016,61.594487495656495,23.167678609903877,97.20381057896995,57.27142521414856,98.81887708157164,115.57530615395656,4.641174563296096,7.504115376341926,2.2616627406459537,9.76577811698788,2.1041609152602883,0.06737503815265837,35.0,23.383791420674186,17.848104054853764,9.0,45.0,3.0,460.84957475737696,529.0463868653319,417.668114108898,384.0998549634044,423.3253540299221,529.0479341331318
4730.000000000001,38.41954936468149,23.09388200456709,98.83297132159352,115.52310057199544,49.984204488839,14.320058230759573,61.6222546596884,23.187167125944367,97.18593048397769,57.26967441358323,98.80286510148282,115.50961120417418,4.64049217978756,7.50444168293456,2.2594270051383973,9.763868688072957,2.1040588605237005,0.06741811251236253,35.0,23.39680933467497,17.86309594373182,9.0,45.0,3.0,460.82387250250486,528.9670922811254,417.65514059220106,384.1414909075695,423.35708138932085,528.9686329073558
4740.000000000001,38.4318206628798,23.089305910078902,98.81707941120878,115.45771888167104,50.00390922003174,14.336373207672809,61.649930035324765,23.206583924196195,97.16814614495313,57.26793056427647,98.78694358743752,115.4442039183814,4.639812449189094,7.504767478201078,2.257199271428167,9.761966749629245,2.1039571871779765,0.0674610558440324,35.0,23.40978082514277,17.878034118517803,9.0,45.0,3.0,460.79825152366703,528.8881185918169,417.6421947872468,384.182901226133,423.38862498781793,528.8896526332747
4750.000000000001,38.44405087246119,23.084747884432943,98.80127711278672,115.3926223147642,50.02354940469085,14.352629827729572,61.67751441091189,23.225929601767632,97.15045675423923,57.26619362509143,98.77111177229962,115.37908183778649,4.639135353615628,7.505092756013715,2.2549794963977936,9.760072252411508,2.1038558930609232,0.06750386923721331,35.0,23.422706291335203,17.892919082956723,9.0,45.0,3.0,460.772711230679,528.8094630787879,417.62927680471967,384.2240880077096,423.41998648070734,528.8109905693533
4760.000000000001,38.45624021422188,23.08020790521067,98.78556380999994,115.3278092129138,50.0431253783801,14.368828405348664,61.705008293096576,23.245204557802424,97.13286167564397,57.26446358821556,98.75536903939408,115.31424332783058,4.638460882980743,7.505417559299293,2.2527676113395683,9.758185170638862,2.103754977527828,0.06754655323716247,35.0,23.435585986606952,17.907750972655265,9.0,45.0,3.0,460.74725133138816,528.7311239951451,417.61638609065056,384.2650527749464,423.4511672713125,528.7326450015678
4770.000000000001,38.468389032956615,23.075685844659745,98.76993864164554,115.2632770099696,50.062637675078086,14.384969418791684,61.73241244070229,23.264409367915615,97.11536000519587,57.26274037724993,98.73971452681097,115.24968579801254,4.637789009477744,7.505741830797586,2.2505635880934,9.756305418890983,2.1036544351097235,0.06758910887395894,35.0,23.448420296669667,17.92253039267348,9.0,45.0,3.0,460.721871190504,528.653098512129,417.6035232796105,384.3057978681055,423.4821690985104,528.6546130684351
4780.000000000001,38.48049754577308,23.071181649511004,98.75440093492335,115.19902395110957,50.08208662713505,14.401053191088806,61.759727333376425,23.283544506006365,97.09795104786863,57.26102395888103,98.72414756136519,115.18540750746058,4.6371197281495276,7.506065599231294,2.248367355948412,9.754432955179704,2.1035542593316383,0.06763153684347971,35.0,23.461209484456727,17.937257554593884,9.0,45.0,3.0,460.6965704764568,528.5753847860066,417.590688155459,384.346325231224,423.5129934026592,528.5768929456498
4790.000000000001,38.49256596347647,23.066695228680945,98.73894988360816,115.135048054719,50.10147255609686,14.417080147051024,61.786953394338525,23.302610422931423,97.08063397161683,57.25931426158468,98.7086673364017,115.12140646759924,4.636453011188535,7.506388851060936,2.246178869902244,9.752567720963182,2.1034544505096044,0.06767383769492895,35.0,23.473953815367626,17.951932827607493,9.0,45.0,3.0,460.67134881352126,528.4979807502025,417.5778806533313,384.38663649738527,423.5436417849804,528.4994825574789
4800.000000000001,38.504594600783406,23.062226465842173,98.7235846746994,115.07134697707828,50.12079595221977,14.433050758843136,61.81409126462269,23.32160760900712,97.06340792602496,57.25761120088606,98.69327303828102,115.05768034155858,4.635788839717966,7.5067115763809,2.243998086785601,9.7507096631665,2.1033550060834343,0.06771601241006582,35.0,23.48665365100152,17.96655670228847,9.0,45.0,3.0,460.6462056267866,528.4208838451185,417.565100859512,384.42673362671206,423.5741158415579,528.4223793542831
4810.000000000001,38.516583753273785,23.05777526091589,98.70830452364582,115.00791847891692,50.14005727767656,14.448965442361782,61.84114159300931,23.34053655940295,97.04627209013171,57.255914715669576,98.67796388186288,114.99422688070756,4.635127191838459,7.507033793538434,2.241824924021349,9.748858717559783,2.1032559224535614,0.06775806186590427,35.0,23.499309332060815,17.981129452007735,9.0,45.0,3.0,460.6211403931992,528.344091634063,417.5523483815017,384.4666186205472,423.6044171812596,528.3455808870588
4820.000000000001,38.52853359039592,23.053341558311843,98.69310880923025,114.94476100844054,50.159256792390096,14.464824446090802,61.86810475925555,23.359397580768984,97.02922582660966,57.254224774712895,98.66273924563745,114.93104453586562,4.634468057251688,7.5073554826926445,2.239659365114404,9.747014847807048,2.1031571967694567,0.06779998654485479,35.0,23.511921066491595,17.995651366323955,9.0,45.0,3.0,460.5961528492609,528.2676025131009,417.53962356688146,384.50629304206336,423.63454712478966,528.2690855556888
4830.000000000001,38.540444417692335,23.048925281739457,98.67799683342312,114.8818724446428,50.178394967528064,14.480628192744971,61.894981435182416,23.37819118384664,97.01226840342984,57.25254132028232,98.647598431003,114.8681311987832,4.633811417999685,7.507676675185025,2.2375013382705835,9.745178013455607,2.1030588287648504,0.06784178731329403,35.0,23.524489204345173,18.01012272754582,9.0,45.0,3.0,460.5712424881812,528.1914141477911,417.5269258949314,384.5457585807836,423.66450710334834,528.1928910437337
4840.000000000001,38.55231652873796,23.044524598396947,98.66296788868355,114.81924843584112,50.1974722842629,14.496377112910238,61.921772196846256,23.396917812448407,96.99539905301609,57.250864320970656,98.63254072956855,114.80548276214006,4.633157275966341,7.507997237377013,2.2353508897301775,9.743348127107188,2.102960799032019,0.06788346593568641,35.0,23.537014053584244,18.024544028474168,9.0,45.0,3.0,460.5464063414015,528.1155211469462,417.51425567104707,384.5850164385073,423.69429870630165,528.1169922963581
4850.000000000001,38.5641499825773,23.04014458185941,98.64802118219502,114.7568941335241,50.21648876367032,14.512071257116418,61.94847744366984,23.415577896265855,96.97861704816381,57.24919365587999,98.61756534916653,114.74310356767135,4.632505553896087,7.5083173841333535,2.233207794016886,9.74152517815024,2.1028631406512406,0.06792502002842321,35.0,23.549495787124386,18.038915507458967,9.0,45.0,3.0,460.5216515569526,528.0399312194104,417.5016143960734,384.62407099479947,423.7239231473624,528.0413959098292
4860.000000000001,38.575945284181,23.035779589583623,98.63315597309408,114.6947995812647,50.23544528252217,14.527711381827544,61.975098031272445,23.434172158214324,96.96192150846883,57.24752931314646,98.60267154707329,114.68098450702412,4.631856289918025,7.508636915089212,2.231072170066692,9.739709085155903,2.102765819042343,0.06796645387637573,35.0,23.561934879684827,18.053237533258997,9.0,45.0,3.0,460.4969694544297,527.9646313006617,417.48899976710135,384.66292097645567,423.75338231195167,527.9660899859298
4870.000000000001,38.58770265301061,23.03143133798665,98.61837200233833,114.63296573479975,50.25434211570765,14.543297746361644,62.00163437638484,23.45270092753742,96.94531218608957,57.245871314696394,98.58785906426333,114.61912624271775,4.631209467168151,7.508955983696291,2.2289439207227133,9.737899904419004,2.102668854314086,0.06800776713061459,35.0,23.574331587770477,18.067510205742792,9.0,45.0,3.0,460.4723621887512,527.8896229803133,417.4764113647237,384.7015679201236,423.7826768730762,527.891075711549
4880.000000000001,38.59942244553078,23.027099750403863,98.60366862200136,114.5713903606868,50.273179805052,14.558830829911583,62.02808721481708,23.471164756013536,96.92878839280627,57.24421964296539,98.5731272521339,114.55752652772073,4.630565068759003,7.509274583862202,2.2268230064522503,9.73609759031445,2.1025722445843398,0.06804896082987802,35.0,23.586686294485787,18.08173402931789,9.0,45.0,3.0,460.4478291676052,527.8149037292878,417.4638492490388,384.74001365632057,423.811808293822,527.8163505395408
4890.000000000001,38.6111048241316,23.022784816386604,98.58904534950788,114.51007217870132,50.29195859361668,14.57431086496632,62.05445689511337,23.48956392479477,96.91234963281327,57.24257430787452,98.55847562787984,114.49618409815128,4.629923088084151,7.5095927525026624,2.2247093680735714,9.734302120576233,2.1024759883439574,0.06809003536541769,35.0,23.598999193960825,18.095909080016558,9.0,45.0,3.0,460.4233701963056,527.740472215778,417.4513129841658,384.7782594876554,423.8407777233553,527.7419131607103
4900.000000000001,38.622750185054805,23.018486412869375,98.5745014026764,114.44900860431945,50.310679093793176,14.589738392706238,62.08074426561926,23.507899063496325,96.89599507439743,57.24093523324149,98.54390340849896,114.43509635078294,4.629283501719276,7.5099104629400895,2.2226029686074584,9.732513431547549,2.102380082778032,0.06813099196534254,35.0,23.61127071998783,18.110035963335235,9.0,45.0,3.0,460.3989845526974,527.6663255160199,417.43880282325927,384.8163074728602,423.86958673179606,527.6677606263412
4910.000000000001,38.634358687742576,23.01420449830601,98.56003620906957,114.3881982191802,50.329341541816895,14.60511374428478,62.10694970842345,23.52617047644992,96.87972412895279,57.2393024048036,98.52941002128041,114.37426187760934,4.628646297443233,7.510227746148874,2.2205037386234427,9.730731484772317,2.102284525423203,0.06817183104639174,35.0,23.623501062217088,18.124114844836868,9.0,45.0,3.0,460.37467200120966,527.5924621666294,417.4263183082068,384.85415903743166,423.8982365810699,527.5938914874976
4920.000000000001,38.645930509373336,23.009939009303537,98.54564912466813,114.32763942565488,50.34794620881036,14.620437217375638,62.133073622046574,23.544378582937043,96.86353613216666,57.2376757657554,98.51499482185713,114.3136790807112,4.628011463252304,7.510544579147703,2.218411635361192,9.728956214508894,2.1021893078181653,0.06821255317675311,35.0,23.6356904348915,18.138146047086195,9.0,45.0,3.0,460.3504322469058,527.5188805052132,417.4138598107628,384.8918161099088,423.9267285522776,527.5203040816882
4930.000000000001,38.65746594375861,23.005689798693997,98.53133939232218,114.2673299839928,50.366493559673536,14.635709224780442,62.15911662098153,23.562523929899957,96.84743028887324,57.236055231403775,98.50065705244847,114.2533457117662,4.627378974021808,7.5108609314820605,2.216326643447704,9.727187574929765,2.102094431758967,0.0682531592516907,35.0,23.64783918966475,18.15213003784004,9.0,45.0,3.0,460.3262646920609,527.4455780616923,417.4014275223016,384.9292801851393,423.95506410803216,527.4469959276265
4940.000000000001,38.66896518457863,23.001456816705627,98.51710639895458,114.207268324319,50.38498389877496,14.650930046804604,62.185079120435965,23.58060684203849,96.83140596442126,57.23444076256118,98.48639609961813,114.19326023136426,4.6267488162125785,7.511176822497405,2.2142486926118154,9.725425515109219,2.1019998926741783,0.06829364980864899,35.0,23.659947562622047,18.166066969036308,9.0,45.0,3.0,460.3021690335145,527.3725531890609,417.3890211396997,384.96655288949063,423.98324452208743,527.3739654205089
4950.000000000001,38.68042847724326,22.99724002842771,98.50294957053917,114.14745270717076,50.40341760346956,14.666100023586864,62.21096164553524,23.59862772042044,96.81546255770209,57.23283232276025,98.47221138887524,114.13342082591174,4.626120977563011,7.511492266480897,2.2121777584545135,9.72367002493541,2.1019056942297545,0.06833402561416026,35.0,23.672015828429267,18.179957149350344,9.0,45.0,3.0,460.2781449070576,527.2998039799037,417.37664053430746,385.0036354526911,424.0112710059138,527.3012105513621
4960.000000000001,38.691856040851775,22.993039313388124,98.48886826363213,114.08788136523214,50.42179501618322,14.681219466243135,62.236764673213834,23.616586932317148,96.79959939902832,57.231229858527286,98.45810227634304,114.07382580027428,4.625495438230798,7.511807231502531,2.2101137914783178,9.721921022980851,2.101811828118326,0.06837428724100288,35.0,23.68404424360699,18.193800889642834,9.0,45.0,3.0,460.254191867992,527.2273285342328,417.3642859400889,385.0405297349499,424.0391448578365,527.22872951986
4970.000000000001,38.70324809888962,22.988854614863897,98.47486188754611,114.02855261487451,50.44011648377761,14.696288689278845,62.26248869885668,23.63448485761694,96.78381587226845,57.22963333023972,98.44406817090373,114.01447344406311,4.624872187501769,7.5121217272028415,2.2080567559820974,9.720178483184938,2.1017182938487897,0.06841443540833414,35.0,23.69603306925933,18.207598464139775,9.0,45.0,3.0,460.23030955426606,527.1551250306939,417.35195728741775,385.07723715265047,424.0668673081431,527.1565204682147
4980.000000000001,38.714604839643805,22.984685803242314,98.46092987500595,113.96946486486132,50.458382300108674,14.711307963357456,62.28813413786496,23.652321820347648,96.76811138874362,57.228042699997786,98.43010850492465,113.95536220736494,4.624251214161207,7.51243574973638,2.206006610333798,9.718442360070176,2.101625086956485,0.06845447067282025,35.0,23.70798252714945,18.22135009071826,9.0,45.0,3.0,460.20649755529297,527.0831917583685,417.33965454452823,385.1137591625092,424.09443953439,527.0845817426994
4990.000000000001,38.72592652263808,22.980532995399585,98.44707159501748,113.91061642297684,50.47659286310283,14.726277644464346,62.31370156281275,23.670098332769385,96.75248528812126,57.22645791367796,98.4162226469043,113.89649027718444,4.6236324941245615,7.512749271845563,2.2039633315162575,9.71671260336182,2.101532207784516,0.06849439374889812,35.0,23.71989290582621,18.235056218315435,9.0,45.0,3.0,460.1827556969593,527.0115269094492,417.32737816893393,385.15009750570135,424.1218628099355,527.0129113696863
5000.000000000001,38.737213407483374,22.976395733843216,98.43328643268632,113.85200502835193,50.49474858652281,14.741198101286273,62.33919153207946,23.687814915176887,96.73693691956399,57.22487892451301,98.4024099813873,113.83785552366732,4.623016017660285,7.513062307337495,2.2019268618882486,9.714989169225742,2.101439651542136,0.0685342055507239,35.0,23.731764500388977,18.24871703747488,9.0,45.0,3.0,460.1590829897368,526.9401278812003,417.31512753335375,385.18625343035495,424.1491384109486,526.9415069273296
5010.000000000001,38.74846574774057,22.972273855692208,98.41957401071046,113.79362897195875,50.51284984916752,14.75606967346215,62.364604547677054,23.705471949648484,96.72146587994642,57.22330574483033,98.38867013063076,113.77945618841336,4.62240177874488,7.513374900509851,2.1998971783347208,9.713272078844573,2.1013474258142084,0.06857390687938432,35.0,23.743597582979817,18.262332759275864,9.0,45.0,3.0,460.1354788702615,526.8689926688342,417.30290197306493,385.22222758179606,424.1762672871976,526.8703663432582
5020.000000000001,38.759683815157594,22.968167320934295,98.40593388619645,113.73548662935671,50.53089705751079,14.770892723063923,62.3899411336337,23.723069833023715,96.70607169855644,57.22173837066089,98.37500265127149,113.72129064545088,4.62178976742416,7.513687077402656,2.197874237469612,9.711561314872268,2.1012555316389405,0.06861349847003136,35.0,23.755392454042575,18.27590364991778,9.0,45.0,3.0,460.1119429199495,526.7981194271628,417.2907011356375,385.25802117500854,424.20325047563693,526.7994877705725
5030.000000000001,38.770867853302505,22.964076084498345,98.39236557095859,113.67757641111046,50.54889057726518,14.785667609228994,62.415201805646696,23.740608956092217,96.69075386111251,57.22017679240077,98.36140705468554,113.66335730223363,4.621179974256984,7.513998860342662,2.195857990095186,9.709856850437848,2.101163967758916,0.0686529810303724,35.0,23.76714938263268,18.289429990325004,9.0,45.0,3.0,460.0884747567807,526.7275063887855,417.2785247485209,385.2936355690732,424.23008908466977,526.7288694379582
5040.000000000001,38.7820180769945,22.960000089685536,98.37886850702017,113.61989672828412,50.56683072882363,14.800394724167688,62.44038701659606,23.75808966578819,96.67551178480112,57.21862097962264,98.34788278248053,113.60565457012837,4.620572383630131,7.514310254284122,2.193848384262048,9.70815863854617,2.101072731365589,0.06869235516420748,35.0,23.77886861739745,18.30291210557669,9.0,45.0,3.0,460.06507402694535,526.6571518332589,417.2663726654558,385.32907223343966,424.25678429721506,526.6585096257504
5050.000000000001,38.793134697695486,22.955939267544863,98.36544214741518,113.56244600002508,50.584717840196646,14.815074371581204,62.46549724297731,23.775512325222564,96.66034489816528,57.217070892917945,98.33442928727965,113.54818086668814,4.619966983735835,7.514621261236002,2.191845382289411,9.706466643525411,2.100981820367143,0.06873162152270186,35.0,23.790550398058656,18.316350264369305,9.0,45.0,3.0,460.04174036387406,526.5870540429319,417.2542448532935,385.3643325577506,424.28333724265553,526.5884066144592
