time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,38.80421786358525,22.951893578854595,98.35208602308593,113.50522298996071,50.6025521376829,14.82970676341705,62.49053283031262,23.79287724964792,96.64525271721746,57.21552650942783,98.3210460997692,113.49093495916236,4.619363766342761,7.514931881089136,2.18984894642404,9.704780827513176,2.1008912305680223,0.06877078052794465,35.0,23.802194898843535,18.329744628873755,9.0,45.0,3.0,460.0184735426282,526.5172117214257,417.242141358723,385.3994178995323,424.3097489207181,526.5185591129087
5070.000000000001,38.81526787891879,22.947862897037908,98.33879939015517,113.44822550227366,50.620334104682,14.844292322330944,62.51549441270807,23.810185029559136,96.63023445679175,57.21398774304015,98.3077324753909,113.43391464002514,4.618762703910719,7.515242051284134,2.1878590632821027,9.703101114566238,2.10080095830656,0.06880983311300581,35.0,23.813802468817187,18.343095772169814,9.0,45.0,3.0,459.99527296678343,526.4476224349489,417.2300628030006,385.4343300668232,424.33602075302247,526.4489646717989
5080.000000000001,38.82628487335862,22.94384718980797,98.32558182701447,113.39145243242632,50.63806394277636,14.858831239537151,62.54038226305328,23.827435891613504,96.61528968312184,57.21245458335767,98.29448799233319,113.37711881748407,4.61816379164716,7.515551835121905,2.1858756646671043,9.701427499789007,2.100711004953075,0.06884877965061217,35.0,23.825373275262848,18.356403645106752,9.0,45.0,3.0,459.97213844924016,526.3782850350212,417.21800836401593,385.4690699549432,424.36215367293687,526.379622160378
5090.000000000001,38.837269065806446,22.939846390099547,98.31243278363078,113.33490218660074,50.65574198877309,14.873323816964556,62.565196869318136,23.844630204502156,96.6004178204712,57.21092698176494,98.28131210012634,113.32054589917942,4.617567014481278,7.515861189301741,2.183898740704183,9.699759930005923,2.1006213660973936,0.06888762077765204,35.0,23.836907560570125,18.369668641734563,9.0,45.0,3.0,459.94906961178407,526.3091977847617,417.2059785930202,385.50363910080387,424.3881487852505,526.3105298441681
5100.000000000001,38.84822072997057,22.935860417591243,98.29935173125507,113.27857297316008,50.67336867043624,14.887770430831551,62.58993881214699,23.86176840086131,96.58561830774451,57.20940490367019,98.26820426948233,113.26419406235216,4.616972355314463,7.516170145854271,2.1819282377298084,9.698098383584078,2.1005320450794724,0.06892635729671157,35.0,23.848405627437103,18.382891029571624,9.0,45.0,3.0,459.92606596992016,526.2403586589288,417.1939729127774,385.53803861848235,424.414007208372,526.2416856554684
5110.000000000001,38.85914000986951,22.931889225463067,98.28633816492848,113.22246354870737,50.690944210239074,14.902171288842396,62.61460842796224,23.878850743917607,96.57089062341139,57.207888321293865,98.25516399517088,113.20806209910336,4.616379810491612,7.516478690820355,2.179964127583358,9.696442818403714,2.1004430346841656,0.0689649897118036,35.0,23.85986765135937,18.39607101124176,9.0,45.0,3.0,459.9031272913874,526.1717663716669,417.1819916724925,385.5722700341197,424.4397299994044,526.1730883576283
5120.000000000001,38.87002710592108,22.927932747886587,98.27339157301628,113.16657241579423,50.708468920549365,14.916526672179828,62.63920614989684,23.8958775637272,96.55623423260035,57.2063771953263,98.24219076516339,113.15214849830448,4.615789359655839,7.516786811838833,2.178006375499629,9.694793187338464,2.100354334206733,0.06900351852238083,35.0,23.87129386886841,18.40920884863766,9.0,45.0,3.0,459.88025322705295,526.103419290348,417.17003483690434,385.60633457728335,424.46531820527673,526.1047362994921
5130.000000000001,38.88088221586806,22.923990917409924,98.2605114406731,113.11089809255998,50.72594310973379,14.930836858522582,62.66373239818439,23.912849192436735,96.54164859704748,57.20487148658219,98.2292840642238,113.09645177749992,4.61520099266912,7.517094508389682,2.1760549452958,9.693149453685482,2.100265940547829,0.0690419443643579,35.0,23.882684514465385,18.42230479755989,9.0,45.0,3.0,459.85744342909334,526.0353158051956,417.1581024300999,385.6402336138335,424.4907728794514,526.0366278708065
5140.000000000001,38.891705485788286,22.92006367954337,98.24769728360154,113.0554393237564,50.74336700509125,14.945102058962163,62.688187505053115,23.929766007928208,96.52713321586432,57.2033711623257,98.21644340777536,113.04097068456798,4.614614697035136,7.517401762222441,2.174109807874382,9.691511570096823,2.1001778493713825,0.06908026764456063,35.0,23.8940397647342,18.43535906123589,9.0,45.0,3.0,459.83469764941685,525.9674545977682,417.14619465561213,385.67396847575935,424.51609501757514,525.968761757686
5150.000000000001,38.902497124405095,22.91615086560517,98.2349486084492,113.00019447950244,50.76074093384111,14.959322566208812,62.71257189816934,23.94662836635348,96.51268756997229,57.20187618006985,98.20366830203744,112.98570359321512,4.614030460650612,7.517708567597352,2.1721709501430917,9.689879517740446,2.100090062338708,0.06911848904185346,35.0,23.905359862884552,18.448371923993875,9.0,45.0,3.0,459.8120153774105,525.8998338376506,417.13431144544177,385.70754011038304,424.541285620962,525.9011361350684
5160.000000000001,38.91325738911532,22.912252216083687,98.22226510736614,112.945161846926,50.77806527866954,14.973498743062066,62.73688609118894,23.963436651250728,96.49831132265261,57.20038655017521,98.19095843869104,112.93064878390106,4.613448279079483,7.5180149819861475,2.170238328761668,9.688253310747815,2.100002584765273,0.069156609392924,35.0,23.91664507430994,18.461343525357847,9.0,45.0,3.0,459.78939589498566,525.8324514522468,417.1224518154604,385.7409490522014,424.5663454808452,525.8337489215671
5170.000000000001,38.923986588467365,22.908367620692445,98.20964618635729,112.89033944124554,50.79534051330114,14.987631096081088,62.76113074784396,23.980191349587983,96.48400384008333,57.198902230332074,98.17831322309091,112.87580427421858,4.612868134826974,7.518321031087237,2.1683118737845826,9.686632904871821,2.0999154152571844,0.06919462967323443,35.0,23.92789573639465,18.47427427129395,9.0,45.0,3.0,459.76683861462107,525.7653051870232,417.11061526972975,385.7741967640705,424.59127583544233,525.7665978665298
5180.000000000001,38.93468492266216,22.904497066424423,98.19709152165385,112.83572607308656,50.81256693142778,15.001719897939497,62.7853062465982,23.996892750885703,96.46976477971094,57.197423229734845,98.16573233114399,112.82116886803578,4.612290024895617,7.518626732502659,2.166391562235692,9.68501829473835,2.099828554245684,0.06923255045000676,35.0,23.939112067576843,18.48716437601649,9.0,45.0,3.0,459.7443432585796,525.6983937011372,417.09880169373446,385.8072842188719,424.61607748259337,525.6996816200342
5190.000000000001,38.94535255686,22.900640520624563,98.1846007035496,112.78132055060496,50.82974478620014,15.01576537868209,62.809412962145856,24.013541141912295,96.45559371444136,57.195949541836,98.15321535285409,112.76674137679451,4.611713934080928,7.518932089375204,2.1644773497415435,9.683409439116746,2.0997419999440097,0.06927037208386026,35.0,23.950294255325048,18.500013990691627,9.0,45.0,3.0,459.7219095762081,525.6317157082281,417.0870109061142,385.8402125329053,424.6407513443282,525.6329989005062
5200.000000000001,38.95598967964856,22.89679792947913,98.1721732979247,112.7271215466908,50.84687436647606,15.029767797368606,62.83345132117172,24.030136845175377,96.44149018900384,57.194481138769845,98.14076185374284,112.71252047216126,4.611139857774347,7.519237103321632,2.162569216994987,9.681806320316616,2.099655750842856,0.0693080952081118,35.0,23.96144250759511,18.512823369883392,9.0,45.0,3.0,459.69953724897306,525.5652697509148,417.07524299799974,385.87298285073376,424.66529833213514,525.566548249182
5210.000000000001,38.96659644837829,22.892969314587617,98.15980887488028,112.67312793763222,50.86395591402885,15.043727374384789,62.85742166169085,24.046680186625448,96.42745375721337,57.19301800043036,98.12837140363061,112.65850501977415,4.610567784213086,7.5195417697214575,2.1606671234027743,9.680208893124233,2.0995698027193,0.06934572022692655,35.0,23.97255701207501,18.52559270743956,9.0,45.0,3.0,459.6772261150563,525.4990546494523,417.06349806262114,385.9055965175479,424.6897193626693,525.5003284718192
5220.000000000001,38.97717302276094,22.88915441827578,98.14750689604003,112.61933810597748,50.88098968649367,15.057644342912852,62.88132429982113,24.063171499520248,96.41348385684,57.191560074627205,98.11604346376288,112.6046934320476,4.609997698455993,7.519846036654795,2.158771070205745,9.67861710686054,2.099484151608612,0.06938324771933924,35.0,23.983637966681044,18.538322315070676,9.0,45.0,3.0,459.6549756097601,525.433068614757,417.0517765329396,385.93805468846574,424.7140154898364,525.4343378210065
5230.000000000001,38.98771970996403,22.88535333668642,98.13526685982586,112.56575045492372,50.89797616161894,15.071519115728506,62.90515991973193,24.07961128260621,96.39957995126413,57.19010730842342,98.10377753196681,112.5510840769732,4.6094295859104735,7.520149958007779,2.1568809903898374,9.677030948397618,2.0993988015300533,0.06942067855816215,35.0,23.99468570895021,18.55101247184524,9.0,45.0,3.0,459.6327854384996,525.3673098601834,417.04007777029193,385.97035855712176,424.738187711267,525.3685744619269
5240.000000000001,38.99823657385758,22.881566000780992,98.12308844245,112.5123641879967,50.91491543470938,15.085351792982976,62.928928679670975,24.095999671142977,96.38574171201152,57.188659718285805,98.09157328437624,112.49767617741507,4.608863441486561,7.520453533041662,2.154996858116426,9.675450391158089,2.0993137492564395,0.06945801288430246,35.0,24.00570032347065,18.563663204169075,9.0,45.0,3.0,459.6106554570188,525.3017775838783,417.028401759427,386.0025090131712,424.7622368140497,525.3030376195204
5250.000000000001,39.00872381586675,22.877792342255876,98.1109711689165,112.45917786548472,50.93180781715753,15.099142651177829,62.95263100259909,24.112336982864065,96.37196863994562,57.187217256509086,98.07943024558583,112.44446828300148,4.608299250920704,7.520756728609709,2.1531186624964667,9.673875391106176,2.0992289919482565,0.06949525130600953,35.0,24.016682038315253,18.576274863305912,9.0,45.0,3.0,459.5885853029967,525.2364701969244,417.01674888829217,386.0345073389293,424.7861637333145,525.2377256904913
5260.000000000001,39.01918169663542,22.874032275258234,98.09891451370932,112.40618978653464,50.948653720338775,15.112892048187632,62.97626742477408,24.128623613363857,96.35826017557044,57.185779872399,98.06734788952761,112.3914586929094,4.6077370014790535,7.521059558354491,2.151246359100424,9.672305917454912,2.0991445289412494,0.06953239468071132,35.0,24.02763115446254,18.588847748167098,9.0,45.0,3.0,459.5665744942029,525.1713857826842,417.0051189240386,386.0663547842614,424.8099695189222,525.1726367587439
5270.000000000001,39.029610351118336,22.870285761151536,98.08691807782785,112.35339887610746,50.96545335389804,15.126600176995623,62.99983825006591,24.14485979789077,96.34461590524553,57.18434755556228,98.0553258169564,112.3386463404206,4.607176681879923,7.521362028501584,2.149379905114327,9.670741933615911,2.0990603576483284,0.06956944335153063,35.0,24.038547835927943,18.601381973496814,9.0,45.0,3.0,459.54462281522535,525.1065232032176,416.9935117120009,386.0980524188508,424.83365504637055,525.1077696980641
5280.000000000001,39.04000992661988,22.866552813275288,98.07498143218432,112.3008040568061,50.98220694602113,15.140267245571124,63.02334381617494,24.161045804056126,96.33103538385215,57.18292027037171,98.04336359850615,112.2860301412952,4.606618282195608,7.521664119384569,2.147519279329737,9.669183398714306,2.098976473932148,0.06960639772621585,35.0,24.049432258738022,18.61387778190732,9.0,45.0,3.0,459.52273010491274,525.0418813374151,416.98192758187565,386.12960151011697,424.8572211751748,525.0431233781005
5290.000000000001,39.05038052493301,22.86283318957732,98.06310421356436,112.24840409964588,50.99891465511108,15.153893405547931,63.04678434030553,24.177181913641046,96.31751823457017,57.18149800087923,98.03146087074575,112.23360887199216,4.606061793962748,7.521965804650579,2.1456644835048198,9.667630288155395,2.098892876519143,0.06964325819937936,35.0,24.060284546175357,18.6263353214768,9.0,45.0,3.0,459.50089590885887,524.9774588084356,416.9703666773323,386.1610027994668,424.88066868546974,524.9786964297617
5300.000000000001,39.06072238983575,22.85912704493967,98.05128590635661,112.19619770076064,51.015576855044245,15.167479054243358,63.070160328614314,24.19326853025342,96.30406391432835,57.180080683146336,98.01961711759031,112.18138121732017,4.605507200492552,7.522267123559574,2.143815447781845,9.666082571341422,2.0988095665788227,0.06968002540879709,35.0,24.071104977701907,18.63875489389528,9.0,45.0,3.0,459.47912011384045,524.9132542396296,416.9588285713248,386.1922575891164,424.9039985479542,524.914487461115
5310.000000000001,39.07103568414354,22.8554340289802,98.03952612057859,112.1441832930604,51.03219379717372,15.181024464202096,63.09347213300836,24.20930592042941,96.2906720092941,57.17866830234556,98.00783194868917,112.12934562184898,4.604954494894561,7.522568064855965,2.1419721565312777,9.66454022138724,2.098726541619936,0.06971669999418632,35.0,24.081893734535072,18.651136706150847,9.0,45.0,3.0,459.4574020120593,524.8492658025971,416.94731310714144,386.2233666680544,424.9272116215328,524.8504946602723
5320.000000000001,39.08132071086344,22.851754000750876,98.02782442891842,112.09235908302531,51.048765949111335,15.194530036900288,63.11672039677302,24.22529455093144,96.27734205515425,57.17726082841239,97.99610493611968,112.07750030165828,4.604403667235768,7.522868655975779,2.140134566626051,9.663003222601834,2.098643802966774,0.06975328294396625,35.0,24.092651140676992,18.663481073123993,9.0,45.0,3.0,459.4357409711656,524.7854913796905,416.93581981628887,386.2543310561792,424.9503088203176,524.786715923455
5330.000000000001,39.09157751017748,22.84808693551423,98.01618073044739,112.04072464811458,51.06529335683266,15.207995829987963,63.13990520391638,24.241234503681994,96.26407395422272,57.17585831708874,97.98443597899265,112.02584481989908,4.603854715830599,7.523168940106857,2.1383026556022715,9.661471595709129,2.098561356093112,0.069789774213981,35.0,24.103377244267108,18.67578786901862,9.0,45.0,3.0,459.4141369434474,524.721930527901,416.9243480763484,386.28515086321426,424.9732905723316,524.723150787745
5340.000000000001,39.10180642403681,22.84443276260396,98.00459453663994,111.9892780955272,51.08177654582009,15.221422291651097,63.163027255450366,24.257126284698128,96.25086717532272,57.174460717515046,97.97282458807821,111.97437727365956,4.603307629661703,7.523468902787491,2.136476401267367,9.659945304054858,2.0984791982639592,0.06982617493080696,35.0,24.114072403469837,18.688057608989084,9.0,45.0,3.0,459.39258933385526,524.6585810322555,416.91289812405176,386.31582756441605,424.99615786251616,524.6597970248016
5350.000000000001,39.11200757802023,22.840791453515465,97.99306553047465,111.9380184973624,51.09821570841853,15.23480959843215,63.18608681622832,24.272970099923608,96.23772138859933,57.17306804373038,97.96127044614515,111.9230967440148,4.602762399648503,7.52376856716611,2.134655758143575,9.658424325309683,2.098397328970808,0.06986248538647698,35.0,24.124736767823435,18.700290338902903,9.0,45.0,3.0,459.371097952136,524.5954418964476,416.9014695800482,386.34636198067307,425.01891146510656,524.5966536509255
5360.000000000001,39.12218114348468,22.83716297701494,97.98159333163018,111.88694471034108,51.11461110781352,15.24815798442296,63.2090842644418,24.288766265082305,96.22463619448301,57.171680272777515,97.94977317254784,111.87200209632503,4.602219019732674,7.52406793255075,2.132840692650255,9.656908625201005,2.0983157437304967,0.069898706113931,35.0,24.135370528812302,18.71248627294557,9.0,45.0,3.0,459.3496625306916,524.5325118685463,416.890062517811,386.3767553161892,425.0415521801938,524.5337194264492
5370.000000000001,39.13232727157633,22.833547272778787,97.97017753261775,111.8360555510448,51.13096297994533,15.261467661366224,63.23201993716221,24.30451513526384,96.21161116665712,57.170297373300514,97.93833235948328,111.821092123117,4.601677476707128,7.524366962313065,2.131031207599578,9.655398169912646,2.0982344414154515,0.06993483757202613,35.0,24.14597386035075,18.72464570058673,9.0,45.0,3.0,459.3282827920251,524.4697896590163,416.8786773673249,386.4070085741455,425.0640808358391,524.4709930287612
5380.000000000001,39.14244613241803,22.829944307121135,97.9588177485372,111.78534987682076,51.14727159139768,15.27473886578366,63.25489417633952,24.320216975104813,96.19864590087917,57.16891931759682,97.92694762172397,111.7703656938208,4.60113776094185,7.52466567233173,2.129227268889592,9.653892941221322,2.0981534226536995,0.06997088024333288,35.0,24.15654696976384,18.73676879187218,9.0,45.0,3.0,459.3069584660748,524.4072740186501,416.86731387860726,386.4371226121129,425.08649822543623,524.4084732256928
5390.000000000001,39.152537864965936,22.82635400092755,97.94751362570224,111.73482661102112,51.16353715756679,15.287971792379269,63.27770725744977,24.33587199620644,96.185740026995,57.16754609292815,97.9156186053202,111.71982174483588,4.600599864016248,7.524964080299697,2.127428830792123,9.652392911091821,2.0980726853879093,0.07000683454172307,35.0,24.16709002900893,18.74885562412271,9.0,45.0,3.0,459.2856892669348,524.3449637676496,416.85597173480846,386.4670983523931,425.10880511881624,524.3461588557834
5400.000000000001,39.162602731389725,22.822776305909827,97.93626470211608,111.6844841832836,51.17976008813103,15.30116679371946,63.30045975991323,24.351480618574783,96.17289304970477,57.166177647585926,97.90434484771968,111.66945868516252,4.600063772563425,7.525262168842362,2.1256358766801595,9.65089804552252,2.097992228517404,0.07004270130341715,35.0,24.177603323715743,18.76090661390208,9.0,45.0,3.0,459.2644747555824,524.2828571150819,416.8446511520685,386.4969370130586,425.1310024200408,524.2840480999711
5410.000000000001,39.172640864280375,22.819210959442955,97.9250712638327,111.6343217625942,51.19594055833837,15.314324031471813,63.323151948164536,24.367043045895684,96.16010524804723,57.16481412013843,97.89312663485636,111.619275348484,4.599529488271861,7.525560123003494,2.123848434208532,9.649408557212027,2.097912097708392,0.07007848094266185,35.0,24.18808695830694,18.772921450676563,9.0,45.0,3.0,459.2433143917883,524.2209527785969,416.833349312122,386.52663595818575,425.15309003676833,524.2221392104839
5420.000000000001,39.182652243590205,22.81565875216245,97.91393150266147,111.58433908523368,51.21207859040124,15.32744354280112,63.34578384219593,24.382559314223613,96.14737480785283,57.163455171973,97.88196215842456,111.56927249877548,4.598996989373425,7.525857440757984,2.1220663188430664,9.647923759601053,2.0978321538139344,0.07011417300304713,35.0,24.198541061192717,18.784901264876964,9.0,45.0,3.0,459.2222093909715,524.1592517102443,416.82207409808154,386.5562059012072,425.1750706857487,524.1604345661757
5430.000000000001,39.19263717119589,22.81211865022459,97.90284604789672,111.53453358249747,51.228174645944016,15.340525722730716,63.368356105242775,24.398029900547495,96.13470231720825,57.16210096621501,97.870852047064,111.51944653825824,4.598466259972795,7.5261545413163535,2.120289670389633,9.646444211705987,2.0977525258091285,0.07014977901120967,35.0,24.208965880390394,18.79684546933333,9.0,45.0,3.0,459.20115783448057,524.0977499769248,416.8108183942365,386.5856387817559,425.1969437130074,524.098928805987
5440.000000000001,39.202595749334485,22.808591137631367,97.89181440707728,111.484905154601,51.2442288546905,15.353570761228298,63.39086893167711,24.41345501302402,96.12208728129949,57.16075145615508,97.85979580824983,111.4697976847972,4.597937299061048,7.526451335298763,2.1185183810527928,9.644969716351556,2.097673171472167,0.0701852988855848,35.0,24.21936154818428,18.808754415932295,9.0,45.0,3.0,459.1801603013748,524.0364478480159,416.79958407732386,386.61493836531537,425.218710035079,524.0376226402292
5450.000000000001,39.212528184053625,22.805075740663256,97.88083607476051,111.43545186181814,51.260241551666255,15.3665789910375,63.41332274831508,24.428835045081257,96.1095291603398,57.15940659353572,97.84879293600336,111.42032406477676,4.59741009734255,7.526747768520243,2.116752452984125,9.643500221504368,2.097594083912292,0.07022073350840921,35.0,24.229728296886265,18.820628508759736,9.0,45.0,3.0,459.1592158288064,523.9753430460487,416.7883714428699,386.644105679388,425.24037065576255,523.9765138838103
5460.000000000001,39.22243459670021,22.80157272016504,97.86991074164881,111.38617312612617,51.27621291719289,15.379550576458143,63.435717822374805,24.44417020147523,96.0970276362832,57.1580663663367,97.83784312085544,111.37102505461525,4.5968846413834346,7.527043888758104,2.114991838464409,9.642035727222511,2.097515269454475,0.070256083092229,35.0,24.240066273213984,18.83246778082895,9.0,45.0,3.0,459.13832464419033,523.9144350486853,416.7771800600042,386.67314144333454,425.26192623532063,523.9156019512296
5470.000000000001,39.23231516314007,22.79808198204472,97.85903799853304,111.3370677092028,51.29214323112426,15.39248576249264,63.45805456631711,24.459460785499743,96.08458227657913,57.15673073384402,97.82694595321976,111.32189941153148,4.596360921138737,7.527339677745725,2.1132365093131886,9.640576187058912,2.0974367227607718,0.07029134817741654,35.0,24.25037567845726,18.84427247769781,9.0,45.0,3.0,459.11748637741744,523.853722484912,416.7660100861316,386.7020468231231,425.2833775788968,523.8548854656157
5480.000000000001,39.242170026978734,22.794603249956648,97.84821758987644,111.2881343575924,51.30803271422828,15.405384746000609,63.480333270099706,24.474707016432887,96.07219280753863,57.155399701352,97.8161011772686,111.2729458980386,4.595838932927619,7.527635140098954,2.111486460381529,9.639121600480482,2.0973584455755105,0.07032652931649729,35.0,24.260656667622243,18.856042728389525,9.0,45.0,3.0,459.0967004473901,523.793203855401,416.75486123761567,386.7308222170208,425.3047253089365,523.7943629501116
5490.000000000001,39.251999391813406,22.791136436137887,97.83744930799446,111.23937194243292,51.32388167073668,15.418247791434624,63.50255435977821,24.48990920655285,96.05985900033845,57.15407327271686,97.80530858496216,111.22416337941983,4.595318672210334,7.52793031834548,2.109741660024528,9.637671978370008,2.0972804425191947,0.07036162709171512,35.0,24.270909449945865,18.86777865798888,9.0,45.0,3.0,459.07596644740977,523.7328777999318,416.7437328710779,386.7594680490817,425.3259699502439,523.7340330366706
5500.000000000001,39.26180340629381,22.787681535919432,97.82673293168168,111.19077961902286,51.339690319453815,15.431075093736638,63.52471813869991,24.505067584017127,96.04758061981904,57.15275146734547,97.79456795485957,111.17555100983076,4.594800136898599,7.528225232762335,2.108002082996701,9.636227315759031,2.097202713644755,0.0703966419132257,35.0,24.281134189764543,18.87948038476952,9.0,45.0,3.0,459.05528417782733,523.6727433619849,416.7326247972104,386.7879850288088,425.3471120894052,523.6738947673684
5510.000000000001,39.27158226116922,22.784238501165305,97.81606810093939,111.14235618331708,51.35545895621857,15.443866910195766,63.54682496444055,24.52018241394433,96.03535728284723,57.1514342644021,97.7838789265748,111.12710757955296,4.594283315725934,7.528519862112205,2.106267719837746,9.63478758194995,2.0971252575936483,0.07043157435258732,35.0,24.291331110426995,18.891148230814792,9.0,45.0,3.0,459.03465330857824,523.6127991810422,416.72153725320715,386.81637413284903,425.3681524903354,523.6139467741502
5520.000000000001,39.2813361608132,22.7808072762773,97.80545446393978,111.09410039698406,51.37118789676629,15.456623514039393,63.56887528459717,24.53525408562672,96.02318861187034,57.15012164454378,97.77324114786924,111.07883185512172,4.5937681988742805,7.52881422576199,2.1045385067760645,9.633352732538052,2.0970480693603,0.07046642503122412,35.0,24.30150043932798,18.902782347247808,9.0,45.0,3.0,459.0140734765118,523.553043842475,416.7104699155881,386.8446365652581,425.3890919095954,523.5541876495254
5530.000000000001,39.291065142565856,22.777387857691053,97.79489179347219,111.04601175684265,51.38687719559962,15.469344966491008,63.590869157871886,24.550282723155192,96.0110743788268,57.14881361996271,97.76265439150288,111.03072331591808,4.5932547820434175,7.529108316185704,2.102814458429513,9.631922774615216,2.096971152627904,0.07050119401171505,35.0,24.31164223909036,18.914382800437465,9.0,45.0,3.0,458.99354466083093,523.49347686719,416.69942292627934,386.87277264174526,425.40993089467133,523.4946168901394
5540.000000000001,39.30076939967089,22.77398019923112,97.78437968194628,110.99808905399384,51.402527158503915,15.48203153243884,63.612806998668894,24.565268629079696,95.99901415188553,57.14751013688255,97.75211824948397,110.98278080319903,4.592743057956248,7.529402129821976,2.101095534927202,9.630497664749178,2.096894501438692,0.07053588190970517,35.0,24.321756731812055,18.92594984930093,9.0,45.0,3.0,458.97306652904814,523.4340969191861,416.68839634850974,386.9007836038804,425.430670204136,523.4352332301456
5550.000000000001,39.31044919856621,22.770584204297396,97.77391774853123,110.950330708487,51.418138199307215,15.494683564119724,63.63468937657684,24.580212211711512,95.98700751499352,57.14621116867045,97.74163234040907,110.93500267956182,4.592233008960455,7.529695672241886,2.0993817103691974,9.629077382611083,2.0968181195994715,0.07057048956417704,35.0,24.331844200136345,18.937483800681154,9.0,45.0,3.0,458.9526385580326,523.3749021266652,416.6773899123797,386.92867025159273,425.4513106492675,523.3760347183413
5560.000000000001,39.32010458903535,22.76719987754097,97.76350575558845,110.9027362158086,51.43371039381716,15.507301139629533,63.65651642981351,24.595113584582634,95.9750542274958,57.14491672768088,97.73119642658888,110.88738846422626,4.591724633440785,7.5299889542484255,2.0976729561608893,9.627661910409316,2.0967420041464626,0.07060501707594057,35.0,24.34190471604245,18.948984653425384,9.0,45.0,3.0,458.9322607177451,523.3158920143292,416.6664035488083,386.95643330824174,425.4718528024611,523.3170209124694
5570.000000000001,39.32973571028938,22.763826362471093,97.75314349023785,110.85530369640531,51.449243965066714,15.519884456283876,63.678288417184994,24.60997294353712,95.96315405025808,57.14362681719848,97.72081029477177,110.83993641247946,4.591217936795233,7.530281939974736,2.095969286233512,9.626251226208247,2.096666148008555,0.0706394652563491,35.0,24.351938420512734,18.960452536953145,9.0,45.0,3.0,458.91193159289537,523.257064174696,416.6554369872944,386.98407298946,425.4922972038567,523.2581895932245
5580.000000000001,39.33934262272787,22.76046614142245,97.74283071779176,110.80803575296876,51.46473896216239,15.532433590520723,63.700005585420314,24.624790476103385,95.9513067861192,57.142341412352096,97.71047371062528,110.79264876742552,4.590712885585077,7.530574827819845,2.0942705668374653,9.62484539465731,2.0965905807090444,0.07067383287700618,35.0,24.361945425105887,18.971887444128072,9.0,45.0,3.0,458.8916547079109,523.1984224565706,416.64448981610775,387.011590600324,425.51264421786,523.199544108066
5590.000000000001,39.348925542318426,22.757116560638394,97.73256648843633,110.7609270431962,51.4801957740668,15.544948946859565,63.72166830913085,24.639566456955837,95.93951139314576,57.14106038105126,97.70018572316611,110.74552043487654,4.59020946695064,7.530867154591823,2.092576962475504,9.623444117067327,2.0965152432270933,0.07070812222669508,35.0,24.371925963455737,18.98329034567911,9.0,45.0,3.0,458.87142593241646,523.1399601428396,416.63356572258687,387.0389887973709,425.5328956100682,523.1410780868066
5600.000000000001,39.358484645132776,22.75377844582272,97.72235094695459,110.7139782115961,51.49561466225782,15.55743075935294,63.74327703317572,24.6543012679702,95.92776802890221,57.1397837605328,97.68994647719178,110.69855209500446,4.589707692632928,7.531159316754365,2.0908882805058835,9.622047597260249,2.0964401747642607,0.07074233323876565,35.0,24.381880227360625,18.994660720343177,9.0,45.0,3.0,458.8512462158388,523.0816780899272,416.6226602436313,387.0662661472021,425.5530512092324,523.0827924353696
5610.000000000001,39.368020007008,22.75045176289996,97.7121836914774,110.66718836634284,51.51099573866758,15.569879134125417,63.764831895221455,24.668995083136508,95.91607627666606,57.13851154176388,97.67975557063596,110.65174278864896,4.589207545043176,7.531451185936379,2.0892045609524867,9.620655746888865,2.0963653642730065,0.07077646614515622,35.0,24.391808316678123,19.005998906158936,9.0,45.0,3.0,458.8311154288344,523.0235753953268,416.61177503092256,387.09342416175485,425.57311188045986,523.0246861576638
5620.000000000001,39.37753172558725,22.747136462272977,97.70206443824041,110.62055671741314,51.52633915587568,15.582294210133,63.78633308985219,24.68364805306851,95.9044358420531,57.13724369766789,97.66961271954803,110.60509174723592,4.588709019742104,7.531742758742951,2.087525786036471,9.619268544779423,2.096290809330954,0.0708105212549565,35.0,24.401710354361512,19.017305025289204,9.0,45.0,3.0,458.8110333843336,522.9656512156025,416.6009101395615,387.1204636036542,425.5930781795536,522.9667584403003
5630.000000000001,39.387019985602926,22.743832551757976,97.691992882606,110.57408222704812,51.54164520161676,15.594676235569978,63.80778102740864,24.69826047532177,95.89284639859287,57.13598020774896,97.65951761892707,110.55859788469706,4.588212102258969,7.532034054714539,2.0858519229624775,9.617885977677016,2.0962165138228306,0.07084449902780213,35.0,24.411586554552056,19.028579233885523,9.0,45.0,3.0,458.7909998377356,522.9079043761359,416.5900651920565,387.14738507452313,425.61295074868315,522.9090080416577
5640.000000000001,39.39648492426964,22.740539955632077,97.6819687792768,110.52776399109048,51.5569140841158,15.607025394147913,63.82917598064956,24.71283255356036,95.8813076865923,57.13472106260451,97.64947002322575,110.51226035077228,4.587716792497904,7.532325077444908,2.084182953868455,9.616508031313364,2.0961424748447475,0.07087839994063659,35.0,24.421437075951133,19.039821712880094,9.0,45.0,3.0,458.7710144998704,522.8503338464823,416.5792402022476,387.17418936004407,425.6327301270766,522.8514340066262
5650.000000000001,39.40592659019947,22.737258380385807,97.67199148207568,110.48160058476104,51.57214591279834,15.619341789572443,63.85051809228679,24.727364402821426,95.86981903623557,57.13346618897783,97.6394692859603,110.46607767393886,4.587223067270582,7.532615668361507,2.0825189178779087,9.615134586239416,2.0960686771137262,0.07091222442028232,35.0,24.4312620232742,19.051032849651502,9.0,45.0,3.0,458.75107690914734,522.7929381499148,416.5684369451968,387.20087817937326,425.652417496303,522.7940347936784
5660.000000000001,39.41534541188811,22.73398786569373,97.66206141815064,110.43559112335195,51.58734129409208,15.631625927232392,63.871808198655096,24.74185661023432,95.8583808507552,57.13221566853253,97.62951583376099,110.42004903059438,4.5867309470667195,7.532906194095523,2.0808596544849536,9.613765848580476,2.095995156360462,0.07094597342617585,35.0,24.441061774662444,19.062212263718664,9.0,45.0,3.0,458.73118647314095,522.7357158115274,416.5576505837096,387.22744967174066,425.6720123174638,522.7368090134705
5670.000000000001,39.424741321987135,22.730728364599315,97.65217821122013,110.389735210887,51.6025001243212,15.643877738236824,63.89304613752288,24.756309082958182,95.84699275412017,57.1309695570385,97.61960929042898,110.37417397763464,4.586240423616287,7.533196452031927,2.0792052546441813,9.612401706676108,2.0959218921838927,0.07097964684514015,35.0,24.450836294202134,19.073360350224448,9.0,45.0,3.0,458.71134327210285,522.6786665991137,416.54688394221375,387.2539056440759,425.6915155730517,522.6797563680159
5680.000000000001,39.43411460345362,22.727479740848597,97.6423412851263,110.34403098924696,51.61762286553683,15.656097610878078,63.91423253658072,24.77072231051972,95.83565412785613,57.129727740846135,97.60974907910332,110.3284506516718,4.585751476890625,7.533486426384226,2.0775556723154978,9.611042098699725,2.095848880414362,0.07101324572338821,35.0,24.460585900587205,19.08447752607316,9.0,45.0,3.0,458.69154669276423,522.6217883804288,416.53613703970893,387.28024750597297,425.7109282104201,522.6228747184048
5690.000000000001,39.4434653366598,22.72424202355336,97.63255056269328,110.29847809897537,51.63270963012863,15.6682856506892,63.93536754798782,24.78509648369112,95.82436489225418,57.12849025118288,97.5999351225548,110.28287872409112,4.585264102199553,7.533776164264522,2.0759108763155645,9.60968704058009,2.0957761268255655,0.07104677004374835,35.0,24.470310687408983,19.095563698107867,9.0,45.0,3.0,458.6717966867311,522.5650807639993,416.525409155769,387.3064752754916,425.73025052424543,522.5661637161953
5700.000000000001,39.452793633529424,22.721015197850363,97.62280582013915,110.25307578945848,51.64776058626136,15.680442008189289,63.95645138628142,24.799431765791095,95.81312481177656,57.12725708910681,97.59016719680163,110.2374574191324,4.584778302038712,7.5340656771384,2.074270855825716,9.608336532964115,2.095703630575023,0.07108022026803544,35.0,24.480010782269176,19.10661901025708,9.0,45.0,3.0,458.6520930909804,522.5085429148911,416.51470034197433,387.33258965064726,425.74948303439646,522.5096224915353
5710.000000000001,39.46209970269695,22.717799208165275,97.6131067439811,110.20782287690491,51.66277605852784,15.692566960100352,63.97748452335119,24.813728494143845,95.80193354648588,57.126028228329176,97.5804449879315,110.19218556115408,4.584294062447948,7.5343549715008065,2.072635573034695,9.606990544535503,2.0956313913696683,0.0711135969706599,35.0,24.48968641205977,19.1176436695028,9.0,45.0,3.0,458.6324355273496,522.4521734558915,416.5040103414686,387.358591443732,425.7686263889783,522.4532496789801
5720.000000000001,39.47138359235777,22.71459405277301,97.60345312801344,110.16271888647202,51.677756119197134,15.704660579250117,63.99846708556849,24.82798677106933,95.79079088697523,57.12480368089376,97.57076828967848,110.14706267702462,4.583811381564449,7.534644040274562,2.071005021742544,9.605649062017108,2.0955594073198336,0.07114690027371592,35.0,24.499337643675403,19.128637739326848,9.0,45.0,3.0,458.612823953896,522.3959719236648,416.4933393242497,387.38448126051134,425.78768108782873,522.3970448176167
5730.000000000001,39.4806454798742,22.711399671178867,97.59384466191872,110.11776271567692,51.69270104092615,15.716723119663923,64.01939946826965,24.842206881597747,95.77969650030887,57.1235834113167,97.56113679134978,110.10208765493276,4.58333024896468,7.53493287414584,2.069379184628421,9.604312058774259,2.095487677533985,0.07118013073783373,35.0,24.50896467010432,19.13960147250168,9.0,45.0,3.0,458.5932580350472,522.3399370512359,416.4826873378568,387.4102599177634,425.8066477349324,522.341006627792
5740.000000000001,39.48988543340965,22.708216045808967,97.58428110149023,110.07295376404475,51.70761092298583,15.72875474263384,64.04028183643396,24.856388954145128,95.76865013502812,57.122367413011936,97.55155024861752,110.05725990171932,4.582850659548536,7.535221483730689,2.067758035085536,9.602979518816223,2.095416201007569,0.07121328854525735,35.0,24.51856758409815,19.15053495558408,9.0,45.0,3.0,458.5737376731618,522.28406822572,416.4720542370399,387.43592801220706,425.82552685720975,522.2851345069332
5750.000000000001,39.499103685126826,22.7050430945676,97.57476205119491,110.02829063327708,51.722486132951225,15.74075576403726,64.0611146758133,24.87053333486961,95.75765136304564,57.12115563426852,97.54200826542417,110.01257801351818,4.582372598094457,7.5355098613831135,2.0661415404383727,9.601651401821488,2.0953449760532914,0.07124637445062407,35.0,24.528146650062013,19.161438487363228,9.0,45.0,3.0,458.5542624121874,522.2283638256913,416.4614399718264,387.46148655145583,425.8443192023976,522.2294268263403
5760.000000000001,39.5083002513852,22.701880808252273,97.56528731006844,109.98377295157326,51.73732669479524,15.752726216738097,64.08189800586864,24.884640077571305,95.7466999835718,57.1199480867495,97.53251064080249,109.96804162371068,4.581896064692174,7.535797995566004,2.064529692878601,9.600327688444606,2.095273998557972,0.07127938850729004,35.0,24.537701912684724,19.172312089511365,9.0,45.0,3.0,458.5348322495769,522.1728235264145,416.4508447976649,387.4869362104377,425.8630252498007,522.1738832684932
5770.000000000001,39.5174752700617,22.698729135175427,97.55585655218547,109.93939974773042,51.7521328284545,15.764666291620983,64.10263208647606,24.898709454815677,95.73579565216353,57.1187447275006,97.52305704852611,109.9236497631088,4.581421045136249,7.5360858764492304,2.062922468046245,9.599008344495475,2.095203267703592,0.07131233109930636,35.0,24.54723354087315,19.183155921735025,9.0,45.0,3.0,458.5154469248421,522.1174462532445,416.4402686841251,387.5122777427897,425.88164560199056,522.11850276185
5780.000000000001,39.526628875717165,22.695588029690896,97.54646950802713,109.89517013167456,51.766904745417165,15.776576172628666,64.12331717664678,24.912741664058103,95.72493808300584,57.11754553283663,97.51364721879752,109.8794015308958,4.580947534806389,7.536373497558261,2.061319865459898,9.59769336301816,2.09513278423168,0.07134520269664046,35.0,24.556741693677395,19.19397020087672,9.0,45.0,3.0,458.49610619123473,522.0622310047238,416.42971175037536,387.5375117488613,425.90018080122576,522.0632842901936
5790.000000000001,39.535761233075846,22.692457450316567,97.5371259020236,109.85108312994998,51.78164270289907,15.788456080434742,64.14395364729253,24.926736972210733,95.71412697946845,57.1163504863456,97.50428087571407,109.83529596342312,4.580475524019219,7.53666088495314,2.0597218350681885,9.596382720021328,2.095062547479964,0.07137800377215515,35.0,24.566226560875805,19.204755008520067,9.0,45.0,3.0,458.4768097589365,522.007176666564,416.419173547132,387.56263895360365,425.9186314344108,522.0082267532421
5800.000000000001,39.544872428298085,22.689337378522964,97.52782551960973,109.80713811259989,51.79634683223656,15.800306134120037,64.16454170109478,24.940695531971585,95.70336211828877,57.11515958911156,97.49495780455763,109.79133242611756,4.580005008122958,7.536948024279511,2.058128374596506,9.595076398876015,2.094992556090764,0.07141073456934857,35.0,24.575688245440688,19.215510482402124,9.0,45.0,3.0,458.45755749802936,521.9522825612264,416.4086542855613,387.58765997695616,425.93699799229506,521.9533294671329
5810.000000000001,39.55396258304791,22.686227782792628,97.51856811820781,109.76333428984128,51.81101732206289,15.812126498856742,64.18508162157764,24.954617550781904,95.69264324254793,57.11397282392079,97.48567776251289,109.74751012871036,4.579535980963325,7.537234916901083,2.056539466760137,9.59377438366122,2.0949228095469907,0.07144339545442387,35.0,24.585126887919277,19.22623675172332,9.0,45.0,3.0,458.4383492021116,521.8975478070536,416.39815393082966,387.6125754504218,425.9552809769789,521.8985915497399
5820.000000000001,39.56303181707226,22.683128622967327,97.50935345395492,109.71967086546027,51.82565435833786,15.82391733755378,64.20557368764763,24.968503232846672,95.6819700940004,57.112790178329696,97.47644050547984,109.70382827747352,4.579068436023234,7.537521560620835,2.0549550946268087,9.592476655247646,2.0948533067958226,0.07147598678954398,35.0,24.594542627138026,19.236933949269712,9.0,45.0,3.0,458.419184655036,521.842971513844,416.3876724801343,387.6373860283014,425.9734809078953,521.8440121145485
5830.000000000001,39.57208019730243,22.680039747487623,97.50018137798884,109.676147171323,51.840258041701695,15.835678744305769,64.22601804895272,24.982352694715303,95.671342516587,57.111611664566446,97.46724588448168,109.66028621262518,4.578602372043286,7.537807959231845,2.0533752521637494,9.591183211395597,2.094784048066474,0.07150850880954236,35.0,24.603935542808696,19.247602102735527,9.0,45.0,3.0,458.40006356410805,521.7885529031275,416.37720976761005,387.66209199564304,425.9915981717119,521.7895903948757
5840.000000000001,39.58110802812458,22.6769610253167,97.4910516519799,109.6327616873112,51.85482883960644,15.84741110848239,64.24641536182112,24.99616640225105,95.66076023346992,57.11043725645295,97.45809366055948,109.61688239734376,4.578137777824846,7.5380941415980285,2.0517999121760644,9.589894053774092,2.0947150389891545,0.07154096247089545,35.0,24.61330594493353,19.258241516011253,9.0,45.0,3.0,458.3809852817324,521.734290066952,416.3667652078239,387.68669380102966,426.0096332822988,521.7353244599977
5850.000000000001,39.59011530562245,22.67389241567429,97.48196421382364,109.58951423631464,51.869366734491095,15.859114428744022,64.26676559788174,25.00994442801948,95.65022318767208,57.10926701388712,97.448983771693,109.57361667073468,4.577674664758675,7.538380122278552,2.0502290557692766,9.588609178047829,2.0946462735471214,0.07157334781750892,35.0,24.622653842708644,19.26885211361161,9.0,45.0,3.0,458.36194978971025,521.6801828513535,416.35633882076246,387.7111920128088,426.0275865716552,521.6812141785267
5860.000000000001,39.599102283134286,22.670833920356127,97.47291872005407,109.54640352797831,51.88387212128534,15.870789035740756,64.2870691949135,25.023687105585623,95.63973100283043,57.108100886841605,97.43991587387212,109.53048772311826,4.577213011985108,7.538665880474823,2.048662684511407,9.587328564986228,2.0945777572253,0.07160566552684856,35.0,24.631979521977936,19.27943426711585,9.0,45.0,3.0,458.3429567150032,521.6262297426966,416.3459306908263,387.73558722934047,426.04545868245486,521.6272580102953
5870.000000000001,39.60806905406257,22.66778550697592,97.4639149856966,109.5034289438899,51.898345145301086,15.882435059029092,64.30732631809937,25.037394560822293,95.62928348392099,57.10693889124201,97.43088978196269,109.48749495074844,4.576752818800955,7.5389514566672435,2.047100747999855,9.586052204667098,2.0945094883185127,0.07163791589529835,35.0,24.64128310631128,19.289987969114577,9.0,45.0,3.0,458.3240058934885,521.5724300552852,416.3355403098364,387.7598800269246,426.06325009149106,521.5734552902654
5880.000000000001,39.61701574767798,22.664747150766917,97.45495280737026,109.46058972626356,51.912786001484434,15.894052669121663,64.3275372522516,25.05106700049953,95.61888041270004,57.10578102069008,97.42190529233929,109.44463758732212,4.576294080168087,7.539236847973837,2.045543233172576,9.584780081146409,2.094441465788484,0.07167009930707734,35.0,24.65056474003848,19.300513362169283,9.0,45.0,3.0,458.3050971137452,521.5187829209173,416.3251677192519,387.78407104226466,426.0809612529577,521.519805138526
5890.000000000001,39.62594244549548,22.66171884106569,97.44603200124024,109.417885316779,51.92719480682221,15.905642026616931,64.34770218394611,25.06470456484948,95.60852159802528,57.10462727414483,97.4129622210294,109.40191507830484,4.57583679281186,7.5395220573687505,2.043990130935572,9.583512188304322,2.09437368993557,0.07170221598687436,35.0,24.659824522759553,19.31101059228536,9.0,45.0,3.0,458.28623026194646,521.4652877364464,416.3148129066459,387.80816073693137,426.09859258191545,521.4663069573455
5900.000000000001,39.634849326032175,22.658700520229328,97.43715225979071,109.37531463419953,51.9415718383812,15.917203396235038,64.36782151115801,25.078307536976975,95.5982067075072,57.10347761747289,97.40406026012157,109.35932632727162,4.575380943167187,7.539807077638507,2.042441412800722,9.582248490439229,2.0943061593044474,0.0717342664768041,35.0,24.669062656210823,19.321479879857577,9.0,45.0,3.0,458.26740499850655,521.4119432534591,416.30447581909743,387.83214992640626,426.1161446792074,521.412959477409
5910.000000000001,39.6437364943265,22.655692145959502,97.42831334116728,109.33287694784416,51.95591726213482,15.92873692320552,64.38789549053288,25.091876104274604,95.58793548594525,57.102332042294336,97.39519916754887,109.31687063182623,4.574926528313888,7.540091918452178,2.040897050001085,9.580988968453262,2.094238871194372,0.07176625114517089,35.0,24.678279269910945,19.331921299511293,9.0,45.0,3.0,458.24862112486807,521.3587486675343,416.29415635380377,387.8560393080534,426.133618067606,521.3597619341065
5920.000000000001,39.6526039683026,22.652693739073413,97.419515092858,109.290571980729,51.97023110259591,15.940242638970515,64.40792417477365,25.105410316248825,95.57770778216825,57.10119055558977,97.38637879080365,109.27454769757831,4.574473545352154,7.54037656457061,2.039357050743378,9.579733615313987,2.094171825531132,0.07179816997715335,35.0,24.687474402379053,19.34233489744884,9.0,45.0,3.0,458.2298786753026,521.3057037463275,416.2838547636862,387.8798292656503,426.1510131043339,521.3067140706838
5930.000000000001,39.66145192683543,22.64970521534713,97.4107572317336,109.24839863628272,51.984513640629785,15.951720780972552,64.42790795591964,25.1189104947519,95.5675232883749,57.10005311766196,97.37759884636003,109.23235642001112,4.574021983408489,7.540661005398723,2.037821389192247,9.578482394590969,2.094105019463251,0.07183002356556112,35.0,24.69664825693945,19.35272089677204,9.0,45.0,3.0,458.2111772700681,521.2528072013366,416.273571067352,387.9035206617263,426.1683303214556,521.2538145878827
5940.000000000001,39.670280520357984,22.646726554697068,97.4020394963444,109.20635605098278,51.99876511254959,15.963171550692325,64.44784716675218,25.13237693611705,95.55738172426393,57.09891970808269,97.36885907245652,109.19029594607856,4.573571835093694,7.540945243066527,2.0362900514993405,9.577235294565865,2.094038453944972,0.0718618123660609,35.0,24.705801008544427,19.36307946603347,9.0,45.0,3.0,458.19251666845264,521.2000580546643,416.2633052122327,387.92711406349616,426.18557025457136,521.2010625227686
5950.000000000001,39.67908977370893,22.64375774109135,97.3933617062854,109.16444384540311,52.012985557889195,15.974594991413596,64.4677418192215,25.14580966173696,95.54728290760566,57.09779033860633,97.36015928865903,109.14836589602125,4.573123096838851,7.541229270516571,2.0347630303010003,9.575992300817571,2.0939721275897707,0.07189353642799753,35.0,24.714932711111715,19.37341061825788,9.0,45.0,3.0,458.1738968391989,521.1474559491296,416.25305729801823,387.9506099376933,426.2027333385389,521.1484575177064
5960.000000000001,39.6878798371832,22.640798731693224,97.3847236000404,109.12266112057438,52.02717521250823,15.985991304074672,64.48759220889787,25.15920888419328,95.53722655729715,57.09666497517088,97.35149923313423,109.1065653845435,4.572675758741384,7.54151308902269,2.0332402946930577,9.574753383715747,2.0939060385841075,0.07192519619189092,35.0,24.72404354252251,19.383714494465774,9.0,45.0,3.0,458.15531750819866,521.0949998564597,416.2428272061063,387.97400901243,426.2198200673752,521.0959985638912
5970.000000000001,39.69665085224744,22.637849488534982,97.37612499014665,109.0810070643991,52.041334294297705,15.997360675048526,64.5073986239097,25.172574810926903,95.52721246936946,57.09554361194762,97.34287871813537,109.0648935567346,4.572229821162492,7.541796709695973,2.031721850476912,9.573518560172884,2.09384019059191,0.0719567922083605,35.0,24.733133661762963,19.39399129491892,9.0,45.0,3.0,458.1367784224138,521.0426888171373,416.23261490698167,387.9973116350711,426.2368308649564,521.0436846420346
5980.000000000001,39.70540292230248,22.634909447204222,97.36756572880033,109.03948040798934,52.0554629681312,16.008703248022925,64.527161258479,25.18590758591847,95.5172404760265,57.09442626468496,97.33429759559353,109.02334926302684,4.571785281352994,7.542080110153619,2.030207676789819,9.572287786943436,2.093774575544058,0.07198832494106505,35.0,24.74220319010197,19.404241025530386,9.0,45.0,3.0,458.11827862338527,520.9905212022318,416.2224200368258,388.02051815270926,426.2537661481198,520.9915142908404
5990.000000000001,39.714136030222285,22.63198019223876,97.35904569551764,108.99808302176751,52.06956116796034,16.020018981267526,64.5468801191207,25.199207226516364,95.50731048957577,57.093312931983576,97.32575574539295,108.98193412748606,4.571342124222009,7.542363353752928,2.0286977404704034,9.571061094223332,2.093709207085921,0.07201979345021015,35.0,24.75125215154412,19.414463734008564,9.0,45.0,3.0,458.0998204788656,520.9384997665051,416.2122433802349,388.0436296799899,426.27062611587394,520.93948991897
