time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,41.1126145950675,32.009018111161765,142.97342952511957,147.14795648289413,42.12663779503468,18.3015034481067,43.27171740130992,8.454637248367876,142.9002759894139,47.813339011838536,142.97178863380876,147.14737675237882,1.6100824855157765,1.5567036659211333,2.47623316832595,4.032936834247084,2.504801381623108,0.015489904119136266,35.0,19.49783969305048,19.10519645965581,9.0,45.0,3.0,469.1910031298473,547.6188709845918,447.12091735310497,287.2598136767558,310.9432134199869,547.6188709845901
470.00000000000074,41.1126145950675,32.009018111161765,142.97342952511957,147.14795648289413,42.12663779503468,18.3015034481067,43.27171740130992,8.454637248367876,142.9002759894139,47.813339011838536,142.97178863380876,147.14737675237882,1.6100824855157765,1.5567036659211333,2.47623316832595,4.032936834247084,2.504801381623108,0.015489904119136266,35.0,19.49783969305048,19.10519645965581,9.0,45.0,3.0,469.1910031298473,547.6188709845918,447.12091735310497,287.2598136767558,310.9432134199869,547.6188709845901
480.00000000000006,41.11261459506738,32.0090181111608,142.9734295251199,147.1479564828943,42.12663779503457,18.30150344810619,43.27171740130983,8.454637248367817,142.90027598941396,47.81333901183757,142.9717886338088,147.14737675238035,1.6100825033923156,1.556703683205038,2.4762331958192765,4.032936879024313,2.504801381623139,0.015489904291118649,35.0,19.4978396930502,19.105196459655417,9.0,45.0,3.0,469.19100312984745,547.618870984592,447.1209173531034,287.2598136767522,310.9432134199887,547.6188709845921
480.00000000000074,41.11261459506738,32.0090181111608,142.9734295251199,147.1479564828943,42.12663779503457,18.30150344810619,43.27171740130983,8.454637248367817,142.90027598941396,47.81333901183757,142.9717886338088,147.14737675238035,1.6100825033923156,1.556703683205038,2.4762331958192765,4.032936879024313,2.504801381623139,0.015489904291118649,35.0,19.4978396930502,19.105196459655417,9.0,45.0,3.0,469.19100312984745,547.618870984592,447.1209173531034,287.2598136767522,310.9432134199887,547.6188709845921
490.00000000000006,41.112614595067306,32.00901811116188,142.97342952511903,147.14795648289322,42.12663779503449,18.301503448106075,43.27171740130974,8.45463724836776,142.90027598941325,47.81333901183751,142.9717886338081,147.14737675237842,1.6100824965167058,1.5567036765573972,2.476233185244927,4.032936861802324,2.504801381623168,0.01548990422497156,35.0,19.497839693050135,19.105196459655193,9.0,45.0,3.0,469.1910031298476,547.6188709845914,447.1209173531024,287.25981367675126,310.9432134199864,547.6188709845903
490.00000000000074,41.112614595067306,32.00901811116188,142.97342952511903,147.14795648289322,42.12663779503449,18.301503448106075,43.27171740130974,8.45463724836776,142.90027598941325,47.81333901183751,142.9717886338081,147.14737675237842,1.6100824965167058,1.5567036765573972,2.476233185244927,4.032936861802324,2.504801381623168,0.01548990422497156,35.0,19.497839693050135,19.105196459655193,9.0,45.0,3.0,469.1910031298476,547.6188709845914,447.1209173531024,287.25981367675126,310.9432134199864,547.6188709845903
500.00000000000006,41.112614595067306,32.00901811116188,142.9734295251186,147.147956482893,42.12663779503448,18.301503448106015,43.27171740130972,8.454637248367703,142.90027598941282,47.81333901183763,142.97178863380762,147.14737675237853,1.6100825006420487,1.5567036805459702,2.4762331915895546,4.032936872135525,2.50480138162319,0.015489904264659793,35.0,19.49783969304991,19.105196459654906,9.0,45.0,3.0,469.1910031298477,547.618870984591,447.12091735310287,287.2598136767503,310.9432134199884,547.6188709845901
500.00000000000074,41.112614595067306,32.00901811116188,142.9734295251186,147.147956482893,42.12663779503448,18.301503448106015,43.27171740130972,8.454637248367703,142.90027598941282,47.81333901183763,142.97178863380762,147.14737675237853,1.6100825006420487,1.5567036805459702,2.4762331915895546,4.032936872135525,2.50480138162319,0.015489904264659793,35.0,19.49783969304991,19.105196459654906,9.0,45.0,3.0,469.1910031298477,547.618870984591,447.12091735310287,287.2598136767503,310.9432134199884,547.6188709845901
510.00000000000006,41.11261459506725,32.009018111161026,142.97342952511818,147.14795648289328,42.126637795034426,18.30150344810613,43.27171740130967,8.454637248367646,142.90027598941242,47.81333901183722,142.9717886338073,147.14737675237882,1.610082492391358,1.5567036725687933,2.476233178900366,4.03293685146916,2.504801381623176,0.015489904185283272,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845917,447.12091735310344,287.25981367674893,310.9432134199872,547.6188709845906
510.00000000000074,41.11261459506725,32.009018111161026,142.97342952511818,147.14795648289328,42.126637795034426,18.30150344810613,43.27171740130967,8.454637248367646,142.90027598941242,47.81333901183722,142.9717886338073,147.14737675237882,1.610082492391358,1.5567036725687933,2.476233178900366,4.03293685146916,2.504801381623176,0.015489904185283272,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845917,447.12091735310344,287.25981367674893,310.9432134199872,547.6188709845906
520.0000000000001,41.11261459506732,32.009018111161424,142.97342952511897,147.1479564828946,42.12663779503448,18.301503448105336,43.27171740130974,8.45463724836776,142.90027598941313,47.813339011838536,142.97178863380793,147.14737675237996,1.610082500642095,1.5567036805460062,2.476233191589565,4.032936872135571,2.504801381623148,0.015489904264659756,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.1910031298476,547.6188709845933,447.1209173531026,287.25981367674893,310.94321341998887,547.6188709845924
530.0000000000001,41.11261459506728,32.00901811116171,142.97342952511764,147.14795648289294,42.12663779503446,18.30150344810579,43.2717174013097,8.454637248367703,142.9002759894119,47.8133390118378,142.97178863380677,147.14737675237973,1.6100824882659872,1.5567036685802174,2.4762331725557365,4.032936841135953,2.504801381623193,0.015489904145595002,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.1910031298479,547.6188709845917,447.1209173531026,287.25981367674933,310.94321341999006,547.6188709845918
540.0000000000001,41.11261459506726,32.009018111161765,142.9734295251174,147.14795648289373,42.12663779503443,18.30150344810613,43.27171740130968,8.454637248367703,142.90027598941165,47.81333901183774,142.97178863380643,147.14737675238018,1.6100824951415738,1.556703675227858,2.476233183130105,4.032936858357964,2.5048013816232126,0.015489904211742024,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298488,547.6188709845926,447.12091735310344,287.25981367674814,310.943213419989,547.6188709845932
550.0000000000001,41.112614595067306,32.0090181111608,142.97342952511823,147.14795648289322,42.12663779503449,18.30150344810573,43.271717401309736,8.45463724836776,142.90027598941245,47.81333901183598,142.9717886338073,147.14737675237876,1.6100824937664844,1.5567036738983289,2.4762331810152283,4.032936854913557,2.5048013816231625,0.015489904198512709,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.1910031298468,547.6188709845915,447.120917353103,287.2598136767492,310.94321341998955,547.6188709845912
560.0000000000001,41.11261459506728,32.00901811116182,142.97342952511823,147.1479564828931,42.12663779503446,18.301503448105223,43.271717401309694,8.454637248367703,142.90027598941242,47.81333901183956,142.9717886338073,147.14737675238007,1.6100824937664624,1.5567036738983324,2.4762331810152216,4.0329368549135545,2.5048013816231958,0.0154899041985127,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.1910031298477,547.6188709845914,447.1209173531026,287.2598136767491,310.94321341998955,547.6188709845919
570.0000000000001,41.112614595067306,32.00901811116137,142.9734295251183,147.14795648289282,42.12663779503449,18.301503448105446,43.27171740130974,8.45463724836776,142.90027598941245,47.81333901183808,142.9717886338073,147.14737675238,1.6100825020171792,1.5567036818754925,2.4762331937044304,4.032936875579923,2.504801381623172,0.015489904277889172,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298468,547.6188709845909,447.120917353103,287.2598136767496,310.94321341998966,547.6188709845919
580.0000000000001,41.11261459506732,32.009018111160344,142.97342952511914,147.147956482893,42.12663779503451,18.30150344810579,43.271717401309765,8.45463724836776,142.90027598941325,47.81333901183905,142.97178863380805,147.14737675237842,1.610082503392308,1.5567036832050345,2.4762331958192947,4.032936879024329,2.50480138162316,0.015489904291118664,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298461,547.6188709845903,447.1209173531021,287.2598136767498,310.94321341998824,547.6188709845901
590.0000000000001,41.112614595067306,32.00901811116114,142.97342952511866,147.14795648289288,42.12663779503449,18.30150344810573,43.271717401309736,8.45463724836776,142.90027598941288,47.81333901183888,142.97178863380768,147.1473767523791,1.6100824965167009,1.5567036765573878,2.4762331852449457,4.032936861802334,2.5048013816231816,0.015489904224971554,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298474,547.618870984591,447.1209173531026,287.25981367675024,310.94321341999006,547.618870984591
600.0000000000001,41.11261459506724,32.0090181111608,142.9734295251191,147.1479564828919,42.12663779503443,18.301503448105446,43.27171740130969,8.454637248367703,142.9002759894132,47.81333901183734,142.971788633808,147.1473767523786,1.6100825075176517,1.5567036871936115,2.476233202163886,4.032936889357497,2.5048013816231616,0.01548990433080692,35.0,19.49783969304997,19.105196459654906,9.0,45.0,3.0,469.1910031298461,547.6188709845896,447.1209173531021,287.25981367675087,310.9432134199884,547.6188709845896
610.0000000000001,41.11261459506725,32.00901811115864,142.97342952512028,147.14795648289072,42.12663779503445,18.30150344810568,43.2717174013097,8.454637248367703,142.90027598941427,47.81333901183831,142.9717886338091,147.14737675237672,1.6100825130181218,1.5567036925116833,2.476233210623359,4.032936903135042,2.504801381623136,0.015489904383724702,35.0,19.49783969305008,19.10519645965496,9.0,45.0,3.0,469.191003129844,547.6188709845867,447.12091735310287,287.25981367675314,310.94321341998926,547.6188709845871
620.0000000000001,41.112614595067136,32.009018111162675,142.97342952511715,147.1479564828931,42.12663779503433,18.301503448106075,43.27171740130956,8.45463724836759,142.90027598941168,47.81333901183768,142.97178863380654,147.14737675237927,1.6100824731396814,1.5567036539553991,2.4762331492921983,4.032936803247598,2.5048013816232158,0.015489904000071431,35.0,19.49783969305008,19.105196459655133,9.0,45.0,3.0,469.19100312984847,547.618870984592,447.1209173531028,287.25981367674814,310.94321341998835,547.6188709845914
630.0000000000001,41.112614595067214,32.00901811116046,142.97342952511897,147.1479564828933,42.1266377950344,18.30150344810562,43.27171740130965,8.454637248367646,142.90027598941307,47.81333901183734,142.97178863380793,147.14737675238013,1.6100825047674414,1.5567036845345672,2.476233197934184,4.032936882468751,2.504801381623151,0.015489904304348018,35.0,19.4978396930498,19.105196459655016,9.0,45.0,3.0,469.1910031298467,547.6188709845919,447.12091735310304,287.2598136767488,310.94321341998733,547.6188709845925
640.0000000000001,41.11261459506724,32.009018111161026,142.9734295251183,147.14795648289282,42.126637795034426,18.30150344810579,43.27171740130968,8.454637248367703,142.90027598941245,47.81333901183677,142.97178863380725,147.147376752379,1.610082500642064,1.5567036805459629,2.4762331915895635,4.032936872135526,2.504801381623167,0.01548990426465978,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.19100312984665,547.6188709845908,447.12091735310304,287.2598136767498,310.9432134199886,547.6188709845912
650.0000000000001,41.112614595067285,32.00901811116108,142.97342952511812,147.147956482893,42.12663779503448,18.30150344810613,43.27171740130972,8.454637248367703,142.90027598941228,47.81333901183797,142.97178863380714,147.14737675237888,1.610082503392285,1.5567036832050265,2.476233195819288,4.032936879024313,2.5048013816231864,0.015489904291118592,35.0,19.49783969304997,19.10519645965496,9.0,45.0,3.0,469.1910031298473,547.6188709845908,447.1209173531026,287.25981367675,310.94321341998966,547.6188709845912
660.0000000000001,41.11261459506724,32.0090181111608,142.97342952511806,147.147956482893,42.126637795034426,18.301503448105397,43.27171740130966,8.454637248367646,142.90027598941228,47.813339011837854,142.97178863380714,147.1473767523791,1.6100824992669398,1.5567036792164417,2.4762331894746854,4.032936868691127,2.504801381623176,0.015489904251430348,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845912,447.12091735310287,287.25981367675,310.94321341998835,547.6188709845909
670.0000000000001,41.11261459506724,32.00901811116108,142.97342952511812,147.1479564828926,42.12663779503443,18.30150344810568,43.27171740130969,8.454637248367703,142.90027598941228,47.8133390118382,142.97178863380708,147.14737675237842,1.6100824992669274,1.556703679216436,2.4762331894746894,4.0329368686911256,2.5048013816231944,0.015489904251430353,35.0,19.49783969304991,19.10519645965485,9.0,45.0,3.0,469.1910031298477,547.618870984591,447.12091735310304,287.25981367675,310.9432134199906,547.6188709845906
680.0000000000001,41.11261459506724,32.0090181111604,142.97342952511872,147.14795648289322,42.126637795034426,18.30150344810562,43.27171740130969,8.454637248367703,142.90027598941282,47.81333901183797,142.97178863380768,147.14737675237882,1.6100825033923176,1.5567036832050405,2.4762331958192867,4.032936879024328,2.504801381623144,0.015489904291118602,35.0,19.49783969304997,19.10519645965485,9.0,45.0,3.0,469.19100312984654,547.6188709845916,447.12091735310247,287.2598136767501,310.9432134199908,547.618870984591
690.0000000000001,41.11261459506726,32.00901811116108,142.97342952511843,147.14795648289265,42.12663779503443,18.301503448105446,43.27171740130969,8.454637248367703,142.9002759894126,47.81333901183768,142.97178863380742,147.147376752379,1.6100824992669267,1.5567036792164426,2.4762331894746827,4.0329368686911256,2.5048013816231958,0.015489904251430374,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298476,547.6188709845908,447.12091735310247,287.2598136767501,310.94321341999006,547.6188709845908
700.0000000000001,41.11261459506728,32.00901811116108,142.97342952511832,147.14795648289322,42.126637795034455,18.30150344810505,43.27171740130969,8.454637248367703,142.9002759894125,47.81333901183768,142.9717886338074,147.14737675238,1.6100824951415793,1.556703675227862,2.476233183130084,4.032936858357946,2.5048013816231927,0.0154899042117421,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298478,547.6188709845915,447.1209173531026,287.2598136767494,310.94321341999057,547.6188709845918
710.0000000000001,41.11261459506726,32.00901811116137,142.97342952511806,147.14795648289294,42.12663779503443,18.301503448105397,43.27171740130969,8.454637248367703,142.90027598941222,47.81333901183722,142.97178863380708,147.14737675237978,1.6100824978918138,1.5567036778869194,2.4762331873598136,4.032936865246733,2.504801381623191,0.015489904238200913,35.0,19.49783969304997,19.105196459655016,9.0,45.0,3.0,469.1910031298478,547.6188709845915,447.12091735310247,287.2598136767497,310.9432134199878,547.6188709845918
720.0000000000001,41.11261459506724,32.009018111161936,142.97342952511818,147.14795648289362,42.126637795034426,18.30150344810579,43.27171740130967,8.454637248367646,142.9002759894124,47.81333901183797,142.9717886338072,147.14737675237927,1.6100824965167024,1.5567036765573927,2.4762331852449546,4.032936861802348,2.504801381623188,0.015489904224971516,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298477,547.6188709845916,447.1209173531026,287.2598136767493,310.94321341998864,547.6188709845906
730.0000000000001,41.11261459506726,32.00901811116148,142.97342952511866,147.14795648289345,42.126637795034455,18.30150344810562,43.27171740130969,8.454637248367703,142.90027598941288,47.81333901183797,142.97178863380773,147.14737675238013,1.6100824965167262,1.5567036765574007,2.4762331852449635,4.032936861802364,2.5048013816231607,0.015489904224971525,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845923,447.1209173531028,287.25981367674893,310.94321341998847,547.6188709845926
740.0000000000001,41.112614595067285,32.00901811116171,142.97342952511812,147.1479564828933,42.12663779503448,18.301503448105564,43.27171740130972,8.454637248367703,142.90027598941234,47.813339011837165,142.97178863380714,147.14737675237905,1.6100824965167102,1.5567036765573938,2.4762331852449546,4.032936861802348,2.504801381623176,0.015489904224971516,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845916,447.12091735310247,287.2598136767492,310.9432134199886,547.6188709845908
750.0000000000001,41.11261459506732,32.00901811116131,142.97342952511843,147.14795648289362,42.12663779503449,18.30150344810579,43.27171740130974,8.45463724836776,142.9002759894126,47.813339011837286,142.97178863380745,147.1473767523794,1.6100824978918236,1.5567036778869243,2.476233187359806,4.032936865246731,2.504801381623174,0.015489904238200947,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298474,547.6188709845914,447.1209173531023,287.2598136767503,310.9432134199877,547.6188709845911
760.0000000000001,41.112614595067264,32.00901811116114,142.97342952511806,147.14795648289294,42.12663779503443,18.301503448105397,43.271717401309694,8.454637248367703,142.90027598941228,47.813339011837286,142.97178863380708,147.14737675237882,1.6100824992669325,1.5567036792164566,2.4762331894746663,4.032936868691122,2.5048013816231847,0.01548990425143033,35.0,19.49783969304997,19.105196459654906,9.0,45.0,3.0,469.1910031298477,547.6188709845914,447.1209173531019,287.2598136767501,310.94321341998887,547.6188709845904
770.0000000000001,41.112614595067285,32.009018111161645,142.97342952511855,147.14795648289294,42.12663779503448,18.30150344810562,43.271717401309736,8.45463724836776,142.90027598941276,47.81333901183774,142.97178863380756,147.14737675237842,1.610082497891822,1.55670367788692,2.4762331873598105,4.032936865246731,2.504801381623176,0.015489904238200965,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.19100312984745,547.6188709845912,447.1209173531026,287.25981367675047,310.94321341998966,547.6188709845908
780.0000000000001,41.112614595067306,32.009018111161645,142.9734295251185,147.14795648289356,42.12663779503448,18.30150344810636,43.27171740130972,8.454637248367703,142.90027598941273,47.813339011839446,142.97178863380756,147.14737675237933,1.6100824992669494,1.5567036792164426,2.476233189474691,4.0329368686911335,2.5048013816231647,0.015489904251430368,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298473,547.6188709845916,447.12091735310327,287.25981367675024,310.94321341999046,547.6188709845911
790.0000000000001,41.11261459506728,32.00901811116216,142.9734295251183,147.14795648289316,42.126637795034455,18.301503448105507,43.2717174013097,8.454637248367703,142.9002759894125,47.813339011839616,142.97178863380736,147.14737675238007,1.6100824937664613,1.5567036738983326,2.4762331810152194,4.032936854913552,2.504801381623196,0.015489904198512684,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298478,547.6188709845915,447.1209173531026,287.2598136767491,310.94321341999137,547.6188709845921
800.0000000000001,41.11261459506728,32.009018111161936,142.97342952511826,147.14795648289305,42.12663779503446,18.301503448105507,43.27171740130972,8.454637248367703,142.90027598941248,47.813339011836554,142.9717886338073,147.1473767523794,1.6100824951415793,1.556703675227858,2.4762331831300948,4.032936858357953,2.504801381623198,0.015489904211742097,35.0,19.49783969304991,19.10519645965496,9.0,45.0,3.0,469.1910031298478,547.6188709845915,447.1209173531028,287.2598136767489,310.94321341998847,547.6188709845914
810.0000000000001,41.112614595067285,32.009018111161645,142.97342952511818,147.1479564828931,42.12663779503448,18.30150344810488,43.27171740130972,8.454637248367703,142.9002759894124,47.81333901183661,142.97178863380725,147.14737675237905,1.6100824965167104,1.5567036765574018,2.4762331852449466,4.032936861802348,2.504801381623176,0.015489904224971518,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298473,547.6188709845916,447.120917353102,287.2598136767493,310.94321341998915,547.6188709845912
820.0000000000001,41.112614595067285,32.009018111161254,142.9734295251185,147.1479564828943,42.12663779503448,18.30150344810613,43.27171740130972,8.454637248367703,142.90027598941273,47.81333901183672,142.9717886338075,147.1473767523794,1.6100824978918429,1.5567036778869288,2.476233187359824,4.032936865246752,2.5048013816231567,0.015489904238200928,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.1910031298475,547.6188709845925,447.12091735310304,287.25981367674973,310.94321341998966,547.6188709845916
830.0000000000001,41.112614595067306,32.00901811116114,142.97342952511826,147.14795648289316,42.12663779503448,18.30150344810625,43.27171740130972,8.454637248367703,142.90027598941248,47.81333901183848,142.9717886338073,147.1473767523791,1.6100824951415886,1.5567036752278507,2.476233183130096,4.032936858357947,2.50480138162318,0.015489904211742112,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298473,547.6188709845914,447.12091735310327,287.25981367674945,310.9432134199906,547.6188709845912
840.0000000000001,41.11261459506732,32.00901811116131,142.97342952511872,147.1479564828934,42.126637795034505,18.301503448105397,43.27171740130974,8.45463724836776,142.90027598941293,47.813339011837456,142.97178863380773,147.14737675237956,1.610082496516703,1.5567036765573938,2.476233185244948,4.032936861802342,2.504801381623183,0.015489904224971552,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298474,547.6188709845911,447.1209173531023,287.2598136767498,310.94321341998904,547.6188709845918
850.0000000000001,41.112614595067306,32.00901811116239,142.97342952511784,147.14795648289353,42.12663779503448,18.301503448105336,43.27171740130972,8.454637248367703,142.9002759894121,47.8133390118378,142.9717886338069,147.14737675237893,1.610082496516685,1.5567036765573947,2.476233185244951,4.032936861802345,2.5048013816232144,0.0154899042249715,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.19100312984864,547.6188709845918,447.1209173531026,287.25981367674933,310.94321341998955,547.6188709845911
860.0000000000001,41.11261459506725,32.00901811116131,142.97342952511775,147.14795648289288,42.12663779503443,18.301503448105446,43.27171740130969,8.454637248367703,142.90027598941205,47.81333901183506,142.97178863380685,147.1473767523786,1.6100824923913546,1.556703672568808,2.476233178900332,4.03293685146914,2.5048013816231687,0.015489904185283275,35.0,19.49783969304991,19.10519645965496,9.0,45.0,3.0,469.19100312984693,547.6188709845912,447.1209173531021,287.25981367675,310.943213419986,547.6188709845912
870.0000000000001,41.112614595067264,32.00901811116347,142.97342952511758,147.1479564828939,42.12663779503445,18.301503448104995,43.27171740130969,8.454637248367703,142.90027598941185,47.81333901183722,142.9717886338067,147.14737675238,1.6100824923913388,1.55670367256883,2.4762331789003365,4.0329368514691675,2.504801381623209,0.015489904185283196,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.191003129849,547.618870984593,447.1209173531019,287.25981367674854,310.94321341999057,547.6188709845928
880.0000000000001,41.11261459506728,32.009018111161424,142.97342952511767,147.14795648289322,42.12663779503446,18.301503448105397,43.2717174013097,8.454637248367703,142.90027598941194,47.81333901183661,142.97178863380677,147.14737675237956,1.6100824923913457,1.556703672568812,2.476233178900343,4.032936851469155,2.504801381623192,0.01548990418528324,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.1910031298479,547.6188709845919,447.1209173531023,287.25981367674893,310.9432134199896,547.6188709845923
890.0000000000001,41.112614595067264,32.009018111161595,142.97342952511735,147.1479564828931,42.126637795034455,18.301503448105848,43.271717401309694,8.454637248367703,142.90027598941157,47.81333901183712,142.9717886338064,147.1473767523791,1.61008249514159,1.5567036752278711,2.476233183130077,4.032936858357949,2.504801381623178,0.01548990421174206,35.0,19.49783969304974,19.105196459654906,9.0,45.0,3.0,469.1910031298476,547.618870984592,447.1209173531023,287.2598136767491,310.94321341998835,547.6188709845912
900.0000000000001,41.11261459506732,32.00901811116188,142.97342952511838,147.14795648289322,42.12663779503449,18.30150344810619,43.27171740130974,8.45463724836776,142.9002759894126,47.813339011837286,142.9717886338074,147.1473767523799,1.6100824992669334,1.556703679216453,2.4762331894746974,4.03293686869115,2.5048013816232007,0.015489904251430328,35.0,19.4978396930498,19.10519645965496,9.0,45.0,3.0,469.19100312984807,547.6188709845918,447.1209173531026,287.2598136767488,310.9432134199894,547.6188709845917
910.0,41.11261459506736,32.00901811116188,142.97342952511812,147.1479564828931,42.126637795034554,18.30150344810573,43.27171740130979,8.45463724836776,142.90027598941228,47.81333901183814,142.97178863380714,147.14737675237922,1.61008249926693,1.5567036792164444,2.4762331894746854,4.03293686869113,2.5048013816231927,0.01548990425143034,35.0,19.49783969304985,19.10519645965485,9.0,45.0,3.0,469.1910031298478,547.6188709845914,447.1209173531028,287.2598136767498,310.943213419988,547.6188709845908
920.0,41.112614595067335,32.00901811115932,142.97342952512022,147.14795648289203,42.12663779503452,18.30150344810511,43.2717174013098,8.45463724836776,142.9002759894142,47.81333901183791,142.97178863380907,147.1473767523782,1.6100825116430262,1.5567036911821897,2.476233208508497,4.032936899690688,2.504801381623128,0.015489904370495222,35.0,19.49783969304985,19.105196459654906,9.0,45.0,3.0,469.1910031298448,547.618870984589,447.1209173531024,287.25981367675155,310.9432134199884,547.618870984589
930.0,41.112614595067285,32.0090181111608,142.97342952511892,147.14795648289245,42.12663779503448,18.30150344810579,43.27171740130972,8.454637248367703,142.90027598941305,47.81333901183916,142.9717886338079,147.14737675237893,1.6100825033923016,1.556703683205024,2.4762331958192894,4.032936879024313,2.50480138162316,0.015489904291118649,35.0,19.49783969304985,19.10519645965496,9.0,45.0,3.0,469.1910031298464,547.6188709845903,447.1209173531026,287.2598136767505,310.94321341998966,547.6188709845906
940.0,41.11261459506726,32.00901811116171,142.9734295251172,147.14795648289356,42.12663779503445,18.30150344810596,43.27171740130968,8.454637248367703,142.90027598941157,47.813339011838245,142.97178863380643,147.14737675237956,1.610082485515745,1.5567036659211635,2.476233168326018,4.032936834247182,2.504801381623217,0.015489904119136136,35.0,19.49783969304985,19.10519645965496,9.0,45.0,3.0,469.1910031298488,547.6188709845925,447.12091735310287,287.259813676748,310.94321341999006,547.6188709845924
950.0,41.112614595067285,32.009018111163016,142.9734295251174,147.14795648289407,42.12663779503446,18.30150344810568,43.27171740130972,8.454637248367703,142.90027598941168,47.81333901183757,142.97178863380654,147.1473767523803,1.6100824882659828,1.5567036685802218,2.476233172555756,4.032936841135977,2.504801381623215,0.015489904145594964,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.191003129849,547.6188709845928,447.1209173531032,287.2598136767484,310.94321341999057,547.6188709845928
960.0,41.11261459506728,32.00901811116074,142.973429525118,147.14795648289328,42.126637795034455,18.30150344810573,43.27171740130969,8.454637248367703,142.90027598941217,47.81333901183722,142.97178863380702,147.14737675237996,1.6100824992669516,1.556703679216447,2.476233189474692,4.032936868691138,2.5048013816231647,0.01548990425143034,35.0,19.4978396930498,19.10519645965485,9.0,45.0,3.0,469.19100312984693,547.6188709845916,447.1209173531028,287.25981367674945,310.9432134199877,547.618870984592
970.0,41.112614595067335,32.00901811116029,142.97342952511968,147.14795648289157,42.126637795034526,18.30150344810625,43.27171740130978,8.45463724836776,142.9002759894138,47.813339011837,142.9717886338086,147.1473767523787,1.610082506142544,1.5567036858640653,2.476233200049016,4.032936885913081,2.5048013816231327,0.015489904317577545,35.0,19.49783969305008,19.105196459654906,9.0,45.0,3.0,469.1910031298451,547.618870984589,447.1209173531028,287.25981367675206,310.94321341998983,547.6188709845895
980.0,41.112614595067285,32.00901811116006,142.97342952511968,147.14795648289208,42.12663779503448,18.30150344810568,43.27171740130974,8.45463724836776,142.90027598941373,47.81333901183831,142.97178863380856,147.1473767523778,1.610082507517665,1.5567036871936002,2.4762332021638738,4.032936889357473,2.5048013816231256,0.015489904330806966,35.0,19.497839693050135,19.105196459655016,9.0,45.0,3.0,469.1910031298449,547.6188709845889,447.1209173531024,287.25981367675246,310.9432134199863,547.6188709845882
990.0,41.112614595067264,32.009018111161254,142.97342952511843,147.14795648289245,42.12663779503445,18.301503448106416,43.27171740130969,8.454637248367703,142.90027598941276,47.81333901183665,142.97178863380756,147.14737675237882,1.610082486890862,1.556703667250657,2.476233170440869,4.032936837691526,2.504801381623186,0.015489904132365676,35.0,19.49783969305008,19.105196459655016,9.0,45.0,3.0,469.1910031298476,547.6188709845906,447.12091735310406,287.2598136767516,310.9432134199868,547.61887098459
1000.0,41.11261459506722,32.00901811116137,142.97342952511914,147.1479564828933,42.126637795034426,18.30150344810596,43.27171740130968,8.454637248367703,142.90027598941325,47.813339011835694,142.9717886338081,147.14737675237882,1.608095728908465,1.556703683205019,2.4762331958192974,4.032936879024316,2.507896020445109,0.015489904291118642,35.0,19.49783969304997,19.105196459654906,9.0,45.0,3.0,469.1910031298468,547.6188709845908,447.1209173531034,287.2598136767507,310.9432134199853,547.6188709845906
1010.0,40.89085326691831,31.883433616327466,144.1644807921707,148.6098362544763,41.9362110858158,18.249549833957193,43.10911547816807,8.304313530506931,144.08968412903585,47.857216362578185,144.1627984051043,148.50325324926845,1.6543730793156242,1.5997673739452205,2.519560230254591,4.119327604199812,2.489962908429266,0.01573093677310913,35.0,19.440793045426688,19.05557930311454,9.0,45.0,3.0,469.32836561094297,549.0974124999262,447.40179214247206,287.2358550088621,310.54585801725074,548.9473459308227
1020.0,40.64273126553809,31.839956038576812,145.5037925397486,150.42442803974853,41.712138374086095,18.19465232969594,42.91218630304552,8.121686272058126,145.42801093675914,47.88576266924923,145.50208507632033,150.30426165809763,1.6972252813469,1.63890843693578,2.551285193490992,4.190193630426772,2.4688494076057355,0.015871055204988486,35.0,19.36772664815908,18.989692054314105,9.0,45.0,3.0,469.6133771571064,551.0049213764995,447.7409344665019,286.9901109995727,310.0514838738019,550.836138396508
1030.0000000000002,40.39387089457136,31.79837584891044,146.80709448566805,152.2331458154825,41.487169427728375,18.119435172119157,42.714398958073375,7.937632108193156,146.73037461774803,47.91390026206756,146.80536297766093,152.1146663281462,1.740063259470242,1.6782660019713502,2.5824884060224567,4.260754407993807,2.4486204077953944,0.016002168664213248,35.0,19.282706796228013,18.90845879712492,9.0,45.0,3.0,469.9009971226802,552.9241762325747,448.0467663522144,286.66311516011984,309.58885442216786,552.7582836776381
1040.0000000000002,40.149025078945705,31.746635790729044,148.0724670868615,153.99414080070738,41.26602905397352,18.036522502009745,42.520115355461606,7.756218604310391,147.9948243502666,47.94292621055081,148.0707119568596,153.87877970104506,1.7827826030827767,1.7173686422492682,2.613551440641894,4.330920082891161,2.4293035367308167,0.01613079949186329,35.0,19.194784531148233,18.821587717339806,9.0,45.0,3.0,470.168483743264,554.7966167760115,448.33142618731534,286.3089894221555,309.160267861314,554.6355825461698
1050.0000000000002,39.90968051156563,31.68979371688016,149.30881744195972,155.7151295216704,41.05018599866083,17.9505489603942,42.33078599028848,7.578835945468938,149.23026627059963,47.97229245473039,149.30703909121726,155.6023391268543,1.8252803427316369,1.7561006737100586,2.6440856468622504,4.400186320572309,2.4106906854577614,0.01625587363917053,35.0,19.106081303189345,18.732917434454293,9.0,45.0,3.0,470.4207847215776,556.6286453189153,448.59995903050094,285.94578826412635,308.75831300302576,556.4716539182758
1060.0000000000002,39.67653529029502,31.631385605498224,150.5216626130231,157.40289631645243,40.84032889290245,17.862933418863122,42.147098830743786,7.406173512750173,150.442217653796,48.00166343131389,150.5198614387192,157.29239211505148,1.8676607386242243,1.7945900677925266,2.6739939995295305,4.468584067322057,2.392610164635013,0.016377960251340258,35.0,19.017495134465605,18.64367131906579,9.0,45.0,3.0,470.66180921759263,558.4270535982864,448.85357556730446,285.5857474315812,308.378184359142,558.2736674719556
1070.0000000000002,39.449772283510114,31.572821221074264,151.71430399055546,159.06093016414889,40.63663555270878,17.77472993943786,41.96923341652227,7.23844778149828,151.63397953182417,48.03093162082848,151.71248037976395,158.9525804797667,1.909938833687172,1.8328467059664693,2.7031786084132814,4.536025314379751,2.3749584198059734,0.016497080023432992,35.0,18.929690018005715,18.554675640339497,9.0,45.0,3.0,470.8932816528388,560.1950986322004,449.093818686717,285.2358144475669,308.01699028459666,560.0450989778078
1080.0000000000002,39.229267630773215,31.514675968454867,152.88866601012063,160.6913902069993,40.438981551483515,17.686607443195953,41.79707230829655,7.075595943443318,152.80747599388397,48.060060912312,152.886820338182,160.58506930861722,1.9523207131625997,1.8710568924083504,2.731893528714955,4.602950421123305,2.3576814967387727,0.01661497233956973,35.0,18.84301089496836,18.46642865313493,9.0,45.0,3.0,471.11621130878905,561.9348416293946,449.32214182054224,284.8985440629488,307.6728034241978,561.7880216583025
1090.0000000000002,39.01477409876636,31.45718479036668,154.0458274077872,162.29571821205246,40.24712200028612,17.598881478057876,41.63037932467982,6.917440781918401,153.96378545184874,48.089035489668895,154.04396004574346,162.19133244305533,1.9943929253946455,1.9088167140402688,2.7595640871771017,4.668380801217371,2.3407527883672183,0.016728142217239974,35.0,18.75757592912277,18.37914539071238,9.0,45.0,3.0,471.33131005861736,563.6477406962691,449.539629391892,284.57426435971865,307.34422310448224,563.5039414106841
1100.0000000000002,38.80601545873535,31.400426684984662,155.1864527077737,163.87495390135513,40.060784279965766,17.51168513047452,41.46889044813227,6.763772750238104,155.10357206004377,48.11784906845031,155.18456401088372,163.7724265183121,2.036558517892788,1.9465079560579817,2.7867748436558615,4.733282799713844,2.324157522667867,0.01684008445307919,35.0,18.67340317615356,18.292895031633353,9.0,45.0,3.0,471.5391135725328,565.334885114486,449.7471063547385,284.2624942424576,307.0301377373533,565.1939736450281
1110.0000000000002,38.60272156304827,31.344416609792237,156.311036892586,165.42993680026547,39.87970221970807,17.425081639120037,41.31234764361888,6.614384973218478,156.2273304191035,48.14650053556874,156.30912720680993,165.3292011405428,2.0786803371334424,1.9839964392487723,2.8133597703146056,4.797356209563378,2.307885500172222,0.016949715257808577,35.0,18.590477505637978,18.207691786179,9.0,45.0,3.0,471.74005789474376,566.9971631472553,449.9452593794463,283.9625435920223,306.7295990584405,566.8590228792543
1120.0000000000002,38.40463784387776,31.28914857468942,157.42001103779683,166.96141289679196,39.70362519880189,17.339109702820906,41.16050788891939,6.469083521355628,157.3354912240707,48.17499048485586,157.41808069817824,166.86240302004228,2.12076422816846,2.0212861286463335,2.8393532569031583,4.860639385549492,2.2919282214351804,0.017057170811477416,35.0,18.50877508041259,18.123532367917903,9.0,45.0,3.0,471.9345248396464,568.6353624925918,450.13469488561367,283.67372147537986,306.4417606907751,568.499879903344
1130.0000000000002,38.211527416908105,31.234611807286853,158.51377640428322,168.4704819338889,39.53232021221739,17.25379886440794,41.01314545077545,6.327684133170577,158.4284553670002,48.20332006600541,158.51182573559544,168.37308732917558,2.1627933627441527,2.0583603355382767,2.8647591553975293,4.923119490935806,2.27627825003557,0.017162408036137163,35.0,18.42827017753393,18.040408529602477,9.0,45.0,3.0,472.1228612585492,570.2501998601565,450.31596154090704,283.3953785221667,306.16585345437613,570.1172732156643
1140.0000000000002,38.02316866908161,31.18079497337561,159.59271732922676,169.95817912757684,39.36556935505819,17.169175612283425,40.87004943900504,6.190016869741612,159.50660683596664,48.2314899274603,159.59074664587465,169.86234572073613,2.2048082135169533,2.095257622945624,2.88965653379774,4.984914156743363,2.2609286949234386,0.017265838798223795,35.0,18.34893828105055,17.95831138485886,9.0,45.0,3.0,472.3053884282332,571.8423509606044,450.48956599419023,283.12691610688734,305.9011705053523,571.7118866843288
1150.0000000000002,37.83935526619711,31.127686913810688,160.65720289438667,171.42509447608376,39.2031698673542,17.085261823427288,40.73102373232292,6.055922384227984,160.57031437857736,48.25950079895807,160.65521250240204,171.33077608365727,2.246719210886407,2.131893663288942,2.9139525441315928,5.045846207420535,2.2458730859517497,0.017366852362038186,35.0,18.27075522856944,17.877230929971972,9.0,45.0,3.0,472.48240350357753,573.4124515513078,450.6559716293041,282.8677919761428,305.6470620870567,573.2843665075223
1160.0000000000002,37.643045654100376,31.06180795151738,161.80462361300968,172.96479368052206,39.031764084071774,16.997625209641285,40.58552434725617,5.915218067993237,161.71679756167828,48.29122671437244,161.80260947684644,172.86161956865902,2.294219627883455,2.172706185319207,2.942250996405192,5.1149571817243995,2.2294976119802574,0.017491340677149768,35.0,18.18928012286244,17.79373132900531,9.0,45.0,3.0,472.65925295372153,575.0487924388308,450.8326888580702,282.620826159125,305.3842812137861,574.908938717147
1170.0000000000002,37.42490615406265,30.998035390988605,163.11451216969513,174.70157181601684,38.8403557878338,16.9025034079051,40.42286357943998,5.757474803745764,163.0257231349502,48.32507278404296,163.1124738676602,174.59186380651835,2.3472541151844166,2.217173521568808,2.9714798564372567,5.188653378006065,2.21052051605346,0.01761681826381291,35.0,18.099381557600168,17.70179718355621,9.0,45.0,3.0,472.86754851740136,576.8893046948192,451.03380182440856,282.36090005865447,305.08609275121773,576.7409313677168
1180.0000000000002,37.20881695773636,30.938619224123045,164.41656216097974,176.44180081973468,38.650742263436086,16.80311095059153,40.26193014904359,5.600941581526342,164.326843598918,48.35847181817661,164.41450053218307,176.3333875036211,2.4005872182345045,2.2617362904043627,3.000054145316956,5.261790435721319,2.191876385808247,0.017737154756024075,35.0,18.0068527216377,17.60630140874804,9.0,45.0,3.0,473.0782563042832,578.7386860673582,451.22464441215936,282.0851072889324,304.7975416505652,578.5924556210784
1190.0000000000002,36.99778746707492,30.87780923955603,165.6938988420642,178.14975280240782,38.46592217668592,16.702475336604437,40.10541308321135,5.448257203857509,165.60326750358226,48.39207703405549,165.69181433122642,178.04360390806653,2.4536970101568003,2.305914316061992,3.028014885368957,5.33392920143095,2.173833680096505,0.017854488464837736,35.0,17.914624244285108,17.51023216150196,9.0,45.0,3.0,473.2800061687444,580.5549372182348,451.40453783248864,281.81049478094627,304.5246659128827,580.412139223468
1200.0000000000002,36.79206195426679,30.81639070634964,166.94832812973831,179.82590625189744,38.286137123291965,16.602251288833997,39.95354108332244,5.299681839011271,166.8567993749764,48.42566332971944,166.9462211466119,179.72185935725406,2.5065891222327377,2.349700411895534,3.0553938302804395,5.405094242175974,2.1563543040358364,0.017969253644666568,35.0,17.823498673029803,17.41494455430285,9.0,45.0,3.0,473.4735446229366,582.3379287078388,451.57565786678214,281.54111493587374,304.2655660425528,582.1983157032183
1210.0000000000002,36.591630509926496,30.75531839399156,168.18163754835703,181.47266533642016,38.11137703324327,16.50283235982215,39.80631047958393,5.155245466750671,168.08922653489833,48.45906322579452,168.17950849412702,181.3705877856383,2.559275846426758,2.393119692328596,3.0821722190703107,5.475291911398906,2.139391077770483,0.01808154853045275,35.0,17.733665301993483,17.320767963908622,9.0,45.0,3.0,473.660156662167,584.0901647992844,451.73868570455255,281.2791581989659,304.01862084314274,583.9535327338813
1220.0000000000002,36.39639125089667,30.694975727049385,169.3950099841927,183.09145765121772,37.94154006450553,16.40445397226057,39.66362460173897,5.014889473794597,169.30173150723522,48.49222686381739,169.39285925010924,182.99127795870345,2.6117394844121997,2.4361622519453325,3.108321991961016,5.544484243906348,2.1229086120563805,0.01819133130508613,35.0,17.64525643750835,17.22787732560323,9.0,45.0,3.0,473.8405070462016,585.8130703663378,451.8942157707864,281.0259082329012,303.78278338848673,585.679299970941
1230.0000000000002,36.20618285995183,30.635506131946673,170.58923428454864,184.6832865498828,37.77646565459512,16.307271559402523,39.52532850735865,4.8784939030748555,170.495102792473,48.52514101365381,170.5870622521418,184.5849408317752,2.6639968130738363,2.4788477892282024,3.13387781445036,5.6127256036785615,2.1068815008086865,0.01829882833121197,35.0,17.558335886181226,17.13637675145003,9.0,45.0,3.0,474.015026581194,587.5076538083863,452.0428172428627,280.78169834898455,303.5572772978081,587.3766378277991
1240.0000000000002,36.02082322925921,30.576960132644388,171.76483896641255,186.2489271642588,37.615972964815846,16.211358455320976,39.3912470430168,4.7459159077642425,171.6698685924368,48.55779966700959,171.76264600835216,186.15236042840436,2.7160293910156694,2.521164014169847,3.1588430534823604,5.680007067652207,2.0912907225676767,0.01840403351896797,35.0,17.472912092022852,17.046303931356533,9.0,45.0,3.0,474.18405090870345,589.1747174691775,452.1849640234761,280.5463365331097,303.3414658251317,589.0463621650975
1250.0000000000002,35.84012957952153,30.519346486271218,172.9222265648837,187.78902921285513,37.45988065390436,16.11674276442176,39.261204088842,4.617012259248213,172.82643113646412,48.590198656062,172.9200130450425,187.69418851820743,2.767825006342264,2.5631054060679954,3.183232362521526,5.746337768589521,2.076120331098324,0.01850699305648819,35.0,17.388969703784255,16.95766093795214,9.0,45.0,3.0,474.34786014126246,590.8149439314816,452.3210568778297,280.31945981635846,303.13479227768,590.6891597379591
1260.0000000000002,35.66392618988641,30.46265861864856,174.06174925800687,189.30417788959664,37.30801467718162,16.023433228249644,39.13503086205472,4.491640283133336,173.96514230132294,48.62233472488782,174.05951553146318,189.2110173266913,2.8193807537633013,2.6046757034751225,3.20707195071241,5.811747654187533,2.061356078433191,0.018607817048797107,35.0,17.30648381400522,16.870435175124044,9.0,45.0,3.0,474.50670285208906,592.4289492366743,452.45144963827295,280.1006605961091,302.9367519836428,592.3056572757205
1270.0000000000002,35.49204528390688,30.406883297477066,175.18373980883987,190.79493013744295,37.16020901030689,15.9314304516015,39.012566332312936,4.369668005960875,175.08633455305812,48.654205319610185,175.1814862221723,190.70340348304316,2.8706838556892498,2.645869814175996,3.2303757142516982,5.8762455284276935,2.0469845597180223,0.01870654574366699,35.0,17.225428041976215,16.784609283068903,9.0,45.0,3.0,474.6608062869568,594.0173200070424,452.57646553652944,279.88954842649446,302.74687976688614,593.8964421664106
1280.0000000000002,35.32432769533414,30.35200639600305,176.28852467023165,192.26182258664096,37.0163064058824,15.840730533874025,38.89365838359822,4.2509648598457375,176.19033405480468,48.68580812644211,176.28625156166612,192.17188753139496,2.921730213334184,2.6866909782832566,3.253166581897194,5.939857560180451,2.032993167224047,0.018803273208281044,35.0,17.14577437860447,16.700163317175566,9.0,45.0,3.0,474.8103830450954,595.5806193496787,452.6964018773704,279.6857485798113,302.5647422961912,595.4620838222796
1290.0000000000002,35.16062170156797,30.298012324750232,177.3764238459019,193.70537870264093,36.87615711837709,15.751326416005668,38.77816223564359,4.135411324703284,177.27746052755853,48.71714130823284,177.37413154564,193.61699291428133,2.9725070826756834,2.727134648133342,3.275456497654029,6.002591145787371,2.019369837929597,0.018898032421774444,35.0,17.067495560494933,16.61707653599973,9.0,45.0,3.0,474.9556321281968,597.1193964357618,452.8115347881589,279.4889144988622,302.3899360196778,597.003132400792
1300.0000000000002,35.00078348631741,30.24488579784241,178.4477531567558,195.12610608210264,36.7396194398012,15.663208651263858,38.66594124456089,4.022888843729675,178.34802951598195,48.74820335562856,178.44544198716787,195.0392300027111,3.0230072436403894,2.767201583084966,3.2972627619697423,6.064464345054708,2.0061031470608426,0.018990888876408537,35.0,16.990563583597236,16.535327114173526,9.0,45.0,3.0,475.0967407582676,598.6341821303104,452.9221198306605,279.29871634343493,302.2220838328193,598.5201233907608
1310.0000000000002,34.84467556671288,30.19261069808965,179.50282365780214,196.52450102076216,36.60655803156928,15.5763654148937,38.55686498267894,3.9132885844509246,179.40235180703604,48.77899301571756,179.50049393369306,196.4390956322549,3.0732205985670675,2.8068900153148757,3.3185983693220047,6.12548838463688,1.993182131960516,0.01908188547902912,35.0,16.914951328587733,16.454892811881564,9.0,45.0,3.0,475.2338851888048,600.1254952587136,453.0283953206791,279.11484925264904,302.06083289657806,600.0135772114785
1320.0000000000002,34.69216772891324,30.14117127196289,180.54193960689372,197.9010433054304,36.47684492669539,15.49078369765283,38.4508104753048,3.806503480614936,180.44073139581008,48.8095094928446,180.53959163564247,197.8170718012529,3.123143578948754,2.846204288368179,3.3394826536801614,6.18568694204834,1.9805964041302369,0.01917110272236837,35.0,16.840631361882743,16.375751001216315,9.0,45.0,3.0,475.36723114698646,601.5938363975879,453.13058263559645,278.93702152219555,301.90585367645247,601.4839981797761
1330.0000000000002,34.54313486354688,30.090551381208968,181.56540380377533,199.25620523254688,36.35035730052024,15.406448014283969,38.34765975249629,3.702432864592879,181.46347082903347,48.8397519266282,181.5630378856842,199.1736321436749,3.172767314999174,2.8851439402505297,3.359928038841332,6.245071979091861,1.9683359537803,0.019258583212195073,35.0,16.76757672043044,16.297878390343442,9.0,45.0,3.0,475.4969358524663,603.0396979822259,453.2288885129407,278.76496238603164,301.7568356821437,602.9318812561214
1340.0000000000002,34.39745874452222,30.040734799850327,182.57350809642335,200.59044061879683,36.226979269490414,15.32334297656064,38.24730181739627,3.6009814990206337,182.47086170461176,48.86972021997332,182.57112452486857,200.50923111973216,3.222078806230072,2.9237048481626826,3.3799420315258524,6.303646879688535,1.9563912799091312,0.019344342583303607,35.0,16.695760964575186,16.22125212946122,9.0,45.0,3.0,475.6231462235156,604.4635529546135,453.3235059061201,278.59841421739395,301.61349010824307,604.3577009416528
