time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,34.255025894801044,29.991705666119003,183.56654405443183,201.90419504662583,36.10659973532383,15.241450733591932,38.14963032085423,3.5020553480694048,183.463195351699,48.89941407466051,183.56414311603783,201.82431582336807,3.271078787317052,2.9618954068072525,3.3995456791482908,6.361441085955543,1.9447532448991287,0.01942847564404591,35.0,16.625157631270213,16.14584858414122,9.0,45.0,3.0,475.7460023118746,605.8658647115637,453.4146142340225,278.43713574151286,301.4755436159868,605.7619232858165
1360.0000000000002,34.11572824530196,29.943447805510573,184.54479402675312,203.19790013188535,35.98911304401086,15.160754122656272,38.054544408804304,3.405569157246134,184.4407538834373,48.92883370687746,184.54237600163256,203.11931956906253,3.3197576220059006,2.999714559383305,3.4187483531598004,6.418462912543105,1.9334131112454136,0.019511011241065968,35.0,16.55574126714913,16.071644851982057,9.0,45.0,3.0,475.8656357254052,607.2470824695469,453.502383011344,278.28089854188914,301.3427408098981,607.1450003541257
1370.0000000000002,33.97946291761683,29.89594569389368,185.50853553045727,204.4719753702441,35.8744187586458,15.08123435439694,37.961948278524794,3.311436653795738,185.40381458744116,48.95797947318784,185.5061006924384,204.39466180020304,3.368103419794686,3.0371592744730527,3.4375564875245286,6.47471576199758,1.9223625153387565,0.019591962878014343,35.0,16.487486259869456,15.99861768621986,9.0,45.0,3.0,475.98217119530153,608.607642228796,453.5869690382968,278.1294863486947,301.2148411640611,608.5073686602977
1380.0000000000002,33.846130969812904,29.849183582614387,186.4580427132522,205.7268313571436,35.76242040284416,15.002872438410805,37.871750128338384,3.2195785998401902,186.35265138944143,48.98685174816512,186.4555913300016,205.6507552097924,3.416115453146793,3.0742365262872746,3.455987211033648,6.530223737320922,1.9115933951545847,0.01967140614061194,35.0,16.420367924728225,15.92674402676937,9.0,45.0,3.0,476.09572719873,609.9479705050163,453.66852081481534,277.9826961040589,301.0916173731584,609.8494580092479
1390.0000000000002,33.71563815458913,29.803146228266822,187.39358161313345,206.96286604857409,35.653026206564626,14.925649981018182,37.783862775449215,3.12991897705092,187.28753011053857,49.01545124891743,187.3911139463491,206.88799801628775,3.4637893681317906,3.110949944575224,3.4740532318092967,6.585003176384521,1.9010980393233807,0.019749391970438044,35.0,16.354362085796822,15.856001605683616,9.0,45.0,3.0,476.2064159621225,611.2684809042562,453.74717851520734,277.84033353438736,300.9728561817536,611.1716828602653
1400.0000000000002,33.5878947315629,29.757818450442077,188.31541301554927,208.18046529688831,35.54614893004665,14.849546521418858,37.69820342911963,3.0423824285568912,188.20871132361808,49.04377893900818,188.31292932119416,208.10677778880952,3.511110925487664,3.147294286301099,3.491756632450328,6.639050918751427,1.8908690325211863,0.019825912510584895,35.0,16.289444541145656,15.786367445651706,9.0,45.0,3.0,476.3143432356728,612.5695738898917,453.8230705639649,277.70221708062047,300.85835665840045,612.4744463941054
1410.0000000000002,33.46281418574509,29.71318531962868,189.22379439769816,209.38000754758932,35.44170455134457,14.774543576346275,37.61469260503629,2.9569004076495844,189.11645230126177,49.07183569306943,189.2212949260889,209.30747326951104,3.558081581864466,3.1832782343227244,3.5091146305763528,6.692392864899078,1.8808992179971895,0.019901046279267413,35.0,16.225592495116132,15.717819893282524,9.0,45.0,3.0,476.4196102298002,613.8516422784493,453.8963218569792,277.5681740132102,300.74792818576026,613.7581422626927
1420.0000000000002,33.340313819759736,29.66923260371772,190.1189759718044,210.56186079018147,35.33961289523819,14.700621614804902,37.533254505610415,2.873405211893214,190.01100305588292,49.09962258430602,190.11646096782005,210.49045367341895,3.6046954793212063,3.218903852962321,3.5261364740235965,6.745040326985917,1.871181731072624,0.019974827191727693,35.0,16.162782872480534,15.65033716934562,9.0,45.0,3.0,476.5223134598711,615.1150684465944,453.96704838785826,277.43803814020515,300.6413912352116,615.0231548592551
1430.0000000000002,33.22031510958322,29.62594571585572,191.00120214059572,211.72637960793676,35.23979793960574,14.627760546763907,37.45381739351696,2.791831261009293,190.89260779357576,49.127141067485695,190.99867184384976,211.6560743440809,3.650940996376165,3.254167999969141,3.5428252001096525,6.796993200078794,1.861709955549904,0.020047255545231814,35.0,16.1009933896014,15.583897534304183,9.0,45.0,3.0,476.62254306911456,616.3602200184606,454.03535751411965,277.3116562515644,300.5385768389706,616.2698531914564
1440.0000000000002,33.10274203188349,29.583310835982328,191.87071456987107,212.87391335231376,35.14218615662882,14.555942302678204,37.37631208455098,2.7121183026825406,191.7615079915048,49.15439237146393,191.868169214806,212.80468518075867,3.696820253054249,3.289079598505531,3.559196725231648,6.848276323737179,1.8524774955123264,0.02011840455745364,35.0,16.040202820559387,15.51848061779168,9.0,45.0,3.0,476.7203863770693,617.5874595271326,454.1013545970593,277.18888049567704,300.4393238953793,617.4986008769432
1450.0000000000002,32.987521864937634,29.541314613411373,192.72774737094844,214.0048014438668,35.04670734115883,14.48514744430679,37.30067254829456,2.6342069346033554,192.6179375765279,49.181377924842245,192.7251871870569,213.93662676221032,3.742324876889996,3.3236381502497263,3.5752561768315547,6.8988943270812815,1.8434781997907423,0.02018828715326089,35.0,15.980389617943672,15.454065670151351,9.0,45.0,3.0,476.8159265388832,618.7971397214557,454.16513676756074,277.0695689420324,300.3434805831526,618.7097525168446
1460.0000000000002,32.874585188103744,29.49994350602435,193.57253119423368,215.1193728243597,34.95329457510777,14.41535659723155,37.226836019313104,2.5580388660295625,193.46212701792328,49.208099338272405,193.56995640610324,215.05222866790928,3.7874538280032977,3.3578495472824152,3.5910151750735206,6.948864722355936,1.8347061212939717,0.02025695400627752,35.0,15.921533011587144,15.390632171436152,9.0,45.0,3.0,476.90924178995056,619.9896016095055,454.2267951065221,276.95358937378035,300.25090301147696,619.9036502747591
1470.0000000000002,32.76386536378607,29.45918447728235,194.4052907047776,216.217947810133,34.86188368928658,14.346552248502404,37.154742443336254,2.4835612036000607,194.2943008052512,49.23455834174007,194.4027015323412,216.15181160021308,3.832196784667039,3.3917112630740607,3.60647603881922,6.998187301893282,1.8261555173506887,0.02032440362904493,35.0,15.863613394303512,15.328161048921288,9.0,45.0,3.0,477.0004069893931,621.1651775805535,454.28641818477575,276.8408161074127,300.1614550683062,621.080627351411
1480.0000000000002,32.65529782739095,29.4190252414154,195.22624660722477,217.3008415988904,34.77241260280546,14.27871595586987,37.084333742634925,2.4107219873313284,195.11467947382485,49.260756481685355,195.223643265812,217.2356916801424,3.876555464424501,3.4252313154148637,3.6216519611053166,7.04688327652018,1.8178208311966808,0.02039069623333044,35.0,15.8066108741927,15.266632934981487,9.0,45.0,3.0,477.0894948481734,622.3241952986058,454.34408926299074,276.73112697554325,300.0750068708703,622.2410128980733
1490.0000000000002,32.548821342175074,29.37945327504667,196.03561369763364,218.36835745381435,34.68482256106714,14.211829078959513,37.01555512392611,2.3394693999232454,195.92347765160517,49.28669566633305,196.0329963981378,218.30417316187553,3.920522497931,3.4584095607645486,3.6365470856222712,7.09495664638682,1.8096967050006936,0.020455841994458157,35.0,15.750506005562556,15.206028531683444,9.0,45.0,3.0,477.1765731780778,623.4669694447598,454.3998852493748,276.624407387966,299.9914360425892,623.3851231506043
1500.0000000000002,32.44476143272493,29.343671403208816,196.83570278158652,219.42490378470347,34.59951462145566,14.151254231287965,36.94823151920888,2.2696290303759383,196.72300313900567,49.312456588727,196.83307164967457,219.360543889014,3.9641494602032994,3.4912354263056806,3.651336803094644,7.142572229400324,1.8017918600460687,0.02052004742429844,35.0,15.724733017956453,15.168044333090506,9.0,45.0,3.0,477.26508441775104,624.5984987566464,454.46071329657985,276.5207345238709,299.9104423353619,624.5165171388288
1510.0000000000002,34.050224717128565,29.33705061484864,178.64845126587738,201.74987239906025,36.369413448026414,12.02621344417514,38.887492109591776,4.244801889110988,178.513015705266,49.40081546465592,178.64535165463542,202.67320359069728,3.66469667756682,3.497961006028455,3.7716488655058575,7.269609871534312,1.9836866488936755,0.021983599211503183,35.0,14.774151619375177,14.009506052653649,9.0,45.0,3.0,475.2039906516248,607.2552308524657,448.1383832255264,276.57189726392386,303.85363340193464,608.4569348458969
1520.0000000000002,35.52674786674649,28.116516166442462,165.29897569987614,184.56831917302543,37.952379632881815,9.643992996926158,40.499926100960366,5.832266553935824,165.14283013817695,50.237883319297,165.29545516987346,185.23581188216872,3.392545815998949,3.478169482209892,3.8107138465369905,7.2888833287468815,2.1484996000269616,0.02347155528022948,35.0,14.807242770574078,13.014153818315949,9.0,45.0,3.0,471.72373333899594,589.3056220463797,441.1190429857404,278.7644908037286,309.69313721904643,590.1925287861576
1530.0000000000002,36.718201092812535,27.363189012155143,156.41986142925447,172.40073428702595,39.22744301586239,7.811167905755779,41.808358163343215,7.086286826490152,156.2453285204062,50.99862090154221,156.41598035924108,172.8453590242798,3.2043789116396475,3.4958924611989954,3.7963410195927945,7.292233480791791,2.2757088602422586,0.024707055977477167,35.0,15.208384276479537,12.457300374855548,9.0,45.0,3.0,469.1159073703778,576.465458462886,434.9717708140688,281.3176477549103,314.9683630840209,577.0670789432377
1540.0000000000002,37.48921855753013,26.66108201905968,150.83306228957034,164.31451522867178,40.11625782050299,6.1082893760082015,42.774391010852845,7.993525461079002,150.6394079806953,51.62744805063216,150.8288040306641,164.6018646659591,3.130480407271963,3.598996362969371,3.775041827145416,7.374038190114786,2.355561201720104,0.025992240615506226,35.0,15.730452620771132,12.04431554163216,9.0,45.0,3.0,467.0981047273633,567.8298074904665,429.365547475025,284.1282867483244,319.2708417867935,568.2241890671684
1550.0000000000002,38.139492125849685,26.256542768401918,146.78314858531934,158.33430926618058,40.87799876311488,6.197674059287124,43.60872761533543,8.764862417484606,146.57193091439763,52.16035876423422,146.77855359791116,158.54642244368512,3.0803010626427416,3.6767022288924345,3.76975355603883,7.446455784931264,2.4174441502619177,0.027095554248579196,35.0,16.1915551906946,11.8958279081765,9.0,45.0,3.0,465.6127341052872,561.428630518765,425.734700984726,286.6065797640094,323.0103428390197,561.722924341099
1560.0000000000002,38.664547377257286,25.89508563890064,143.42313716666965,153.41741189633535,41.502424826529456,6.795719324533252,44.31320156119984,9.40759965276419,143.19560442228493,52.61430882479675,143.4182359612881,153.6002473680869,3.0389429991750534,3.8086191007016663,3.6917495202131296,7.500368620914797,2.4680846672513552,0.028058072748364384,35.0,16.577122799182405,11.85298013040449,9.0,45.0,3.0,464.34506958040015,556.195267905101,420.4546867590319,288.8793803107892,326.4708937717164,556.4513357276969
1570.0000000000002,39.10073995336684,25.43269152535817,140.48480529192008,148.96379459400225,42.0278113765652,7.2937442598105235,44.91111769761567,9.947142046089196,140.241547064847,53.003340044904576,140.4796139787119,149.11244008646247,3.0015581739840727,3.948267906278772,3.596170639397489,7.544438545676261,2.51350735463583,0.028956067963602138,35.0,16.901513160374748,11.924950297033888,9.0,45.0,3.0,463.05059643132586,551.415828203539,415.06209705324073,290.86807167942663,329.7614653837055,551.6262445036373
1580.0000000000002,39.49222465421178,25.40729629116697,137.97152881174858,145.59097367521508,42.504391738673526,7.74150958060619,45.45864620402101,10.43651229724145,137.7138989410048,53.32386736837185,137.96607195087233,145.6493485243841,2.96797244508395,4.09686232786012,3.4887597739091487,7.585622101769268,2.5558263232308094,0.029714741632366388,35.0,17.196914681351927,11.999627658378188,9.0,45.0,3.0,462.41983227710085,547.9484065393904,410.0753474851709,292.6669642297344,332.78784026324456,548.0332495880206
1590.0000000000002,39.7159105559543,25.74216404340075,135.28978681174686,143.1780536846852,42.803659431393,8.020773228708606,45.85127643751356,10.784719207183116,135.0201397846168,53.55160454937828,135.2841074253682,143.1975769631544,2.93054005481867,4.176917999355864,3.4046830162129744,7.581601015568839,2.5871002865504105,0.03021411252718188,35.0,17.33268023084861,12.125979962102122,9.0,45.0,3.0,462.54961010740766,545.9365326971318,407.69259137341646,295.00740119449006,335.8775307263268,545.966968921823
1600.0000000000002,39.862994437530624,26.089144823832783,132.55120791797188,140.9683754699679,43.01663161022033,8.218623483228669,46.14615737562266,11.044765347447026,132.27029601064632,53.717183424107695,132.5453193908539,140.97919327424432,2.891050688287246,4.191637595546183,3.357198645743872,7.548836241290054,2.611104769581966,0.03062942483811684,35.0,17.415421275518497,12.253103203169417,9.0,45.0,3.0,462.81413853465335,544.2687083436946,407.41868201444095,297.8117056024648,339.0980884362614,544.28706485729
1610.0000000000002,39.986302951887694,26.42094460486851,130.0789548726219,139.00709134217732,43.20120450701398,8.389500607933654,46.40377669564275,11.270930333413276,129.78734448282762,53.83308870416408,130.07286795556126,139.01708638402312,2.8555958424875327,4.1894735947787165,3.3186993880132234,7.5081729827919395,2.629284183384827,0.031009279909293717,35.0,17.47988720544248,12.367348816912909,9.0,45.0,3.0,463.0939025502834,542.8361082854117,407.73224237709366,300.7094608832679,342.1842375868871,542.8534671794487
1620.0000000000002,40.10062129574329,26.718282029582724,127.9598627575642,137.29271498330422,43.37083383626189,8.546063244518677,46.63814602277909,11.475864033544552,127.65806255389226,53.91400519754393,127.9535880858781,137.29902667972414,2.825889762918404,4.17413850824254,3.2946852162860982,7.468823724528638,2.642998967098879,0.03137004624461386,35.0,17.596249413608973,12.51058006691062,9.0,45.0,3.0,463.33916789065165,541.581497855658,408.52021781501327,303.49374795917794,345.0190805388456,541.5938284260156
1630.0000000000002,40.20771829658062,26.978910931938003,126.13562998970932,135.7862749735064,43.53199881310142,8.694389541178964,46.86381442537358,11.672457427779136,125.82410671799929,53.97007172539071,126.12917710366943,135.79304941370333,2.801412465008286,4.160967493773278,3.2729210535955207,7.4338885473688,2.6536215713407314,0.031715241393922206,35.0,17.645075331025396,12.617756906446743,9.0,45.0,3.0,463.5440722439952,540.473712327801,409.27598811402066,306.078884458277,347.61886528083687,540.4868395198796
1640.0000000000002,40.30377504720301,27.202869767357072,124.56301010645404,134.46435504594825,43.679719744456605,8.82998312173231,47.07179049318279,11.85300677106602,124.24223121737272,54.009399603383535,124.55638863185688,134.4693828319065,2.781366941831367,4.156222920477312,3.24732699134394,7.403549911821251,2.6618386090928543,0.03204303397076316,35.0,17.747191407612377,12.739349410484238,9.0,45.0,3.0,463.71436179784155,539.4976562290457,409.7901221587841,308.44744049178337,349.9960032579252,539.5084653931269
1650.0000000000002,40.38785907892368,27.395011278257527,123.17449952876176,133.28509955039323,43.81369586503472,8.952664367805653,47.26409206786423,12.019414047306896,122.84486088138078,54.03511856498238,123.1677174207132,133.28922392496753,2.7646770013522346,4.153583868053396,3.223350126861281,7.376933994914675,2.6682805952762414,0.03235505996335237,35.0,17.8405509257355,12.849952337162163,9.0,45.0,3.0,463.8581635254921,538.62801712728,410.2529230072865,310.6286252772784,352.19787963556155,538.6376876012512
1660.0000000000002,40.46244581744553,27.56054839736464,121.940526439996,132.2255423309614,43.936704027494486,9.06505498295462,47.443687537169424,12.17436512062983,121.60236358110816,54.05091832625617,121.9335903162427,132.2288964532218,2.750848427806051,4.152794105888554,3.2008814915348727,7.353675597423427,2.673239108011624,0.032654502806691896,35.0,17.926909420678896,12.952054490157764,9.0,45.0,3.0,463.9790130712592,537.8462701913977,410.67256522114417,312.6498970922356,354.2408731092303,537.8549836983843
1670.0000000000002,40.528728372139625,27.703184843490927,120.83711601534152,131.268715676839,44.05016581068914,9.168515355374607,47.61223843777624,12.319384055157116,120.49072414301132,54.0596012652104,120.83003162200164,131.2713821291493,2.7394862682816687,4.153712526558406,3.1797750851185547,7.333487611676961,2.676957244351095,0.03294311608937219,35.0,18.007194199160665,13.046710177551404,9.0,45.0,3.0,464.0802697197431,537.1400047829233,411.0525844159581,314.52938131361446,356.1404224692516,537.1478724896169
1680.0000000000002,40.586870141844926,27.82569889624,119.8438235654812,130.4014036454185,44.154423449906965,9.263406863984189,47.770470811552,12.455172320822328,119.48947253644964,54.063180075421485,119.83659610898096,130.40308674092068,2.7302272691110616,4.156003991563238,3.1599913028550413,7.315995294418278,2.6796286804359344,0.03322148775585957,35.0,18.08176466659677,13.13588406548172,9.0,45.0,3.0,464.1655416626169,536.5007034430654,411.400827660705,316.28192973303214,357.9118947485659,536.5073051546649
1690.0000000000002,40.63380656273377,27.930371047463662,118.93516372661333,129.61466223004305,44.246358667276574,9.346943878308819,47.91557775448744,12.579398747065396,118.57313666697584,54.06189323759679,118.92779860921384,129.61534465831522,2.722627965012524,4.158291195471334,3.141963300165005,7.300254495636339,2.6813264939055896,0.033486798854387864,35.0,18.148872635898957,13.222153077745418,9.0,45.0,3.0,464.2425461415468,535.9293551687167,411.7523260787456,317.9254030029585,359.5791345906422,535.9346618476302
1700.0000000000002,40.672860160493535,28.019971351619855,118.09944098232695,128.89312674386974,44.32950678575778,9.422385199473297,48.050686178272194,12.694808926331971,117.72995338338336,54.05683042189702,118.09194222901948,128.8931395168222,2.716477030486544,4.160770227060857,3.125451269927645,7.286221496988502,2.6822319552922846,0.03374300388738716,35.0,18.210504071655464,13.302262326352492,9.0,45.0,3.0,464.3101835263107,535.4102593577086,412.10261784046605,319.4774538106592,361.15234329425056,535.414732791687
1710.0000000000002,40.705700929629664,28.09644142075922,117.33139291260277,128.23056231787535,44.40568995268897,9.491413422735375,48.17776609609338,12.803137791317056,116.95463446207584,54.049475455624815,117.32376402299752,128.230036254246,2.7117010363098335,4.16383773028846,3.1101966316339618,7.27403436192242,2.6824617701297746,0.03399195505695352,35.0,18.26777864077951,13.377022537640926,9.0,45.0,3.0,464.3686703016716,534.9369536069024,412.44215378406346,320.9441323721492,362.63508956413943,534.9407745228201
1720.0000000000002,40.737768423904235,28.1621713738524,116.63129004268012,127.61558295717292,44.48097174488021,9.559538165591277,48.30450842151882,12.910962870114131,116.24737650427656,54.04184700306348,116.62353307380508,127.61495952790716,2.7082895481130134,4.1628750155083205,3.1014566520807723,7.264331667589091,2.6822581332378137,0.03423921189118626,35.0,18.266826050885413,13.4296751586906,9.0,45.0,3.0,464.4132700519657,534.4925466653584,412.9104545092036,322.32844397878193,364.0248905264575,534.4963332789195
1730.0000000000002,40.76470008945286,28.217587999218207,115.99163755346912,127.05502095470511,44.55029393475162,9.622193979651284,48.42331035305784,13.011838682546056,115.60074985229068,54.03479239158042,115.98375583139844,127.05403847073065,2.706138027820967,4.168405970861744,3.0883580000406887,7.256763970902432,2.6815941745387297,0.034479804687941,35.0,18.32032083134834,13.49670522820395,9.0,45.0,3.0,464.4510497090956,534.0904879914306,413.1963585557263,323.62630362090766,365.3302354808682,534.0938693487129
1740.0000000000002,40.7873663446154,28.264004961037585,115.39894620324428,126.53624801830853,44.61491593351241,9.680535489172087,48.53668151965715,13.107927901757307,115.00121417692844,54.02767212363949,115.39094208374826,126.53485432581402,2.7049725975170578,4.174880228153086,3.075972904774972,7.250853132928057,2.680564357503564,0.03471556132984939,35.0,18.370845616692577,13.558378545396463,9.0,45.0,3.0,464.48254955831374,533.7206656021533,413.4610451833583,324.85602809754306,366.5673234797855,533.7235661640289
1750.0000000000002,40.80638540997158,28.3027009405522,114.84916912485428,126.05599695097328,44.675499116626135,9.735172805865377,48.64532926234875,13.199854604254028,114.44471124410886,54.020854596618726,114.8410447121331,126.05423850017814,2.7047215249712093,4.182265156959023,3.064235194403095,7.2465003513621165,2.679203860530245,0.03494705905953058,35.0,18.418797375382667,13.61604566713578,9.0,45.0,3.0,464.5086386577182,533.380552041803,413.70624268619326,326.0240377491964,367.7400477982589,533.383034961851
1760.0000000000002,40.8222191985459,28.334575066966693,114.33836389854656,125.61082732657589,44.732563428751234,9.786586392056108,48.74984175280312,13.288134937374082,113.92728639530772,54.01466143986755,114.33012106225496,125.60873870048454,2.705306625325819,4.190593460234158,3.0530566594451445,7.243650119679303,2.6775708349906173,0.03517480654350481,35.0,18.464503014655804,13.669996951331427,9.0,45.0,3.0,464.5298878937688,533.0673813960956,413.9311622657598,327.13447567505824,368.8530419259104,533.0694933378088
1770.0000000000002,40.83523564352356,28.360432518606217,113.86288600579404,125.1976548102122,44.78652505211187,9.835159493010792,48.850693625521366,13.373187800609855,113.44528430045574,54.00931895468159,113.8545264097018,125.19526157214052,2.706654119143601,4.199863405939556,3.0423670799585847,7.242230485898141,2.6757133224653087,0.035399218442961,35.0,18.508225671409377,13.720503757706467,9.0,45.0,3.0,464.54687737283376,532.7787659718314,414.1359373820752,328.1914670299749,369.9108275706502,532.7805410952593
1780.0000000000002,40.852352770776285,28.38238753795332,113.43175295841922,124.8083460511064,44.84497597866938,9.887723866472529,48.956607614312446,13.462365532378271,113.00763780293956,54.00709125779122,113.42327663217104,124.80608950552391,2.7089068978594595,4.205476582694754,3.0378279041044647,7.243304486799218,2.6738846183760603,0.03562725582482454,35.0,18.495087813296777,13.750994219178152,9.0,45.0,3.0,464.55232544425,532.497476675431,414.45648571691765,329.18952271979146,370.9007653537773,532.4995338937811
1790.0000000000002,40.86400785494816,28.3990180455811,113.0270790741574,124.45145336347268,44.89734028898616,9.934770530948526,49.05515976474248,13.545213868629787,112.59657703918673,54.005848071475675,113.0184883286402,124.44883369822526,2.711747532308124,4.217311895886585,3.028062777697755,7.245374673584339,2.671847060709736,0.03584896671615455,35.0,18.538094808298126,13.796229276248766,9.0,45.0,3.0,464.5583973606697,532.2462948521973,414.6051943630681,330.1379682454119,371.848277761913,532.2479301632891
1800.0000000000002,40.872954474802654,28.411479601825647,112.64607189580956,124.11846736977736,44.94677680596189,9.979149327507002,49.1503346221778,13.625102598412468,112.20925492849194,54.00533827446179,112.63736796144865,124.11553521720003,2.7151043622606856,4.229639429658764,3.0187575202252344,7.248396949883999,2.6696568465783552,0.03606762391235646,35.0,18.579241078734128,13.838799932386678,9.0,45.0,3.0,464.5626335472426,532.0148421198786,414.7451422933335,331.0479869841634,372.75604702305657,532.0161253082921
1810.0,40.87954609965585,28.420198846026267,112.287282942696,123.80769552571172,44.99367123582224,10.021212554792896,49.242557354492746,13.702401348905198,111.84421614234589,54.00565880592808,112.27846691847206,123.80448087637036,2.7189447354923058,4.242498895854148,3.009865923592289,7.252364819446435,2.667345431768508,0.03628358550490279,35.0,18.61876852566803,13.878944653791509,9.0,45.0,3.0,464.565107491774,531.8015050681958,414.87538443216096,331.9214568721192,373.62581041360255,531.8024770380681
1820.0,40.88404306283352,28.42556801181638,111.9491778935724,123.5175747196492,45.03831263573964,10.061224335943336,49.332155044313694,13.777394785424748,111.49992034152424,54.00690726977939,111.94025076783537,123.51409890052425,2.7232340702257387,4.255926955410112,3.0013327176365143,7.257259673046626,2.664941567966298,0.036497119160497735,35.0,18.656859434648368,13.916810824864683,9.0,45.0,3.0,464.5659829706193,531.6049233516168,414.9949811615365,332.7601969738307,374.45983280653047,531.605612934436
1830.0,40.88664396125746,28.4279436348894,111.63023073651152,123.24666314865158,45.08092140757225,10.099386358625509,49.419379453494365,13.85030162263024,111.1748362720058,54.00913550308184,111.62119340208554,123.24294210960107,2.727936779866199,4.269921982661559,2.993119595287852,7.263041577949411,2.662466971945608,0.03670842152839792,35.0,18.693654277270923,13.952559443991788,9.0,45.0,3.0,464.56546555694104,531.4239186828374,415.1039625289528,333.5662806928556,375.26040583067135,531.4243472445618
1840.0,40.88750097976378,28.42763811570876,111.32897352221823,122.99363282488304,45.12166675879494,10.135853798469723,49.50442622437277,13.921294650645905,110.8674914353826,54.012359421443925,111.31982678971916,122.98967909087742,2.733018147362857,4.2844633628446,2.9851992855237266,7.269662648368325,2.6599393990058084,0.036917643884174144,35.0,18.72926240436232,13.986345983704608,9.0,45.0,3.0,464.5637679654319,531.2574516376801,415.20282539211775,334.3417797931753,376.02974741497417,531.2576358125257
1850.0,40.88673528504248,28.424923424578537,111.04402848500357,122.75726252438454,45.16068355328695,10.17075111970138,49.58745308696989,13.99051189813082,110.57650406710307,54.01657123042622,111.0347730933581,122.75308658768888,2.7384449274688274,4.299521048796551,2.9775510303333808,7.277072079129932,2.6573739008351014,0.0371249052046792,35.0,18.76377153665697,14.018314754065386,9.0,45.0,3.0,464.5610923695838,531.1045898301608,415.2922793315296,335.0886797824567,376.7699549402207,531.1045434684869
1860.0,40.88444736748913,28.420036911827825,110.77412420499356,122.53643321627528,45.19808355628733,10.204181373099177,49.66859146676103,14.058069094980738,110.30059920142506,54.0217486168354,110.76476083003988,122.53204435151542,2.7441861184535736,4.31506148822436,2.9701585690120647,7.285220057236424,2.6547835105812174,0.037330306668932056,35.0,18.79725490785017,14.048597643774484,9.0,45.0,3.0,464.5576231779792,530.9644895127576,415.37311421297886,335.8088450160166,377.48298197242326,530.964224818975
1870.0,40.880724857254954,28.413186971004905,110.51810033138251,122.33011977851788,45.23396397761637,10.23623394661132,49.74795568159401,14.12406840248326,110.03861329501096,54.027861268426136,110.5086295925181,122.32552659581528,2.750212534667297,4.3310502165148606,2.9630077948199287,7.294058011334791,2.6521797567972976,0.0375339313518853,35.0,18.82977629822875,14.07731394129479,9.0,45.0,3.0,464.5535233596254,530.8363792421245,415.4461160716954,336.50400454489164,378.17063155134895,530.8359075454406
1880.0,40.88422536923726,28.40652473664784,110.28930022497607,122.12952280420512,45.27780790634111,10.275374550504978,49.835264173522894,14.196581199653338,109.80376244655278,54.03770284376042,110.2797203196884,122.12520186240238,2.7567648697525717,4.343427601011025,2.9616818137598284,7.305109414770854,2.6498848323711086,0.037745360728552,35.0,18.804415094658335,14.084620870911408,9.0,45.0,3.0,464.53898998606735,530.699441142731,415.6276146407393,337.1628243567376,378.8137036815212,530.6994312699708
1890.0,40.881499252631535,28.39757555403992,110.06946826949344,121.9517235798026,45.31481215136384,10.308386917297298,49.91569651402767,14.26329724268021,109.57801480625244,54.048359348305205,110.05978169160052,121.94699351907076,2.763495990014996,4.361607926837675,2.9546882440584072,7.316296170896082,2.6474784828098774,0.03794869431095441,35.0,18.83781922737188,14.112054635948423,9.0,45.0,3.0,464.53046826245554,530.5890735651694,415.6547390371265,337.7946624862056,379.4409954335528,530.5885680474876
1900.0,40.87629983355787,28.38683899379936,109.85508010805864,121.78373915928296,45.3491704487248,10.339020429879554,49.99308684294964,14.327413186872718,109.35774466072672,54.05870402573663,109.84528741857892,121.7787671996038,2.770312285533544,4.379299484837656,2.9481844017835366,7.327483886621193,2.645002848554299,0.03814934024151401,35.0,18.869555677116125,14.137753254231654,9.0,45.0,3.0,464.5231021035726,530.4892711046468,415.6956873332527,338.41559852649186,380.0552507107105,530.4885039415185
1910.0,40.86902723728052,28.374423835516158,109.64817871980704,121.6264017198268,45.381357150193914,10.367701881711127,50.068100680311744,14.389487667032938,109.14499791193656,54.06915473678396,109.6382805166018,121.62111938891952,2.7772822464502456,4.396876557704365,2.9421071932529284,7.338983750957293,2.6425055502866295,0.03834798022276311,35.0,18.89997063723064,14.162721301613432,9.0,45.0,3.0,464.5164524983304,530.3998823541333,415.7425644937677,339.02125671791475,380.6531714575008,530.3987570502151
1920.0,40.85920049082356,28.36037395395948,109.44723971184698,121.47981581005588,45.41086602607844,10.393983906560038,50.14026252227834,14.449135000939918,108.9382587812771,54.079534314416094,109.43723676255458,121.47427387398876,2.784310061516578,4.414148545779144,2.9363674136373965,7.350515959416538,2.639977515798943,0.03854306871398174,35.0,18.9287612414002,14.187122667835126,9.0,45.0,3.0,464.5112947435063,530.3219937921025,415.7969003560969,339.6128415457456,381.2373565213149,530.3205808898033
1930.0,40.84746105275018,28.3448630091911,109.2525838936081,121.34268727952424,45.438355580385114,10.418456007652935,50.2101670748996,14.506854524343735,108.73783565232718,54.08996794276345,109.24247672836944,121.33692409634864,2.7914467198191217,4.431299444251574,2.9309848920330204,7.362284336284594,2.637443976276807,0.03873608611103559,35.0,18.956302380751534,14.210504149703809,9.0,45.0,3.0,464.5069233079204,530.2535647853113,415.8563737126402,340.1908848547454,381.80739991300567,530.2519175782844
1940.0,40.834131989175994,28.328064557159223,109.064632527103,121.21475439642882,45.464170508407925,10.44142723926177,50.27818642758698,14.562958407823317,108.54414631382032,54.10064568991629,109.05442161089672,121.20879472797094,2.7986847806225663,4.448446224694517,2.925880647654947,7.374326872349463,2.634925849244461,0.03892715410331404,35.0,18.982804464274466,14.232907258389275,9.0,45.0,3.0,464.50310405553427,530.1939374294301,415.9177637104836,340.75479032975414,382.36295831345814,530.1920901640169
1950.0,40.81943604794362,28.310126674967815,108.88348027642792,121.0956939475168,45.48854854319242,10.463110885501068,50.3445781942991,14.617663516277103,108.35728264918602,54.111692429066125,108.87316602391373,121.08955475771496,2.806022052812188,4.4656687918322335,2.921008612335891,7.3866774041681245,2.6324374025375947,0.03911647155713697,35.0,19.00841327284093,14.254375182002832,9.0,45.0,3.0,464.4997156189692,530.1425754236498,415.9791906891835,341.3045460687144,382.9041862868054,530.1405514318644
1960.0,40.80353109988177,28.291171070168215,108.7090277038868,120.98514261505068,45.511658080183935,10.48365816054286,50.409525289501616,14.671125398314588,108.17714296788344,54.12317913019956,108.69861048999655,120.97883642302855,2.8134462770722526,4.483000751046088,2.916332102927548,7.399332853973635,2.6299890331204687,0.03930409930747033,35.0,19.033232600120076,14.27495804273633,9.0,45.0,3.0,464.49669567059055,530.0990108782186,416.0396422618253,341.84045809750944,383.43146939260686,530.0968272798871
1970.0,40.786531609025694,28.27129684139419,108.54106825065624,120.88272568423672,45.53362119513646,10.503178818462628,50.473161004714086,14.72345686218904,108.0035188666243,54.13514106493875,108.5305484168862,120.87626235325814,2.820966764994836,4.500492777266612,2.911848519055185,7.412341296321797,2.6275890195875333,0.039490393196397015,35.0,19.057337937783583,14.294704183425496,9.0,45.0,3.0,464.4940144090053,530.0628296936768,416.0985864184991,342.36296913624693,383.9453028533853,530.060499904952
1980.0,40.76852532617328,28.25058714636293,108.37934058581278,120.78806825179475,45.55453142031761,10.52175704309451,50.53558782715382,14.774744806705826,107.83614743649164,54.147591989421294,108.36871844678024,120.78145580456146,2.8285661549503565,4.518142671633791,2.907534415789259,7.4256770874230495,2.6252442688770614,0.039675330694585696,35.0,19.08078743759785,14.313659904829136,9.0,45.0,3.0,464.491659192205,530.0336541109401,416.15577098972005,342.8725906132037,384.4462334895405,530.0311889862312
1990.0,40.74958241110633,28.229112989060408,108.22356025116711,120.70080524449035,45.574463451539096,10.539460128276003,50.596887852073074,14.825059847115654,107.67474283948296,54.160532542726685,108.21283609862132,120.69405033417225,2.8362220764011594,4.535933703101931,2.9033654917509213,7.439299194852851,2.622960753585442,0.039858809596998834,35.0,19.10362768490916,14.33186888170104,9.0,45.0,3.0,464.48962634212745,530.0111365836389,416.2111072058557,343.3698577780372,384.9348218804362,530.0085450753343
2000.0,40.72976125748866,28.206936041256427,108.07343869760297,120.62058683235404,45.59347936887814,10.556344039577596,50.65712951597875,14.874461157062797,107.51901530130462,54.17395566512977,108.06261280169107,120.61369563888684,2.8439379820078994,4.553886598284924,2.8993463692410906,7.453232967526015,2.6207438469751105,0.04004108094580205,35.0,19.12589752082016,14.349371764828106,9.0,45.0,3.0,464.4879164770157,529.9949551357403,416.2645939487165,343.8553007739012,385.4116201227309,529.9922455486275
2010.0,40.709112551841926,28.184110966352197,107.92869326688266,120.54708045850822,45.61163295438241,10.572457358643874,50.7163722291889,14.922999422733824,107.36868105436076,54.18785005806001,107.91776587977527,120.54005830820267,2.8516928993803634,4.571980585942025,2.8954579406770105,7.467438526619035,2.618598422095737,0.040222043711392354,35.0,19.147630591650227,14.366206689775254,9.0,45.0,3.0,464.48653175978205,529.98480971345,416.31627962214895,344.3294367492964,385.87716222419647,529.9819891713956
2020.0,40.68768127388174,28.16068655406661,107.789052703001,120.479971514898,45.628971827324776,10.587843104003582,50.77466864781237,14.970719634390264,107.22346783025256,54.20220202311919,107.77802405950744,120.47282342705596,2.8594846400791383,4.590223334869087,2.891701121318376,7.481924456187462,2.6165289896365365,0.040401852563849774,35.0,19.16885666098364,14.382409417097335,9.0,45.0,3.0,464.4854745283628,529.9804194794926,416.366239842189,344.79276145407727,386.3319574200706,529.9774946896969
2030.0,40.66550829939561,28.13670688621636,107.65425935708588,120.4189630215003,45.645539175786766,10.602540184148552,50.83206648338536,15.017663439014882,107.0831170474084,54.216996775301645,107.64312967698814,120.41169356144542,2.867296761594656,4.608598652717462,2.888062728798704,7.496661381516167,2.6145397581193777,0.040580453042082326,35.0,19.189602753783447,14.398013440947182,9.0,45.0,3.0,464.4847465576372,529.98152082519,416.414561680148,345.24574732995444,386.77648938068046,529.9784978714977
2040.0,40.64263121202676,28.11221192822393,107.52407044918913,120.36377527177063,45.66137463036327,10.616584287242176,50.88860949516434,15.06386874051674,106.94738506235409,54.23221904904466,107.51283993767083,120.35638873950688,2.8751259411881733,4.627110760606311,2.884543070316707,7.511653830923017,2.6126347104707195,0.0407579682021048,35.0,19.20989372980921,14.413050161855324,9.0,45.0,3.0,464.48434868831896,529.9878659433856,416.46133445236393,345.68884020011745,387.21121430226566,529.9847505496416
2050.0000000000005,40.61908513626189,28.08723823668987,107.39825785601369,120.3141443067808,45.67651516358443,10.630008686684391,50.94433853009612,15.109370383494593,106.81604294521588,54.2478536733737,107.38692670542513,120.30664474854927,2.8829570956761783,4.645744507690734,2.881130662473483,7.526875170164217,2.6108176155146143,0.04093434776759296,35.0,19.22975262058384,14.427549056659757,9.0,45.0,3.0,464.4842805865098,529.9992207180095,416.5066463629176,346.12246242938426,387.63656284603593,529.9960182630161
2060.0000000000005,40.594902865798986,28.06181922942943,107.27660807345654,120.26982208267624,45.69099521781398,10.642844360953688,50.99929165459682,15.154200831886897,106.68887644224203,54.26388572445251,107.26517646366624,120.26221331533912,2.890785677183933,4.6645013114420655,2.8778246536862717,7.542325965128337,2.6090920626380414,0.041109683591357006,35.0,19.249200826280745,14.44153778496991,9.0,45.0,3.0,464.4845409345348,530.0153648758569,416.550582276004,346.54701128546225,388.0529395673223,530.0120804270766
2070.0000000000005,40.57584727170788,28.037529975294603,107.16775796362884,120.22492869347218,45.71146584394907,10.660985109870351,51.06001868057013,15.203698619620296,106.57442047713783,54.2822121780552,107.15622416586903,120.21756206973669,2.898771521018415,4.678520255052794,2.8805679541950755,7.559088209247869,2.6076867922975047,0.041290818285085816,35.0,19.205934788493664,14.435579549255236,9.0,45.0,3.0,464.4787906987648,530.0225490994378,416.7159969562785,346.9530793432959,388.447425647345,530.0196733822368
2080.0000000000005,40.55393966053185,28.012814244561184,107.06272801204932,120.19118872638808,45.72839480364109,10.67598268010039,51.117428069367165,15.250451095539349,106.46386245585876,54.301383436340245,107.05109344162008,120.18359418018576,2.9067464439689537,4.698872746708419,2.877061601956616,7.575934348665034,2.606327897771723,0.04146748519185895,35.0,19.226886172007767,14.449060627684103,9.0,45.0,3.0,464.4766801226394,530.0428731974388,416.72824307294496,347.3470980952541,388.83572106972014,530.0397493634305
2090.0000000000005,40.53044469671451,27.98738658877596,106.95796402571526,120.1613302284249,45.743630526823935,10.68947661637867,51.17294909828964,15.295627435564768,106.35359129424413,54.32016128907844,106.94622904304936,120.15357621811148,2.91460684417756,4.718707897527408,2.873832140989387,7.592540038516794,2.604996297762846,0.04164196055625309,35.0,19.24679761582865,14.462160497070556,9.0,45.0,3.0,464.475935535408,530.0684661102796,416.7522861203144,347.7393937732502,389.2210186049858,530.0651894608737
2100.0000000000005,40.50576598759684,27.961303210387427,106.85451078965032,120.13528694144912,45.757613234552814,10.701857798896697,51.22705779906554,15.339618100706105,106.24464743554036,54.338687691525934,106.84267565597162,120.1274009797994,2.9223774151818245,4.738281588467184,2.870812258785524,7.609093847252707,2.6037341404718206,0.04181476867911285,35.0,19.26593530104111,14.47485386134224,9.0,45.0,3.0,464.4760379471252,530.0985593445582,416.78257702192894,348.1271151008986,389.6012848757746,530.0951680646406
2110.0000000000005,40.48017656797799,27.93468644610698,106.75303979733216,120.11311081315132,45.770638081377406,10.713388254588324,51.28007589767082,15.382687541851396,106.13769936861983,54.357163919077486,106.74110471582256,120.10510963744956,2.930085499591958,4.757768701675189,2.867957070511931,7.625725772187119,2.6025608376441824,0.04198640172855194,35.0,19.284479215945847,14.48712378633894,9.0,45.0,3.0,464.47675433495,530.1327882002413,416.815892591162,348.50908485246407,389.9757552019564,530.1293054334603
2120.0000000000005,40.45385648984545,27.907637627230766,106.6539219192816,120.09479622265218,45.782898233184085,10.724239478314814,51.33221244854048,15.425007848798714,106.03311589971824,54.37572602265925,106.6418870567114,120.08669076329907,2.937711236039412,4.777208295157757,2.86520769487173,7.642415990029487,2.60148645526267,0.042156678189274994,35.0,19.30254764783677,14.498991554726558,9.0,45.0,3.0,464.4779599915768,530.1709004629357,416.8505796893432,348.8848903148738,390.3441178463231,530.1673412476445
2130.0000000000005,40.42692337157593,27.88022786969316,106.55733158197076,120.08028138793856,45.794519425703136,10.734523133206949,51.38360345328572,15.466690745226856,105.93107001183456,54.39445416165779,106.5451970782466,120.07207911233128,2.9452677858074514,4.7966654872367975,2.8625553212133648,7.659220808450163,2.6005176321685037,0.04232589403364487,35.0,19.32021771096589,14.5104814958151,9.0,45.0,3.0,464.4795803990421,530.2126918329494,416.8857179614955,349.25441597557835,390.70629288271687,530.2090663781929
2140.0000000000005,40.399455709877614,27.852506859337662,106.46332674415672,120.06947221194424,45.80558529565711,10.744313533775482,51.43433949694388,15.507810816233928,105.83161862929757,54.41339278798967,106.45109272085766,120.06117851359824,2.9527540451914067,4.8161672498306,2.8599872725269506,7.6761545223575505,2.599659302764568,0.04249414223575947,35.0,19.33754072981185,14.521615308192397,9.0,45.0,3.0,464.48156899531335,530.2579880008888,416.920784413856,349.6176898682688,391.06232691120414,530.2543036257567
2150.0000000000005,40.3715083940105,27.824510617570184,106.37189709614462,120.062255696744,45.816154083999216,10.753662463183389,51.48448372287996,15.54842038796636,105.73475065217204,54.43256464107776,106.35956366135063,120.05387467230554,2.9601647868697527,4.835724917024377,2.85749287848838,7.6932177955127585,2.598915381210249,0.04266145689973302,35.0,19.354552517962876,14.53241266599025,9.0,45.0,3.0,464.4838950584042,530.3066324845768,416.95548912372624,349.97482118253686,391.4123384905053,530.3028947031921
2160.0000000000005,40.34312148076723,27.79626633284687,106.28299503207232,120.058512211403,45.82626808886177,10.76260755806868,51.53408202182473,15.588558253882468,105.64041785371404,54.45197963682273,106.27056228317188,120.05004719054682,2.967498909916681,4.855351397026873,2.8550689393039774,7.710420336330851,2.598289189109538,0.04282792940734159,35.0,19.371279167048897,14.542891060687168,9.0,45.0,3.0,464.48653746800346,530.3584838608162,416.98967373583815,350.3259573523288,391.7564820632717,530.3546971216439
2170.0000000000005,40.31432611059316,27.767795588358297,106.19655222601678,120.0581190839095,45.835960018831855,10.771177943562122,51.58316994353022,15.628254032332848,105.54855138557144,54.471640049606094,106.1840202521152,120.04957284498926,2.9747468828860675,4.875042534140371,2.85270625842388,7.72774879256425,2.597783642373926,0.042993527899719705,35.0,19.38774085589995,14.553066800828333,9.0,45.0,3.0,464.4894804560407,530.4134101314064,417.02326114174525,350.6712682306802,392.09493067926286,530.4095781180852
2180.0000000000005,40.285147633071595,27.73911623256754,106.11249036040849,120.06095499264518,45.84525635988918,10.779397248344653,51.63177629270056,15.66753172200896,105.4590724800884,54.491543751313365,106.09985924315076,120.05233000906918,2.9819062472803317,4.8948038147470845,2.850403648483728,7.7452074632308126,2.597401400629173,0.04315831984919962,35.0,19.40395393318676,14.562954961448838,9.0,45.0,3.0,464.4927115936487,530.4712879366712,417.0562191422852,351.01093150265086,392.42786399499926,530.4674139114259
2190.0000000000005,40.25560762484681,27.710243364186567,106.03072784206992,120.0669020899071,45.854179552824064,10.78728547775205,51.67992551227853,15.706411734597737,105.37189914513372,54.51168626574513,106.01799765695893,120.05820056415212,2.988968814322522,4.914630144432212,2.848155145063386,7.762785289495598,2.5971449592574976,0.04332228693343519,35.0,19.419932203354502,14.57256951779152,9.0,45.0,3.0,464.4962201805008,530.5320011802335,417.0885407280289,351.3451244250165,392.75546076200067,530.5280880311477
2200.0000000000005,40.22572520522508,27.681190508607017,105.95118201075132,120.07584610031051,45.8627494010412,10.794860275802534,51.72763915874269,15.744912510206577,105.28694835489792,54.53206168807952,105.93835282750744,120.0670700562696,2.995929827895311,4.934521180664992,2.8459584993353646,7.780479680000355,2.597016661590592,0.04348545788193738,35.0,19.435687861918954,14.581923836676026,9.0,45.0,3.0,464.49999694037666,530.5954397293343,417.12023627023376,351.6740241810772,393.0778974742268,530.5914900990058
2210.0000000000005,40.19551759105435,27.651969706435292,105.87377208911305,120.08767778616244,45.87098368202803,10.802137481239754,51.77493660451936,15.7830507796819,105.20413899873498,54.55266345074375,105.86084397231096,120.0788291209617,3.00278354657068,4.954474547672829,2.8438107283403964,7.7982852760132255,2.5970187844272807,0.04364784400058927,35.0,19.451231861089468,14.591030327581962,9.0,45.0,3.0,464.504033324907,530.6614995363432,417.1513214023225,351.99780022721006,393.39534422562815,530.6575158937213
2220.0000000000005,40.16500079370186,27.622591932863884,105.79841975644489,120.10229204909068,45.878898894925086,10.80913179014982,51.821835810097305,15.820841560684473,105.12339244049537,54.573484773703,105.78539276563528,120.09337254241832,3.009526887950648,4.974491887927916,2.841711465649616,7.8162033535775315,2.597153520997453,0.043809492778361325,35.0,19.466574344646688,14.599900822520285,9.0,45.0,3.0,464.5083210677228,530.7300810035694,417.1818161767063,352.3166172111248,393.7079652789187,530.7260656570519
2230.0000000000005,40.13418975367069,27.593067260318207,105.72504931988608,120.1195879668578,45.8865103992782,10.8158568800298,51.86835349104854,15.858298828512943,105.0446326895582,54.59451869513191,105.711923510229,120.11059929292134,3.0161524151519354,4.9945673354891165,2.83965630940976,7.834223644898877,2.5974229967765856,0.04397038583355102,35.0,19.48172476894877,14.608546654090844,9.0,45.0,3.0,464.51285221367885,530.8010889062415,417.21174369567296,352.63063403338305,394.0159186096132,530.7970440200535
2240.0000000000005,40.10309854023043,27.563405059905392,105.65358884328369,120.13946970322009,45.8938326412854,10.822325610943436,51.91450537049328,15.895435728059226,104.96778753093108,54.61575847609328,105.64036426570082,120.13041345185104,3.022654924205437,5.01469856733119,2.8376429425525407,7.852341509883731,2.5978292947045123,0.04413053426666831,35.0,19.496692025822767,14.61697844416301,9.0,45.0,3.0,464.5176191053554,530.8744329119986,417.24112548297927,352.94000178922414,394.3193547556064,530.8703605354315
2250.0000000000005,40.071740466814354,27.533614056492073,105.583969494983,120.161845551645,45.900879267322566,10.828550126876053,51.960306290761885,15.932265158346183,104.89278786762098,54.63719750620271,105.57064619621052,120.1527232344589,3.0290317273487,5.034887199078057,2.8356714178336944,7.87055861691175,2.598374439544356,0.044289983435251534,35.0,19.511484502317728,14.625206376005622,9.0,45.0,3.0,464.5226142901335,530.9500266557013,417.26998415944104,353.244866110363,394.6184179437092,530.9459287317137
2260.0000000000005,40.04012822873628,27.50370240721827,105.5161254218302,120.1866275500567,45.90766328464759,10.834541998610462,52.005770421458266,15.968799292509402,104.81956759224109,54.65882934187448,105.50270344490524,120.17744060198112,3.035276060254364,5.0551279532832165,2.833737931510304,7.88886588479352,2.5990604242213187,0.04444871685126585,35.0,19.52611016387584,14.633240135586334,9.0,45.0,3.0,464.52783042671,531.0277872710245,417.2983410375445,353.54536609807553,394.9132464835264,531.0236656381458
2270.0000000000005,40.0082739293096,27.47367774651866,105.44999399010766,120.21373170819686,45.91419708052894,10.840312241420008,52.05091128326299,16.005049391659497,104.7480638288976,54.680647763434415,105.43647337441084,120.20448148920708,3.041383425749397,5.075419152946232,2.831840773514322,7.907259926460553,2.5998892015768136,0.044606748599681376,35.0,19.54057655781719,14.641088941806004,9.0,45.0,3.0,464.53326031026495,531.1076355366147,417.3262165299291,353.8416348822421,395.2039722944096,531.1034919313877
