time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.97618908107721,27.4435472488384,105.3855157263368,120.24307810668029,45.920492424574256,10.845871317861397,52.09574171214188,16.041026140593317,104.67821687508685,54.702646810441536,105.37189650772032,120.23376593111232,3.047350558967948,5.095761051063124,2.829979330235324,7.925740381298448,2.6008626929954106,0.044764108273669535,35.0,19.554890857035844,14.648761526629244,9.0,45.0,3.0,464.53889695901336,531.189496036953,417.3536295898942,354.1337992531882,395.49072112321227,531.1853321344552
2290.0000000000005,39.94388471124485,27.413317651248008,105.32263370099,120.27458993607549,45.92656058379832,10.85122924005418,52.140273949334194,16.07673972354695,104.60996958022632,54.724820732820206,105.30891591205469,120.26521703892804,3.053172323392876,5.116150616925218,2.828151198366991,7.944301815292208,2.6019827817854724,0.04492079590304388,35.0,19.569059962766342,14.65626629353602,9.0,45.0,3.0,464.54473349039273,531.2732962143841,417.3805987660172,354.42198145943127,395.7736138389437,531.2691135815049
2300.0000000000005,39.91137134460419,27.382995284677747,105.26129357880347,120.3081937078191,45.93241230110819,10.856395551275,52.1845196838502,16.11220030244482,104.54326739797617,54.747163962059744,105.24747724900004,120.298761279649,3.0588444826127494,5.136586140652377,2.8263547797837467,7.9629409204361234,2.6032513145730367,0.045076822374394976,35.0,19.583090436763317,14.663611299819197,9.0,45.0,3.0,464.5507631907655,531.3589666172478,417.4071423739729,354.7062989935575,396.0527660753355,531.3547667609522
2310.0000000000005,39.8786590434668,27.352586123019247,105.20144377178922,120.34381935522646,45.938057847538985,10.86137937262589,52.22849011051692,16.147417510199034,104.4780585389678,54.76967120599136,105.18752892756066,120.33432852875654,3.0643630637608243,5.1570662873281865,2.824588643884804,7.98165493121299,2.60467012724572,0.045232200096416736,35.0,19.59698853470041,14.670804105202478,9.0,45.0,3.0,464.556979525372,531.4464409303663,417.4332760536765,354.9868631472973,396.3282882074952,531.4422252791131
2320.0000000000005,39.84575748035238,27.32209576428136,105.14303456801278,120.38139908953964,45.943507086965845,10.866189460652151,52.27219601719168,16.182400282737433,104.41429309525756,54.79233725282285,105.12902123289896,120.37185094233746,3.070370452320779,5.177589456617601,2.8228513105347486,8.00044076715235,2.6056923395367857,0.04538693913490498,35.0,19.61076024153084,14.6778520880747,9.0,45.0,3.0,464.56337600525205,531.5356549413283,417.4590162583783,355.26378202713164,396.6002866368494,531.5314248488124
2330.0000000000005,39.81267590913764,27.291529532854724,105.08601899501431,120.42086859998142,45.948769456623324,10.870834190589337,52.31564770703724,16.217157148050603,104.35192390895268,54.81515723573602,105.07190718981204,120.4112641681396,3.084674631612613,5.198154064149,2.8211412443992354,8.019295308548234,2.5997216128937035,0.0455410478271407,35.0,19.62441129834548,14.684762153351414,9.0,45.0,3.0,464.56994637284663,531.6265476370039,417.4843767348425,355.53715814849403,396.8688627190703,531.6223044009531
2340.0000000000005,39.779423164937846,27.26089243228444,105.03035213083984,120.46216622891508,45.9538539555353,10.875321546570774,52.35885499676253,16.25169622600538,104.2909058800188,54.83812643764316,105.0161418736868,120.4525064958156,3.099030387521427,5.2187593671356645,2.8194574561454857,8.03821682328115,2.593784448080238,0.045694541485508174,35.0,19.63794716674539,14.691540959346128,9.0,45.0,3.0,464.57668453723966,531.7190604951915,417.5093716029028,355.8070902256039,397.13411358937617,531.7148053418525
2350.0000000000005,39.7460077056206,27.230189184674828,104.97599081162753,120.50523264604703,45.95876919325257,10.879659165030604,52.401827270525175,16.286025566196827,104.23119567312716,54.86124028611477,104.96168211816116,120.49551855391736,3.1134362208756485,5.239403467894246,2.8177983630582775,8.057201830952524,2.587880804151,0.04584742479132626,35.0,19.6513730845694,14.698194922195569,9.0,45.0,3.0,464.58358456803705,531.8131372134897,417.5340148474832,356.07367381669604,397.3961328509872,531.8088713135503
2360.0000000000005,39.712437643858635,27.19942423527624,104.9228936995621,120.55001082082843,45.96352342922673,10.883854369797348,52.444573513895016,16.320153024876106,104.17275178477854,54.88449438068744,104.90848658297386,120.54024326751232,3.127891131913748,5.260085328789698,2.8161628420522966,8.076248170841994,2.5820106359970008,0.04599970890709584,35.0,19.66469409752221,14.704730145098324,9.0,45.0,3.0,464.5906406548888,531.9087236203428,417.5583189381453,356.3370001741502,397.65501048437034,531.9044480844931
2370.0000000000005,39.67872075768009,27.168601796296628,104.87102159473577,120.59644640606253,45.96812458131495,10.887914179912514,52.48710239500088,16.35408574627411,104.11553485728064,54.907884530589854,104.85651606590208,120.58662623059956,3.1423940176674563,5.280803745807313,2.814549675504189,8.095353421311502,2.576173890287807,0.046151402365210474,35.0,19.67791499161757,14.711152393989948,9.0,45.0,3.0,464.5978471532352,532.0057679976053,417.58229492481195,356.59715620179367,397.9108321727988,532.0014838566201
2380.0000000000005,39.64486454190353,27.137725867625647,104.82033658120974,120.64448675484608,45.972580276393934,10.891845354575535,52.529422272655765,16.387830608054685,104.05950681994412,54.93140666724337,104.80573264874084,120.63461482674188,3.156943792875951,5.30155745946956,2.8129576854310825,8.114515144900643,2.570370484014346,0.04630251335551235,35.0,19.691040356522247,14.717467310318456,9.0,45.0,3.0,464.6051985373681,532.1042202632614,417.6059549366254,356.854227188434,398.1636810795828,532.0999285910161
2390.0000000000005,39.610876138500736,27.106800210114898,104.77080268795888,120.69408171798044,45.97689777699987,10.895654328682951,52.57154112923217,16.421394173028546,104.00463155569408,54.955056915121695,104.7561003583238,120.68415880176336,3.171539566318108,5.322345582633126,2.811385876725756,8.13373145935888,2.5646003429184594,0.04645305187239577,35.0,19.70407455623888,14.723680173658408,9.0,45.0,3.0,464.61268946704166,532.2040326425099,417.6293089568984,357.1082933635958,398.41363642440314,532.1997343693401
2400.0000000000005,39.57676239167577,27.075828415404036,104.72238551717284,120.74518330130292,45.98108403877849,10.899347263768334,52.61346656853935,16.454782805319837,103.9508745265386,54.97883158269525,104.7075847947923,120.7352101463261,3.1861803905831985,5.343167079598072,2.8098332063657434,8.153000285963817,2.5588633682073127,0.04660302619074316,35.0,19.71702178635161,14.729796071430371,9.0,45.0,3.0,464.62031480312135,532.3051594260209,417.652367186117,357.3594326701206,398.6607743796662,532.3008554624041
2410.0000000000005,39.54252989273007,27.04481381925052,104.67505131473617,120.79774434383938,45.985145761387145,10.902930093128589,52.65520592044862,16.488003035272015,103.8982018379982,55.00272694103296,104.66015220200148,120.7877216706118,3.2008652131058204,5.364020678909166,2.8082985829892024,8.17231926189837,2.5531594484007387,0.04675244285892594,35.0,19.729886109805875,14.735820032434049,9.0,45.0,3.0,464.6280694215452,532.4075557370878,417.6751406824364,357.60772150044505,398.9051694335212,532.4032469549121
2420.0000000000005,39.50818495382408,27.013759628716628,104.62876852575712,120.85172051051644,45.989089364166254,10.906408500564112,52.6967662353326,16.5210606967147,103.84658180460409,55.02673956947848,104.61377102314933,120.84164900857888,3.215593263186527,5.384905669983209,2.806781119111245,8.191686789094454,2.5474884783708043,0.04690131128395163,35.0,19.74267140610226,14.741756652718834,9.0,45.0,3.0,464.63594842876466,532.5111792785244,417.69763734188814,357.8532312416338,399.1468919301408,532.5068665080497
2430.0000000000005,39.47373364335496,26.98266888250868,104.58350661603012,120.90706884129249,45.99292101535274,10.909787946335882,52.73815428584723,16.553961328784908,103.79598376411325,55.05086613606392,104.5684107221705,120.89694916983116,3.23036365786024,5.4058210830155975,2.805279862399467,8.211100945415065,2.5418503348486827,0.04704963873299174,35.0,19.755381394781864,14.747610446527972,9.0,45.0,3.0,464.6439470547715,532.6159890810819,417.7198659951256,358.09603172257096,399.3860100897284,532.6116731118137
2440.0000000000005,39.439181777380895,26.951544459923863,104.53923629200972,120.96374804902185,45.99664662527911,10.913073661339295,52.77937657753203,16.586710246880386,103.7463782998268,55.07510342756274,104.5240420037322,120.95358083786816,3.2451755856792963,5.426766058991353,2.803793932500525,8.230559991491878,2.536244888508557,0.0471974328378987,35.0,19.768019625810894,14.753385721644008,9.0,45.0,3.0,464.65206067853927,532.7219457686185,417.74183493018006,358.3361900907614,399.6225895574783,532.7176273506781
2450.0000000000005,39.404534940078335,26.920389153535893,104.49592939389942,121.02171845094745,46.00027186713001,10.916270665570892,52.820439375255205,16.619312571922308,103.69773713337396,55.09944835240822,104.48063670632013,121.0115042983802,3.2600282700888297,5.447739782823144,2.8023224851285407,8.250062267951686,2.5306720017268094,0.04734470111148895,35.0,19.780589492829904,14.759086607823464,9.0,45.0,3.0,464.660284898529,532.8290115272574,417.7635521425922,358.57377125181137,399.85669367551935,532.8246913683603
2460.0000000000005,39.3697984346376,26.889205406999334,104.453559003589,121.08094167189029,46.00380211989536,10.919383717971584,52.86134855756171,16.65177351441531,103.65003322960428,55.12389795521421,104.43816791015044,121.070680944235,3.2749209180087635,5.468741344457189,2.800864726791417,8.269606071248607,2.525131530894108,0.04749145031721853,35.0,19.793094237967463,14.764717102235466,9.0,45.0,3.0,464.668615243336,532.9371496252644,417.7850262866676,358.8088377709858,400.08838326694007,532.9328281157947
2470.0000000000005,39.33497742524617,26.85799611244568,104.41209865177852,121.14138159030176,46.00724263855653,10.922417466639104,52.90210995877612,16.68409805689481,103.60324001689024,55.14844925865673,104.39660914439972,121.13107526374108,3.2898528514630647,5.48977011585276,2.799419793753454,8.289189909606213,2.5196233034920814,0.04763768773440296,35.0,19.80553705077466,14.770280976835636,9.0,45.0,3.0,464.67704806343784,533.0463262094955,417.80626362585,359.0414509976382,400.31771789798574,533.0420045773809
2480.0000000000005,39.300076853459366,26.826763126410757,104.37152348213309,121.20300149862658,46.01059844414832,10.925376351996531,52.942729106341375,16.7162906908693,103.55733251900276,55.1730995245581,104.35593555105056,121.19264989463,3.30482329051976,5.510825204356841,2.7979869885849022,8.308812192941744,2.514147191099888,0.047783419882774965,35.0,19.817920918486266,14.775781941878336,9.0,45.0,3.0,464.685578605322,533.1565056683297,417.8272718488101,359.27166834765666,400.5447541591003,533.15218424425
2490.0000000000005,39.265101445123115,26.795508857652976,104.33180991124394,121.26576827984752,46.01387434298509,10.92826462386347,52.98321134384921,16.748355753177123,103.5122870549891,55.197846186308254,104.31612354525674,121.25537190739573,3.3198316507748387,5.531906122013905,2.796565599173062,8.328471721186967,2.5087030299392215,0.047928654200006485,35.0,19.8302487060472,14.781223353331654,9.0,45.0,3.0,464.69420319466946,533.2676565729336,417.84805603649374,359.49954519571406,400.7695461174711,533.2633359456097
2500.0000000000005,39.2300557975227,26.764235476741415,104.29293399292592,121.32964798949736,46.01707499875053,10.931086405119174,53.023561849568445,16.78029744102645,103.46807957257076,55.22268651430409,104.27714917932558,121.31920729370262,3.334877205560298,5.553011977605254,2.79515492435392,8.348166901959177,2.503290642318144,0.04807339679358032,35.0,19.842523211436344,14.786608801291948,9.0,45.0,3.0,464.70291801573273,533.3797466509328,417.86862515791614,359.7251380988285,400.9921480413694,533.3754273225611
2510.0000000000005,39.19494427894119,26.73294464661785,104.25487405470255,121.39460921822746,46.020204866891945,10.933845633952217,53.063785564181366,16.81211987939912,103.42468830183672,55.247618159479835,104.23899077936451,121.38412473788536,3.349959360396132,5.5741422576739525,2.793754270076465,8.367896527750418,2.4979098632291814,0.048217654190291406,35.0,19.854747078026836,14.791941326714948,9.0,45.0,3.0,464.71171888912977,533.4927457243161,417.88898292665806,359.94849791154536,401.2126100888024,533.4884283261906
2520.0000000000005,39.15977107150852,26.70163859404965,104.21760825588797,121.46062128909487,46.02326818541942,10.9365460558451,53.1038871625011,16.843827310230324,103.38209130769128,55.27263863708964,104.20162650333646,121.45009343656238,3.365077460769545,5.595296228534124,2.7923629910180434,8.387659219552166,2.4925605182455524,0.0483614321874192,35.0,19.866922896751415,14.797224156122011,9.0,45.0,3.0,464.7206026861748,533.6066247802122,417.90913660719457,360.1696763654764,401.4309822036482,533.6023097713122
2530.0000000000005,39.12454021509079,26.670319032362613,104.18111649354051,121.52765521392092,46.02626908015175,10.939191316435483,53.14387122690047,16.875423473805085,103.34026839641854,55.29774577647146,104.16503624698018,121.51708444228068,3.380231058496156,5.616473622434785,2.7909805248931776,8.407454147327961,2.4872424404822757,0.048504738515173104,35.0,19.87905313715868,14.802460090845386,9.0,45.0,3.0,464.72956577848333,533.7213560726291,417.9290892886765,360.38872085601065,401.6473112849992,533.7170439684446
2540.0000000000005,39.08925563865918,26.63898765607428,104.14537797177496,121.59568125203214,46.02921153403771,10.941784934538418,53.18374220611416,16.906911953984093,103.29919867516472,55.322937217755,104.12919921304072,121.58506792322548,3.3954194282878305,5.637673434580049,2.789606228948603,8.427279663528651,2.48195542303832,0.04864757759505074,35.0,19.891140164719506,14.807652309935406,9.0,45.0,3.0,464.73860467398094,533.836911314987,417.9488504230586,360.60568213275496,401.86164511306777,533.8326025073045
2550.0000000000005,39.05392105040861,26.607646094778488,104.11037426117775,121.66467285757368,46.03209933767429,10.944330258599107,53.2235043751052,16.93829619042151,103.25886363248766,55.34821092523811,104.09409697090254,121.6540173904429,3.41064211933897,5.658895448098316,2.7882395314600927,8.44713497955841,2.4766993088080382,0.048789956086747126,35.0,19.903186215607548,14.81280325373865,9.0,45.0,3.0,464.7477161159412,533.9532651462006,417.9684210927039,360.82060307658014,402.0740268475351,533.9489601053232
2560.0000000000005,39.01854008367881,26.57629592140671,104.07608647028174,121.73460288852556,46.034936186739,10.94683055263596,53.26316188418859,16.969579517825082,103.2192442883165,55.373564790942446,104.05971062783672,121.72390565660491,3.4258985653716274,5.680139013977246,2.786879878006003,8.467018891983246,2.4714739010566067,0.04893187952926304,35.0,19.915193479366337,14.817915706990393,9.0,45.0,3.0,464.7568968786472,534.0703917279425,417.98780776383546,361.03352959556383,402.28450045530286,534.066090863087
2570.0000000000005,38.983116178284085,26.544938555697627,104.04249688508264,121.80544581089896,46.03772558728109,10.949288912821146,53.30271864803529,17.00076539432797,103.18032284593409,55.39899687031664,104.02602246864927,121.79470718465213,3.4411882640351608,5.701403634048972,2.785526736984941,8.486930371033916,2.46627900592747,0.0490733535433825,35.0,19.927164047863243,14.822992198450777,9.0,45.0,3.0,464.76614381023774,534.1882667222801,418.00701513920376,361.2445048183544,402.493107585749,534.1839704392403
2580.0000000000005,38.947652615038045,26.51357568757203,104.00958827915314,121.8771772945068,46.04047087866638,10.95170828776503,53.34217841300232,17.03185710811391,103.14208200151631,55.424505230243646,103.99301526579492,121.86639757715436,3.456510752298456,5.722688897547648,2.7841796231514966,8.506868520699145,2.461114438901248,0.04921438392589642,35.0,19.939099933259456,14.828035151551717,9.0,45.0,3.0,464.77545436392313,534.3068671705529,418.0260476003136,361.45357018509856,402.69988863838745,534.302575784072
2590.0000000000005,38.91215263520269,26.48220793962452,103.97734400783848,121.94977233626162,46.043175384268245,10.954091611363594,53.38154488102733,17.06285761770937,103.10450502407332,55.45008804785414,103.96067237339112,121.93895194370896,3.471865547517272,5.743994318715205,2.7828380375710857,8.526832356286292,2.455980002561972,0.04935497623116272,35.0,19.95100311631228,14.83304693160585,9.0,45.0,3.0,464.7848245829416,534.4261688709748,418.0449089183371,361.6607659185072,402.9048829910247,534.4218828504318
2600.0000000000005,38.87661927914523,26.450837283383574,103.94574803773534,122.02320875213417,46.045842194563896,10.956441611690307,53.42082157426385,17.093769734456203,103.06757580967282,55.475743527797526,103.92897775701462,122.01234793557978,3.487252192301143,5.765319471773111,2.7815015009335755,8.546820972706687,2.450875503519828,0.049495135565438206,35.0,19.962875436800857,14.838029795308614,9.0,45.0,3.0,464.7942526604135,534.54615112352,418.06360378004,361.8661316616716,403.10812850226256,534.5418707142552
2610.0000000000005,38.84105555786315,26.41946469776849,103.9147848767159,122.0974637239263,46.04847440066231,10.958761016830747,53.46001199714098,17.124596250305842,103.03127878825858,55.50146998583989,103.89791592340522,122.08656284165085,3.502670249027698,5.786663989218337,2.7801695365186205,8.56683352573696,2.445800751045581,0.04963486734865804,35.0,19.974718721620487,14.842985887125508,9.0,45.0,3.0,464.8037354674752,534.6667920599126,418.08213497661353,362.0697049042324,403.30966210620494,534.6625176541145
2620.0000000000005,38.80546426887686,26.388091346902566,103.88443964748124,122.17251586179252,46.05107485396159,10.961052343131255,53.49911939078619,17.155339781675025,102.99559901071436,55.52726575889528,103.86747199424796,122.1615751832736,3.518119297473412,5.8080274391743645,2.778841733405234,8.586869172579599,2.440755541958564,0.04977417665306862,35.0,19.986534662708262,14.847917321777343,9.0,45.0,3.0,464.8132704443664,534.7880714094357,418.1005070995941,362.27152266909184,403.5095192051869,534.7838032789407
2630.0000000000005,38.76984814701808,26.356718319248785,103.854697715668,122.24834404397755,46.053646352139246,10.963318059128484,53.538146921887765,17.186003269102684,102.96052177035634,55.55312925229765,103.8376313341366,122.23736384697906,3.5335989224004303,5.82940940863988,2.77751767233442,8.6069270809743,2.4357396722114335,0.04991306856667092,35.0,19.998324923126745,14.852826148097222,9.0,45.0,3.0,464.822855019154,534.9099691484657,418.11872436948966,362.4716212741474,403.7077348151103,534.9057075772021
2640.0000000000005,38.73420980751784,26.3253466515593,103.8255451475864,122.32492813079013,46.056191576385515,10.965560530272114,53.57709763999823,17.216589250101265,102.9260330646766,55.5790589105464,103.80838000839228,122.31390869034806,3.5491087350148898,5.850809576226255,2.7761969456557853,8.627006521882041,2.4307529484147654,0.050051548087280635,35.0,20.0100911066686,14.857714259702902,9.0,45.0,3.0,464.8324867248407,535.0324661847695,418.13678963099886,362.6700348202463,403.9043422908497,535.0282114536742
2650.0000000000005,38.698551814603015,26.29397723905663,103.79696841907548,122.40224821266128,46.058713162244445,10.967782081368172,53.61597453057051,17.24710008586146,102.89211929802086,55.60505326952143,103.77970449182554,122.39118972373296,3.564648344366089,5.872227593047507,2.774879159180024,8.647106752227531,2.425795174408788,0.05018962015245776,35.0,20.021834787125897,14.862583538146396,9.0,45.0,3.0,464.8421629750181,535.1555435147116,418.15470598675614,362.86679683839134,404.0993742895806,535.1512957965545
2660.0000000000005,38.66287656604506,26.262611359590323,103.76895440722215,122.48028609900284,46.061213564124856,10.969984877236412,53.654780435097024,17.277538020168038,102.85876728747198,55.63111087737906,103.75159166065173,122.46918894137724,3.5802173929040246,5.893663123373682,2.7735639127917198,8.667227036165402,2.420866133253195,0.05032728932157295,35.0,20.03355741729837,14.867435771751332,9.0,45.0,3.0,464.85188195278306,535.2791842524849,418.17247727855425,363.0619408244714,404.2928624164483,535.2749439720973
2670.0000000000005,38.627186426961536,26.231249597951035,103.74149062908936,122.55902290256564,46.06369522423135,10.972171071566493,53.69351816791103,17.307905271213826,102.8259644792218,55.65723040381448,103.72402903091478,122.5478872576556,3.595815522920709,5.915115892588564,2.7722508628803246,8.68736675546889,2.415965641199679,0.050464560556305285,35.0,20.045260421321075,14.872272643895542,9.0,45.0,3.0,464.86164093903074,535.4033701931601,418.1901055301529,363.25549731559767,404.484837157388,535.3991375063111
2680.0000000000005,38.59148365915821,26.19989291755155,103.71456459029164,122.63844075255072,46.06616045621292,10.974342704435005,53.73219040343801,17.33820405809132,102.79369831571812,55.68341046466094,103.69700410732844,122.62726683926915,3.611442381502148,5.936585508778806,2.7709396788883125,8.707525187667116,2.4110934822793157,0.05060143845628898,35.0,20.05694516109997,14.877095926261234,9.0,45.0,3.0,464.87143788555807,535.5280845493796,418.2075954508929,363.4474984374072,404.675328693854,535.5238596636041
2690.0000000000005,38.55577039352104,26.16854247450152,103.6881645126744,122.71852308242666,46.0686114541796,10.976501710276407,53.770799674223966,17.36843678249795,102.76195696088313,55.70964977490644,103.6705051108933,122.707311054334,3.6270976329508393,5.958071733590546,2.7696299971410294,8.727701730731576,2.4062494627780726,0.05073792732106134,35.0,20.068612956021298,14.881907152092992,9.0,45.0,3.0,464.881271200307,535.6533118849642,418.22494915566233,363.6379736252024,404.864365766019,535.6490949197142
2700.0000000000005,38.520048757030686,26.137198050079174,103.66227911216642,122.7992521428646,46.07105043723568,10.978650045216796,53.80934851796145,17.39860546874445,102.73072906011517,55.735947170484,103.64452075652788,122.78800235777976,3.642780979061509,5.979574304897161,2.768321510831389,8.747895815728551,2.401433373571165,0.0508740320777511,35.0,20.08026509713602,14.886707838547238,9.0,45.0,3.0,464.8911374156037,535.7790348749456,418.2421686057546,363.826951298022,405.0519763576846,535.7748262278395
2710.0000000000005,38.4843207531593,26.10586139097279,103.63689694788728,122.88061262153276,46.07347944928098,10.980789511288664,53.847839343030095,17.428711998941708,102.70000312022432,55.76230134936896,103.61903960258968,122.86932520996707,3.6584920862229535,6.0010929376617606,2.767013896395234,8.768106834056994,2.3966450186063493,0.0510097568463813,35.0,20.091902816388483,14.8914995399669,9.0,45.0,3.0,464.901035934536,535.905239625769,418.2592575887563,364.01446076041134,405.23818812512025,535.901039386404
2720.0000000000005,38.448588284698566,26.07453321848664,103.61200744009388,122.96258922365116,46.07590046178757,10.982921848239188,53.88627442787433,17.458758150068093,102.66976850444948,55.78871120142748,103.59405106851008,122.95126431873138,3.674230657294273,6.022627404392352,2.7657068422218347,8.788334246614186,2.3918841973535687,0.05114510579403002,35.0,20.10352730806221,14.896283649178542,9.0,45.0,3.0,464.91096490503696,536.0319117532088,418.2762182046122,364.20052905930464,405.4230273485955,536.0277200155077
2730.0000000000005,38.412853222693855,26.04321345158411,103.58760024672216,123.04516600427002,46.07831543097083,10.985048779997385,53.924656043568554,17.488745689950463,102.64001480647326,55.81517566735249,103.56954481129904,123.03380391021756,3.6899964231783273,6.0441774592828175,2.764400076428338,8.808577535711155,2.3871506975944463,0.051280083528785984,35.0,20.1151397103626,14.901061546936717,9.0,45.0,3.0,464.92092142570306,536.1590358662905,418.2930527523994,364.38518275299606,405.60651987333694,536.1548529569715
2740.0000000000005,38.377117317613965,26.011903519138684,103.563665025403,123.12832905792028,46.08072615125356,10.987171887464283,53.96298634212183,17.51867650399214,102.61073163447551,55.84169358255514,103.54551048787002,123.11692988992576,3.7057890797982367,6.065742830653821,2.763093308352456,8.828836139006276,2.382444318575996,0.05141469385726414,35.0,20.126741082647925,14.905834596544878,9.0,45.0,3.0,464.9309048357647,536.2865993612494,418.3097648109291,364.5684488357087,405.7886909830932,536.2824253513116
2750.0000000000005,38.341382280808894,25.980603762856678,103.54019193412812,123.21206382840028,46.08313440453291,10.989292740265173,54.00126740684132,17.548552538675324,102.58190908945926,55.868263924031226,103.52193825539116,123.20062776525045,3.721608364954152,6.087323304787501,2.7617862844200745,8.849109589207574,2.3777648590158926,0.051548941060169454,35.0,20.13833247919092,14.910604077813105,9.0,45.0,3.0,464.9409130465152,536.4145884611872,418.32635658689526,364.7503523544041,405.9695652665724,536.4104235085783
2760.0000000000005,38.30564980251173,25.94931475911983,103.51717134746904,123.2963562481686,46.08554194986366,10.991412887667195,54.03950133515897,17.578375418657913,102.5535374903809,55.894885650924486,103.49881848762976,123.28488346154064,3.737453991380242,6.108918637321227,2.7604787253846967,8.869397362705925,2.373112119416473,0.05168282900169834,35.0,20.14991492739432,14.91537124218587,9.0,45.0,3.0,464.9509443208773,536.5429899371273,418.3428303227904,364.9309181131475,406.1491666227264,536.5388341908598
2770.0000000000005,38.26992146205305,25.918037079141698,103.49459424048284,123.38119322515314,46.08795043924579,10.993533784428394,54.07769009245316,17.608146658713565,102.52560775978765,55.92155782894866,103.47614215887752,123.36968387054128,3.7533257287195414,6.130528684548124,2.75917038869872,8.889699073246843,2.3684859017763937,0.05181636181770695,35.0,20.161489396734847,14.920137231448678,9.0,45.0,3.0,464.9609970781445,536.67179152768,418.3591877575488,365.1101696499933,406.32751784346783,536.6676451154974
2780.0000000000005,38.234198790626074,25.88677126108269,103.47245164247316,123.46656176998692,46.09036147377925,10.995656840261972,54.11583556918347,17.63786771236255,102.498110874435,55.948279536021175,103.45390029767044,123.45501599983636,3.769223340729544,6.152153262515102,2.7578610405149315,8.910014303030033,2.3638860045118677,0.05194954355573469,35.0,20.1730568418904,14.924903212257163,9.0,45.0,3.0,464.9710697633381,536.8009810948752,418.3754311973156,365.28813048684583,406.5046415578024,536.7968441410725
2790.0000000000005,38.198483263833054,25.855517815383564,103.45073487606456,123.55244930349755,46.0927766001933,10.997783416788764,54.15393962063664,17.667540005622186,102.4710381055957,55.97504986768888,103.43208422588712,123.54086727489886,3.785146576235044,6.173792171303785,2.756550433781199,8.930342605084984,2.359312228792918,0.05208237786931984,35.0,20.184618175050105,14.929670287778322,9.0,45.0,3.0,464.98116086552255,536.9305468915418,418.39156261562255,365.464823350805,406.68055967160825,536.9264195273527
2800.0000000000005,38.16277626339405,25.824277559841903,103.42943567124291,123.6388443048108,46.09519726401689,10.999914786313298,54.19200399640824,17.697165194229,102.44438113680827,56.00186800605968,103.41068567282431,123.6272260795285,3.8010952096273134,6.1954452419727195,2.755238342840526,8.950683584813245,2.354764374789452,0.05221486836229704,35.0,20.1961742475861,14.93443951302379,9.0,45.0,3.0,464.99126943056285,537.0604783658528,418.40758434752206,365.640270567794,406.8552933696472,537.0563605942639
2810.0000000000005,38.12707919462393,25.79304993957584,103.40854558298766,123.72573326134324,46.09762495933829,11.002052263693995,54.23003045425122,17.726744837416618,102.41813146237492,56.028733055295504,103.38969619259804,123.71407911075325,3.8170690543814785,6.21711232676376,2.7539245963959744,8.971036923159735,2.350242239621576,0.05234701971209961,35.0,20.20772593254543,14.939211952619416,9.0,45.0,3.0,465.00139260033745,537.1907623986757,418.4234980738506,365.8144935585578,407.0288638918242,537.1866545067543
2820.0000000000005,38.09139336955716,25.76183640995453,103.38805666337696,123.81310588783504,46.10006104594597,11.004197045343632,54.26802070379718,17.756280235980853,102.39228109568592,56.05564415278018,103.3691078367112,123.80141588326,3.8330678245076313,6.238793205454658,2.7526089191459766,8.991402124600636,2.345745636722619,0.05247883442071544,35.0,20.219274036447928,14.94398858437097,9.0,45.0,3.0,465.0115303914218,537.3213899405246,418.43930587137146,365.9875136482688,407.20129128274937,537.3172919455155
2830.0000000000005,38.05572007200006,25.730637007671703,103.36796130262786,123.90095059096797,46.102506898651136,11.006350340709789,54.305976414266894,17.785772656822076,102.366822373398,56.08260059873823,103.34891299459218,123.8892248527328,3.849091359857854,6.260487801378175,2.7512911382659118,9.011778939644083,2.341274367667097,0.052610316820715694,35.0,20.230819365127672,14.948770364636973,9.0,45.0,3.0,465.02168093032816,537.4523499803732,418.45500916008257,366.1593511118389,407.37259539767456,537.4482619664592
2840.0000000000005,38.02006049149779,25.699452221647615,103.34825226123876,123.98925703793242,46.10496378088367,11.008513260992288,54.343899130230874,17.815223267600857,102.34174801137868,56.10960168260334,103.3291044260781,123.977495686751,3.865139471610139,6.282196007231055,2.7499710585687835,9.032167065799838,2.336828239224501,0.05274147036649935,35.0,20.242362673280184,14.953558171780172,9.0,45.0,3.0,465.03184309806113,537.5836329951545,418.47060934268126,366.33002548221447,407.5427950583325,537.5795550476287
2850.0000000000005,37.98441582216633,25.668282372725344,103.32892183549576,124.07801403807332,46.107432949373035,11.010686911311325,54.38179038819419,17.844633251442417,102.31705025729154,56.13664658168841,103.3096744267569,124.066217188388,3.881211934041765,6.303917605463004,2.74864848331821,9.052566088781214,2.3324070529058103,0.05287229850903339,35.0,20.253904706407468,14.958352981842836,9.0,45.0,3.0,465.04201554025934,537.71522860371,418.48610894692104,366.4995571829838,407.7119096759972,537.7111608001045
2860.0000000000005,37.9487871655174,25.63712782343515,103.30996317013243,124.16721168752456,46.10991558076818,11.0128723261123,54.419651614178974,17.874004054383533,102.29272221106906,56.163734631137565,103.29061614069852,124.15537945964826,3.8973085739104287,6.325652490640452,2.7473232426552214,9.072975733295674,2.32801061584717,0.053002804710552215,35.0,20.26544617015708,14.963155626224534,9.0,45.0,3.0,465.05219709576966,537.847127651646,418.50150952474166,366.6679649102948,407.8799571851104,537.8430700779966
2870.0000000000005,37.91317558768712,25.605988960237937,103.2913697047893,124.2568405533259,46.11241283861232,11.015070528130876,54.457484248018375,17.90333688410351,102.26875726733624,56.19086525984085,103.27192300685792,124.2449730530488,3.9134292490436255,6.347400669190505,2.745995148612189,9.093395817802694,2.3236387421658287,0.05313299261941604,35.0,20.276987766256752,14.967966839911073,9.0,45.0,3.0,465.06238668802047,537.9793214502728,418.51681131733113,366.8352663254772,408.04695512208366,537.9752741736305
2880.0000000000005,37.877582152830456,25.5748660464032,103.27313396635678,124.34688984517732,46.11492582061956,11.017282481985887,54.495289663128766,17.93263276588101,102.24514790694484,56.2180376148898,103.25358755149522,124.33498715277904,3.929573715390952,6.369161798594283,2.744664060721908,9.11382585931619,2.319291230908862,0.053262865336834206,35.0,20.28853012525434,14.97278763136518,9.0,45.0,3.0,465.0725830761037,538.1118000546672,418.5320185630835,367.0014814174632,408.2129219890176,538.1077631084345
2890.0000000000005,37.84200789561706,25.543759399318677,103.25524996412284,124.43735073147576,46.11745567263968,11.019509194495528,54.53306932994107,17.96189279810585,102.221888094606,56.24525116006913,103.23560378320236,124.42541298172284,3.9457418344565793,6.390935929933888,2.7433297691785303,9.134265699112417,2.314967902701221,0.053392426255891134,35.0,20.300073909910846,14.977618601761437,9.0,45.0,3.0,465.0827851361305,538.244555260428,418.5471303989996,367.1666264295655,408.3778739553328,538.2405287519695
2900.0000000000005,37.8064537700738,25.512669359716316,103.23771140881117,124.52821416309268,46.12000341780696,11.02175156429638,54.57082455134472,17.991117947321584,102.19897149822928,56.27250532157598,103.21796541207785,124.51624143501137,3.961933465463989,6.412722981204455,2.74199215079711,9.154715132001565,2.310668569223295,0.05352167895531284,35.0,20.3116197120998,14.982460527682235,9.0,45.0,3.0,465.0929918946844,538.3775787643195,418.5621487110384,367.3307186752487,408.541827675495,538.373562726541
2910.0000000000005,37.77092070149409,25.48159619937172,103.22051212725478,124.61947125420228,46.12257005847759,11.024010471576048,54.6085565890796,18.02030920995992,102.17639190161162,56.29979951404147,103.2006662643176,124.60746363886228,3.978148432734548,6.434522815921559,2.740651037648928,9.175173853570486,2.306393039050969,0.05365062642372384,35.0,20.323168124083622,14.98731414157504,9.0,45.0,3.0,465.1032023271508,538.5108624223494,418.57707516136287,367.493775294485,408.7047994103151,538.5068569049884
2920.0000000000005,37.735409546241534,25.45054019627048,103.20364629134372,124.71111369887576,46.1251565314894,11.026286738700946,54.64626663794382,18.04946785405889,102.15414343543686,56.32713321634861,103.18370051119456,124.69907128085674,3.9943865934166496,6.456335355118512,2.7393062951939218,9.195641650312432,2.302141126116393,0.05377927178514154,35.0,20.33471969971936,14.992180117664477,9.0,45.0,3.0,465.11341551890666,538.644398669464,418.5919111439206,367.6558124526261,408.8668047852552,538.6404037141062
2930.0000000000005,37.69992120429027,25.419501591976367,103.18710797257496,124.80313282336078,46.12776381855724,11.028581227374389,54.68395594966282,18.07859486647618,102.13222012849332,56.35450583135753,103.1670622235696,124.79105569605508,4.010647800786123,6.478160567920352,2.7379577545810188,9.216118322501373,2.2979126515908295,0.05390761837011818,35.0,20.346275029563174,14.997059092190623,9.0,45.0,3.0,465.12363044182206,538.7781795171935,418.60665712785914,367.81684601465446,409.0278592943597,538.7741951778996
2940.0000000000005,37.66445643365231,25.388480585224613,103.17089109872298,124.89552015189304,46.13039272326533,11.030894642384569,54.72162555176632,18.107690993003416,102.11061586800416,56.38191677675548,103.150745328648,124.88340838662556,4.026931887201937,6.499998192940421,2.7366053467853857,9.236603539725806,2.2937074175703884,0.05403566910505338,35.0,20.35783459517796,15.00195189614027,9.0,45.0,3.0,465.133846218928,538.9121973406519,418.62131724988336,367.9768930739744,409.1879787558949,538.9082236424317
2950.0000000000005,37.62901609751842,25.35747743213102,103.15499053405637,124.9882679959909,46.13304422556644,11.033227843571638,54.75927672368916,18.13675717235645,102.08932547581834,56.409365584431896,103.13474469003144,124.97612167335484,4.043238736380376,6.5218483432751375,2.735248865354992,9.25709720863013,2.2895252573973286,0.05416342721796133,35.0,20.369398974914475,15.006858962194713,9.0,45.0,3.0,465.14406189620325,539.0464450099732,418.6358898021151,368.13596751418527,409.34717716875485,539.0424819908928
2960.0000000000005,37.59360095237643,25.326492370183928,103.13940096306884,125.08136874248788,46.13571915436016,11.035581557693888,54.79691056803525,18.165794204919447,102.06834359692232,56.436851808473534,103.11905499163088,125.06918793802016,4.0595682189021325,6.543710924592258,2.7338882053004054,9.277599129892664,2.285365987125028,0.05429089572340262,35.0,20.380968642650544,15.01178093629744,9.0,45.0,3.0,465.1542766515622,539.1809156149104,418.6503766101629,368.294084475496,409.50546897305577,539.1769633068085
2970.0000000000005,37.558211700300575,25.295525618237154,103.12411729518163,125.17481517510264,46.13841829932178,11.037956476846944,54.83452811749384,18.194802956601848,102.04766510101878,56.46437503444116,103.1036711422651,125.16259995735696,4.075920219841505,6.565585880103908,2.732523249449276,9.298109129553186,2.2812294225706777,0.054418077600378784,35.0,20.39254407208637,15.016718398936405,9.0,45.0,3.0,465.1644897178508,539.315602649025,418.6647790694319,368.45125867432233,409.66286813943873,539.3116610749352
2980.0000000000005,37.522849042048485,25.264577334532877,103.10913398270276,125.26859939573376,46.141142416965394,11.040353263802956,54.872130339580394,18.223784485480113,102.02728440177152,56.491934667202486,103.08858759368763,125.25634983504484,4.092294583100994,6.587473068303382,2.7311538840207863,9.318626952324168,2.2771153843140115,0.05454497570650229,35.0,20.404125728100556,15.021671982912949,9.0,45.0,3.0,465.17470024801975,539.4504989773062,418.6790991741509,368.60750506955935,409.81938893034646,539.4465681632684
2990.0000000000005,37.4875136272671,25.233647830682745,103.09444669694996,125.36271532128973,46.14389227657635,11.042772592424685,54.909718297593294,18.252739581415085,102.00719713233934,56.51953043081261,103.07380001660668,125.35043148096292,4.1086912399255455,6.609372596753833,2.729779977045671,9.339152573799504,2.2730237023039828,0.0546715930484758,35.0,20.415714063033874,15.026642080652609,9.0,45.0,3.0,465.1849076775423,539.5855991649781,418.6933363239542,368.76283631775806,409.9750439450388,539.5816791281089
3000.0000000000005,37.452206120491326,25.20273722278648,103.08004972666647,125.45715483962256,46.14666856721259,11.04521506584524,54.9472929164449,18.2816689013344,101.98739754348895,56.54716170678586,103.0593026992466,125.4448367800722,4.125110015405163,6.631284187132064,2.728401454144393,9.359685641276457,2.268954186996916,0.05479793240722444,35.0,20.42730946419539,15.031629436082484,9.0,45.0,3.0,465.1951111558655,539.7208959045014,418.7074945620484,368.9172682836444,410.12984760858626,539.7169866586944
3010.0000000000005,37.41692712815793,25.17184570982829,103.06593907267262,125.55191216727344,46.14947202291287,11.0476813266269,54.98485522300252,18.310573179221763,101.96788159834712,56.57482820933564,103.04509164182105,125.53955995147152,4.141550823760806,6.6532079641807655,2.727018158529499,9.380226122710264,2.264906679134361,0.0549239963842734,35.0,20.438912361998348,15.036634334990197,9.0,45.0,3.0,465.2053100300032,539.856383976567,418.72157219717866,369.07081227341,410.2838115877656,539.8524855396413
3020.0000000000005,37.38167726145593,25.14097344179936,103.05210972513164,125.64698018672334,46.15230330568719,11.050171953820891,55.02240610952323,18.339453043997647,101.94864424964794,56.60252950512029,103.0311618339549,125.63459387347616,4.158013554598122,6.675143789335017,2.725630032588138,9.400773821923154,2.260880994850859,0.055049788078526736,35.0,20.45052314571245,15.04165741472258,9.0,45.0,3.0,465.2155035739394,539.9920569946389,418.7355722319157,369.2234827630133,410.43694927092577,539.9881693794314
3030.0000000000005,37.34645705059402,25.11012057820591,103.03855762258088,125.74235317549868,46.155163057309935,11.052687508536737,55.059946458553114,18.368309314113727,101.92968139841967,56.63026530145845,103.01750921359482,125.72993281327786,4.174498135034043,6.697091714778895,2.724236963026812,9.42132867780571,2.256876964140475,0.05517531024618187,35.0,20.462142206767226,15.04669905529812,9.0,45.0,3.0,465.2256911937227,540.1279098716809,418.74949469109146,369.3752917936038,410.58927232611614,540.1240330777159
3040.0000000000005,37.31126705271532,25.079287181580806,103.025277747058,125.83802400277231,46.158051878911934,11.055228515993576,55.0974770321487,18.397142818564987,101.91098799090028,56.65803504754962,103.00412876227506,125.82556966153015,4.191004402064549,6.7190515572463445,2.722838850328336,9.44189040757468,2.252894414265819,0.05530056530230197,35.0,20.47376993558225,15.051759821172707,9.0,45.0,3.0,465.2358721251943,540.2639362211537,418.7633417784663,369.52625287270433,410.7407935776372,540.2600702773058
3050.0000000000005,37.27610779794507,25.048473448428357,103.01226643211056,125.9339873968666,46.160970428432016,11.057795551238256,55.13499877864199,18.42595422850297,101.89256032261687,56.68583854592065,102.99101681293033,125.9214991108622,4.207532321644138,6.74102347229872,2.7214355936154058,9.462459065914125,2.2489331851921626,0.055425556312778776,35.0,20.48540671867272,15.056840020121228,9.0,45.0,3.0,465.24604582470135,540.4001313321356,418.77711262470734,369.6763768872483,410.891524033867,540.3962762200402
3060.0000000000005,37.24097981074701,25.017679475270143,102.99951914409225,126.0302368862616,46.16391927806526,11.060389113756798,55.17251250816196,18.45474410436151,101.87439382481364,56.71367540007906,102.97816883141344,126.01771471135136,4.224081752077177,6.763007270983753,2.720027116202948,9.4830343871867,2.2449930999852103,0.0555502856384914,35.0,20.49705287640512,15.06194020219931,9.0,45.0,3.0,465.2562116222831,540.5364894190684,418.7908099279518,369.8256770768938,411.04147587834655,540.5326451498246
3070.0000000000005,37.205883575383005,24.986905384230568,102.9870320958414,126.12676704441674,46.166899018917405,11.063009719528338,55.21001909310152,18.48351305308222,101.85648467417006,56.74154530548185,102.9655810299963,126.11421102934742,4.240652636420881,6.785003047800644,2.718613320205439,9.503616368006083,2.241074000351784,0.05567475614124737,35.0,20.508708747061974,15.067060679574697,9.0,45.0,3.0,465.2663689417452,540.6730056480773,418.80443328132947,369.97416425763953,411.1906598689625,540.6691722237985
3080.0000000000005,37.170819557853775,24.956151298840325,102.97480137267338,126.22357232350116,46.16991019857844,11.065657846120132,55.24751933563993,18.512261628734397,101.83882892098538,56.76944798140232,102.9532494934643,126.2109825137514,4.257244887085195,6.807010766495037,2.717194127876336,9.524204894371373,2.237175719739323,0.05579897037392375,35.0,20.52037464311689,15.072201860606526,9.0,45.0,3.0,465.276517235754,540.8096751053473,418.8179838451064,370.1218500335379,411.3390870950228,540.8058525243089
3090.0000000000005,37.13578818429807,24.925417311866116,102.96282306996528,126.3206472617142,46.172953323855324,11.0683339350972,55.28501395616944,18.54099061183723,101.82142262568942,56.797383126447194,102.94117031666494,126.30802369885998,4.273858409180257,6.829030358773055,2.7157694578298575,9.544799816602913,2.233298088701455,0.055922930737478976,35.0,20.532050869971897,15.077364160459354,9.0,45.0,3.0,465.2866559742977,540.946492990901,418.8314630967988,370.2687461215638,411.48676848842786,540.9426812466988
3100.0000000000005,37.10078986955986,24.89470350478473,102.95109338444524,126.41798651204311,46.17602889693427,11.071038423826964,55.32250364355411,18.5697006688236,101.80426195013456,56.82535043766524,102.92933969579676,126.40532923897013,4.290493134398637,6.851061845388368,2.7143392392941585,9.565401084682527,2.2294409488720066,0.056046639924673104,35.0,20.54373775397147,15.082547936167655,9.0,45.0,3.0,465.29678462893634,541.0834546017202,418.84487161804407,370.41486327245474,411.6337146881612,541.079653690239
3110.0000000000005,37.06582503166858,24.864009967155823,102.93960868383552,126.5155848973394,46.17913742486707,11.073771753818846,55.35998913861812,18.598392301028863,101.7873432273211,56.8533496425141,102.9177539980498,126.50289395457791,4.3071489829131195,6.873105222774711,2.712903386780317,9.586008609555025,2.225604140368411,0.056170100400023605,35.0,20.555435600682245,15.087753536345533,9.0,45.0,3.0,465.306902677596,541.2205553632193,418.85821002598686,370.5602122040144,411.77993600457165,541.2167652777238
3120.0000000000005,37.030894067231934,24.83333678633028,102.92836541773566,126.6134373840593,46.18227939186824,11.076534346363417,55.3974711652242,18.627065995661155,101.77066287254893,56.88138048594004,102.9064096724999,126.60071281029082,4.323825879804595,6.895160484580926,2.711461824633058,9.606622309213984,2.2217875039982258,0.05629331461729426,35.0,20.567144693117484,15.092981303171484,9.0,45.0,3.0,465.31700962685306,541.3577908476391,418.8714790811862,370.7048034631893,411.925442575334,541.354011579448
3130.0000000000005,36.995997354047965,24.802684043407112,102.9173601218932,126.7115390724942,46.1854552630094,11.079326605783194,55.43495044272889,18.655722235342807,101.75421738770603,56.909442722646126,102.89530325437538,126.6987809043966,4.340523762939798,6.917227641565395,2.71001448757388,9.627242129139274,2.217990881961865,0.05641628512571498,35.0,20.578865295627168,15.098231564151888,9.0,45.0,3.0,465.32710500267376,541.4951567582074,418.88467955022713,370.84864737379024,412.070244326864,541.4913882964854
3140.0000000000005,36.96113524960537,24.772051812214382,102.90658940459492,126.80988518585713,46.188665482226426,11.082148917682275,55.47242765705976,18.68436150136944,101.73800334760286,56.93753611537028,102.8844313514508,126.79709345835204,4.357242560085275,6.939306683085106,2.7085613026426008,9.647867985727709,2.2142141165395413,0.05653901427665601,35.0,20.590597672815814,15.10350464191714,9.0,45.0,3.0,465.337188351242,541.6326489225357,418.8978122462227,370.9917541499655,412.21435100010007,541.6288912546152
3150.0000000000005,36.926308076723046,24.741440152447407,102.89604990986533,126.90847106926624,46.19191045336585,11.085001632287003,55.50990342871816,18.712984553086528,101.72201736365352,56.96566042561034,102.8737906072528,126.89564581458558,4.373982197382451,6.961397570955759,2.70710221227299,9.66849978322875,2.210457049645682,0.056661504327700486,35.0,20.60234206619941,15.108800868040303,9.0,45.0,3.0,465.3472592508404,541.7702633130829,418.910878382272,371.1341339348156,412.3577721990238,541.7665164232167
3160.0000000000005,36.89151615805076,24.71084911675553,102.88573836104254,127.00729213268926,46.19519058912969,11.087885107477804,55.547378357863046,18.7415918930065,101.70625612589318,56.993815420527135,102.8633777446089,126.9944333838319,4.390742625774911,6.983500348286188,2.7056371559424743,9.68913750422866,2.2067195301657314,0.05678375782954124,35.0,20.614098742660527,15.114120525699208,9.0,45.0,3.0,465.35731727071567,541.9079959448164,418.92387838694174,371.27579627049374,412.5005173218836,541.90425981879
3170.0000000000005,36.856759811115154,24.680278758555858,102.87565159026778,127.10634390937452,46.19850629911139,11.090799698268311,55.584853066489,18.770183925359504,101.69071643304902,57.02200088606344,102.85318959514434,127.09345169801252,4.407523776788085,7.005615015018121,2.704166060430204,9.709781075448323,2.2030014055929104,0.05690577702064131,35.0,20.625867954262617,15.119463904668804,9.0,45.0,3.0,465.36736198884125,542.0458429352917,418.93681285426874,371.4167507092719,412.6425955436477,542.0421175576336
3180.0000000000005,36.82203934165032,24.649729135834153,102.86578653596672,127.20562208290288,46.20185797819289,11.093745746605691,55.62232819866535,18.798761070201977,101.675395190936,57.05021662812334,102.84322309678154,127.19269643848992,4.424325596479207,7.027741589362899,2.702688866999331,9.730430456362228,2.199302525136378,0.05702756424983492,35.0,20.637649923963863,15.124831276910244,9.0,45.0,3.0,465.37739300678777,542.1838005420192,418.9496824132015,371.55700656334426,412.7840158253314,542.1800858947998
3190.0000000000005,36.7873550369066,24.619200300884188,102.85614019852692,127.3051224476106,46.20524600206596,11.096723577435457,55.65980437685244,18.82732373007468,101.66028936774674,57.07846245949435,102.83347524941198,127.2921633982428,4.441148029812569,7.04988008343699,2.7012055184007595,9.751085601837747,2.195622739071202,0.057149121789945,35.0,20.649444864749913,15.130222907062546,9.0,45.0,3.0,465.38740994578467,542.3218651361008,418.9624877278312,371.6965729806335,412.9247869671337,542.3181612000761
