time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,36.752707164902006,24.58869229855316,102.84670962972308,127.40484089673528,46.20867072473824,11.0997334965121,55.69728217432258,18.855872346956744,101.645395983496,57.106738198246944,102.82394310432048,127.3918484685036,4.4579910259378215,7.072030503603508,2.6997159604748218,9.77174646407833,2.1919618965636345,0.057270451911582775,35.0,20.661252989176944,15.135639063327288,9.0,45.0,3.0,465.3974124454656,542.460033192585,418.9752296411534,371.8354591248881,413.0649176271905,542.4563399463308
3210.0000000000005,36.71809596231651,24.55820515701941,102.83749188879791,127.5047734052934,46.21213246832457,11.102775781430864,55.73476211062009,18.884407608262165,101.63071206594093,57.13504365441622,102.81462372026472,127.49174762355092,4.474854530964598,7.094192844534814,2.6982201476081977,9.792412992143014,2.188319849144272,0.05739155679133932,35.0,20.67307449687536,15.14108001151942,9.0,45.0,3.0,465.407400169294,542.5983012936816,418.9879090834225,371.9736739160752,413.2044163718804,542.5946187152796
3220.0000000000005,36.68352167971671,24.52773890474515,102.8284841540244,127.60491601689928,46.21563157627405,11.105850728407349,55.77224475296238,18.912929918356724,101.61623476133788,57.16337864923901,102.8055142750226,127.59185690657932,4.491738498087878,7.116367142972109,2.696718023299652,9.81308516627176,2.184696453377499,0.057512438671559175,35.0,20.684909594919645,15.146545973226807,9.0,45.0,3.0,465.4173727609136,542.736666044612,419.0005263964202,372.1112258278943,413.3432914985984,542.7329941120735
3230.0000000000005,36.64898455419437,24.49729357771838,102.8196836888396,127.70526491804937,46.21916837436056,11.1089586179923,55.80973061542654,18.941439593803523,101.60196130186648,57.19174302763332,102.79661203154572,127.69217250311176,4.508642879002691,7.138553418669345,2.695209534866862,9.833762953536208,2.181091565121128,0.05763309969826071,35.0,20.696758495535615,15.152037187593637,9.0,45.0,3.0,465.4273298939687,542.8751241924136,419.0130821359671,372.2481233019344,413.48155115746334,542.8714628829318
3240.0000000000005,36.61448480916225,24.466869200098813,102.81108777905864,127.8058163388272,46.222743178888095,11.112099722283745,55.84722021575442,18.96993695308629,101.58788894137088,57.22013663647027,102.7879142751522,127.79269064156487,4.5255676378023,7.160751707643342,2.693694632697224,9.854446340340564,2.177505040036495,0.0577535421497302,35.0,20.70862140796152,15.157553890450233,9.0,45.0,3.0,465.43727124651394,543.0136725312827,419.0255768906971,372.384374768174,413.61920341536734,543.0100218203236
3250.0000000000005,36.580022658067314,24.43646579765607,102.80269380849904,127.90656664317078,46.22635629339744,11.115274302033924,55.88471408994224,18.998422327672927,101.57401503276336,57.2485593314334,102.77941838917972,127.89340768479047,4.542512724507546,7.182962024256073,2.6921732633145896,9.875135287570663,2.173936736443865,0.057873768051406815,35.0,20.72049851305468,15.163096295290645,9.0,45.0,3.0,465.4471965135343,543.1523079772961,419.03801118784656,372.5199883605919,413.7562561081824,543.1486678393549
3260.0000000000005,36.54559829460343,24.406083390439047,102.79449920959412,128.00751229715183,46.23000799696837,11.11848259637378,55.9222127432667,19.026896192381344,101.5603369782403,57.27701097394686,102.7711218055922,127.99432009655038,4.559478102906754,7.205184380580258,2.6906453878856422,9.895829768465902,2.170386510280008,0.05799377954417472,35.0,20.73238996772216,15.168664623866164,9.0,45.0,3.0,465.4571054114982,543.2910275554998,419.0503859347556,372.6549723398176,413.8927169423528,543.2873979624662
3270.0000000000005,36.511211890160986,24.375721994414164,102.78650140868582,128.1086498252978,46.2336985491785,11.121724827173692,55.959716633125325,19.055359128665767,101.54685217398143,57.30549141882835,102.7630219502638,128.0954244010349,4.576463733153016,7.227418800364825,2.6891109675610694,9.916529767925894,2.1668542232921326,0.05811357868520536,35.0,20.744295935581302,15.174259078005209,9.0,45.0,3.0,465.4669976842832,543.4298283742286,419.0627017253101,372.78933449511976,414.0285935735716,543.4262092980115
3280.0000000000005,36.47686362599172,24.345381680754883,102.77869795403916,128.20997591820918,46.237428221314936,11.125001226464631,55.99722625188477,19.083811439641693,101.53355813860368,57.33400053465982,102.75511637099416,128.1967172864193,4.59346957917664,7.249665321660035,2.687569954614483,9.93723527627452,2.163339738075664,0.058233167516241705,35.0,20.75621657888763,15.179879840293268,9.0,45.0,3.0,465.4768731351047,543.5687076917004,419.07495901079534,372.92308252451465,414.1638933954293,543.565099101444
3290.0000000000005,36.442553661271695,24.315062467162196,102.77108640362276,128.3114872735623,46.24119726053252,11.128312004950374,56.034742032808296,19.112253375813964,101.52045240009792,57.36253819832575,102.74740262528644,128.29819545121978,4.6104956062781515,7.27192396381661,2.686022311598839,9.957946275415448,2.159842916205284,0.05835254806686952,35.0,20.768152054672495,15.185527111241186,9.0,45.0,3.0,465.48673152826217,543.7076627716549,419.0871585310638,373.0562241403192,414.2986237730972,543.7040646380734
3300.0000000000005,36.40828215108228,24.28476435456855,102.7636643853188,128.41318064465105,46.2450059127784,11.131657372147911,56.07226443248438,19.14068520459051,101.5075325563009,57.3911042887251,102.73987834055316,128.39985564826674,4.627541780146527,7.294194756184653,2.684467996545272,9.978662752729923,2.1563636217270328,0.05847172233734335,35.0,20.78010251096936,15.191201070411807,9.0,45.0,3.0,465.49657261183904,543.8466909120008,419.0993008128696,373.1887668105076,414.4327918854472,543.8431032056515
3310.0000000000005,36.37404924284294,24.254487345391,102.75642958654127,128.51505287171068,46.248854415255835,11.135037529767033,56.10979389665673,19.16910718798056,101.49479626484948,57.419698697073606,102.7325412037426,128.50169471681238,4.644608074321139,7.316477736322917,2.6829069747854013,9.999384711108318,2.1529017198226867,0.05859069237906223,35.0,20.792068092033844,15.196901894413372,9.0,45.0,3.0,465.50639614729545,543.9857894923912,419.1113864218873,373.32071787289846,414.5664047865002,543.9822121829777
3320.0000000000005,36.33985506518157,24.22423143836403,102.74937973729628,128.6171008921027,46.2527429793104,11.138452656681636,56.147330837826885,19.197519851581088,101.48224122708297,57.448321316374006,102.72538894441531,128.6037095920346,4.661694454120921,7.33877290479649,2.681339210389352,10.020112115185842,2.149457072701987,0.05870946008074508,35.0,20.804048921420016,15.202629770707064,9.0,45.0,3.0,465.5162019188805,544.1249559975663,419.12341630186427,373.45208485542247,414.69946940317766,544.1213890523396
3330.0000000000005,36.305699726361325,24.19399662764744,102.74251279344878,128.71932199307014,46.25667183711286,11.141902949930625,56.18487570891194,19.225923643729573,101.46986536678486,57.47697209447784,102.71841951791026,128.7058975628426,4.678800918213498,7.361080381914704,2.679764664685891,10.040845046600596,2.146029553750383,0.05882802752364997,35.0,20.81604515337329,15.208384800858935,9.0,45.0,3.0,465.5259897347416,544.2641882434236,419.1353900875546,373.58287409322566,414.8319923343675,544.2606316322888
3340.0000000000005,36.271583374837725,24.16378290137834,102.73582615781368,128.82171257469906,46.2606411644489,11.145388556911712,56.2224288593307,19.254318748105334,101.45766606214552,57.50565084398608,102.71163032670503,128.8082550272356,4.695927391179975,7.3834000520623855,2.6781833200462115,10.061583372108595,2.1426190257980884,0.058946396440919,35.0,20.828056883423127,15.21416725501382,9.0,45.0,3.0,465.5357593362822,544.403483200077,419.1473098314021,373.713093632444,414.9639808572314,544.3999368906173
3350.0000000000005,36.23750612306625,24.13359026066712,102.72931821747235,128.9242704181081,46.264651233836624,11.148909709840725,56.25999081751845,19.282705482987296,101.44564166593204,57.53435756541376,102.70501975728772,128.91077976660546,4.7130738989085375,7.405732136279719,2.676595113665264,10.082327249944983,2.139225368878656,0.05906456896129167,35.0,20.840084298424813,15.2199771467333,9.0,45.0,3.0,465.54551053508186,544.5428390854232,419.1591739454455,373.8427488747844,415.09544074360525,544.5393030460242
3360.0000000000005,36.2034680771386,24.10341870445683,102.72298663533188,129.0269923995918,46.26870220442207,11.152466541252352,56.29756189258823,19.311084000090087,101.43378981460113,57.56309216315344,102.69858547218162,129.01346865528689,4.730240395738654,7.428076569750195,2.675000032354299,10.103076602104494,2.1358484467736742,0.05918254689476472,35.0,20.852127504815368,15.225814724078646,9.0,45.0,3.0,465.55524314929687,544.6822533489124,419.1709842418493,373.9718474573029,415.2263789654738,544.6787275457958
3370.0000000000005,36.16946934212479,24.07326821063629,102.71682939077552,129.12987574993832,46.27279427450886,11.15605921794247,56.33514248316565,19.339454565033353,101.42210845851088,57.59185453693009,102.69232545030928,129.1163189238698,4.747426858280956,7.450433400200033,2.6733980363030505,10.123831436503083,2.132488132775346,0.059300332100990574,35.0,20.864186629055496,15.231680115500524,9.0,45.0,3.0,465.56495697073007,544.8217237236373,419.18274100239927,374.10039590270975,415.3568017496552,544.8182081231996
3380.0000000000005,36.135509994227526,24.043138757756537,102.71084445561326,129.23291778868332,46.27692760581096,11.159687874458712,56.37273291393542,19.367817698216474,101.41059554130652,57.620644606686085,102.68623766303963,129.2193278910621,4.764633268151036,7.47280265364715,2.671789108026326,10.144591761673478,2.129144299412196,0.05941792644366467,35.0,20.87626178363621,15.237573478383354,9.0,45.0,3.0,465.5746518345136,544.9612480655651,419.194444999284,374.22840077760446,415.4867153787753,544.9577426335295
3390.0000000000005,36.10468890312956,24.016734162918283,102.70241973178165,129.32703912876286,46.281620804649,11.16380773959014,56.41023832530319,19.396101873192777,101.3970395536904,57.64896188747582,102.67771845149656,129.31587787047243,4.780343907062044,7.493326554578709,2.6695594352394414,10.16288598981815,2.1259738184954498,0.0595245657542523,35.0,20.88843159055472,15.243598451355863,9.0,45.0,3.0,465.5847090950596,545.0903788639035,419.20409209089325,374.3560633583404,415.61916512480553,545.0901268397737
3400.0000000000005,36.11938336829024,24.01041414596699,102.64084997313212,129.19537659163657,46.307369428612624,11.186405162798906,56.45067448331931,19.426579577409935,101.3326069875744,57.65415459062449,102.61610630258956,129.18654360621747,4.778311597202612,7.488856630564881,2.663589004089699,10.15244563465458,2.124693090462784,0.05957997575938599,35.0,20.907796338480185,15.266674560301396,9.0,45.0,3.0,465.55479576254896,544.9527549079983,419.25856763929806,374.5524567330665,415.7793522747253,544.9556128916736
3410.0000000000005,36.13482519676495,23.99739098068619,102.57578639811015,129.04563906708182,46.334324795937526,11.210051475492437,56.49155808818096,19.45737687911929,101.26464207196176,57.6447504143747,102.55099692688457,129.0368469175704,4.776046260790009,7.485559753369765,2.6589756287320707,10.144535382101836,2.124044623559367,0.059641491491811534,35.0,20.927594779329866,15.289384531370215,9.0,45.0,3.0,465.51486753434494,544.7933308979126,419.28406601982863,374.70141789646414,415.89442354046713,544.7962851839332
3420.0000000000005,36.15018532130182,23.983432608422905,102.51138211134646,128.8955641723217,46.36126075494626,11.233670569692094,56.53252377670344,19.488218118158954,101.19734858470008,57.633857753210464,102.48654693745276,128.88673542287705,4.773794879142284,7.483379556255099,2.654137467385545,10.137517023640644,2.1235761653550704,0.05970313502226976,35.0,20.947348852522847,15.310097107060528,9.0,45.0,3.0,465.4737963127753,544.6330720959985,419.2899129224687,374.834333388906,416.0026391681012,544.6360205380381
3430.0000000000005,36.165559830967695,23.96959162806087,102.44808358495258,128.74689951222342,46.38816203006823,11.257249050565918,56.57339261071988,19.518968799294957,101.13117604291617,57.62310047191869,102.42320294222483,128.7380224956966,4.771580101687915,7.481403535651314,2.6492850342008403,10.130688569852154,2.123130777217486,0.05976459606951196,35.0,20.967050384162235,15.33048341822888,9.0,45.0,3.0,465.4328398070952,544.4740215658865,419.29282688417686,374.96415726312784,416.1088819872924,544.4769485315317
3440.0000000000005,36.180892973933,23.95591161640192,102.38573291931348,128.59973673846054,46.414950421595606,11.28071842782299,56.61405946878882,19.54955018839172,101.06596868418706,57.61253767464012,102.3608070902224,128.59080897190927,4.769395688720102,7.479501945950229,2.644454238372268,10.123956184322498,2.1226916039418247,0.059825737576814274,35.0,20.986651676130634,15.350705881912518,9.0,45.0,3.0,465.3921379776803,544.3163923718763,419.2949175200737,375.0922992911404,416.21370572908626,544.3192943136162
3450.0000000000005,36.19614519894661,23.94236369154669,102.32419651543452,128.45402484239412,46.44157863686388,11.304037390253654,56.65446890788478,19.579920796144734,101.0015939784894,57.602128983878345,102.2992258028551,128.44504553020215,4.767236338862179,7.477643060682194,2.6396538754906147,10.117296936172808,2.1222562124091287,0.05988649575670616,35.0,21.0061239377884,15.370769927263666,9.0,45.0,3.0,465.3517108058608,544.1601953538159,419.2966018809111,375.21898735134454,416.3172545892784,544.1630709457893
3460.0000000000005,36.2112943857918,23.928926624881623,102.2633913053314,128.30971768385206,46.4680211371603,11.327183736493396,56.694592092739086,19.61005920961361,100.93796935431013,57.591843967516475,102.23837602132014,128.3006866560442,4.765098520075036,7.475812484961243,2.63488746620738,10.110699951168623,2.1218239053343666,0.059946834656114174,35.0,21.025451815314,15.390671610238712,9.0,45.0,3.0,465.3115629105529,544.0054182564771,419.29804166442955,375.3443036343492,416.41959947887057,544.0082669983633
3470.0000000000005,36.23962647491018,23.919583944649503,102.22544593966325,128.15090896220596,46.5130216206659,11.36655178816386,56.75021911874241,19.651815025493704,100.89652591354394,57.58689945405951,102.2003736803215,128.14272836361687,4.764022764215097,7.456182293513257,2.652502260414006,10.108684553927263,2.1218799855152946,0.06003505890020398,35.0,21.054123672607943,15.33650472172394,9.0,45.0,3.0,465.2574667540807,543.8179383014306,419.62080365869394,375.43824918126353,416.4925456689284,543.8219607756761
3480.0000000000005,36.26870343066898,23.916226730085494,102.2044382443633,128.01659975066053,46.55645830942666,11.404524232665722,56.809669894518464,19.69640527555771,100.87223822499024,57.59019651426286,102.17931277942044,128.0079867150954,4.763586835472017,7.461149901344801,2.647408327211366,10.108558228556166,2.12204764554366,0.06011980327924941,35.0,21.083682129300826,15.361004005046482,9.0,45.0,3.0,465.21021798344105,543.6527728469736,419.5480769834717,375.51253157567214,416.5574573056222,543.656268371982
3490.0000000000005,36.293273941154126,23.910478951502736,102.17163930230636,127.88178271449492,46.59429820189255,11.437582286347322,56.8624717006814,19.735977657951764,100.8363178709952,57.59053350941616,102.1464637556906,127.87296157600925,4.762637633030823,7.462797955839707,2.6430899843849094,10.105887940224616,2.1219098992827394,0.060196122388457264,35.0,21.109791311200073,15.385503640361264,9.0,45.0,3.0,465.16638508478337,543.4938764516464,419.5191475200913,375.6111700705051,416.6371686483988,543.4971400718049
3500.0000000000005,36.315013893676,23.902623115826827,102.13152495773085,127.74582465413852,46.628683101397165,11.467604620950624,56.911215231200245,19.772482580949827,100.79318609042951,57.58789448797188,102.10630119845288,127.73686581775166,4.7613653940424765,7.462964880424618,2.639142997443462,10.10210787786808,2.1216829715501477,0.060267447259852266,35.0,21.13375326846233,15.409125179115222,9.0,45.0,3.0,465.1238827197224,543.3377768602521,419.5069988907306,375.7164765202642,416.7219615011316,543.3409009030958
3510.0000000000005,36.33501153658803,23.893455635525584,102.08722474254492,127.60951404104328,46.660930299978205,11.49574541195244,56.957437685739485,19.80707624297372,100.74593691414704,57.583383424613935,102.06195398502392,127.60045397324608,4.759903977162465,7.462335191389408,2.6354027622117555,10.097737953601165,2.121416314709095,0.06033565391016008,35.0,21.156376363764025,15.43200696834498,9.0,45.0,3.0,465.0821732451011,543.183670983196,419.50331438176016,375.8242856248021,416.8090314216669,543.1867031572308
3520.0000000000005,36.35392594636852,23.8835307084766,102.040647456496,127.47345457410232,46.69182928797764,11.52269594364816,57.00204972785812,19.840443502391395,100.69645809343804,57.57777679066163,102.01533053366131,127.46431435277242,4.758335427184637,7.461246825434238,2.63179180261482,10.09303862804906,2.1211280252306226,0.060401843649059,35.0,21.17814545705079,15.454371537778115,9.0,45.0,3.0,465.04102686951205,543.0312302858639,419.5044242369482,375.9330422456004,416.897035572344,543.0341980748066
3530.0000000000005,36.37214828545464,23.873182924380895,101.99292160769627,127.33800899163566,46.72184815846595,11.548865905748585,57.04559063139331,19.872989741430104,100.64586560530203,57.57154411198536,101.9675591260386,127.32880109853149,4.756710506664001,7.459895900370662,2.628267594438743,10.088163494809404,2.120827719213983,0.060466695604306,35.0,21.199348064006077,15.476365551105973,9.0,45.0,3.0,465.00031484152447,542.8802676739729,419.50828867270224,376.04192147383753,416.9852173093829,542.8831872627146
3540.0000000000005,36.3899094888484,23.862610386614225,101.94470786056104,127.20338630804196,46.75126346261995,11.574497292726164,57.0883792271083,19.904954410654227,100.59481266274736,57.564962322499404,101.9193002925922,127.1941183546178,4.755052886221937,7.458387362525502,2.624801815721387,10.08318917824689,2.1205209320517886,0.06053053322165612,35.0,21.22015414653356,15.49807775968742,9.0,45.0,3.0,464.95996200421,542.7306688988836,419.5137242337224,376.15045488815673,417.0731410086644,542.7335500705972
3550.0000000000005,36.40734684756013,23.85192987160224,101.89639356215824,127.06970311507922,46.780239877112585,11.599734208321422,57.130605594302246,19.936480283833927,100.54368211438307,57.55819497360261,101.87094129868731,127.06037968115822,4.7533863056805545,7.456798514845318,2.6213830719036517,10.07818158674897,2.1202109272509566,0.06059367508214299,35.0,21.24066503198378,15.519561741601365,9.0,45.0,3.0,464.91992245935046,542.5823589470585,419.5200342945826,376.2583726054706,417.1605556239453,542.5852074989432
3560.0000000000005,36.42454153490453,23.841210270133505,101.84820297745546,126.9370225477748,46.808874972951685,11.62466220148832,57.17238266312312,19.967652259486496,100.49269552362712,57.55133774999501,101.82270636114932,126.92764648549928,4.751714887879513,7.455159357373954,2.617999184873101,10.073158542247056,2.1198996109680888,0.06065618576174151,35.0,21.260940870135585,15.540849819500352,9.0,45.0,3.0,464.88016899404806,542.4352885572677,419.5268124678224,376.36552311216394,417.247319520983,542.4381080150093
3570.0000000000005,36.44154206202095,23.830491569813887,101.80026503117152,126.80537459115676,46.83722731128484,11.649332876110236,57.213778414636536,19.998521890444575,100.4419801362132,57.54444669072075,101.77472437429654,126.79594779789176,4.7500469197076285,7.453496791290711,2.6146461135776407,10.068142904868353,2.1195880956662334,0.060718181116592856,35.0,21.281017943520222,15.561961986081371,9.0,45.0,3.0,464.840683895008,542.289421061238,419.5338204450357,376.4718237663651,417.3333552650564,542.2922136970805
3580.0000000000005,36.45837766058557,23.819797386886023,101.75265278216412,126.6747710391835,46.86533242516766,11.673777435192846,57.25483441102073,20.02912071385901,100.39160795074282,57.53755451122413,101.72706837800912,126.66529478057038,4.748385320925484,7.451823673017169,2.611320310224666,10.063143983241837,2.1192770390589275,0.0607797070667606,35.0,21.300918376349784,15.582910755416949,9.0,45.0,3.0,464.80145598077354,542.1447288358523,419.5409185734556,376.5772315758137,417.4186227104077,542.1474960924874
3590.0000000000005,36.47506602424056,23.809141474163425,101.70540670166994,126.54521364773962,46.89321198645432,11.698014966891606,57.295576217683085,20.05946810787321,100.34161876320248,57.53068022508801,101.67977883143551,126.53568883863336,4.746731844156525,7.450147655860003,2.608019635805892,10.058167291665896,2.118966822203792,0.06084079315261719,35.0,21.32065578050816,15.603704128095444,9.0,45.0,3.0,464.7624778921973,542.0011903121193,419.54802575242087,376.6817266681247,417.503103091503,542.0039331724671
3600.0000000000005,36.491618286032406,23.7985317150559,101.6585476999883,126.41669690460566,46.920879871006825,11.722057752258138,57.33602042660491,20.089576730052045,100.29203300294172,57.52383474570439,101.63287663626669,126.40712425722302,4.745088082997377,7.448474142189994,2.604743069320034,10.053217211510027,2.1186576593873494,0.06090146697112475,35.0,21.340239022844173,15.624347804214096,9.0,45.0,3.0,464.7237440922184,541.8587859196131,419.5550958340928,376.78530392489256,417.5867910142544,541.8615051022225
3610.000000000001,36.50804149372021,23.787972672475465,101.61208573283692,126.28921260087674,46.94834501226945,11.745913758631444,57.37617785636724,20.11945491880124,100.24286029152591,57.517024284777165,101.586371742327,126.27959265393416,4.743454215958658,7.44680523807925,2.601489475681606,10.048294713760855,2.1183496785854574,0.06096173707623808,35.0,21.35967393748524,15.64484564221965,9.0,45.0,3.0,464.68525062559,541.7174990329194,419.5621013157192,376.88796503859487,417.6696879092781,541.720195029391
3620.000000000001,36.52434045606803,23.777466381827708,101.56602383846857,126.1627491141288,46.97561370797133,11.769588651562684,57.41605632982293,20.149109067670334,100.19410338885152,57.51025220578748,101.54026718297588,126.15308240505726,4.741830621487553,7.445142569106872,2.5982582913143975,10.04340086042127,2.1180429378708103,0.06102161496206791,35.0,21.378964723614047,15.665200895042632,9.0,45.0,3.0,464.6469934519624,541.5773126215025,419.5690279549152,376.9897174445408,417.7518000306265,541.5799859249006
3630.000000000001,36.540518592052656,23.767013863192968,101.52036168546518,126.03729441423047,47.00269056213209,11.793086617275264,57.455661695323954,20.178543996679764,100.14576174073758,57.50352032190341,101.49456262290764,126.02758140201117,4.740217306307649,7.4434869604505955,2.5950489407685935,10.038535901219191,2.1177374901908497,0.06108110684166965,35.0,21.398114537664583,15.685415928997884,9.0,45.0,3.0,464.60896921788634,541.4382111209345,419.5758653755455,377.0905687764628,417.83313534184674,541.4408621228797
3640.000000000001,36.55657847454823,23.756615846949728,101.47509681008404,125.91283668469788,47.02957913578097,11.816410937580033,57.49499863962232,20.207763437345307,100.09783269725936,57.49682951156552,101.44925559510074,125.90307779359102,4.738614316142849,7.441838988420472,2.5918610218380334,10.033700010258508,2.1174333551639974,0.06114021897130292,35.0,21.41712588938492,15.705492891584925,9.0,45.0,3.0,464.57117542701087,541.3001805223855,419.5826087892288,377.1905293127951,417.91370304961066,541.3028095707537
3650.000000000001,36.58355582484876,23.7488554246188,101.44487296954657,125.77191254054937,47.07035289895055,11.851760827017756,57.54501966214115,20.24489584813693,100.06430023299058,57.49333712294498,101.41897807418258,125.76348257321814,4.737748887898273,7.44428051353215,2.587729271821525,10.032009785353676,2.1174633824470184,0.06122363385172915,35.0,21.44268161067544,15.659804762929523,9.0,45.0,3.0,464.5206944976608,541.1311650616652,419.53955010524766,377.2727144239736,417.97423513822974,541.1356072852243
3660.000000000001,36.61665133373854,23.74976642524979,101.44553997433876,125.655682102554,47.11807122359379,11.893102471162535,57.60806820637109,20.291662013576968,100.06168886097076,57.50153244288481,101.4195913630876,125.64643286694616,4.738113065690745,7.452498929992608,2.582656298298138,10.035155228290744,2.117964491171924,0.061313952877259055,35.0,21.474114816292456,15.687020752913895,9.0,45.0,3.0,464.47274878055794,540.9762478197399,419.42970612292015,377.30786962237346,418.00867244342743,540.9796451706909
3670.000000000001,36.644050118180864,23.748364768560407,101.4319948112902,125.54056684209904,47.15865108149338,11.928234822713703,57.66282467142334,20.332244535510934,100.04508206944944,57.50706302612116,101.40599685551172,125.53109733975828,4.737872716146863,7.456719666680051,2.5781920948567443,10.034911761536796,2.118020546929724,0.06139291909958186,35.0,21.501250307611254,15.713212953960408,9.0,45.0,3.0,464.43013156414247,540.8313527111158,419.3723998539476,377.37745755979137,418.06409823540895,540.8344988497479
3680.000000000001,36.66828713437648,23.744507443190567,101.4099589649162,125.42350492899864,47.19538294412124,11.960016023814717,57.71301874405479,20.36941865682093,100.02009661231526,57.50921658894259,101.38391368499764,125.41389956222412,4.737259609764995,7.459201477222353,2.5741546034005744,10.033356080622928,2.1179662731468207,0.06146634593022057,35.0,21.526007206484337,15.738995804902231,9.0,45.0,3.0,464.388887904756,540.6889663084978,419.33472986681346,377.4556403513431,418.12581811323,540.6919726806601
3690.000000000001,36.690649306198615,23.739154761976465,101.3831621275805,125.30555697651914,47.22983030206238,11.989803521667,57.76052865286873,20.404580915412566,99.99042029993032,57.5092692704618,101.35707077104728,125.29585482349864,4.736436444640708,7.460815882835736,2.5703326249391374,10.031148507774876,2.117868280302832,0.06153649799712562,35.0,21.54934931428409,15.76409158636676,9.0,45.0,3.0,464.3483981286247,540.5482507821398,419.3061241472405,377.5368862380698,418.19031375993103,540.5511688652392
3700.000000000001,36.71188184429334,23.732948011469546,101.35373399317002,125.18743454273113,47.26288766891099,12.01837343114147,57.80639365960917,20.43850359717044,99.95815837116697,57.50810876546177,101.32759736741396,125.17765784921215,4.73549186365756,7.4619325380487345,2.566638725450804,10.02857126349954,2.11774648806043,0.061604589129277215,35.0,21.57182301546169,15.788701782561304,9.0,45.0,3.0,464.308418013322,540.4088678545331,419.2826231458821,377.61951392418575,418.25613652638833,540.4117268892016
3710.000000000001,36.73241696736384,23.726262611834443,101.3229024234976,125.06954808759131,47.29507346901968,12.046175608268186,57.85121331777064,20.47163242640596,99.92452441323319,57.50625440361063,101.29672107922784,125.05970990078902,4.734479882938128,7.462761146077311,2.563026925155489,10.0257880712328,2.117611293980404,0.06167135991128119,35.0,21.59374450378465,15.812973277116896,9.0,45.0,3.0,464.268810633424,540.2706223471845,419.2620835892741,377.7026477532135,418.32247820466034,540.2734394226684
3720.000000000001,36.75250519617365,23.719316378874908,101.29137531749278,124.95213169586437,47.32668834662941,12.073470896485333,57.89533542754747,20.50422567760029,99.89021800939135,57.50400650880727,101.265149655779,124.94223950248772,4.733433164718263,7.463424982262848,2.5594714558577287,10.022896438120576,2.117468672174047,0.061737259388518394,35.0,21.61529717137404,15.836993308801652,9.0,45.0,3.0,464.2294969847511,540.1333981213568,419.24327348374027,377.7857892803885,418.38887627346,540.1361829767997
3730.000000000001,36.77229225339798,23.712234890605373,101.25956100248112,124.83531611583106,47.35790738391888,12.100411029343604,57.938962793789095,20.53643385681869,99.85564260413325,57.50153895285114,101.23329133683438,124.82537450307647,4.732368149695051,7.463991552001877,2.5559560025711434,10.01994755457302,2.1173220758868254,0.06180251768126261,35.0,21.636587800671805,15.860813307840315,9.0,45.0,3.0,464.19042968525673,539.9971224216356,419.2254802290584,377.86865370375216,418.4550664260388,539.999880965944
3740.000000000001,36.79186267800176,23.705090947149696,101.22769366570526,124.71917378362171,47.38883226917337,12.12708414935463,57.98221337937596,20.56834452712121,99.82102952854872,57.49895200861971,101.20138025832452,124.70918548978996,4.7312952283387215,7.464501292054872,2.5524715883203037,10.016972880375176,2.117173500477667,0.0618672807922047,35.0,21.65767846861968,15.88446359002819,9.0,45.0,3.0,464.1515812729464,539.8617501389024,419.2082933120848,377.9510801998202,418.5208992292313,539.8644858364684
3750.000000000001,36.81126612397082,23.697926660607664,101.19590756649032,124.6037423409622,47.41952290798007,12.15354221331762,58.0251567931608,20.60000954614412,99.78651132234509,57.49630377719735,101.16955064867427,124.593709042692,4.73022103749044,7.4649786644366145,2.549013253091168,10.013991917527784,2.1170240963708924,0.06193164348610872,35.0,21.678605871463677,15.907962583871154,9.0,45.0,3.0,464.11293484487874,539.7272502984306,419.19147497848434,378.03297974715866,418.5862914715015,539.7299652104977
3760.000000000001,36.83053137831847,23.690766091353737,101.16427810757752,124.4890399802964,47.450014141973,12.179815484862331,58.067833532850095,20.631459461831582,99.75216237030557,57.493627424563385,101.13787789255352,124.47896278841228,4.729147159993471,7.465434227556814,2.545576915139407,10.011011142696224,2.1168745238856226,0.06199563234847233,35.0,21.69939145781956,15.931321346078278,9.0,45.0,3.0,464.0744802297807,539.5936016749368,419.1748891825112,378.114304449204,418.6511985648425,539.5962971155288
3770.000000000001,36.849675698403935,23.68362320454776,101.13284785092428,124.37507364239474,47.48032699527766,12.205922271577094,58.11026824040272,20.662712685191764,99.7180245954465,57.49094219114141,101.10640454038403,124.36495330061058,4.728076566926207,7.465877452439565,2.5421612074331468,10.00803865987271,2.116725166821713,0.06205929125699534,35.0,21.720048254638183,15.954546847606196,9.0,45.0,3.0,464.03621081232666,539.4607879618333,419.15845609145424,378.19502973027113,418.7155974640685,539.463464760324
3780.000000000001,36.86870948406457,23.67650581585144,101.10164001603096,124.26184354910843,47.51047425403278,12.231873793991667,58.152476040654754,20.69378055868924,99.68412080484168,57.48825912271559,101.07515380431028,124.25168061234382,4.727010442576217,7.4663129998160125,2.5387650054905184,10.005078005306531,2.116576243452039,0.06212264016527686,35.0,21.74058430790319,15.977643726234874,9.0,45.0,3.0,463.9981218958793,539.3287956357595,419.1421297124836,378.2751446851868,418.77947783654366,539.3314543731119
3790.000000000001,36.887639185913926,23.66941771563881,101.0706668734484,124.14934558985732,47.54046393981608,12.257677450726304,58.194466572698154,20.72467036596265,99.65046298509513,57.485584561238,101.04413794986463,124.13914051869948,4.7259494307899645,7.466743621285624,2.5353875501946725,10.002131171480295,2.116427887762733,0.06218569171195159,35.0,21.761004713448983,16.00061508323563,9.0,45.0,3.0,463.96020923258607,539.1976120447005,419.1258814628152,378.35464485844074,418.84283631908926,539.2002531786981
3800.000000000001,36.90646904616308,23.66236163016771,101.03993423259344,124.03757447953512,47.57030144953369,12.283338109027852,58.236246477379936,20.755387377106786,99.61705673966776,57.48292211466293,101.01336278281264,124.0273276232308,4.724893787489229,7.467170784861917,2.5320282532103984,9.999199038072318,2.1162801721699247,0.062248453112258746,35.0,21.78131296610502,16.023463298126956,9.0,45.0,3.0,463.9224704291621,539.067226896904,419.1096952391191,378.4335317906212,418.9056738018634,539.0698507388362
3810.000000000001,36.92520188521992,23.655338911134777,101.0094439182857,123.92652346832348,47.59999047928834,12.308859085763745,58.277820229928025,20.785935391314126,99.5839037328071,57.48027375751696,100.9828301251412,123.91623513291393,4.7238437370201405,7.467595443775949,2.52868680621706,9.996282249993008,2.116133133628757,0.062310931068685536,35.0,21.801511586351808,16.046190467922315,9.0,45.0,3.0,463.8849033532462,538.9376303698735,419.0935626324746,378.51180975464194,418.9679939856936,538.94023717518
3820.000000000001,36.943839661438666,23.6483503894554,100.9791957964116,123.81618587342264,47.62953365988805,12.334242777150166,58.31919117040854,20.816317030442576,99.55100370947626,57.47764053607722,100.95253984061232,123.80585634228316,4.722799234032907,7.468017978349917,2.5253628251241294,9.993380803474047,2.1159867926336706,0.0623731282125335,35.0,21.821602407967926,16.068798011760805,9.0,45.0,3.0,463.84750645276586,538.8088139209561,419.07747780930566,378.58948406111534,419.02980147711133,538.8114039162515
3830.000000000001,36.96238387340688,23.641396393109236,100.94918852464866,123.7065545449526,47.658933062123744,12.359491094731595,58.360362037908885,20.846534466173296,99.51835522153392,57.47502297832023,100.92249058503631,123.69618409709229,4.721760337056068,7.46843874349701,2.522056102347921,9.990494845844934,2.1158411551387255,0.06243504850920917,35.0,21.841586887244148,16.091287324346922,9.0,45.0,3.0,463.8102781786012,538.680769117613,419.0614379594828,378.66656100225714,419.09110164727434,538.6833425250557
3840.000000000001,36.9808357977763,23.63447707733945,100.91941995947666,123.59762194566366,47.68819050750541,12.384605733179058,58.40133529964324,20.876589667693903,99.48595602249814,57.47242128315452,100.89268021308423,123.58721083162214,4.720727042925357,7.468857920371295,2.518766449104904,9.9876243694762,2.115696221929204,0.06249669526786393,35.0,21.86146635661692,16.113659819219322,9.0,45.0,3.0,463.77321707588726,538.5534874960298,419.04544169681753,378.74304749326245,419.15190043832297,538.5560445011444
3850.000000000001,36.99919654573871,23.627592417588687,100.88988751872158,123.48938037781215,47.7173076166222,12.409588212269172,58.4421131519238,20.90648462068032,99.45380343090424,57.46983545674448,100.86310614085882,123.47892884208056,4.719699307625667,7.469275551644442,2.5154936734222866,9.98476922506673,2.115551982079501,0.06255807126664,35.0,21.88124204211698,16.135916861477426,9.0,45.0,3.0,463.7363216899973,538.4269606426258,419.02948881507695,378.8189512698808,419.212204053302,538.4295014242338
3860.000000000001,37.01746702058569,23.620742328858285,100.8605884619042,123.38182263849887,47.746285732783434,12.43443984567017,58.48269734030308,20.93622105645335,99.42189462292868,57.467265399824896,100.83376562642904,123.371330931204,4.718677056556643,7.469691650264982,2.5122375937300165,9.981929243995,2.115408434261256,0.06261917848320267,35.0,21.90091501653575,16.15805957523054,9.0,45.0,3.0,463.6995907924368,538.3011808986402,419.01357874223856,378.8942789592829,419.272018628632,538.3037056442842
3870.000000000001,37.03564809310598,23.61392658608338,100.83152002231316,123.27494141351995,47.77512613449328,12.459162162255607,58.52308963015033,20.965800418078345,99.39022674921789,57.46471096148173,100.80465590163324,123.26440978811588,4.717660281850871,7.470106333720538,2.5089980380273564,9.979104371747894,2.115265571397356,0.0626800198179294,35.0,21.920486266963906,16.180089124317703,9.0,45.0,3.0,463.6630230097569,538.1761404688613,418.99771079670376,378.9690374600424,419.3313501690696,538.1786493717464
3880.000000000001,37.05374074790158,23.607144404862996,100.80267948156695,123.16872825974951,47.8038302959248,12.48375661927588,58.56329201616824,20.99522431303768,99.35879698941118,57.46217200033817,100.7757742463629,123.15815697745086,4.716648901804828,7.470519613856016,2.505774826011201,9.976294439867216,2.1151233953516835,0.06274059775034205,35.0,21.9399568978003,16.202006647470228,9.0,45.0,3.0,463.6266160335832,538.0518300133356,418.98188357159506,379.0432327480533,419.3902046418323,538.0543232785683
3890.000000000001,37.07174597773395,23.600395542094702,100.7740642988074,123.06317567696442,47.83239969299472,12.508224599168328,58.60330656241744,21.024494397620916,99.32760270952899,57.459648406850135,100.74711811813576,123.0525649741598,4.715642887306008,7.470931628803829,2.5025677741952945,9.973499402999122,2.1149819104934107,0.0628009151450947,35.0,21.95932799595164,16.2238131831906,9.0,45.0,3.0,463.5903682737206,537.9282413388968,418.9660954602412,379.1168708364696,419.44858771496655,537.9307191397212
3900.000000000001,37.089664576945005,23.59367989887716,100.74567194149805,122.95827708890285,47.86083550464546,12.532567228283426,58.64313492224235,21.053612211933512,99.2966413040541,57.457140068737374,100.71868498313567,122.94762718248252,4.714642191782352,7.471342363027013,2.499376746085953,9.970719109112963,2.1148411063923334,0.06286097405702654,35.0,21.978600462638724,16.245509797598004,9.0,45.0,3.0,463.5542786305638,537.8053674799069,418.9503469349003,379.1899584970986,419.5065049781754,537.8078299644974
3910.000000000001,37.10749745254945,23.586997356289945,100.71749959645292,122.85402524875276,47.889139107059336,12.556785800239195,58.68277895732742,21.082579558668957,99.26590986979129,57.45464679081431,100.69047202660371,122.84333639295522,4.713646766327155,7.4717518454577725,2.4962015789760303,9.967953424433805,2.1147009775195293,0.0629207769976327,35.0,21.99777535962505,16.26709771112246,9.0,45.0,3.0,463.5183458044667,537.6832007432329,418.9346378362794,379.2625025244421,419.56396236815857,537.6856481110934
3920.000000000001,37.12524532770216,23.580347743755112,100.689544674892,122.75041369182004,47.91731159468737,12.580881365970184,58.72224012574198,21.11139764369028,99.2354057473098,57.452168409653495,100.66247665853562,122.73968611562589,4.712656562116608,7.472160097971245,2.493042119795441,9.965202217766686,2.114561518841294,0.06298032592662109,35.0,22.016853562644258,16.28857781085651,9.0,45.0,3.0,463.48256869888417,537.5617343407275,418.9189679206693,379.3345090739477,419.6209653995511,537.564166758569
3930.000000000001,37.142909045930594,23.57373086420432,100.66180446879434,122.64743530060684,47.94535424347789,12.604855130188412,58.76152018708324,21.140067887623676,99.20512614262368,57.449704729246555,100.63469616942076,122.636669189776,4.711671512391497,7.472567091444255,2.489898220441168,9.962465311885424,2.114422723588552,0.06303962309939848,35.0,22.0358360637826,16.30995129963526,9.0,45.0,3.0,463.4469459966939,537.440960680327,418.903337451492,379.4059848655606,419.677519756862,537.4433782581996
3940.000000000001,37.16048939705798,23.56714657795624,100.63427630576643,122.54508345818272,47.97326825953287,12.628708238029787,58.80062085647822,21.1685916770972,99.17506830397836,57.447255547249256,100.60712788548624,122.5342790501076,4.710691579492453,7.472972856978142,2.4867697236615327,9.959742580639677,2.1142845827560577,0.06309867078486119,35.0,22.054723786870056,16.33121916954633,9.0,45.0,3.0,463.4114765364464,537.3208728151462,418.8877463479072,379.4769363779108,419.7336310050176,537.3232757334292
3950.000000000001,37.177987041438925,23.560594720291306,100.60695765798792,122.44335200951996,48.001054625116495,12.652441862714284,58.839543518013166,21.19697027891704,99.1452296382541,57.44482068703769,100.57976927776612,122.43250951596632,4.709716708276372,7.473377356545315,2.4836564894650053,9.957033846010322,2.1141470841574934,0.06315747074213782,35.0,22.07351751491564,16.352382456254645,9.0,45.0,3.0,463.37615931468633,537.2014643246092,418.87219513873634,379.5473700581787,419.78930444972247,537.2038527303
3960.000000000001,37.19540268226893,23.554075092734248,100.5798458631322,122.34223449634652,48.02871441031672,12.6760571805234,58.878289676748444,21.22520524648411,99.1156074093274,57.4423999165345,100.55261768265704,122.33135413223208,4.708746842597609,7.4737805826543555,2.4805583707561225,9.95433895341048,2.1140102210122445,0.06321602493480404,35.0,22.09221808033732,16.373442171019974,9.0,45.0,3.0,463.3409932144288,537.0827284624027,418.8566838738317,379.61729206907376,419.8445455067548,537.0851025078038
3970.000000000001,37.21273714280346,23.54758722672585,100.55293829798958,122.24172373016847,48.05624887760201,12.699555373915588,58.91686102014253,21.253297953545086,99.08619890481663,57.439993029042334,100.52567047542536,122.2308057342036,4.707781935915948,7.47418254523963,2.4774752325398075,9.951657777779438,2.1138739884822724,0.06327433588319357,35.0,22.110826459561792,16.394399410767562,9.0,45.0,3.0,463.3059765659335,536.9646574750559,418.8412123070622,379.6867083844402,419.8993596211454,536.9670173457221
3980.000000000001,37.229991239227,23.54113061094665,100.52623270458248,122.1418128530368,48.08365925462731,12.7229375941061,58.95525921240644,21.281249737967983,99.05700178357705,57.4375999009676,100.49892539667071,122.1308574153681,4.706821936704995,7.474583302569222,2.4744069254894105,9.948990228058632,2.113738391179381,0.0633324058549813,35.0,22.129343569827483,16.41525506811837,9.0,45.0,3.0,463.27110764779457,536.8472438206073,418.82577911129965,379.7556239184698,419.9537517196164,536.8495896381643
3990.000000000001,37.24716567880273,23.534704707553487,100.49972713245866,122.04249582668598,48.110946592202815,12.746204840045325,58.99348573804746,21.30906180546566,99.02801402950625,57.43522046309516,100.47238049480728,122.03150320550372,4.705866827977729,7.4749829574752065,2.4713533120287448,9.946336269503952,2.113603430162988,0.06339023694949682,35.0,22.147770184821752,16.436009801700266,9.0,45.0,3.0,463.2363848629757,536.7304808609074,418.81038279548216,379.824043085194,420.0077262118013,536.7328128392553
4000.000000000001,37.264261310484095,23.528309826025747,100.4734191613334,121.94376665368236,48.13811216422511,12.7693582995293,59.0315423796875,21.336735629212853,98.99923314089358,57.43285456037802,100.44603334811562,121.93273702344736,4.704916551472336,7.475381496983733,2.4683142375476774,9.94369573453141,2.1134690967940064,0.06344783125852313,35.0,22.166107279518314,16.456664831507737,9.0,45.0,3.0,463.201807553756,536.6143623025348,418.79502397834983,379.89197262754266,420.06128824820934,536.6166805443592
4010.000000000001,37.28127881323998,23.52194566109523,100.44730644806616,121.8456192626182,48.16515700786049,12.792398957132775,59.06943052229066,21.36427266886824,98.9706567033988,57.43050204237432,100.4198816122386,121.83455282963018,4.70397106490619,7.475778913909326,2.465289578586457,9.941068492495782,2.113335383089572,0.06350519074998141,35.0,22.184355680596127,16.47722106394201,9.0,45.0,3.0,463.16737447734386,536.4988817015543,418.77970275535904,379.9594181538648,420.11444280139625,536.5011863533114
4020.000000000001,37.29821890021446,23.515612050103243,100.42138667488608,121.74804766773168,48.19208221056023,12.815327839000702,59.107151651903,21.39167418043957,98.94228232646776,57.42816273688345,100.39392296814488,121.73694463171664,4.703030321027691,7.476175225363287,2.462279194827901,9.938454420191187,2.113202284866297,0.06356231739742843,35.0,22.202516233156476,16.497679425428828,9.0,45.0,3.0,463.1330845310482,536.3840327100677,418.7644188967778,380.0263851741824,420.1671947125104,536.386323910449
4030.000000000001,37.31508221926076,23.50930884786834,100.39565760595566,121.6510462385674,48.21888875332184,12.838145918444582,59.14470711681519,21.418941259913765,98.91410770929149,57.42583648744063,100.36815517886583,121.63990679408715,4.702094275005842,7.476570418858971,2.459282967827436,9.935853386686407,2.113069795197601,0.06361921297804457,35.0,22.220589702353777,16.5180408248641,9.0,45.0,3.0,463.09893673207546,536.2698094032335,418.7491726509495,380.09287917123993,420.21954867821546,536.2720872849396
4040.000000000001,37.33186941741063,23.50303588136649,100.3701169583222,121.55460926978571,48.24557760591544,12.860854378381871,59.18209827789487,21.446075011410695,98.88613050151356,57.42352311209663,100.34257596028264,121.54343361066157,4.7011628805478765,7.476964511544129,2.4563007430073163,9.933265254551443,2.112937906417277,0.06367587931155907,35.0,22.238576859096327,16.538306196578503,9.0,45.0,3.0,463.064930058143,536.1562057823485,418.73396375942855,380.1589056752063,420.271509408483,536.1584704780691
4050.000000000001,37.34858113803039,23.496792983051247,100.3447625071904,121.45873114939884,48.27214974861406,12.883454194222566,59.21932656203736,21.47307659023153,98.85834841206761,57.4212224353173,100.3171830864511,121.44751946665554,4.700236091957811,7.477357493763335,2.45333239757239,9.930689891335724,2.112806611635385,0.06373231819204409,35.0,22.256478439602745,16.55847642387539,9.0,45.0,3.0,463.0310634973375,536.0432159349231,418.7187923790143,380.2244700764772,420.3230815025324,536.0454675745583
4060.000000000001,37.365217926074514,23.490580038622735,100.3195922599852,121.36340696697177,48.29860600440436,12.905946158140011,59.25639314612222,21.499947224869917,98.83075939752646,57.41893432023198,100.291974563892,121.35215946331056,4.699313871265304,7.477749359051818,2.4503778083323207,9.928127167384138,2.1126759010695655,0.06378853104711094,35.0,22.27429507656444,16.578552205790686,9.0,45.0,3.0,462.9973362572389,535.930834743302,418.7036586929688,380.2895775390604,420.37426915606727,535.9330734731969
4070.000000000001,37.38178056436789,23.484396570065652,100.29460357034662,121.2686297109251,48.32494759952896,12.928331404027515,59.29329968552196,21.52668837850723,98.8033607143691,57.41665851290725,100.26694774463203,121.25734656481302,4.698396158454982,7.478139997541005,2.44743690506777,9.925576902608775,2.1125457641002106,0.06384452039704983,35.0,22.29202769145905,16.598534896353897,9.0,45.0,3.0,462.96374668408106,535.8190546720375,418.6885640514743,380.3542341849935,420.4250776575694,535.8212806073898
4080.000000000001,37.39826971360333,23.478242018125684,100.26979483162182,121.174393887399,48.35117551983824,12.950610860149482,59.3300475122383,21.55330112457392,98.77615069423992,57.41439496133739,100.2421010209492,121.16307528799416,4.697482922850467,7.478529591952743,2.444509507541635,9.923039099494376,2.1124162157619946,0.06390028804560093,35.0,22.30967704095349,16.61842483873164,9.0,45.0,3.0,462.9302931944314,535.7078695694116,418.6735052389119,380.41844282358807,420.4755106783805,535.7100828407033
4090.000000000001,37.414686081085534,23.47211618489848,100.24516414985531,121.08069408136316,48.377290824258,12.972785515670408,59.36663802743047,21.579786585551854,98.74912737440415,57.412143572007096,100.21743249769573,121.06934026328406,4.696574139188521,7.478918176323529,2.441595496092257,9.920513672415785,2.1122872498995324,0.06395583602165168,35.0,22.327243949605705,16.638222947332622,9.0,45.0,3.0,462.896974625948,535.5972735669634,418.65848202663216,380.48220839828537,420.5255723725113,535.5994743668621
4100.000000000001,37.43103033404873,23.4660190022135,100.22070963801808,120.987525120979,48.403294514559846,12.994856310012892,59.40307260756924,21.60614586494989,98.7222888020841,57.40990424669741,100.19294028670468,120.97613624261128,4.695669768136541,7.479305779311974,2.438694752712587,9.91800053202456,2.1121588658821895,0.06401116611971695,35.0,22.344729184492166,16.65793005488831,9.0,45.0,3.0,462.86379005226735,535.4872611160645,418.64349411885354,380.545535582188,420.5752668513514,535.4894495355916
4110.000000000001,37.44730309640445,23.45995033173972,100.19642934326023,120.8948818881898,48.42918753603514,13.016824133524892,59.439352585071134,21.63238013101136,98.69563296164121,57.40767686412767,100.16862243404258,120.88345812828844,4.694769770687717,7.479692387664259,2.4358071544265503,9.91549954209081,2.112031052938796,0.06406628004151249,35.0,22.36213346758916,16.677547006901193,9.0,45.0,3.0,462.83073851418175,535.3778267791665,418.62854177592135,380.6084295913488,420.6245982769786,535.38000293766
4120.000000000001,37.463504955218426,23.453910023959335,100.17232127239023,120.80275932406084,48.45497078300001,13.0386898766601,59.47547922061373,21.658490679655472,98.66915779863288,57.405461279103285,100.14447694545927,120.79130085933213,4.6938741063728635,7.480077987042643,2.4329326026487488,9.91301058969139,2.111903805905769,0.06412117944078229,35.0,22.379457480495148,16.697074647785712,9.0,45.0,3.0,462.79781909071374,535.2689652211543,418.61362524958207,380.67089518960825,420.6735708080488,535.2711292360854
