time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,37.479636496942526,23.447897922179493,100.14838344862208,120.7111523862054,48.48064513440559,13.060454608699445,59.511453765809286,21.684478533652225,98.64286127478468,57.40325733810089,100.12050184310968,120.69965939160863,4.69298273368585,7.48046260436921,2.430070956278645,9.910533560647856,2.111777119807164,0.06417586596700141,35.0,22.396701900086214,16.716513779835566,9.0,45.0,3.0,462.765030849614,535.1606711162829,418.5987441106451,380.732937087049,420.72218853545616,535.162823103668
4140.000000000001,37.49569821184115,23.4419138988369,100.124614049193,120.6200566015811,48.50621133790644,13.08211908124872,59.54727725240106,21.7103445385618,98.61674151874848,57.40106490492883,100.0966953033804,120.60852925566394,4.6920956151018895,7.480846235559242,2.427222111347264,9.908068346906504,2.1116509891692283,0.06423034092284265,35.0,22.4138673103227,16.73586507095723,9.0,45.0,3.0,462.73237304268287,535.0529398061527,418.5838984142397,380.79455966134424,420.7704552478999,535.0550798875485
4150.000000000001,37.51169078878562,23.435957775970223,100.10101100078104,120.52946643347168,48.531670451388784,13.103684272214537,59.58295117439641,21.7360898728644,98.59079638128189,57.3988838044084,100.07305525165384,120.51790489915618,4.69121270520181,7.481228861022984,2.4243859540225383,9.90561481504552,2.1115254066526914,0.06428460633183335,35.0,22.43095449555068,16.75512948682143,9.0,45.0,3.0,462.69984454804,534.9457653548998,418.5690884502405,380.8557680713616,420.81837518984366,534.9478936319215
4160.000000000001,37.52761476225905,23.430029160698385,100.07757249643446,120.4393768618088,48.557023293265914,13.125150955578365,59.61847663655095,21.761715437850853,98.56502399629623,57.396713916083165,100.04957987998502,120.42778127764063,4.690333965011272,7.4816104654565185,2.4215623948347877,9.903172860291306,2.111400368111636,0.06433866381232933,35.0,22.447964104251696,16.77430774431747,9.0,45.0,3.0,462.66744418084727,534.8391423514165,418.5543141914819,380.9165665084046,420.86595218223,534.8412588936648
4170.000000000001,37.54347067119375,23.424128510393984,100.05429654588389,120.3497840592812,48.58227069762523,13.1465199177033,59.653854818384055,21.787222420573126,98.53942232536605,57.39455505362764,100.02626719720467,120.33815466265496,4.689459358521249,7.481991031285091,2.4187512836883407,9.900742314973431,2.1112758546425447,0.06439251454772169,35.0,22.464896825537156,16.793400691738327,9.0,45.0,3.0,462.6351719162064,534.7330671070425,418.5395765462704,380.97696075657655,420.9131901861277,534.7351721181127
4180.000000000001,37.55925909584843,23.41825466210452,100.03118144107088,120.2606817789802,48.60741355707276,13.167791993545164,59.689086867707935,21.812611875531843,98.51398958483875,57.39240711827739,100.00311549405578,120.24901872727736,4.688588843969076,7.482370575207651,2.415952556292136,9.898323131499788,2.1111518755226286,0.06444616069591207,35.0,22.48175333206996,16.812408947631695,9.0,45.0,3.0,462.60302543593065,534.627532488122,418.52487416976135,381.0369535519334,420.9600929107012,534.6296260648644
4190.000000000001,37.57498063643848,23.412407490757573,100.00822574662163,120.1720656831551,48.6324527653741,13.188968018051751,59.72417406508182,21.83788481879833,98.48872428595126,57.39027004361191,99.98012333421309,120.16036914776868,4.687722397360499,7.482749197652183,2.413166083810697,9.89591528146288,2.1110284361196263,0.06449960378881087,35.0,22.498534279002968,16.831333072468794,9.0,45.0,3.0,462.57100381552704,534.5225337595291,418.5102056504646,381.0965481695279,421.00666354187047,534.5246160184596
4200.000000000001,37.590635933761845,23.406586836890256,99.98542782886386,120.08393098473152,48.65738928304393,13.210048881594446,59.75911768988424,21.863042264618567,98.46362473037,57.3881437529285,99.95728908289053,120.07220112657684,4.686859997399189,7.483126911216413,2.4103917874382215,9.893518698654633,2.110905532519576,0.06455284575381907,35.0,22.515240378873727,16.850173943160996,9.0,45.0,3.0,462.5391060189687,534.4180657029526,418.49557113541147,381.1557488659088,421.0529056725904,534.4201367473875
4210.000000000001,37.60622560309249,23.4007926301158,99.96278600412676,119.9962730740462,48.68222404535926,13.23103546102726,59.79391907117267,21.888085261988575,98.43868917123302,57.38602814729069,99.93461105534104,119.98451005767072,4.686001604915456,7.483503765961855,2.4076295154442326,9.891133281406088,2.1107831612841594,0.06460588820075164,35.0,22.531872325807623,16.86893221839091,9.0,45.0,3.0,462.5073311694796,534.3141233685276,418.4809698530437,381.21455989420315,421.0988229196541,534.3161833075819
4220.000000000001,37.62175009793453,23.39502474792397,99.94029867079132,119.90908790947844,48.706957720625546,13.251928597228414,59.828579183807165,21.913014651316644,98.4139159616958,57.38392313649251,99.91208764915623,119.89729188717833,4.685147181933746,7.483879727147298,2.4048791763056703,9.888758903452967,2.1106613131781025,0.06465873229513419,35.0,22.54843063629312,16.887608642864905,9.0,45.0,3.0,462.4756785633744,534.2107025187305,418.4664022285981,381.2729854859279,421.1444187120723,534.2127514456357
4230.000000000001,37.63720993000373,23.389283035639096,99.91796407688696,119.8223710516379,48.73159109201112,13.272729107722284,59.86309910921613,21.937831566949,98.38930329413955,57.38182857014255,99.88971711141092,119.8105421844786,4.684296693123666,7.484254780814661,2.40214067534637,9.886395456161033,2.1105399815246138,0.06471137953927694,35.0,22.56491591405557,16.906203971754394,9.0,45.0,3.0,462.4441473618554,534.1077984725183,418.4518684938961,381.331029895665,421.1896966141246,534.1098364931606
4240.000000000001,37.65254081967654,23.383544128587918,99.89567170510101,119.73617621445597,48.756034860189935,13.293361703267635,59.897402200366415,21.962481074038465,98.36474423856659,57.37971743764365,99.86738898954614,119.72430980366111,4.683445089095523,7.4846868600654926,2.399333767112972,9.884020627178463,2.1104166781396576,0.06476368885761344,35.0,22.58128475283462,16.924862554144568,9.0,45.0,3.0,462.4128037566923,534.0055545710941,418.4363676997132,381.3888521947203,421.23479337724336,534.0075751820044
4250.000000000001,37.66775682319628,23.377790429921504,99.87338599860435,119.65039622658075,48.78031793133388,13.313850927433124,59.93148950335456,21.986964088951822,98.34020137927197,57.37756324678424,99.84506769371792,119.63849612981056,4.682591289249196,7.485082277777098,2.396551018338667,9.881633296115764,2.110291649583661,0.06481571230404437,35.0,22.59754328699364,16.94352420903448,9.0,45.0,3.0,462.3816022182451,533.903849086578,418.42132159902553,381.4464750202103,421.27969980424183,533.9058573786696
4260.000000000001,37.682883523514086,23.372040565959367,99.85118085734393,119.56505201485902,48.80447106638866,13.334222850984643,59.965402488623845,22.011310541530804,98.31574777821108,57.37538913223648,99.82282710774376,119.55311882231678,4.68173830814531,7.485465164155711,2.393782347038183,9.879247511193896,2.110166536648564,0.06486749478874844,35.0,22.61371165935373,16.96209704237299,9.0,45.0,3.0,462.3505295018395,533.8026634274402,418.4064208481121,381.5037725365976,421.3243385928049,533.8046600820243
4270.000000000001,37.69793181027018,23.366303759072025,99.82908323346822,119.48015004192185,48.82850755410577,13.354488777098538,59.99915667707132,22.03553169034683,98.29140996566768,57.373207919618096,99.80069417638975,119.468184209399,4.68088745989232,7.4858402352275695,2.391026804792721,9.87686704002029,2.110041551874332,0.06491905703733875,35.0,22.629797888438414,16.98058459368002,9.0,45.0,3.0,462.31958183978094,533.7019893603965,418.39162323905833,381.56073083380505,421.3686966670948,533.7039748798448
4280.000000000001,37.71290866131553,23.360585302576965,99.80710865895952,119.39569139104684,48.85243603557068,13.374656075836867,60.03276226843566,22.05963505083207,98.2672031759659,57.37102683751465,99.7786844263676,119.38369324001565,4.680039428804155,7.486210204159384,2.388283811960744,9.874494016120128,2.1099168428679804,0.06497041164658338,35.0,22.6458072093763,16.99898978365559,9.0,45.0,3.0,462.2887560177692,533.6018186426351,418.3769029551405,381.61734192677295,421.41276614308873,533.6037933501033
4290.000000000001,37.727818384760354,23.354887870310503,99.78526554582528,119.31167442004248,48.87626193196567,13.39472939420699,60.06622568229575,22.083625550376723,98.24313561616653,57.368850043586974,99.75680626612456,119.29964423440526,4.679194619188728,7.486576770403544,2.3855529647927964,9.872129735196339,2.1097925046143846,0.0650215670433803,35.0,22.66174296521513,17.01731429172429,9.0,45.0,3.0,462.2580492842652,533.5021438768524,418.36224321268134,381.6736016854596,421.45654374739735,533.5041080465571
4300.000000000001,37.742663712360574,23.3492130390228,99.7635587350725,119.22809718005612,48.89998869468222,13.414711713895828,60.09955107170254,22.107506264337417,98.21921199913695,57.366680054104336,99.73506453439744,119.2160351857038,4.678353267713931,7.486941004720597,2.3828339991116976,9.869775003832295,2.1096686032551677,0.06507252849493264,35.0,22.67760730200007,17.03555913789461,9.0,45.0,3.0,462.227459781109,533.4029595221014,418.34763313650336,381.72950788112394,421.5000281142053,533.4049133509889
4310.000000000001,37.75744660815913,23.3435618211272,99.74199042002353,119.14495650015864,48.92361887983712,13.434605299901932,60.13274164157363,22.13127957364219,98.19543440512015,57.36451832928083,99.71346142253232,119.13286287341056,4.677515511431623,7.487303534971417,2.380126730971796,9.867430265943215,2.1095451723949794,0.06512330024789469,35.0,22.693401849788128,17.05372552427059,9.0,45.0,3.0,462.19698604268575,533.3042600704176,418.3330668650569,381.78506143671194,421.54321992066735,533.3062036895883
4320.000000000001,37.77216835166554,23.337934801923954,99.72056129413753,119.06224925391746,48.947154175610585,13.454411837013652,60.165799491518,22.154947064539044,98.17180344784136,57.36236569959544,99.6919976226103,119.05012416887394,4.676681413701022,7.487664775710397,2.377430951020802,9.8650957267312,2.1094222278708057,0.06517388504251541,35.0,22.70912776660685,17.071814286159906,9.0,45.0,3.0,462.16662705921766,533.2060410291497,418.3185401409349,381.84026437956334,421.58612084173234,533.2079745676008
4330.000000000001,37.78682990574109,23.332332211438143,99.69927102810244,118.97997169711186,48.97059591040966,13.474132533685347,60.19872630744975,22.17851002519632,98.14831872424429,57.36022257826812,99.67067280405507,118.96781529438891,4.675850983267112,7.4880248688269475,2.3747465523520126,9.862771421178962,2.109299773768164,0.06522428504559802,35.0,22.72478597881792,17.089826384806372,9.0,45.0,3.0,462.13638181277065,533.1082977210593,418.30405167080227,381.89511977232553,421.6287333082852,533.1102212633854
4340.000000000001,37.801431954159455,23.326754201818343,99.67811905065729,118.89812069105476,48.993945041273456,13.493768259237072,60.231523351705405,22.201969553159127,98.12497961376668,57.3580891927756,99.64948639473764,118.88593313696776,4.675024237706409,7.488383994115581,2.372073397380243,9.860457391495824,2.1091778117354565,0.065274501969964,35.0,22.740377161188466,17.107762282782687,9.0,45.0,3.0,462.10624960372775,533.0110264407696,418.2895997256128,381.94963042991833,421.6710595874159,533.0129401069928
4350.000000000001,37.81597517499328,23.321200740021425,99.65710423172126,118.81669217322415,49.01720256104371,13.513319912070358,60.26419192148197,22.225326851012714,98.10178492110515,57.35596559707898,99.62843726346445,118.80447360491333,4.6742011546437485,7.488742161628827,2.3694114264190067,9.858153588047834,2.1090563417994765,0.06532453758594306,35.0,22.75590203486041,17.125622901285,9.0,45.0,3.0,462.0762294830208,532.9142225879745,418.2751843586352,382.0037997613584,421.713102580897,532.9161264595135
4360.000000000001,37.83046008298198,23.315671893166552,99.63622546337416,118.735682833593,49.04036923283336,13.532788196511888,60.296733054101885,22.248582739362572,98.07873349243609,57.35385180383031,99.60752430152115,118.7234333858816,4.673381716972332,7.489099460153786,2.3667605132837872,9.855859973437571,2.1089353642233037,0.06537439319190326,35.0,22.77136117144306,17.143408684083056,9.0,45.0,3.0,462.0463208891941,532.8178825650526,418.2608045640392,382.05763084835695,421.7548649610815,532.8197767208035
4370.000000000001,37.84488714132521,23.310167317454784,99.61548161032344,118.6550889558476,49.06344574616016,13.552173754295724,60.32914772014836,22.271737986927462,98.05582414556591,57.351747794659325,99.58674637282361,118.64280879617456,4.672565906544516,7.48945589105713,2.3641205931429887,9.85357648420012,2.108814874157034,0.06542407013072345,35.0,22.78675506765489,17.16112018368068,9.0,45.0,3.0,462.01652276904906,532.7220022391616,418.2464601933596,382.11112669271904,421.79634935354034,532.7238868029037
4380.000000000001,37.859256974483735,23.30468716180468,99.59487125380696,118.5749065889604,49.08643305012686,13.571477444411585,60.36143727958586,22.294793639752584,98.0330553974596,57.34965348089219,99.56610205749529,118.56259583634936,4.671753690659216,7.48981148673665,2.361491564280052,9.851303051016702,2.1086948720591936,0.06547357008941915,35.0,22.802084406490224,17.178758214915547,9.0,45.0,3.0,461.9868345023571,532.6265773395978,418.23215106182494,382.1642909916487,421.83755878309626,532.6284523704117
4390.000000000001,37.873569908417046,23.299231257896224,99.57439318530449,118.4951326516898,49.109331638906575,13.590699743017865,60.39360241102471,22.3177502565548,98.01042600663594,57.34756881298915,99.54559014645872,118.48279145488,4.670945045969907,7.490166226067831,2.3588733542392815,9.849039580307112,2.108575348966023,0.06552289395720884,35.0,22.817349577722496,17.196323201123278,9.0,45.0,3.0,461.95725548653775,532.5316046373881,418.2178774238215,382.21712697192913,421.8784958902856,532.5334702350996
4400.000000000001,37.88782641931999,23.293799397171824,99.55404602928284,118.4157632758176,49.132142245241035,13.609841325970764,60.42564411487411,22.340608731979216,97.98793454368136,57.34549368066689,99.52520926327166,118.4033917684394,4.67013994148154,7.490520100516521,2.3562658734332222,9.846785973949745,2.1084562983836377,0.06557204315745871,35.0,22.832551146611024,17.21381578370847,9.0,45.0,3.0,461.9277848305261,532.4370799422312,418.2036392893378,382.2696381514581,421.9191635079629,532.4389361869737
4410.000000000001,37.902027030488455,23.288391072938907,99.53382852800893,118.336794180936,49.15486566997704,13.628902951795908,60.4575634189064,22.363370058657157,97.96557969113032,57.343428010542766,99.50495814919879,118.32439251941048,4.669338352835432,7.490873125988978,2.3536690695041025,9.84454219549308,2.1083377240193,0.06562101936572934,35.0,22.84768971474193,17.23123662450797,9.0,45.0,3.0,461.8984211550501,532.3429984259917,418.18943607061783,382.321826998801,421.95956435174367,532.3448454297197
4420.000000000001,37.91617220172225,23.28300609129189,99.51373962753928,118.25822194558708,49.1775025851143,13.647885422252784,60.48936125064407,22.386034971243248,97.94336034937888,57.34137177167281,99.48483574952228,118.24579026243794,4.668540255406631,7.491225405877586,2.351082808956329,9.842308214833912,2.108219631058241,0.06566982380663137,35.0,22.862765792060884,17.248586091583434,9.0,45.0,3.0,461.86916361031285,532.2493562915341,418.1752660680559,382.37369583879456,421.9997008145488,532.2511941344324
4430.000000000001,37.93026241245889,23.27764436197276,99.49377816314694,118.18004312863326,49.20005370800667,13.666789429370452,60.52103861271164,22.408604253751207,97.92127530485656,57.33932490548455,99.46484089867462,118.16758155578816,4.667745640110835,7.491576969978976,2.3485070259739804,9.840083995952957,2.1081020163985,0.0657184580057638,35.0,22.877779902522438,17.265864821703303,9.0,45.0,3.0,461.8400114584084,532.1561497844847,418.1611292482157,382.42524777382073,422.03957543547307,532.1579785466299
4440.000000000001,37.9442980480352,23.272305816405776,99.47394300571376,118.10225468250768,49.22251962379222,13.685615519792124,60.55259635548638,22.43107858109568,97.89932339041191,57.33728736299543,99.44497246688576,118.08976334864155,4.666954468039801,7.491927814058493,2.345941625900468,9.83786943995896,2.107984876932178,0.06576692277286676,35.0,22.89273248833166,17.283073241745,9.0,45.0,3.0,461.8109641349696,532.063375659773,418.14702533983046,382.4764856978522,422.0791906843856,532.0651954173626
4450.000000000001,37.95827959972296,23.266990341578488,99.45423289430593,118.0248530109132,49.24490108517552,13.704364379957385,60.58403550557357,22.453458753092946,97.87750329235251,57.33525905777657,99.42522919231236,118.01233205671366,4.666166729832424,7.492277963996435,2.343386547068788,9.835664511065223,2.1078682097196406,0.06581521975747982,35.0,22.907624106800316,17.300212041488862,9.0,45.0,3.0,461.7820208491492,531.9710300108044,418.1329543862837,382.5274127546695,422.11854921356127,531.9728408571273
4460.000000000001,37.972207478403114,23.26169778987821,99.4346465281032,117.94783464577256,49.26719872459735,13.723036594868915,60.61535696619461,22.47574555685719,97.85581366148813,57.333239892367374,99.40560977333459,117.93528417641215,4.665382374589054,7.4926273452763725,2.3408417053528368,9.83346905062921,2.1077520042492512,0.06586334992570197,35.0,22.92245522867472,17.317281837636017,9.0,45.0,3.0,461.75318088430686,531.8791091289737,418.1189169473048,382.5780325557053,422.1576537107025,531.8809111097755
4470.000000000001,37.9860820443897,23.256428071757853,99.4151827367332,117.87119658941418,49.289413100537125,13.74163268701824,60.64656152339012,22.497939814954066,97.83425329031309,57.33122978398052,99.38611303893491,117.85861673515626,4.664601383879188,7.49297598911733,2.338307025627968,9.831283014745296,2.1076362599218244,0.06591131434675684,35.0,22.937226281431837,17.334283035263013,9.0,45.0,3.0,461.7244436810452,531.7876098583348,418.1049126859332,382.6283477167349,422.196506610105,531.7894030539783
4480.000000000001,37.99990365614705,23.25118107154327,99.39584037301118,117.794935824603,49.3115447642186,13.76015317230184,60.67764991000586,22.520042123444735,97.81282099413836,57.329228649045376,99.36673784127896,117.78232672623386,4.663823741944187,7.493323905439653,2.335782446887718,9.829106352327372,2.1075209733869484,0.06595911415105905,35.0,22.951937705110595,17.351216124069765,9.0,45.0,3.0,461.6958086451568,531.6965289997465,418.0909416312064,382.6783610204613,422.2351102926172,531.6983135054478
4490.000000000001,38.013672805819134,23.24595664703673,99.37661812996906,117.71904864373926,49.333594476701705,13.778598741605949,60.70862316151442,22.54205328286224,97.7915154084331,57.32723637495434,99.34748287243657,117.70641041622588,4.663049412518035,7.493671084630611,2.3332678818824735,9.826938966513087,2.107406140739685,0.06600675075266076,35.0,22.96659006892395,17.36808175563499,9.0,45.0,3.0,461.66727493767297,531.6058625177739,418.0770037392112,382.7280757087185,422.27346741977135,531.6076383945053
4500.000000000001,38.027389769890775,23.24075475108839,99.35751508943677,117.64353268504247,49.35556265417799,13.796969796706776,60.73948185995157,22.56397377096056,97.77033559234467,57.325252930301694,99.3283472138236,117.63086546847144,4.662278373776707,7.494017559263555,2.3307632467514665,9.824780806015022,2.1072917613146287,0.06605422473806316,35.0,22.981183708789278,17.384880154699033,9.0,45.0,3.0,461.63884218347454,531.515607951936,418.0630984571844,382.7774940012383,422.31158002519686,531.5173752951356
4510.000000000001,38.04105503573454,23.235575149334863,99.33852969032972,117.5683838283673,49.37745006651323,13.815267034625265,60.77022709953061,22.585804428875687,97.74927991843936,57.32327814729956,99.30932930327107,117.5556877124422,4.661510589492497,7.494363205609034,2.3282685227732958,9.82263172838233,2.1071778213962453,0.06610153781428778,35.0,22.995719188431902,17.401612362352978,9.0,45.0,3.0,461.61050941967534,531.4257608675784,418.0492275308739,382.82662001280727,422.34945113704833,531.4275197051609
4520.000000000001,38.05466888375377,23.23041778840837,99.31966105676713,117.49359976425518,49.39925712797858,13.833490962384928,60.800859477146965,22.607545778766905,97.72834748848899,57.321311985036566,99.29042826448406,117.4808748870296,4.660746043559917,7.494708132093782,2.325783573411727,9.820491705505507,2.107064322690394,0.06614869062406002,35.0,23.010196838777347,17.418278451903348,9.0,45.0,3.0,461.58227625375304,531.3363188446738,418.0353893570724,382.87545570653725,422.38708266244953,531.3380692706182
4530.000000000001,38.068231774285074,23.22528216278647,99.3009079445309,117.41917648197052,49.42098454494801,13.851642331877883,60.83137997263464,22.6291987795492,97.70753699862318,57.319354338458254,99.27164285227389,117.40642298072764,4.659984706856848,7.495052307461291,2.323308345082923,9.818360652544214,2.106951260611901,0.06619568474520329,35.0,23.0246171673104,17.434879158064632,9.0,45.0,3.0,461.5541413835558,531.2472773869956,418.021583955304,382.9240038936177,422.42447714935673,531.249019495146
4540.000000000001,38.081744065793885,23.220168069694694,99.28226955967189,117.34511125527696,49.44263285238759,13.869721639776287,60.8617893043316,22.650764033385485,97.68684762209175,57.31740519507622,99.25297227211614,117.33232925142596,4.659226564488842,7.4953957964431295,2.320842777332071,9.8162385737752,2.106838643261412,0.06624252114433664,35.0,23.038980575836945,17.451414737599862,9.0,45.0,3.0,461.5261040843978,531.158633450142,418.00781027855226,382.9722660806622,422.46163644324207,531.1603673132231
4550.000000000001,38.09520628771013,23.2150754054706,99.26374483919629,117.2714006281464,49.46420285324952,13.887729605961,60.89208860793635,22.672242405372916,97.66627823828823,57.315464494228245,99.23441546005094,117.25859024143767,4.658471595862856,7.495738643848781,2.3183867761596826,9.814125420008464,2.106726469841373,0.06628920137986584,35.0,23.0532876397524,17.467885764674577,9.0,45.0,3.0,461.4981635036634,531.0703831699726,417.9940677548124,383.02024505216247,422.49856284739434,531.072108859281
4560.000000000001,38.10861869006924,23.210004924940108,99.24533282542424,117.19804334441407,49.4856949147448,13.905666585931272,60.92227842328301,22.693634337605655,97.6458278766193,57.31353219739526,99.21597145809808,117.18520458427946,4.657719774730318,7.4960808622130735,2.3159402678695464,9.812021130082622,2.106614739537596,0.06633572571048751,35.0,23.067538683476982,17.48429264849318,9.0,45.0,3.0,461.4703204176451,530.9825256071633,417.98035698797,383.06794375867753,422.535258419644,530.9842430439047
4570.000000000001,38.121981752522906,23.204954100548665,99.22703260457965,117.12503313018216,49.507109799330046,13.923533264589878,60.95235961730323,22.714940503626,97.6254955407555,57.31160828302012,99.19763935127814,117.11216633380371,4.656971099975204,7.496422384946533,2.3135032562478584,9.809925641194392,2.106503439810186,0.06638209660439104,35.0,23.081734211818628,17.50063582747913,9.0,45.0,3.0,461.44257066588466,530.8950529586853,417.9666766583401,383.11536320803816,422.571725325492,530.8967625117015
4580.000000000001,38.135295909119975,23.199925246897067,99.20884298230125,117.05236986377288,49.52844813829185,13.941330216721267,60.98233322188645,22.73616169707958,97.60528001808778,57.30969262632294,99.17941794473452,117.03947502600288,4.656225534363792,7.496763312033363,2.3110755949535884,9.807838906986952,2.1063925779804515,0.06642831437608115,35.0,23.095874746340034,17.516916010231796,9.0,45.0,3.0,461.41491691348193,530.8079659817262,417.9530278059545,383.1625078799252,422.60796584333775,530.809667553825
4590.000000000001,38.148561372203794,23.194917467877247,99.19076297094813,116.98005023952328,49.54971027953962,13.959057780286628,61.01219966502478,22.757298443311807,97.58518028757328,57.30778519328095,99.16130625032132,116.96712747893424,4.6554830443253135,7.49710356071142,2.3086572275429647,9.805760788254384,2.106282139767832,0.0664743797235129,35.0,23.10996055505848,17.533133465002095,9.0,45.0,3.0,461.38735768785966,530.7212609608498,417.9394103908385,383.20938000702193,422.6439821448207,530.7229546238435
4600.000000000001,38.161778570729886,23.189930614895506,99.17279147698194,116.908071051006,49.570896886467274,13.976716555873054,61.04195985148836,22.77835152538927,97.56519520639392,57.30588586736218,99.14330317366041,116.8951204714088,4.654743612055103,7.497443136324746,2.3062481219668287,9.803691258291572,2.106172127913008,0.06652029406564292,35.0,23.12399213068892,17.549288812866962,9.0,45.0,3.0,461.3598922224568,530.6349343830813,417.9258244545204,383.2559818995401,422.67977638400174,530.6366201894028
4610.000000000001,38.174947761368735,23.18496464046325,99.15492757570243,116.83643005058047,49.59200835481321,13.994306920459168,61.07161437300336,22.799321417410624,97.54532382415574,57.30399459647748,99.12540778961461,116.8234517857008,4.654007219658948,7.4977820607876335,2.303848186626923,9.801630247414558,2.1060625359607488,0.06656605807878113,35.0,23.137969781180345,17.56538227300888,9.0,45.0,3.0,461.33252015787593,530.5489839299894,417.9122697067439,383.30231602884527,422.71535051992066,530.5506619732016
4620.000000000001,38.18806938805508,23.18001940289304,99.13717021948048,116.76512404219012,49.613045368926045,14.011829492544225,61.101164219749954,22.820208874814117,97.52556504279524,57.30211129580272,99.10761904969252,116.75211818644038,4.653273849299096,7.498120334030773,2.3014573868422135,9.799577720872989,2.105953364930168,0.06661167321254316,35.0,23.151893990449366,17.581414510648642,9.0,45.0,3.0,461.3052407113847,530.4634060693845,417.89874626710144,383.348384808701,422.75070671239854,530.4650763902166
4630.000000000001,38.20114372756403,23.175094802105153,99.11951842687431,116.6941505534914,49.63400834422544,14.029284785972209,61.130610028338495,22.84101440255245,97.50591784923705,57.30023589907046,99.08993597193145,116.68111721378337,4.652543464412213,7.498457945330937,2.2990756206324217,9.79753356596336,2.105844607558362,0.06665714006073453,35.0,23.16576508268531,17.597385877250986,9.0,45.0,3.0,461.2780534165282,530.3781982107893,417.885253891565,383.39419084059074,422.78584700130494,530.3798608674509
4640.000000000001,38.21417104293442,23.170190776379968,99.10197120711457,116.6235072207706,49.65489768595528,14.046673259821432,61.159952327359456,22.861738428981937,97.48638122435922,57.29836832316198,99.07235756506371,116.61044651422976,4.651816049091711,7.4987948891955245,2.2967028375695406,9.795497726765067,2.1057362594287627,0.06670245944806533,35.0,23.179583395571512,17.613296833717015,9.0,45.0,3.0,461.2509578808129,530.2933579168489,417.8717927864941,383.43973650890274,422.8207733817729,530.2950129819018
4650.000000000001,38.22715167432449,23.16530703073164,99.0845275563009,116.55319103466854,49.67571392290177,14.063995398156578,61.189191801873925,22.88238155715692,97.4669541220152,57.29650847850661,99.05488282449332,116.54010306548524,4.651091577671985,7.499131141057453,2.2943389813008057,9.793470122358258,2.105628315162135,0.06674763248334024,35.0,23.193349333594995,17.629147846772184,9.0,45.0,3.0,461.2239532644653,530.2088818766455,417.8583630334613,383.48502429558977,422.8554878824832,530.2105294056404
4660.000000000001,38.24008604550308,23.160443205868148,99.06718650824033,116.4831987286508,49.696457716010336,14.08125179450144,61.21832931396384,22.902944617168433,97.44763552495635,57.294656291156734,99.03751078318632,116.47008362762728,4.650370028909632,7.499466735057128,2.291983979844986,9.791450714902112,2.1055207766333175,0.06679266050386867,35.0,23.207063382072874,17.644939343714555,9.0,45.0,3.0,461.1970385061271,530.1247664015277,417.84496382317775,383.53005612890746,422.88999252058807,530.1264064870943
4670.000000000001,38.25297449222218,23.155599160833727,99.04994741395959,116.4135279380858,49.71712955964005,14.098442903260375,61.24736553733361,22.923428144896093,97.42842475339293,57.29281176519624,99.02024079162904,116.40038580420348,4.649651393347748,7.499801712034915,2.2896377963529875,9.789439508387904,2.1054136493745848,0.06683754446894337,35.0,23.22072590024726,17.660671643888406,9.0,45.0,3.0,461.17021298527294,530.0410088229801,417.8315946138785,383.57483346944576,422.92428885825,530.0426415147657
4680.000000000001,38.265817499918526,23.1507748195109,99.03280937714209,116.34417564924928,49.73773019244591,14.115569381472426,61.27630153379475,22.943832940697348,97.40932085779849,57.29097485641648,99.00307195261209,116.33100657478047,4.648935650742852,7.500136115998986,2.2873003472623226,9.787436463261308,2.1053069344372144,0.0668822857599791,35.0,23.234337406244777,17.676345262713767,9.0,45.0,3.0,461.14347593807776,529.9576057474604,417.81825478516265,383.6193586010404,422.9583788638287,529.9592310867118
4690.000000000001,38.27861527797195,23.14597010045776,99.01577166084552,116.27513994855748,49.75825992684389,14.132631531299182,61.30513775861639,22.96415937667132,97.39032308189277,57.28914555879675,98.98600352886882,116.26194407258195,4.648222787748817,7.500469946655093,2.28497156572922,9.785441512384311,2.1052006238116445,0.06692688492362503,35.0,23.24789815185818,17.691960413195545,9.0,45.0,3.0,461.11682702148494,529.8745551769593,417.8049443589091,383.6636337579935,422.9922642230151,529.8761732690999
4700.000000000001,38.291368265634986,23.14118494890954,98.99883333541544,116.206417963021,49.77871943781676,14.149629955845285,61.33387517855285,22.984408185117104,97.37143044764544,57.28732380113763,98.96903458990944,116.19319537148708,4.647512781768506,7.500803207079437,2.2826514105757143,9.783454617655153,2.1050947199186134,0.0669713432240366,35.0,23.261408617087625,17.707517726394713,9.0,45.0,3.0,461.0902655710796,529.7918539289411,417.79166331028654,383.70766109848006,423.0259468715898,529.7934648075607
4710.000000000001,38.30407672119246,23.13641927288677,98.98199358148636,116.13800750611898,49.79910912103105,14.166565025636658,61.36251436552888,23.004579823094616,97.35264210757201,57.28550954533404,98.95216431590504,116.12475830002704,4.646805615536107,7.501135901770821,2.28033981507758,9.7814757168484,2.104989217570252,0.06701566139621458,35.0,23.2748691042878,17.723017466575698,9.0,45.0,3.0,461.0637911508434,529.7094996842908,417.77841155517285,383.75144282027367,423.05942857774215,529.7111034039184
4720.000000000001,38.31674094232116,23.13167297146828,98.96525145654464,116.06990611151372,49.81942943863252,14.183437166057274,61.391055890885326,23.02467489089969,97.33395708440872,57.283702714487326,98.93539176375229,116.05663039483476,4.646101266461619,7.501467986097971,2.278036734262261,9.779504720360231,2.1048841080917966,0.06705984033104655,35.0,23.288279970453004,17.738460143413533,9.0,45.0,3.0,461.037403249881,529.6274898216726,417.765189686952,383.7949815412639,423.09271125314086,529.6290864414153
4730.000000000001,38.32936123398908,23.12694593556239,98.94860606039379,116.0021113257372,49.83968086895543,14.200246815523826,61.419500365143755,23.04469394482379,97.31537444289715,57.28190323148419,98.9187160326624,115.98880919840992,4.645399711646896,7.501799472668187,2.2757421111784133,9.7775415838466,2.1047793926822806,0.06710388091452424,35.0,23.301641589624182,17.753846122966706,9.0,45.0,3.0,461.0111013334141,529.5458217080595,417.75199741011994,383.83827915473,423.1257967187772,529.5474112820294
4740.000000000001,38.34193789558905,23.122238078573215,98.93205654825337,115.93462081355608,49.859863868106125,14.216994458555348,61.44784845833322,23.064637504189022,97.29689330520594,57.280111034281845,98.90213627729406,115.9212923749547,4.644700935826652,7.502130386249421,2.2734558738573614,9.775586260106785,2.1046750684642195,0.06714778407156097,35.0,23.3149543055016,17.76917578517049,9.0,45.0,3.0,460.9848849058616,529.4644928340684,417.7388344228508,383.8813377788143,423.1586867226729,529.4660754160886
4750.000000000001,38.354471174488594,23.11754930404527,98.91560208993648,115.86743242087572,49.8799788056778,14.233680557405252,61.476100707257366,23.084505994275215,97.27851281341967,57.278326059462586,98.8856516669873,115.8540777685654,4.644004909693337,7.502460702308912,2.2711779651634627,9.773638667472376,2.104571131497311,0.06719155036769306,35.0,23.328218416662537,17.784449545732002,9.0,45.0,3.0,460.9587535379305,529.3835009271052,417.72570078329073,383.9241594773546,423.1913829648488,529.3850765689256
4760.000000000001,38.36696139646747,23.11287950640508,98.89924176488442,115.80054361666788,49.90002619390295,14.250305577968165,61.50425785692967,23.10429998647146,97.26023200832064,57.2765482252774,98.86926128053976,115.78716285191553,4.643311620584222,7.502790451360936,2.2689083102872805,9.771698761648215,2.1044675783398614,0.06723518093451818,35.0,23.3414343017202,17.79966777515483,9.0,45.0,3.0,460.9327066642412,529.302843257692,417.71259620134686,383.9667465025557,423.22388729605007,529.3044120166959
4770.000000000001,38.37940887336227,23.108228629188037,98.8829747118744,115.73395204775022,49.9200065141091,14.266869957804545,61.532320623221885,23.12402003122997,97.24204999348945,57.274777461307565,98.85296425612275,115.72054525678408,4.64262104175095,7.50311958961755,2.266646880960681,9.769766470578231,2.104364405950651,0.06727867660044161,35.0,23.354602309092456,17.814830993593034,9.0,45.0,3.0,460.90674380908285,529.2225172989448,417.6995211767485,384.00910103929584,423.2562014706416,529.2240792124653
4780.000000000001,38.39181381299941,23.103596470425828,98.86680030179866,115.66765581074696,49.9399200824518,14.283373997198057,61.56028947105796,23.143666530315443,97.2239661197199,57.27301374899354,98.8367599642893,115.65422311826217,4.641933166680807,7.503448160575998,2.264393606706236,9.767841767282235,2.10426161182038,0.06732203800172802,35.0,23.367722677884327,17.82993928444688,9.0,45.0,3.0,460.8808644536575,529.1425209842581,417.6864750400845,384.0512246240452,423.2883268925583,529.1440761425433
4790.000000000001,38.40417658643626,23.098982722991195,98.85071739593904,115.6016516602898,49.95976749350152,14.299818226832144,61.588165168054,23.163240232420836,97.20597919307934,57.271256962926365,98.8206472654395,115.58819313653773,4.6412479576525625,7.503776039692132,2.262148489319524,9.765924529011658,2.1041591869508816,0.06736526641297128,35.0,23.38079584934735,17.844993476317143,9.0,45.0,3.0,460.8550676752855,529.0628507471757,417.6734591623268,384.0931200681145,423.3202657566071,529.064399166808
4800.000000000001,38.416497529485405,23.094387216285558,98.8347255172323,115.53593749388062,49.97954924760664,14.316203098838116,61.615948308598554,23.182741625944004,97.1880887076132,57.26950710924615,98.80462568199354,115.52245326578446,4.640565413703046,7.504103383188755,2.259911423883575,9.76401480707233,2.104057143174911,0.06740836278819577,35.0,23.393822196220757,17.859993533078523,9.0,45.0,3.0,460.8293527968469,528.9835041445269,417.6604713219164,384.1347880030016,423.3520192439012,528.9850459200784
4810.000000000001,38.42877694891667,23.089809775851226,98.81882423367779,115.47051131934928,49.99926579180888,14.332529020786694,61.64363950446931,23.202171184592945,97.17029420382335,57.26776422207507,98.78869478147975,115.45700149537232,4.63988552952179,7.504430246960358,2.257682365523639,9.762112612483996,2.103955485619519,0.0674513279485558,35.0,23.406802035660743,17.874939673451763,9.0,45.0,3.0,460.80371917996337,528.9044788526263,417.64751067723495,384.1762294706508,423.3835885280064,528.9060140537944
4820.000000000001,38.44101521781055,23.08525042531608,98.8030124724584,115.4053704420606,50.0189177119227,14.3487965147296,61.671239596453034,23.22152954235014,97.15259455938497,57.26602820966616,98.77285349027844,115.39183508490686,4.639208273262641,7.504756529463459,2.2554612883849927,9.760217817848453,2.103854201610209,0.06749416304439201,35.0,23.41973580026547,17.88983271282575,9.0,45.0,3.0,460.7781663601984,528.8257720103232,417.63457871369013,384.2174477107983,423.41497575834535,528.8273006448602
4830.000000000001,38.453212570831774,23.080709113949467,98.78728977939731,115.34051330209007,50.038505352774415,14.365005902808376,61.698749098743086,23.24081710369205,97.13498930363828,57.264299082095306,98.75710135389645,115.32695252037718,4.638533642119276,7.505082332297742,2.253248108795659,9.7583304410934,2.1037532966204746,0.06753686863760032,35.0,23.432623744339026,17.90467262381941,9.0,45.0,3.0,460.7526939840164,528.7473818979518,417.62167406317394,384.2584436639903,423.4461820503252,528.7489040367137
4840.000000000001,38.46536932318267,23.076185737376704,98.77165535586222,115.27593755321374,50.058029201557055,14.381157624649743,61.726168710509405,23.260034402485587,97.11747760007965,57.26257678809202,98.74143757308163,115.26235143424458,4.637861614916717,7.5054076379040415,2.251042779249416,9.756450417153456,2.1036527665624747,0.06757944567364424,35.0,23.44546622209793,17.919459857884817,9.0,45.0,3.0,460.7273014955206,528.6693059467085,417.6087968956388,384.29921945222213,423.4772090837334,528.6708216319041
4850.000000000001,38.47748574347995,23.07168023154452,98.75610848102707,115.2116411816288,50.077489668212856,14.397252057243977,61.75349901413915,23.2791819450178,97.10005869898963,57.260861282770286,98.725861426508,115.1980298219948,4.6371921765190685,7.505732420146664,2.248845264563528,9.754577684710194,2.103552605411431,0.06762189492406998,35.0,23.458263543802275,17.934194845014588,9.0,45.0,3.0,460.70198846750134,528.591541990199,417.59594761097367,384.3397771488967,423.50805837600086,528.5930512771881
4860.000000000001,38.489562048839694,23.067192494027665,98.74064834432052,115.1476221657984,50.09688708679253,14.413289616803354,61.78074047077591,23.29826024122707,97.08273176255969,57.259152497440766,98.71037210315367,115.13398564847029,4.636525303786216,7.506056663252623,2.246655515772469,9.752712179025089,2.103452810030167,0.06766421703063687,35.0,23.471015980125458,17.948877966902558,9.0,45.0,3.0,460.67675449847394,528.5140879101652,417.58312627864234,384.38011862756383,423.53873154988423,528.5155908360415
4870.000000000001,38.50159857483151,23.062722447158137,98.72527406127752,115.08387806313864,50.11622198185274,14.429270833429657,61.80789375697423,23.317269813811947,97.06549586466721,57.2574503370555,98.6949687178594,115.07021647559856,4.6358609755410285,7.506380396819914,2.244473448646426,9.750853845466338,2.1033533785659655,0.06770641304977239,35.0,23.483723924778246,17.96350963760875,9.0,45.0,3.0,460.65159903545344,528.4369410592848,417.57033243682207,384.42024594506734,423.5692303256293,528.4384376679417
4880.000000000001,38.513595522277136,23.05826988124056,98.70998497494797,115.02040696040382,50.13549466571081,14.445195999212388,61.834959304557096,23.33621100609332,97.04835032529432,57.255754767314606,98.67965061329181,115.00672040402276,4.635199176937597,7.506703604922867,2.242299031358527,9.749002636281393,2.10325430777333,0.0677484835925786,35.0,23.4963876140132,17.978090109812456,9.0,45.0,3.0,460.6265215494223,528.3600993629765,417.5575661274551,384.4601606586756,423.5995561048181,528.3615897176908
4890.000000000001,38.52555311549236,23.05383486781534,98.6947803985827,114.95720720250728,50.15470548211677,14.461065431970155,61.86193761381635,23.35508420913652,97.0312944353844,57.254065731497285,98.66441710230669,114.94349575638375,4.6345398900671375,7.507026282515185,2.2401322191271578,9.747158501642344,2.1031555953445773,0.06779042921954288,35.0,23.50900731422104,17.992619696079373,9.0,45.0,3.0,460.60152187029746,528.2835611196339,417.5448275116302,384.4998646028932,423.6297102755706,528.2850452534601
4900.000000000001,38.5374716531042,23.04941728850747,98.67965968341272,114.8942766949292,50.17385488890066,14.4768795434548,61.88882933436804,23.37388991819148,97.01432751368083,57.25238318802548,98.6492675355845,114.88054045977856,4.633883102541537,7.5073484711528975,2.2379729463109244,9.745321417463822,2.1030572420177847,0.06783225082482587,35.0,23.52158336313312,18.007098652171237,9.0,45.0,3.0,460.5765994429431,528.2073239984834,417.53211596889383,384.5393592919792,423.65969421570816,528.2088019746051
4910.000000000001,38.54935139513964,23.045016984093024,98.66462183346067,114.83161299563444,50.1929433119606,14.49263871868544,61.91563508347043,23.392628605513156,96.99744852431736,57.25070703591075,98.634200916514,114.81785204128188,4.633228786092632,7.5076700582150595,2.235821207384681,9.74349126559974,2.102959235435636,0.06787394932848037,35.0,23.534116083184873,18.021527649637047,9.0,45.0,3.0,460.55175371411,528.1313854227809,417.5194329359557,384.5786474136005,423.68950984962873,528.1328572625953
4920.000000000001,38.56119256634811,23.0406339179678,98.64966637185235,114.76921457863978,50.21197108582377,14.5083432669353,61.94235535997918,23.411300728716807,96.98065697241344,57.24903725509592,98.61921676788492,114.75542900318236,4.632576926356517,7.507991111961715,2.2336769118350084,9.741668023796723,2.102861577618413,0.06791552517942973,35.0,23.54660572228164,18.03590669360773,9.0,45.0,3.0,460.5269843580668,528.0557437245928,417.506777311892,384.6177301325654,423.7191582328352,528.0572094885482
4930.000000000001,38.57299541575952,23.03626773452368,98.63479265687373,114.70707917048249,50.23093859654151,14.523993539726971,61.96899067784776,23.429906811673614,96.96395218397154,57.247373810370334,98.60431444746456,114.69326906903513,4.631927517429598,7.508311608671335,2.2315400707461026,9.739851679417438,2.102764268820508,0.06795697938832682,35.0,23.55905255587913,18.050236191455383,9.0,45.0,3.0,460.5022905596886,527.9803963190948,417.49414933971445,384.65660872457903,423.7486407444951,527.9818560640385
4940.000000000001,38.584760338692206,23.03191825157461,98.62000010642711,114.64520434771585,50.24984644673201,14.539590066889389,61.995541805018256,23.448447431725807,96.94733353272821,57.245716679915056,98.5894933724217,114.6313698109002,4.631280542998795,7.508631623034774,2.2294106029357867,9.73804222597056,2.1026673153479694,0.06799831308644459,35.0,23.571457015217447,18.06451640399388,9.0,45.0,3.0,460.47767151780494,527.9053403739433,417.48154775001115,384.69528435989446,423.77795870614926,527.9067941512069
4950.000000000001,38.59648759214608,23.02758543556104,98.60528821030934,114.58358843213892,50.268695018897134,14.555133196247708,62.0220092444043,23.46692297804992,96.93080048365425,57.244065871995595,98.57475303212698,114.56972954606192,4.630635994980021,7.508951170501611,2.227288469787572,9.736239640289181,2.1025707161703147,0.06803952698367133,35.0,23.583819383862416,18.078747627743557,9.0,45.0,3.0,460.4531268573031,527.8305740304794,417.4689724234655,384.73375851872896,423.8071133449856,527.8320218855432
4960.000000000001,38.60817741480298,23.023269250827692,98.59065642782409,114.52222977462009,50.28748467254213,14.570623256366332,62.04839350881644,23.48533384649801,96.91435247235967,57.242421375267675,98.56009288548051,114.50834662795154,4.629993861423141,7.509270269383941,2.2251736209044317,9.734443890288372,2.1024744700841254,0.06808062170646649,35.0,23.596139927253542,18.09293009998248,9.0,45.0,3.0,460.4286562281477,527.7560954893778,417.4564231132854,384.772032678392,423.8361058847015,527.7575374715733
4970.000000000001,38.61983013593046,23.018969606344,98.57610406762285,114.46112616630342,50.306215913454885,14.586060696069012,62.07469529048295,23.50368055780774,96.89798876855544,57.240783140757166,98.5455122404818,114.44721883481236,4.629354124856766,7.509588899796205,2.223066026792813,9.73265492658902,2.1023785746548715,0.06812159826092884,35.0,23.608419010938974,18.107064322991903,9.0,45.0,3.0,460.4042590588609,527.6819022822849,417.443900069948,384.81010868006143,423.86493777208256,527.6833384237992
4980.000000000001,38.63144595910718,23.014686473835013,98.56163052331661,114.40027601909622,50.32488904922984,14.601445877887784,62.10091506421203,23.521963480709477,96.88170874387895,57.23915114191033,98.5310104903748,114.3863445838229,4.62871677277686,7.509907098918973,2.2209656147456167,9.73087271366459,2.1022830281807985,0.0681624572197465,35.0,23.620656871482534,18.121150491750143,9.0,45.0,3.0,460.3799350634195,527.6079927356358,417.4314027880631,384.8479880266861,423.89361031249456,527.6094230762014
4990.000000000001,38.64302506385868,23.01041973931683,98.54723527386584,114.33967781361208,50.34350434276075,14.616779125065818,62.12705322318368,23.540182991117437,96.8655118598912,57.23752535295717,98.51658711381029,114.32572238017082,4.628081794317567,7.510224871742899,2.218872328962944,9.729097200705842,2.102187824910827,0.06820319906489343,35.0,23.63285371042923,18.13518884968244,9.0,45.0,3.0,460.3556838717445,527.534365212116,417.418931116464,384.8856722754564,423.9221246251173,527.5357898255018
5000.000000000001,38.65456772800125,23.0061692930754,98.53291732037908,114.27932910897442,50.36206224912815,14.632060842371914,62.153110382761376,23.558339674249112,96.84939707370803,57.235905646008746,98.50224111120222,114.26534972594352,4.627449156266171,7.510542108885139,2.2167861719001327,9.727328280785272,2.1020929571129265,0.0682438247658673,35.0,23.645009881687884,18.149180070729813,9.0,45.0,3.0,460.33150496439134,527.4610171278835,417.4064864116977,384.9231638619206,423.95048254967,527.4624360101142
5010.000000000001,38.66607414266994,23.00193510001742,98.51867624580818,114.2192285954108,50.38056305898738,14.647291298873938,62.179086934327366,23.576433840972413,96.83336395432119,57.23429201301025,98.48797206523012,114.2052253564305,4.626818854083882,7.5108589170405695,2.2147070568242184,9.725565973864787,2.1019984314450686,0.06828433478717941,35.0,23.65712560964039,18.163124079409044,9.0,45.0,3.0,460.3073980631357,527.3879470619531,417.3940671999096,384.9604634498437,423.9786850361921,527.3893602712018
5020.000000000001,38.67754458793882,22.997717034773245,98.50451132684184,114.15937416724056,50.3990072084335,14.662470883110927,62.20498347465211,23.59446594228621,96.81741174228831,57.232684382596176,98.47377925199133,114.14534717799664,4.626190868855538,7.511175233241923,2.212634966669744,9.723810199911666,2.101904239484441,0.06832473002014523,35.0,23.66920120833487,18.17702141427713,9.0,45.0,3.0,460.28336262121826,527.3151527039104,417.38167428361805,384.9975731533633,424.00673351369227,527.3165603154672
5030.000000000001,38.68897928033508,22.99351510286488,98.49042202803952,114.09976428338008,50.41739503194449,14.677599899682036,62.23080047683709,23.612436342792197,96.801539879509,57.23108273936504,98.45966213565842,114.08571356636531,4.6255651878681565,7.5114911068352335,2.210569850622889,9.722060957458122,2.1018103869678364,0.06836501108479083,35.0,23.68123692865913,18.190872217411425,9.0,45.0,3.0,460.2593983765078,527.2426323923688,417.3693070224807,385.0344940012234,424.03462917103946,527.244034367404
5040.000000000001,38.700378390862994,22.98932921020304,98.47640786621238,114.04039757565198,50.4357267865205,14.692678589215348,62.256538300460775,23.630345327900613,96.78574786715927,57.229487054491194,98.44562023276735,114.02632325539072,4.624941797882126,7.51180652387904,2.2085116632008868,9.720318187079924,2.101716867341141,0.06840517832278364,35.0,23.69323297095974,18.204676679537044,9.0,45.0,3.0,460.23550499687127,527.1703846677907,417.3569654492476,385.07122747807273,424.0623730292384,527.1717811080579
5050.000000000001,38.71174220985554,22.985159210612267,98.46246791870963,113.98127160776404,50.454002944584495,14.707707369278808,62.28219761968113,23.648193401691916,96.77003473774217,57.22789722575055,98.43165261995587,113.96717373845485,4.624320675538532,7.512121402157351,2.2064603948879897,9.71858179704534,2.101623671657145,0.06844523286493122,35.0,23.705189678473342,18.218435450900127,9.0,45.0,3.0,460.211681887563,527.0984068961177,417.344650677892,385.1077759894504,424.08996684758745,527.0997978072877
