time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,38.72307093625332,22.981005086393225,98.44860178726609,113.92238508945934,50.47222380295975,14.722686512723667,62.30777885931749,23.66598093952888,96.75440007723824,57.22631324083483,98.41775889866241,113.90826375906316,4.623701812265259,7.512435812492058,2.204415967049099,9.716851779541155,2.1015308023898376,0.06848517515193213,35.0,23.717107272501494,18.232148527329056,9.0,45.0,3.0,460.18792877917474,527.0266976658376,417.3323616898256,385.1441404848908,424.11741152147056,527.0280831002653
5070.000000000001,38.73436470135245,22.976866676990653,98.43480898133805,113.86373663047732,50.49038956431438,14.737616214810998,62.33328230110784,23.68370829676303,96.73884338062659,57.22473508169361,98.40393857810416,113.849591931637,4.62308520038028,7.512749735955301,2.20237837461008,9.715128110565379,2.1014382581065663,0.06852500562283745,35.0,23.72898591117865,18.24581611762818,9.0,45.0,3.0,460.1642453057992,526.9552554892575,417.3200986925463,385.1803220578386,424.14470811625193,526.9566355059637
5080.000000000001,38.74562394001009,22.97274372631705,98.42108879193118,113.8053234435954,50.50850090635662,14.752497060921826,62.35870885613325,23.701376147025822,96.7233638821943,57.22316267561087,98.39019094836189,113.79115543976444,4.622470816702701,7.513063169393347,2.200347576857672,9.713410746251018,2.1013460401205486,0.06856472568645215,35.0,23.740826062341117,18.25943879791401,9.0,45.0,3.0,460.1406304862507,526.8840771013942,417.3078614281815,385.21632230469834,424.1718580627687,526.8854517200664
5090.000000000001,38.75684882439637,22.968635980278638,98.40744099652672,113.74714420476607,50.52655807675621,14.767329282684102,62.38405882875488,23.718984734526373,96.70796134563129,57.22159608003557,98.37651578668627,113.73295299806102,4.621858664778266,7.513376189441351,2.1983235324192867,9.711699721860636,2.1012541547127896,0.06860433585472524,35.0,23.75262791605701,18.273016499824507,9.0,45.0,3.0,460.11708375539285,526.8131609219985,417.295648714731,385.25214147818554,424.19886210804606,526.8145302157548
5100.000000000001,38.76803967947548,22.964543580659324,98.39386502081584,113.68919719877584,50.54456156526558,14.782113322805683,62.40933289699838,23.736534562838585,96.69263516174274,57.2200352607,98.36291251817597,113.6749828590224,4.621248728321851,7.513688812895299,2.1963061783904543,9.709994991285754,2.1011625995755083,0.06864383699136889,35.0,23.76439182761868,18.28654964228565,9.0,45.0,3.0,460.09360486797056,526.7425050687838,417.2834604958522,385.28778142758256,424.2257214788112,526.7438690667688
5110.000000000001,38.77919668020249,22.96046641807385,98.38036035253683,113.63148094778518,50.5625116301358,14.796849525485412,62.43453143164199,23.754025921883112,96.67738479823747,57.21848020689986,98.34938063023523,113.61724354476542,4.620640997496519,7.514001041753483,2.194295477618293,9.708296519371777,2.101071371836022,0.0686832296470922,35.0,23.77611800294773,18.300038522570727,9.0,45.0,3.0,460.0701934584215,526.6721079436006,417.27129670682734,385.3232434645292,424.2524373164927,526.6734666751827
5120.000000000001,38.79032004346374,22.956404430424584,98.36692645248544,113.5739938759138,50.58040860489847,14.811538214601,62.45965490780663,23.771459173845017,96.6622096913243,57.216930875788925,98.3359195832456,113.55973348450851,4.6200354545527,7.514312876605111,2.1922913824056787,9.706604259010787,2.1009804696294387,0.06872251438309443,35.0,23.787806687796547,18.313483401733663,9.0,45.0,3.0,460.0468491614466,526.6019678305669,417.2591571947905,385.358528964212,424.2790107236728,526.6033213324977
5130.000000000001,38.8014099708874,22.952357550723093,98.35356275768281,113.51673442379166,50.59825280419572,14.826179674608966,62.48470379595908,23.78883469707029,96.64710925430654,57.21538722823783,98.32252881383016,113.50245112154204,4.619432089691872,7.514624308153725,2.190293860766756,9.70491816892048,2.100889888732583,0.06876169186335473,35.0,23.799458112604384,18.326884569619097,9.0,45.0,3.0,460.0235716282512,526.5320830517779,417.2470421443057,385.3936394514317,424.3054428614948,526.53343136483
5140.000000000001,38.81246658555468,22.948325733236288,98.34026878383479,113.4597014041368,50.61604441759031,14.84077408715052,62.50967834981134,23.806152826230917,96.63208299006422,57.21384923346841,98.30920783747409,113.4453952650706,4.618830892095996,7.514935316583741,2.1883028948558354,9.703238211439576,2.1007996261660726,0.06880076242761089,35.0,23.811072435881957,18.34024220685751,9.0,45.0,3.0,460.00036066381506,526.4624523882514,417.2349518283467,385.4285761772299,424.33173473073833,526.4637955485339
5150.000000000001,38.82349024378504,22.944308890919785,98.32704382678136,113.40289255776212,50.633784007574256,14.85532193954009,62.53457931122696,23.823414129153093,96.61713014845817,57.21231680758859,98.29595594925867,113.38856364618148,4.618231838239316,7.515245907653727,2.186318428221948,9.701564335875677,2.1007096819059567,0.0688397271660408,35.0,23.82265005707518,18.353556778318136,9.0,45.0,3.0,459.9772156450102,526.3930732911217,417.2228860019272,385.46334077670326,424.3578876865437,526.3944113220243
5160.000000000001,38.834481008290496,22.940306904915644,98.31388752868877,113.34630696167358,50.65147166798192,14.869823334465195,62.55940683652744,23.84061874462583,96.60225036788415,57.21078996571168,98.28277279128467,113.33195536609368,4.617634925057305,7.515556093443256,2.184340431841697,9.699896525284952,2.100620053926107,0.06887858624991205,35.0,23.834191063037448,18.366828266452217,9.0,45.0,3.0,459.954136367043,526.3239448183971,417.21084446853536,385.4979341030953,424.38390259344766,526.3252777767418
5170.000000000001,38.84543919940213,22.936319775025822,98.30079922338317,113.28994262732608,50.669107898561066,14.884278707237172,62.58416161572823,23.857767181154657,96.58744294225431,57.20926862642335,98.26965769670728,113.27556840891155,4.617040130946293,7.51586584546723,2.182368878902691,9.69823472436992,2.100530740325665,0.06891734063964831,35.0,23.84569580569348,18.380057199137585,9.0,45.0,3.0,459.9311223857468,526.255064766762,417.1988276033777,385.5323579072564,424.4097807210472,526.2563926722502
5180.000000000001,38.85636500804604,22.932347400205003,98.28777844814097,113.23379811770906,50.68669299304849,14.898688323989518,62.60884407130612,23.874859761577117,96.57270738697743,57.20775277323628,98.25661020245101,113.2194013639604,4.616447446905009,7.516175191190755,2.1804037059921826,9.696578897182938,2.1004417376577718,0.06895599090862874,35.0,23.85716450342784,18.393243680931448,9.0,45.0,3.0,459.9081733175617,526.1864315546435,417.1868349691897,385.5666134734046,424.43552308611015,526.1877544636181
5190.000000000001,38.86725850778681,22.928389813976423,98.27482480877384,113.177872628255,50.70422706675621,14.91305230449808,62.63345438392682,23.891896641178448,96.55804330386941,57.206242402099754,98.24362991423581,113.16345338547568,4.615856863177078,7.516484130615088,2.178444901890624,9.694929032505712,2.1003530481733192,0.06899453715752944,35.0,23.86859726654143,18.406387817982534,9.0,45.0,3.0,459.8852891557189,526.118044426063,417.1748665994862,385.6007015765836,424.4611305649146,526.1193623380592
5200.000000000001,38.87812008668138,22.924446779211223,98.26193759130058,113.1221635663856,50.721710722186,14.927371167431204,62.657993347065656,23.90887840084406,96.54344992608044,57.20473741811434,98.23071611721775,113.10772189721511,4.615268358791231,7.5167926066638415,2.176492449729383,9.693285056393224,2.100264665635166,0.06903298074935074,35.0,23.87999451215728,18.419490274379484,9.0,45.0,3.0,459.8624690095695,526.0499003736178,417.16292309016126,385.63462420890727,424.4866045071871,526.0512133115234
5210.000000000001,38.88894975215682,22.92051843713745,98.24911645079453,113.06667063109283,50.739143974558594,14.941644950193222,62.68246103499674,23.925805221615008,96.52892691524589,57.20323783045319,98.21786846655806,113.05220664043873,4.614681932009087,7.517100665943959,2.174546269342577,9.691646935286537,2.1001765837991564,0.06907132149614346,35.0,23.89135629127344,18.432550885398257,9.0,45.0,3.0,459.83971312937314,525.9819993015593,417.1510039895083,385.66838251593487,424.5119457055817,525.983307346484
5220.000000000001,38.89974779159694,22.916604513372533,98.23636078140258,113.011391586147,50.75652727277654,14.955874045161806,62.70685803255042,23.94267759664461,96.5144736248171,57.2017435686812,98.20508635574701,112.99690532662704,4.6140975599351535,7.517408254094758,2.1726063816206307,9.69001463571539,2.1000888060658114,0.06910956042076871,35.0,23.902682920291,18.445570161367414,9.0,45.0,3.0,459.8170207294857,525.914338618995,417.13910971686414,385.70197759805353,424.53715533664655,525.9156417804867
5230.000000000001,38.91051449132755,22.9127047365414,98.2236701565928,112.95632451225332,50.773861060573765,14.970058849399834,62.731184942277935,23.959495970884177,96.50008959328316,57.20025461965923,98.19236935768969,112.94181606992596,4.613515236286784,7.517715443150496,2.1706727120759286,9.688388155226423,2.1000013349959548,0.06914769847994426,35.0,23.913974709360275,18.45854823452157,9.0,45.0,3.0,459.7943910290901,525.8469160491187,417.12723906188023,385.7354102694077,424.56223437543406,525.8482143834248
5240.000000000001,38.92125000083282,22.90881907679528,98.21104436435913,112.90146847976293,50.79114553607874,14.984199644154558,62.755442039410234,23.976260562758284,96.48577459916787,57.19877102173479,98.17971726019566,112.88693792701076,4.612934959869883,7.51802228145465,2.168745227578131,9.68676750903278,2.099914174663762,0.06918573602316076,35.0,23.92523181057652,18.47148522666413,9.0,45.0,3.0,459.77182380766715,525.7797305348918,417.1153914153672,385.7686810637982,424.58718346290135,525.7810240794963
5250.000000000001,38.9319545359168,22.904947448805387,98.19848282722032,112.8468218572948,50.8083810367881,14.998296753795556,62.77962976298815,23.99297170379685,96.47152803582173,57.19729272803812,98.16712948531773,112.83226925609812,4.612356717907911,7.518328731275034,2.1668239102650664,9.6851526415401,2.0998273190658865,0.06922367379336636,35.0,23.93645447678523,18.48438155002248,9.0,45.0,3.0,459.7493186598888,525.7127802981587,417.10356730381005,385.8017916030135,424.61200376558713,525.714069076603
5260.000000000001,38.94262839291491,22.90108980665008,98.18598514213927,112.79238300995844,50.82556801306031,15.012350569704722,62.80374875559663,24.009629865884108,96.45734946824278,57.195819717478166,98.15460562947469,112.77780842966764,4.61178048920235,7.518634833139939,2.164908690104365,9.683543523244303,2.099740771686027,0.06926151246902329,35.0,23.947643019942348,18.497237410448747,9.0,45.0,3.0,459.7268751081312,525.6460634358808,417.0917658885584,385.8347428619156,424.6366961755878,525.6473474823579
5270.000000000001,38.953271624418186,22.89724615449745,98.17355099398785,112.73815127788528,50.842706540155845,15.026361176328862,62.82779914913792,24.02623516797587,96.44323858001889,57.194352011181536,98.1421453775041,112.72355478538958,4.6112062793608555,7.518940594625922,2.1629995596877385,9.681940154313661,2.099654530236206,0.0692992522658518,35.0,23.958797512341903,18.51005287500232,9.0,45.0,3.0,459.7044931325324,525.5795793319368,417.07998736258736,385.86753572761376,424.66126147322205,525.5808586772341
5280.000000000001,38.96388454421248,22.893416375960328,98.16117978850643,112.68412464914616,50.85979710784635,15.040328996823064,62.85178162723628,24.042788145718415,96.42919473557619,57.19288953699152,98.12974813447485,112.66950632011992,4.610634073122332,7.519245997270031,2.1610964751077306,9.68034247237776,2.099568588366027,0.06933689423946857,35.0,23.969918295651095,18.52282839820708,9.0,45.0,3.0,459.68217212607647,525.5133256909681,417.0682319245696,385.9001719932441,424.685700801632,525.5146003786424
5290.000000000001,38.974467260884346,22.889600443310314,98.1488710974124,112.63030209296365,50.87683988662237,15.0542541931311,62.875696403215066,24.05928908337268,96.41521749511288,57.19143228165007,98.11741347190035,112.6156619784344,4.610063853669868,7.519551010298323,2.1591994310024964,9.678750441300819,2.0994829461192803,0.06937443859656027,35.0,23.981005515636127,18.535564177172887,9.0,45.0,3.0,459.65991193346264,525.4473014599483,417.0564998560971,385.93265259069295,424.71001508543503,525.4485714996438
5300.000000000001,38.98501996804568,22.88579829389801,98.13662447337066,112.57668225652446,50.8938351785026,15.068137034521726,62.89954388867383,24.075738298907996,96.40130638870669,57.1899802074929,98.1051409420748,112.56202042924347,4.609495613026439,7.519855670646216,2.1573083710518346,9.677164041698049,2.0993976031456403,0.06941188594245105,35.0,23.992059397562233,18.548260330224707,9.0,45.0,3.0,459.6377122140327,525.3815051528914,417.0447906472391,385.96497856951447,424.7342052329529,525.3827705846171
5310.000000000001,38.99554293828875,22.8820098502182,98.12443937697076,112.52326339128678,50.910783412847216,15.081977894032036,62.92332471069174,24.092136250959808,96.38746084223408,57.188533264804896,98.09293000501614,112.50857991999236,4.608929332173407,7.520159972103101,2.1554232527921497,9.67558322489525,2.0993125577676395,0.06944923707902764,35.0,24.003080240431128,18.560917222562693,9.0,45.0,3.0,459.61557247974423,525.3159347984769,417.03310422474766,385.99715129787165,424.75827232917175,525.3171956572161
5320.000000000001,39.00603622797696,22.878235086238647,98.11231550699372,112.47004478646068,50.92768466874177,15.095776858436352,62.94703899079583,24.108483049359396,96.37368055203788,57.18709146464545,98.08078035945039,112.4553397334784,4.60836500927521,7.520463903225567,2.1535440737688294,9.674007976994396,2.099227808023804,0.06948649216903435,35.0,24.01406812128647,18.573534935851512,9.0,45.0,3.0,459.593492659256,525.2505896973992,417.0214408589295,386.0291716200381,424.78221709186334,525.2518460092846
5330.000000000001,39.01650002955228,22.874473949415403,98.10025238402223,112.4170250681682,50.9445392496685,15.109534197619496,62.970687105130494,24.124778979441658,96.35996501485702,57.185654757978234,98.06869152556696,112.40229850007978,4.607802630378241,7.52076746482145,2.151670793422392,9.67243825824384,2.0991433518605067,0.06952365176939103,35.0,24.025023273072748,18.586113691844616,9.0,45.0,3.0,459.5714724266,525.1854683542828,417.0098004568638,386.06104073751743,424.8060404598459,525.1867201516864
5340.000000000001,39.026934629668006,22.87072635477801,98.08824950238288,112.36420247208002,50.961347599350695,15.123250295677508,62.99426966967493,24.141024491577525,96.34631368971402,57.18422309801872,98.05666299710737,112.3494544502782,4.607242182741723,7.521070654719191,2.1498033822532303,9.67087403697242,2.0990591884226455,0.06956071680725928,35.0,24.03594600744776,18.598653892752846,9.0,45.0,3.0,459.549511258953,525.1205687503891,416.998183014216,386.0927599402996,424.82974345647693,525.1218160590366
5350.000000000001,39.03734015275863,22.8669922288812,98.07630643738943,112.31157589203964,50.97810991685038,15.136925336800177,63.017786984394895,24.157219819181933,96.33272613638997,57.1827964682434,98.04469434913433,112.29680650591877,4.606683654181961,7.521373469983357,2.1479417965626464,9.669315266546004,2.0989753133511067,0.06959768760857178,35.0,24.04683648204673,18.611155638566515,9.0,45.0,3.0,459.5276089074327,525.0558897217287,416.98658845004377,386.124330372692,424.85332699214047,525.0571326063355
5360.000000000001,39.047716695482784,22.863271622819862,98.06442279379665,112.2591444631891,50.994826349890566,15.150559463181652,63.04123926956859,24.173365227915383,96.31920195055544,57.18137484249769,98.0327851862339,112.24435374396364,4.606127034295338,7.521675880330896,2.146086026307042,9.667761906637937,2.09889172284128,0.06963456443318401,35.0,24.05769482143052,18.6236191489279,9.0,45.0,3.0,459.50576534510674,524.9914304177715,416.97501728219265,386.1557532604256,424.87679187150206,524.9926688626255
5370.000000000001,39.05806452163249,22.859564313791623,98.05259811057599,112.2069063737805,51.011497306973055,15.164153073901218,63.06462706373314,24.189461170267577,96.30574063646115,57.17995817260896,98.02093504681713,112.19209437713482,4.605572310596954,7.521977917917827,2.1442360342480087,9.666213952165837,2.0988084216862384,0.06967134816129002,35.0,24.068521314741247,18.636044676807895,9.0,45.0,3.0,459.4839798866716,524.9271887210356,416.96346882136663,386.18702928292,424.9001390176344,524.9284227448211
5380.000000000001,39.06838374030018,22.855870282244094,98.0408319351102,112.15486062291222,51.02812295409936,15.177706398230896,63.08795060836512,24.20550783675924,96.29234172848264,57.17854642872214,98.00914347804854,112.14002743149877,4.605019472931818,7.522279566178691,2.1423917792076823,9.664671345386374,2.0987254021823483,0.06970803909699119,35.0,24.079316101186063,18.648432447073333,9.0,45.0,3.0,459.46225238329714,524.8631636305521,416.95194329465573,386.2181598320802,424.9233693488713,524.8643932895018
5390.000000000001,39.07867453504488,22.852189188923887,98.02912400528496,112.10300570051936,51.044703572114805,15.191219686571856,63.11121028320253,24.221505512954135,96.27900494205159,57.17713961312893,97.9974102174536,112.0881513829592,4.604468514898852,7.522580856478783,2.1405532443178275,9.663134100796608,2.098642670599059,0.0697446378830825,35.0,24.09007937783753,18.66078254832485,9.0,45.0,3.0,459.44058210939255,524.7993533082831,416.9404399235814,386.2491450901896,424.9464835105453,524.8005786395387
5400.000000000001,39.08893713697445,22.848521147004988,98.01747400993801,112.05134052000447,51.06123950335738,15.204693238157631,63.13440658142832,24.237454562246118,96.26572994461341,57.17573771600564,97.98573495348904,112.03646514692042,4.603919436183449,7.522881832827192,2.1387203917763054,9.661602224603497,2.0985602286326626,0.06978114520842357,35.0,24.100811387250644,18.673095209927848,9.0,45.0,3.0,459.418968910527,524.7357565357237,416.9289584334897,386.2799860586693,424.9694822081008,524.7369775795144
5410.000000000001,39.099171812549194,22.84486593191764,98.00588153795033,111.9998633126454,51.07773116117216,15.218127409819544,63.15754005857507,24.25335539061848,96.25251628963032,57.174340728267055,97.9741172744752,111.98496693405184,4.603372217601341,7.523182474985789,2.1368931981991914,9.660075673184979,2.0984780757569315,0.06981756184164152,35.0,24.111512413017408,18.685370759972614,9.0,45.0,3.0,459.3974120916852,524.6723712167569,416.91749870989855,386.3106837219154,424.9923663844003,524.6735879852702
5420.000000000001,39.10937866073133,22.841223599891464,97.99434633271412,111.94857342690337,51.0941786896428,15.231522338833202,63.18061090512016,24.269208152935615,96.23936371450468,57.172948666498485,97.96255692368851,111.93365610729995,4.602826859412391,7.52348281570261,2.1350716274539367,9.658554443156545,2.098396211320793,0.06985388802525072,35.0,24.12218257364765,18.697609228491277,9.0,45.0,3.0,459.3759116265098,524.6091966967849,416.9060605022324,386.34123887509327,425.0151366828157,524.6104092223492
5430.000000000001,39.119557869811366,22.83759414000008,97.98286804314131,111.89746972614984,51.11058237282656,15.244878276347263,63.2036195208416,24.285013161290408,96.22627184813788,57.17156151384484,97.9510535497006,111.88253153696628,4.602283354491569,7.523782850752978,2.133255652436403,9.65703850318938,2.098314631967337,0.06989012428853068,35.0,24.13282207354382,18.709810858720573,9.0,45.0,3.0,459.35446724964265,524.5462317132002,416.8946439195916,386.3716526650678,425.03779386413544,524.5474400380474
5440.000000000001,39.12970959381426,22.833977389185463,97.97144613553216,111.84655071410408,51.12694246796617,15.258195451494032,63.22656628337175,24.300770802733325,96.21324013211901,57.17017922160169,97.93960661842137,111.83159170322772,4.601741683178414,7.524082552788775,2.131445248290865,9.65552780107964,2.098233335516257,0.06992627120032133,35.0,24.143431100876168,18.72197590502759,9.0,45.0,3.0,459.3330785318456,524.4834746296958,416.88324908307465,386.4019262311124,425.0603389744952,524.4846787637931
5450.000000000001,39.13983409835102,22.830373364395935,97.96008023084936,111.79581503187568,51.14325937884039,15.271474212471388,63.249451726681706,24.316481488448744,96.20026815787558,57.16880174911461,97.92821575031321,111.7808352596398,4.601201835495191,7.524381928546038,2.129640386144503,9.654022314690542,2.0981523219034264,0.06996232947800252,35.0,24.15400994819214,18.73410467812317,9.0,45.0,3.0,459.31174512321655,524.4209238930928,416.8718759313342,386.4320606473949,425.0827727751956,524.4221238640979
5460.000000000001,39.14993143621904,22.82678203243944,97.94877003750884,111.7452620098187,51.15953318790489,15.284714645791098,63.27227594453572,24.33214530525646,96.18735562998428,57.16742911297024,97.91688065372544,111.7302615399239,4.600663812120305,7.524680995728257,2.1278410433358528,9.65252203906411,2.0980715899377045,0.06999829933142296,35.0,24.164558702758484,18.74619719880764,9.0,45.0,3.0,459.2904669413083,524.3585788454852,416.86052435560487,386.4620566262519,425.10509597486094,524.3597746857687
5470.000000000001,39.16000182199868,22.82320332306313,97.93751513536904,111.6948902491702,51.175764228461055,15.297917041946732,63.29503939514171,24.347762590051275,96.17450210158512,57.16606126840804,97.905600908075,111.67986913822811,4.600127594481882,7.524979743928877,2.1260471844243045,9.651026928353183,2.0979911383175858,0.07003418133910547,35.0,24.17507760511137,18.758253732488868,9.0,45.0,3.0,459.2692435917537,524.2964379054273,416.8491942874441,386.4919152592224,425.12730939963694,524.2976296379259
5480.000000000001,39.17004543178836,22.81963718925681,97.92631514033448,111.64469856423624,51.191952775320686,15.311081643640875,63.31774248938287,24.363333647043877,96.16170716740253,57.164698191699806,97.89437612891656,111.62965687219604,4.599593174497705,7.525278177892621,2.124258779850535,9.649536957743155,2.0979109655272774,0.07006997605516066,35.0,24.185566852989385,18.77027448399997,9.0,45.0,3.0,459.248074774462,524.2344997615069,416.8378856686384,386.52163754864085,425.149413855892,524.2356874141004
5490.000000000001,39.180062355122686,22.81608361156464,97.91516973296692,111.59468615624844,51.2080989658517,15.324208581660685,63.34038542075097,24.378858631221817,96.14897049942908,57.16333987394529,97.88320599665923,111.57962393982108,4.599060545645385,7.525576283140701,2.1224758215634147,9.648052104704115,2.09783106983433,0.07010568372290621,35.0,24.19602656064012,18.78225959452368,9.0,45.0,3.0,459.22696036681793,524.1727635941998,416.82659872566126,386.55122433586814,425.1714100368079,524.1739471903935
5500.000000000001,39.190052788459575,22.812542497542953,97.90407849954607,111.54485167624432,51.224203108652944,15.337298125876828,63.36296859571446,24.394337843519963,96.13629165859167,57.161986272752415,97.87209009717022,111.52976899632203,4.598529696095763,7.525874061736957,2.12069827483224,9.646572336569196,2.0977514497208345,0.07014130496537996,35.0,24.206456954723365,18.79420928850641,9.0,45.0,3.0,459.205899970108,524.1112278846916,416.81533332653447,386.58067664486936,425.19329875814265,524.1124074541746
5510.000000000001,39.20001687154112,22.80901397031414,97.8930410591252,111.49519426729852,51.240265413196695,15.350350506648963,63.38549234581782,24.409771561612388,96.12367024917458,57.160637363751846,97.8610280492464,111.48009115228712,4.598000611780614,7.526171519109731,2.118926092836253,9.645097611945983,2.0976721027905305,0.0701768400951561,35.0,24.216858198907172,18.806123745121116,9.0,45.0,3.0,459.1848935854301,524.049891774156,416.8040894709368,386.609995665016,425.2150808026661,524.0510673017019
5520.000000000001,39.209954746341616,22.80549751899656,97.88205699884851,111.44571225071076,51.25628610796387,15.363365994627316,63.407956957993306,24.425160100536967,96.111105833765,57.1592931083934,97.85001943965315,111.43058881295929,4.597473289409414,7.526468607649034,2.1171592840903624,9.643627891739396,2.097593022226825,0.07021228981554656,35.0,24.22723045461646,18.818003285993484,9.0,45.0,3.0,459.16394029914574,523.9887532837739,416.7928673865658,386.6391821891123,425.23675699367794,523.9899248711542
5530.000000000001,39.21986659691082,22.80199351810046,97.87112591645732,111.39640490689096,51.27226547350068,15.376344836478324,63.43036283662919,24.440503766337542,96.09859799242999,57.15795346444367,97.83906386581856,111.38126117379404,4.596947710311441,7.5267653769977585,2.1153977832514337,9.642163160249192,2.0975142133161087,0.07024765446973359,35.0,24.237573939947826,18.829848020781185,9.0,45.0,3.0,459.1430404017168,523.9278117590171,416.7816666839429,386.6682372859143,425.2583281061419,523.9289793902359
5540.000000000001,39.229752461747296,22.798501806652496,97.86024754561805,111.34727150148518,51.28820357164395,15.389287100191725,63.45271008250992,24.45580264894789,96.08614645563168,57.15661843684893,97.82816106135037,111.3321075336587,4.596423872233308,7.5270618078396065,2.113641586661171,9.640703394500775,2.0974356722711383,0.07028293419816667,35.0,24.247888712011505,18.84165801628251,9.0,45.0,3.0,459.12219364696494,523.8670664304589,416.77048752815193,386.6971616094923,425.27979475351066,523.8682301357115
5550.000000000001,39.239612621469995,22.795022136293998,97.84942149564448,111.29831022506396,51.30410083985189,15.402193158650276,63.47499929726457,24.47105718108781,96.07375079481545,57.15528797613762,97.81731063495097,111.28312608369248,4.595901763472159,7.527357893902371,2.1118906808186257,9.639248574720995,2.0973574003110627,0.07031812997173464,35.0,24.25817506508406,18.853433631215182,9.0,45.0,3.0,459.1013992748406,523.8065151200195,416.75932975078257,386.7259559726754,425.3011577045236,523.8076749308804
5560.000000000001,39.249447240056575,22.791554401846724,97.83864755993581,111.24952005283389,51.31995752402315,15.41506322897186,63.49723082109985,24.486267616290377,96.06141078607139,57.15396211103428,97.80651237974205,111.23431579602452,4.5953813809111566,7.527653695447037,2.1101450151891745,9.637798710636211,2.0972794011550047,0.07035324227916145,35.0,24.26843317529699,18.865174855081136,9.0,45.0,3.0,459.0806569171559,523.74615661154,416.74819245834095,386.75462077878535,425.32241755266386,523.7473125555449
5570.000000000001,39.25925647594973,22.78809852429498,97.82792555431786,111.20090005332004,51.335773856029405,15.427897516735529,63.51940497803204,24.501434196878048,96.04912623089167,57.1526408568763,97.79576611129465,111.18567574595112,4.594862723354168,7.527949213754852,2.1084045902373107,9.63635380399216,2.0972016759094374,0.07038827156924943,35.0,24.27866320537805,18.876881896833822,9.0,45.0,3.0,459.0599662516961,523.6859898023001,416.73707564479446,386.7831565723107,425.3435747961248,523.6871419166116
5580.000000000001,39.26904056711697,22.784654521687287,97.81725509750224,111.15244892951654,51.35155020255523,15.440696336729673,63.54152223110106,24.516557260092043,96.03689671867835,57.151324191987605,97.78507144784326,111.13720461685682,4.594345778881888,7.528244455313145,2.106669369965048,9.634913825278192,2.0971242237720764,0.07042321854895842,35.0,24.2888654286769,18.888555044115208,9.0,45.0,3.0,459.03932696797057,523.6260132173502,416.72597924518107,386.8115644630665,425.36463025291846,523.6271615122904
5590.000000000001,39.27879963542084,22.781222347437225,97.80663589890143,111.10416579999868,51.36728675037261,15.453459857586552,63.56358283667976,24.531637037830592,96.02472194536536,57.1500121215152,97.77442809858195,111.08890154478468,4.593830542075099,7.528539436027065,2.1049393054995518,9.633478741526618,2.0970470402190844,0.07045808356997724,35.0,24.299039991442783,18.90019436012807,9.0,45.0,3.0,459.0187388481448,523.5662258960645,416.7149030304644,386.83984542392335,425.3855846055994,523.5673704064313
5600.000000000001,39.28853382125964,22.77780195628276,97.79606762505549,111.05604965410151,51.38298371762663,15.466188273262388,63.585587089591165,24.54667383860232,96.0126015611312,57.14870461688366,97.76383572976692,111.04076550285646,4.593317001849243,7.52883411562759,2.103214413908258,9.632048529535847,2.096970125436159,0.07049286703424659,35.0,24.30918705717579,18.911800153851743,9.0,45.0,3.0,458.9982016461916,523.5066267272931,416.7038474904952,386.86800022829647,425.40643852391264,523.5077674655868
5610.000000000001,39.298243316532286,22.77439329397356,97.7855499122267,111.00809928766408,51.39864140598371,15.478881845278012,63.60753539116313,24.56166795980198,96.0005351777758,57.14740165164119,97.7532939772695,110.99279530005596,4.592805150557966,7.529128536175744,2.1014946367634386,9.630623172939185,2.096893479526164,0.07052756956756606,35.0,24.31930684804428,18.923372523218006,9.0,45.0,3.0,458.97771502010227,523.4472143510899,416.6928120323942,386.89602972940867,425.42719276291336,523.448351348452
5620.000000000001,39.30792818352892,22.770996357063954,97.7750825347781,110.96031413855422,51.41425990682147,15.491540664533431,63.629427866478615,24.576619506155847,95.98852256620813,57.14610323361899,97.74280261537673,110.94499037181008,4.592294983005884,7.5294226810042275,2.099779972795945,9.629202653800172,2.096817101129985,0.07056219127290214,35.0,24.32939944298585,18.934911582097698,9.0,45.0,3.0,458.95727890859706,523.3879882043522,416.6817968973974,386.92393457882287,425.4478478574986,523.3891214885741
5630.000000000001,39.3175886682035,22.76761106007609,97.76466507360873,110.9126926983298,51.429839606296646,15.504165060722016,63.65126507130732,24.591528876433983,95.97656327372295,57.14480931173745,97.73236122445132,110.897349196974,4.59178648487571,7.529716553746946,2.0980703827410268,9.627786936487972,2.096740989198799,0.07059673295923144,35.0,24.339465109830087,18.94641761000628,9.0,45.0,3.0,458.936892837111,523.3289465409576,416.67080191980006,386.9517158545479,425.4684046168376,523.3300761226524
5640.000000000001,39.32722486166758,22.76423738791101,97.75429727266561,110.8652342813018,51.44538064277688,15.516755162555512,63.673047214662326,24.60639623244816,95.96465703615385,57.14351989067222,97.72196954829208,110.84987110286096,4.591279652205952,7.530010150474659,2.0963658542933907,9.626376004768051,2.0966651421772817,0.07063119485239601,35.0,24.349503957884625,18.95789071550365,9.0,45.0,3.0,458.91655668055694,523.2700886458979,416.6598271854942,386.97937425425965,425.4888636371369,523.2712145538915
5650.000000000001,39.33683690357996,22.760875298496327,97.74397880346808,110.81793789454208,51.46088323432972,15.529311170620929,63.69477460307781,24.621221802507137,95.95280350791246,57.14223494424374,97.71162725813673,110.8025550912114,4.590774476452112,7.53030347050076,2.0946663643572405,9.624969834858,2.0965895589574823,0.07066557739686137,35.0,24.359516149836,18.969331075928157,9.0,45.0,3.0,458.896270196717,523.2114134264028,416.6488726831185,387.0069106201258,425.509225584458,523.2125356823506
5660.000000000001,39.34642488368704,22.757524738296297,97.733709353842,110.77080273167915,51.4763475125752,15.541833281580864,63.71644744182169,24.636005745735247,95.94100236602578,57.14095445365621,97.70133404163384,110.75540037409326,4.5902709486713205,7.530596513286365,2.092971878107879,9.623568391394244,2.096514236088795,0.07069988083172249,35.0,24.369501796001433,18.980738815344186,9.0,45.0,3.0,458.87603320665914,523.152920037642,416.6379383333526,387.03432580266815,425.5294911010955,523.1540386890391
5670.000000000001,39.35598898546592,22.754185678498967,97.72348855358275,110.72382762568031,51.49177376375567,15.55432176189629,63.73806611848892,24.650748379575877,95.9292532169632,57.13967837303642,97.6910895281842,110.70840575027518,4.589769056833488,7.530889258884425,2.0912823839033594,9.622171642787784,2.0964391723504683,0.070734105733653,35.0,24.37946110096226,18.992114253488182,9.0,45.0,3.0,458.85584541615174,523.0946071723964,416.62702437377106,387.0616207793859,425.54966088877006,523.0957222194701
5680.000000000001,39.365529326662255,22.75085806033468,97.71331608572685,110.67701164211336,51.50716217375079,15.566776777590974,63.75963089955109,24.665449987706552,95.91755572822801,57.13840668725652,97.68089340058128,110.66157027388414,4.589268792681035,7.531181718189168,2.0895978542901013,9.62077957247927,2.096364368071552,0.07076825249478334,35.0,24.389394207348968,19.003457462072163,9.0,45.0,3.0,458.835706592979,523.0364738097354,416.61613060931046,387.08879623795326,425.56973562000087,523.0375852369805
5690.000000000001,39.37504601989821,22.747541829245502,97.70319163261517,110.63035392631063,51.52251292218662,15.579198489519854,63.78114201743902,24.680110750362477,95.90590956921545,57.13713937148697,97.6707453409468,110.61489314739724,4.588770148997504,7.531473888409359,2.0879182590676075,9.619392147476969,2.096289819523536,0.07080232141962153,35.0,24.399301257064447,19.01476856620621,9.0,45.0,3.0,458.81561651887534,522.9785190398732,416.60525701400184,387.11585303396544,425.5897159323372,522.9796269115965
5700.000000000001,39.38453917454349,22.74423695218104,97.6931148996728,110.58385362131702,51.537826177981536,15.591587049771874,63.802599706843125,24.694730845425568,95.89431443206983,57.135876402830775,97.6606450544821,110.56837347113918,4.58827311349182,7.5317657350864256,2.086243602249928,9.618009337336352,2.09621552584884,0.07083631279898683,35.0,24.40918238487444,19.02604777785575,9.0,45.0,3.0,458.7955750115225,522.9207419332806,416.5944039650775,387.1427919342525,425.6096024221454,522.921846254462
5710.000000000001,39.39400901551394,22.74094337481307,97.68308555452408,110.53750946725802,51.553102294189486,15.60394275925546,63.82400445558648,24.709310623114902,95.8827699566726,57.13461775263471,97.6505922083555,110.52201000573037,4.587777689836083,7.532057322560525,2.084573835399563,9.616631157960088,2.0961414889969707,0.07087022752606313,35.0,24.41903784623844,19.037295260612552,9.0,45.0,3.0,458.77558167161226,522.8631410246198,416.5835708088964,387.1696136626047,425.62939577476914,522.8642418292208
5720.000000000001,39.403455681905285,22.73766095971729,97.67310331131914,110.4913204035546,51.568341485297275,15.616265806608226,63.845356539717365,24.72385028920144,95.87127583854898,57.13336341304324,97.64058651642176,110.47580168340552,4.587283855944937,7.532348598845447,2.082908948246845,9.615257547092291,2.096067705649237,0.0709040658498885,35.0,24.428867802936622,19.04851122954432,9.0,45.0,3.0,458.7556361173935,522.8057150931203,416.5727578069721,387.19631904735866,425.6490966260821,522.8068124053659
5730.000000000001,39.4128793125367,22.734389528391773,97.6631680129248,110.44528546309306,51.58354396161084,15.628556376957306,63.86665625238254,24.738350060999608,95.85983190513625,57.1321134017229,97.63062782129816,110.429747538144,4.586791615888345,7.5326396152580255,2.0812489193883215,9.61388853464635,2.0959941806260547,0.07093782831749978,35.0,24.43867240204941,19.059695709747587,9.0,45.0,3.0,458.73573790768575,522.7484629576469,416.5619642457913,387.2229082195315,425.6687054204408,522.7495568035124
5740.000000000001,39.4222800479789,22.731129070867496,97.65327949080208,110.39940389553789,51.59870992898573,15.640814651704886,63.8879038714599,24.752810145323963,95.84843797510835,57.1308677314035,97.62071595422515,110.3838468214397,4.5863009677120825,7.53293039421921,2.0795937268597435,9.612524121078952,2.0959209150799034,0.07097151530942378,35.0,24.448451793954064,19.070848805836302,9.0,45.0,3.0,458.7158868415009,522.6913837466948,416.551189876282,387.24938171010336,425.68822260428874,522.6924741548848
5750.000000000001,39.431658115864685,22.72787954380368,97.64343746597811,110.35367449505355,51.61383973416256,15.65304092596358,63.90909985706384,24.76723089636755,95.83709374218202,57.129626387294415,97.61085063577664,110.33809831637068,4.585811900497567,7.533220924590416,2.077943350643773,9.611164275234188,2.095847907366494,0.07100512748134516,35.0,24.45820621802216,19.08197082966996,9.0,45.0,3.0,458.6960825290128,522.6344760300364,416.5404347712613,387.27574045478815,425.7076487940849,522.635563014202
5760.000000000001,39.44101357584797,22.724640936326008,97.633641697322,110.30809670134084,51.6289334705213,15.665235289948214,63.93024432709869,24.781612496298575,95.82579895965763,57.12838938094672,97.60103162472976,110.29250147461256,4.585324413090191,7.533511215725758,2.0762977723271736,9.609808988052931,2.0957751561958915,0.07103866502629845,35.0,24.4679357586038,19.093061816040347,9.0,45.0,3.0,458.6763248975177,522.5777392509375,416.5296988923967,387.301985061365,425.7269845661671,522.5788228415017
5770.000000000001,39.45034663932863,22.721413194931078,97.62389185498319,110.26266928611324,51.643991467372565,15.67739802437643,63.951337721128255,24.795955268312127,95.8145532701053,57.127156677550886,97.59125859078895,110.24705505334566,4.584838492270025,7.533801266914496,2.0746569644123074,9.608458231326804,2.0957026616153502,0.0710721285801992,35.0,24.4776406486842,19.1041220107777,9.0,45.0,3.0,458.6566135678592,522.5211719822795,416.5189821306951,387.32811637420906,425.746230578301,522.5222521898021
5780.000000000001,39.45965737724077,22.718196298677185,97.61418776521776,110.21739171519108,51.65901382871808,15.689529227823868,63.972380199202064,24.810259337720822,95.80335649502813,57.12592829019928,97.58153136011589,110.20175852911107,4.5843541376465335,7.5340910891248685,2.0730209146516554,9.607112003776525,2.0956304236802525,0.07110551833008312,35.0,24.487320972613816,19.115151462812836,9.0,45.0,3.0,458.6369484339757,522.4647736556635,416.5082843976791,387.3541348557495,425.7653872705635,522.4658505057238
5790.000000000001,39.46894595862258,22.714990225213228,97.60452913111784,110.17226298554976,51.67400081755317,15.701629127165234,63.9933721509212,24.82452498580756,95.79220831667295,57.12470419482105,97.5718496354626,110.15661089422684,4.583871339013945,7.5343806854182,2.0713895944959253,9.605770279914125,2.095558441651301,0.07113883476793063,35.0,24.496976918843018,19.12615036032628,9.0,45.0,3.0,458.61732922931566,522.4085431341792,416.4976055991903,387.38004131446144,425.7844552520903,522.4096166461643
5800.000000000001,39.478212543909535,22.711794923376885,97.59491565948386,110.12728209322272,51.68895268291279,15.713697945195634,64.01431394544352,24.83875247978329,95.781108421548,57.123484375756846,97.56221312329889,110.11161114621262,4.58339008913436,7.5346700576572765,2.069762980344646,9.60443303800192,2.095486714249072,0.07117207840914848,35.0,24.506608666500934,19.13711889035397,9.0,45.0,3.0,458.5977556591136,522.3524792763989,416.48694568410224,387.40583653837587,425.80343514927006,522.3535494720726
5810.000000000001,39.487457176578886,22.708610378913026,97.5853471156368,110.08244852381564,51.7038694829608,15.72573581127176,64.03520568862575,24.852941907882496,95.77005657126583,57.12226882992234,97.55262158887648,110.066758766953,4.582910383063838,7.534959196917304,2.068141060037413,9.603100256954718,2.095415239286156,0.0712052493612,35.0,24.516216279305976,19.148057163355645,9.0,45.0,3.0,458.5782276703784,522.296581582997,416.4763047843719,387.43152116811854,425.822327473224,522.2976484789771
5820.000000000001,39.49668003565921,22.70543651784965,97.57582316767362,110.03776113463864,51.71875149867222,15.73774298246866,64.0560477542619,24.86709354027363,95.75905240973037,57.1210575154966,97.54307469990157,110.02205261495806,4.582432207305035,7.535248103978273,2.066523802106893,9.601771906085167,2.095344016389071,0.07123834816455671,35.0,24.525799966250872,19.158965380621,9.0,45.0,3.0,458.558744904664,522.2408487450375,416.46568272669776,387.4570959844373,425.8411328548922,522.2419123599824
5830.000000000001,39.50588129271468,22.702273447111963,97.56634412026568,109.9932197481388,51.73359897703137,15.749719671576033,64.07684051773852,24.88120765777444,95.7480962427437,57.11985054775568,97.53357276095491,109.9774924589202,4.581955582590537,7.5355370815858,2.0649111470160366,9.600448228601838,2.0952730893069798,0.07127137519427092,35.0,24.535359891571943,19.169843215294353,9.0,45.0,3.0,458.5393072771576,522.1852803540073,416.45507575159166,387.4825585048357,425.8598510582755,522.1863406314558
5840.000000000001,39.51506082089947,22.699120847049983,97.55690827507732,109.94882244206144,51.74841175409768,15.761665759870825,64.09758354890272,24.895284066964848,95.73718633242132,57.11864761646876,97.52411407334755,109.93307654326094,4.581480441671905,7.535825223920243,2.0633032190193386,9.599128442939582,2.095202318366026,0.07130433046054413,35.0,24.544896038348952,19.180692105115327,9.0,45.0,3.0,458.5199145667064,522.1298749710744,416.4444954822346,387.50791889996015,425.8784847094552,522.1309320879716
5850.000000000001,39.52421894439171,22.695978814581736,97.54751633040593,109.9045688793134,51.76319035348678,15.773581683082398,64.1182777309657,24.909323401422,95.72632337692158,57.11744885009324,97.51469933510124,109.88880435867792,4.581006813453414,7.53611334976308,2.0616998595705565,9.597813209333635,2.095131834588624,0.07133721473910673,35.0,24.554408721485004,19.191510998388026,9.0,45.0,3.0,458.50056642695705,522.0746316873534,416.43393100505136,387.53316908000886,425.89703280705567,522.0756855801617
5860.000000000001,39.53335581881652,22.69284731315849,97.53816788838941,109.86045803233918,51.7779349903953,15.785467628000047,64.1389232809319,24.9233258235991,95.71550695270776,57.116254230545394,97.50532814800847,109.84467493822484,4.580534688485759,7.5364012425138736,2.060101088501173,9.596502331015047,2.095061599498,0.0713700285189069,35.0,24.56389810920569,19.2023004604859,9.0,45.0,3.0,458.4812625899656,522.0195493989668,416.42338531004,387.55831223590747,425.91549619351827,522.0206000891521
5870.000000000001,39.54247143894309,22.689726344009955,97.52886276032665,109.8164896199653,51.79264565510439,15.79732360003527,64.15952021092076,24.937291356994763,95.70473687351813,57.11506377869449,97.49600032341131,109.80068799997936,4.58006406100159,7.53668888474604,2.0585068948533207,9.59519577959936,2.0949916096809003,0.07140277169618271,35.0,24.573364219268967,19.21306045878788,9.0,45.0,3.0,458.4620031022308,521.9646278978728,416.4128586078165,387.5833489689999,425.933875345758,521.9656754057933
5880.000000000001,39.55156608953051,22.68661583153249,97.51960062549507,109.77266218017758,51.807322789851405,15.809149968762142,64.18006915104716,24.951220444057128,95.69401278226248,57.11387744133663,97.48671553998454,109.75684207991831,4.57959492265411,7.536976293098406,2.05691724812667,9.593893541225075,2.09492186607302,0.071435445228773,35.0,24.582807350549327,19.22379132969837,9.0,45.0,3.0,458.4427874298473,521.9098654176447,416.40235064033584,387.60828011219166,425.9521708587712,521.9109097614169
5890.000000000001,39.56063979445341,22.68351578860268,97.51038125107976,109.72897530977042,51.821966434745725,15.820946779550695,64.20057018602604,24.965113157320214,95.68333444391337,57.112695235360086,97.47747356488163,109.71313676976814,4.5791272644436445,7.5372634467626,2.055332137892896,9.592595584655497,2.0948523661136944,0.07146804909145638,35.0,24.592227552930467,19.23449310475792,9.0,45.0,3.0,458.4236155885933,521.855261609852,416.3918616348884,387.6331063026598,425.97038329633074,521.8563028005153
5900.000000000001,39.569692655321184,22.68042604170085,97.50120445168152,109.68542815520932,51.83657674564861,15.832714170983992,64.22102354081416,24.978969664356608,95.6727016605446,57.11151714872608,97.46827421250163,109.6695712379626,4.578661086532052,7.537550355874234,2.0537515498709595,9.591301905745194,2.094783108965549,0.07150058370484408,35.0,24.60162494135892,19.245165850135777,9.0,45.0,3.0,458.40448719789543,521.8008154625504,416.38139137799465,387.6578279683743,425.9885130550247,521.8018535420624
5910.000000000001,39.57872489116649,22.677345935049967,97.49207010075226,109.64201893565382,51.851154063735656,15.844452430764534,64.24142966257526,24.992790283656632,95.66211427213962,57.110343191336646,97.45911735578952,109.62614376342384,4.578196391346478,7.5378370240877,2.052175492971009,9.59001251705871,2.0947140964038518,0.07153305003484335,35.0,24.610999730546155,19.25580975548735,9.0,45.0,3.0,458.3854009865972,521.7465246242067,416.37093920717126,387.6824449800776,426.0065605220808,521.7475597186807
5920.000000000001,39.5877364974076,22.674277058475923,97.48297803431073,109.59874943475812,51.865698343637035,15.856161535216811,64.26178859953359,25.00657512526641,95.65157214454472,57.10917337341357,97.45000283110305,109.58285589952106,4.5777331597577735,7.538123528366121,2.0506038927861825,9.588727421152305,2.0946453378815297,0.07156544714246776,35.0,24.620351953488356,19.266424802360632,9.0,45.0,3.0,458.36635930480224,521.6923917564444,416.3605056388362,387.7069587853669,426.02452603235247,521.6934236692549
5930.000000000001,39.59672784038158,22.671217602368696,97.47392789209512,109.5556156251302,51.880210186704254,15.867841981202446,64.28210098306238,25.02032467417825,95.64107483874525,57.10800766022527,97.44093027706458,109.53970383550262,4.577271392608066,7.538409764627093,2.0490368026054733,9.587446567232567,2.094576822059435,0.07159777717916842,35.0,24.629681976918615,19.27701145324147,9.0,45.0,3.0,458.347358966994,521.6384115277771,416.3500902749713,387.73136936862386,426.0424104050285,521.6394403666767
5940.000000000001,39.60569897412583,22.668168415846313,97.46491947218462,109.51261822466267,51.89468966947663,15.879493842904536,64.30236691416246,25.03403901277335,95.63062216401573,57.10684605658077,97.43189949184516,109.49668824103571,4.576811086382048,7.538695821328413,2.04747414033534,9.586169961663751,2.0945085520760656,0.07163003978895427,35.0,24.638989909762472,19.287569697807328,9.0,45.0,3.0,458.32840115262417,521.5845851344868,416.3396928582868,387.75567773882193,426.0602140733221,521.5856109395401
5950.000000000001,39.614650012585855,22.66512917217483,97.45595263918666,109.46975611790884,51.90913696152329,15.891117269312415,64.32258661603224,25.047718306120544,95.62021396716185,57.105688582377866,97.42291033979457,109.45380797991304,4.576352232515763,7.538981690063522,2.04591590626416,9.584897596327682,2.094440530216479,0.07166223545304697,35.0,24.648275869097745,19.29809960482885,9.0,45.0,3.0,458.3094852365391,521.5309111598071,416.3293131018864,387.7798840570077,426.0779374403626,521.5319339422946
5960.000000000001,39.62358103355936,22.662100003265778,97.44702719175464,109.42702896992938,51.92355217371443,15.902712397205164,64.34276027215269,25.061362692366345,95.60985004227514,57.10453522667092,97.41396261946467,109.41106272578952,4.575894830568776,7.539267369921398,2.044362086543232,9.583629456464628,2.094372753596132,0.07169436431327697,35.0,24.657539954715215,19.30860131467091,9.0,45.0,3.0,458.2906113180803,521.4773893257369,416.31895125133434,387.8039890764812,426.0955809205594,521.4784091090231
5970.000000000001,39.63249218532572,22.659080816250423,97.43814286758499,109.38443578714976,51.93793553182415,15.914279469860958,64.36288821068172,25.074972407433165,95.59953010661795,57.1033859683144,97.40505606822707,109.36845147689388,4.575438869757428,7.539552866088278,2.042812652724111,9.582365518812392,2.094305222204927,0.07172642684906784,35.0,24.666782335829964,19.319074994976063,9.0,45.0,3.0,458.27177905555305,521.4240184748058,416.3086070804313,387.8279934145261,426.1131450536346,521.4250352710874
5980.000000000001,39.641383571819134,22.65607159873753,97.42929943472002,109.34197589070357,51.95228719921326,15.925818630807498,64.3829706814345,25.08854763414888,95.58925391613884,57.102240795297234,97.39619045392065,109.3259735589595,4.574984345233873,7.539838176679165,2.041267590299076,9.58110576697824,2.0942379348160265,0.07175842337454814,35.0,24.67600313873379,19.32952077170944,9.0,45.0,3.0,458.2529882957648,521.3707978683201,416.2982806347063,387.85189769727,426.130630328228,521.3718116964129
5990.000000000001,39.650255314125424,22.653072317686114,97.42049665402544,109.29964850521026,51.9666073652376,15.937330044021053,64.40300796729731,25.102088577600057,95.5790212165233,57.10109969342011,97.38736553716544,109.28362819873814,4.574531249728738,7.540123304078642,2.039726875839861,9.5798501799185,2.094170890293201,0.07179035425080657,35.0,24.685202507212352,19.33993875284113,9.0,45.0,3.0,458.2342388274276,521.3177266370809,416.2879718355307,387.87570256724047,426.14803724684737,521.3187375190108
