time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662
10.000000000000002,31.078156412579663,13.710445077612576,90.3962404411872,103.95169635597364,32.00980060909973,18.61007486986796,33.06996368715802,-1.9224316135291133,90.32133933194095,41.23757103328285,90.39460006760017,101.81291485967802,1.0184305627737629,0.7235285748904886,2.549243661064525,3.2727722359550144,3.2135447968503645,0.013307220722784547,35.0,21.94191091179817,19.292600850386464,9.0,45.0,3.0,459.68013730254455,518.948745504865,464.57761948516446,273.00916847873265,357.1635936432352,515.9734440058513
10.00000000000002,31.078156412579663,13.710445077613372,90.39624044118726,103.95169635597358,32.00980060909973,18.61007486986796,33.06996368715802,-1.9224316135291133,90.32133933194096,41.23757103328444,90.39460006760022,101.81291485967807,1.0184305627737398,0.7235285748904827,2.5492436610645264,3.2727722359550087,3.2135447968504325,0.013307220722784547,35.0,21.94191091179817,19.292600850386464,9.0,45.0,3.0,459.6801373025455,518.9487455048645,464.57761948516446,273.00916847873253,357.16359364323307,515.9734440058517
20.000000000000004,32.490366568765026,19.772876317287285,102.30793301567,121.3626413593712,33.440516829562654,21.213763983189097,34.629050212978846,-0.19575516515789104,102.23777765077374,46.49933456415704,102.30639486216708,121.27318471070409,1.184098100195209,0.9010487723421554,2.6114574063087166,3.512506178650872,2.9663979513790326,0.013084352287298736,35.0,21.381560255132054,21.363693202829552,9.0,45.0,3.0,465.3549101530117,534.6778865679694,465.81328000912407,266.22698418279447,353.06325210531827,534.5574294840943
20.000000000000043,32.490366568765026,19.772876317287285,102.30793301567,121.36264135937016,33.44051682956267,21.213763983188016,34.62905021297886,-0.19575516515789104,102.23777765077378,46.499334564156975,102.3063948621671,121.27318471070424,1.1840980991156167,0.9010487715206312,2.611457403927759,3.5125061754483906,2.966397951379048,0.013084352275369268,35.0,21.381560255132054,21.363693202829552,9.0,45.0,3.0,465.3549101530117,534.6778865679689,465.81328000912407,266.22698418279447,353.06325210531963,534.5574294840939
30.000000000000004,34.661426732883974,23.561752129813495,108.64341511160134,125.82805295338687,35.6293011178165,20.59644191402629,36.78796038580047,2.102989185256604,108.57032167163064,47.644095179752185,108.64179746718511,125.9854648486189,1.255921363087702,1.036806652827798,2.528781752783467,3.565588405611265,2.8390220203319187,0.013799621851451649,35.0,20.95054723057632,20.875300076918048,9.0,45.0,3.0,467.08033242453246,536.8430822762773,461.7101066057352,278.46003062503337,343.9134389924946,537.0595674329342
30.000000000000064,34.66142673288398,23.561752129812703,108.6434151116014,125.8280529533867,35.62930111781652,20.596441914027135,36.787960385800474,2.102989185256604,108.57032167163068,47.64409517975247,108.64179746718516,125.9854648486197,1.2559213630877024,1.036806652827795,2.528781752783468,3.565588405611263,2.839022020331916,0.01379962185145165,35.0,20.95054723057632,20.875300076918226,9.0,45.0,3.0,467.0803324245322,536.8430822762771,461.7101066057352,278.46003062503337,343.9134389924939,537.0595674329342
40.00000000000001,36.02337757276652,25.264922527243243,114.28190912679982,129.19602452416802,36.99219585429417,20.895134113938127,38.12697623204675,3.4790836485597083,114.2081780565379,47.99229699366288,114.28026585140816,129.34835601161808,1.315823465162727,1.1116176487205738,2.4263540243547723,3.5379716730753463,2.6887890106427066,0.014232229146147968,35.0,21.49067936963496,21.234057039808025,9.0,45.0,3.0,467.3499171942325,538.0953929074986,459.989733048766,289.5066696130232,335.32143039767794,538.306830431002
40.000000000000085,36.02337757276652,25.264922527242906,114.28190912679986,129.19602452416837,36.99219585429417,20.895134113938127,38.126976232046765,3.4790836485597647,114.20817805653796,47.992296993662364,114.28026585140825,129.34835601161802,1.3158234640480988,1.1116176477789304,2.4263540222993973,3.537971670078328,2.6887890106426924,0.014232229134091863,35.0,21.490679369635014,21.234057039807965,9.0,45.0,3.0,467.3499171942327,538.0953929074991,459.989733048766,289.50666961302414,335.32143039767794,538.3068304310019
50.00000000000001,36.92329151997926,25.749073957118128,119.20226938301415,131.61040681228525,37.895476631025126,21.275582484072455,39.02410474629156,4.381172182582134,119.12862185388482,48.0729107838099,119.2006228332024,131.80754292542275,1.3681006452896318,1.1547768261891471,2.408589545050412,3.56336637123956,2.6046083550272594,0.014528852678086016,35.0,21.782710151232664,21.597345212092247,9.0,45.0,3.0,466.6972717616175,538.5673964447697,459.08577103529,293.30602239186766,329.0164378128454,538.8432049502644
50.00000000000011,36.92329151997927,25.749073957117787,119.20226938301418,131.61040681228502,37.89547663102515,21.275582484072967,39.02410474629158,4.381172182582191,119.12862185388488,48.072910783810414,119.20062283320244,131.8075429254224,1.3681006452896367,1.154776826189137,2.4085895450504182,3.563366371239555,2.6046083550272465,0.01452885267808602,35.0,21.782710151232664,21.597345212092247,9.0,45.0,3.0,466.6972717616175,538.5673964447698,459.08577103529086,293.3060223918683,329.01643781284514,538.8432049502646
60.00000000000001,37.71254136861888,25.716467054436578,123.65916115868929,133.13532271782975,38.693791686574734,21.176397497453703,39.821578485047,5.170241945722978,123.58528416944984,48.07559214066663,123.6575088859997,133.37756119871432,1.4149734836202843,1.1939972656617297,2.4512559856730034,3.645253251334733,2.576198984314646,0.01483418224388986,35.0,21.55158116112113,21.477512645288527,9.0,45.0,3.0,465.5067085469329,538.1402828999353,457.65069162815945,292.406935998646,324.34948172953284,538.4824669597525
60.00000000000013,37.71254136861889,25.716467054436634,123.65916115868934,133.13532271782958,38.693791686574734,21.176397497453426,39.821578485047006,5.170241945722978,123.58528416944988,48.07559214066782,123.65750888599976,133.37756119871466,1.414973483620289,1.193997265661738,2.4512559856729967,3.645253251334735,2.576198984314639,0.014834182243889864,35.0,21.55158116112108,21.477512645288243,9.0,45.0,3.0,465.5067085469327,538.1402828999353,457.6506916281589,292.4069359986459,324.3494817295337,538.4824669597521
70.00000000000001,38.50833642736773,25.546219560010517,128.02883971899837,134.25988104774444,39.501993434581664,20.699052204821896,40.631073004571086,5.959305913656806,127.9543947220632,48.06143662248593,128.02717699309264,134.5255874244604,1.460364050265773,1.2384775403711914,2.5154635332469595,3.7539410736181513,2.570551550440431,0.015169865756635583,35.0,21.01935293909179,20.998605366896985,9.0,45.0,3.0,464.09819358255334,537.2489699675655,455.6083305420348,289.7885682843069,320.58951080490687,537.6284307881916
70.00000000000014,38.50833642736775,25.54621956001131,128.02883971899843,134.25988104774433,39.50199343458168,20.699052204822635,40.631073004571114,5.959305913656806,127.95439472206326,48.06143662248888,128.0271769930927,134.52558742446058,1.460364050265773,1.2384775403711776,2.5154635332469533,3.7539410736181305,2.5705515504404173,0.015169865756635589,35.0,21.01935293909179,20.998605366896985,9.0,45.0,3.0,464.09819358255334,537.2489699675655,455.6083305420357,289.78856828430827,320.58951080490993,537.6284307881912
80.00000000000001,39.3165312023246,25.377494971434142,132.5256605098479,135.32434712001407,40.32219228997971,20.133406069945977,41.45004363482329,6.745809744300914,132.4504722439379,48.041576702609966,132.52398579779037,135.58539878579097,1.5063563770583444,1.286500079177433,2.5835306824429884,3.8700307616204217,2.5691335865540186,0.015519436819302318,35.0,20.488824300878605,20.462147393951227,9.0,45.0,3.0,462.64588715790256,536.244527463206,453.34847304083513,286.87782642370274,317.35334514122854,536.6216575356093
80.00000000000017,39.316531202324605,25.37749497143517,132.52566050984797,135.32434712001384,40.322192289979725,20.13340606994649,41.4500436348233,6.745809744300971,132.45047224393795,48.04157670261009,132.5239857977904,135.5853987857912,1.5063563770583157,1.286500079177426,2.583530682442996,3.8700307616204217,2.569133586554068,0.01551943681930232,35.0,20.488824300878605,20.462147393951227,9.0,45.0,3.0,462.6458871579036,536.2445274632056,453.34847304083513,286.8778264237023,317.3533451412309,536.6216575356093
90.00000000000001,40.12166624589455,25.260836461365784,137.10803942394935,136.43849119461817,41.13954660899337,19.366117057163994,42.26197531662408,7.514220387204943,137.03202599754226,48.016187368047554,137.10635266127017,136.69506658636118,1.5532360019240945,1.3425541662549492,2.642193828407512,3.984747994662461,2.5654491588698014,0.015866981191606008,35.0,19.91578092099928,19.83047659771665,9.0,45.0,3.0,461.2433862073448,535.3107449496184,450.69766385734414,284.17614369538086,314.5383820145985,535.6855266603941
90.00000000000021,40.12166624589456,25.260836461365955,137.1080394239494,136.4384911946181,41.139546608993385,19.366117057163024,42.261975316624095,7.514220387204943,137.03202599754235,48.01618736804824,137.10635266127028,136.69506658636084,1.5532360006521282,1.3425541651555333,2.6421938262437723,3.984747991399306,2.565449158869807,0.015866981178612374,35.0,19.91578092099928,19.83047659771665,9.0,45.0,3.0,461.24338620734466,535.310744949618,450.6976638573428,284.17614369538074,314.538382014598,535.6855266603941
100.0,40.908746457491326,25.18126084981094,141.75857581463458,137.58811329680918,41.93685369303534,18.592235363516977,43.050982592879485,8.250467077743567,141.6816770531306,47.990259211693854,141.7568774698066,137.82754784373458,1.600361227831444,1.4015555652237672,2.693065426277324,4.09462099150109,2.5585604801545165,0.01620741538600475,35.0,19.46082765275293,19.27515421901921,9.0,45.0,3.0,459.89555653951487,534.4415403300519,447.9653483004441,281.802800964068,312.071406683851,534.7950483703502
100.00000000000024,40.908746457491354,25.181260849810883,141.75857581463464,137.58811329680918,41.93685369303535,18.592235363516124,43.05098259287951,8.250467077743567,141.6816770531307,47.99025921169272,141.7568774698067,137.82754784373543,1.6003612265316147,1.4015555640854116,2.693065424089946,4.0946209881753575,2.5585604801544903,0.016207415372840765,35.0,19.46082765275293,19.27515421901921,9.0,45.0,3.0,459.895556539514,534.4415403300517,447.9653483004429,281.80280096406784,312.0714066838527,534.7950483703505
110.0,41.66198100915119,25.14309692562375,146.32856260716858,138.7410259509531,42.7008327547688,17.644962873196903,43.810923308169166,8.950128385278106,146.25075400800134,47.96485941703145,146.3268531794905,138.96921936816318,1.6467580260875712,1.4679271986794182,2.729939094284958,4.197866292964376,2.5491700823452623,0.01653232123264712,35.0,18.993681562969808,18.65871238781432,9.0,45.0,3.0,458.6374819400248,533.6731996353208,444.88184492944686,279.75445260089566,309.94448944866576,534.0134164869332
110.00000000000026,41.66198100915122,25.143096925623073,146.3285626071687,138.74102595095303,42.70083275476882,17.64496287319639,43.8109233081692,8.950128385278106,146.25075400800145,47.9648594170331,146.32685317949063,138.96921936816324,1.6467580260875785,1.4679271986794236,2.7299390942849544,4.1978662929643775,2.549170082345253,0.016532321232647126,35.0,18.993681562969808,18.65871238781432,9.0,45.0,3.0,458.6374819400245,533.6731996353208,444.8818449294466,279.75445260089566,309.9444894486653,534.013416486933
120.0,42.410125514986525,25.13283500683235,150.89404417396844,139.8497406344065,43.45749934781304,16.60413428128294,44.565000653978274,9.635477006577277,150.81522419989042,47.94696119498058,150.8923225215471,140.06518991039638,1.6929874480564568,1.5410470267010254,2.756264437651335,4.297311464352361,2.538300841678217,0.016859083802369917,35.0,18.671275671513516,18.0536405241524,9.0,45.0,3.0,457.40674316469693,532.8932223324905,441.4857031122351,277.9973148960331,308.0758496530843,533.2174794142064
120.00000000000028,42.410125514986554,25.13283500683184,150.89404417396855,139.84974063440694,43.45749934781306,16.604134281282654,44.565000653978295,9.635477006577277,150.81522419989054,47.94696119498001,150.8923225215472,140.0651899103961,1.6929874480564724,1.541047026701042,2.756264437651331,4.297311464352373,2.538300841678201,0.01685908380236992,35.0,18.671275671513516,18.053640524152456,9.0,45.0,3.0,457.40674316469693,532.8932223324912,441.4857031122348,277.9973148960331,308.0758496530838,533.217479414206
130.00000000000003,43.28001869295721,26.417408643105205,155.54809109825482,141.77046196741446,44.33016382125295,15.852974595619289,45.42781563462377,10.409074307334096,155.46834567558224,47.94738077904947,155.54635718904422,141.5389188481862,1.7219149003609076,1.6306865667142096,2.7698325026341526,4.400519069348363,2.555596138012412,0.01713386580103046,35.0,18.653986241650387,17.774024823348157,9.0,45.0,3.0,457.92826113447575,533.3465958820129,438.17329490891103,276.5149432678254,306.4188169178995,532.997904806962
130.0000000000003,43.28001869295724,26.417408643105603,155.54809109825496,141.7704619674148,44.33016382125296,15.852974595619514,45.42781563462378,10.409074307334096,155.46834567558238,47.94738077904992,155.54635718904436,141.5389188481863,1.7219149003609038,1.6306865667142072,2.769832502634165,4.4005190693483724,2.5555961380124232,0.017133865801030455,35.0,18.653986241650387,17.774024823348157,9.0,45.0,3.0,457.92826113447626,533.3465958820133,438.17329490891143,276.5149432678251,306.4188169178977,532.9979048069623
140.00000000000003,43.41730058326412,29.113223879497408,157.60015565394437,147.032820733976,44.46807790990379,14.74304280152154,45.59109179357681,10.554224447473471,157.52245285304852,47.834817023176974,157.59845801297138,146.78558941765328,1.7544774164941064,1.750706342985948,2.6711907375372914,4.421897080523239,2.520349956603784,0.01675686965908261,35.0,18.498780924162872,17.261565733788643,9.0,45.0,3.0,461.7319059381842,540.1737788805917,435.69684621930406,276.2881504495996,305.4229244370857,539.8083737683849
140.00000000000034,43.41730058326412,29.113223879497408,157.60015565394437,147.03282073397588,44.4680779099038,14.743042801521938,45.591091793576815,10.55422444747353,157.52245285304852,47.834817023176974,157.59845801297138,146.7855894176534,1.7544774164941008,1.7507063429859278,2.671190737537306,4.421897080523234,2.520349956603789,0.016756869659082605,35.0,18.498780924162872,17.261565733788643,9.0,45.0,3.0,461.7319059381842,540.1737788805915,435.696846219305,276.28815044959964,305.4229244370857,539.8083737683845
150.00000000000003,43.575186306352606,29.44565523088437,157.7527351124038,147.35932663736952,44.626799922122494,14.672041651037148,45.74819468345131,10.69351832663915,157.67489911010193,47.808084429565326,157.7510325990248,147.3797256928267,1.7606963818489016,1.7696913278550557,2.641201875461693,4.410893203316749,2.505198084569745,0.016789194049954444,35.0,18.572839621077947,17.207789987028036,9.0,45.0,3.0,461.97800090148866,540.5817730911835,435.1752048789437,277.859620366484,305.29895194123696,540.6127796091198
150.00000000000037,43.57518630635263,29.44565523088511,157.7527351124038,147.35932663736958,44.626799922122494,14.672041651037771,45.74819468345133,10.693518326639207,157.67489911010193,47.808084429565326,157.7510325990248,147.37972569282624,1.7606963818489072,1.769691327855048,2.6412018754617006,4.410893203316749,2.5051980845697366,0.016789194049954447,35.0,18.572839621077947,17.207789987028036,9.0,45.0,3.0,461.97800090148866,540.5817730911838,435.1752048789443,277.85962036648425,305.29895194123696,540.6127796091195
160.00000000000003,43.66599588161738,29.513233007818485,158.1321733987142,147.44831280844352,44.71712369285565,14.896764289587509,45.83755705654112,10.772590042549837,158.0541560286735,47.82021295588021,158.1304678860731,147.45673042387722,1.764242974066237,1.768680645907432,2.6328629076655865,4.401543553573019,2.4948624527767373,0.01682532440235862,35.0,18.657805558146777,17.335783040933848,9.0,45.0,3.0,461.9381911662504,540.5269050535553,435.4067538094287,278.9246055486496,305.21196150753275,540.540200661654
160.0000000000004,43.66599588161738,29.513233007818485,158.1321733987142,147.44831280844278,44.71712369285565,14.896764289587509,45.83755705654112,10.772590042549837,158.0541560286735,47.82021295588021,158.1304678860731,147.45673042387722,1.7642429740662269,1.7686806459074245,2.6328629076655865,4.401543553573011,2.494862452776748,0.01682532440235862,35.0,18.657805558146777,17.335783040933848,9.0,45.0,3.0,461.9381911662504,540.5269050535549,435.4067538094287,278.9246055486496,305.21196150753275,540.540200661654
170.00000000000003,43.69906787399202,29.57877771827907,158.38476431840388,147.61178501363867,44.74973683300407,15.013198246675188,45.87039344843681,10.801615883108695,158.3067326299046,47.82207185789815,158.38305900358267,147.60630686563456,1.766646923301317,1.7686083413015,2.629790549303177,4.3983988906046765,2.4896875728770005,0.01683038999511305,35.0,18.69185760325854,17.410348323994867,9.0,45.0,3.0,461.9839107312491,540.6448598732251,435.5606436539312,279.30814147978225,305.13708810822584,540.63758869926
170.00000000000043,43.69906787399202,29.57877771827907,158.38476431840388,147.61178501363867,44.74973683300407,15.013198246675188,45.87039344843681,10.801615883108695,158.3067326299046,47.82207185789815,158.38305900358267,147.60630686563456,1.766646923301317,1.7686083413015,2.629790549303177,4.3983988906046765,2.4896875728770005,0.01683038999511305,35.0,18.69185760325854,17.410348323994867,9.0,45.0,3.0,461.9839107312491,540.6448598732251,435.5606436539312,279.30814147978225,305.13708810822584,540.63758869926
180.00000000000003,43.709921032238775,29.616782941047855,158.48376959474544,147.70491674217004,44.760415383338575,15.047394689094574,45.88130479966123,10.811257599629698,158.4057521953558,47.82020906232543,158.48206469938728,147.70090264105522,1.7677394575131933,1.7692514533634032,2.6282650784362005,4.397516531799604,2.487649700361336,0.016829021872034198,35.0,18.701899190679914,17.43412872469122,9.0,45.0,3.0,462.0231741700562,540.7341504541729,435.6031769004766,279.42861735559023,305.10060479006546,540.7290459011335
180.00000000000043,43.709921032238775,29.616782941047855,158.48376959474544,147.70491674217004,44.760415383338575,15.047394689094574,45.88130479966123,10.811257599629698,158.4057521953558,47.82020906232543,158.48206469938728,147.70090264105522,1.7677394575131933,1.7692514533634032,2.6282650784362005,4.397516531799604,2.487649700361336,0.016829021872034198,35.0,18.701899190679914,17.43412872469122,9.0,45.0,3.0,462.0231741700562,540.7341504541729,435.6031769004766,279.42861735559023,305.10060479006546,540.7290459011335
190.00000000000003,43.71373553518431,29.630592197916545,158.51607056809584,147.73789450591914,44.764175769379655,15.057561789880992,45.88514479832415,10.81465037421458,158.4380589168044,47.819223621461326,158.51436581982708,147.73628006726386,1.7681284365443308,1.7695554434612075,2.6276362363949,4.397191679856108,2.4869187039659155,0.01682843530906169,35.0,18.705215837228536,17.44120182724788,9.0,45.0,3.0,462.0376374757333,540.767124331588,435.6144223148802,279.47178705870846,305.0876618646227,540.7655704918667
190.00000000000048,43.71373553518431,29.630592197916545,158.51607056809584,147.73789450591914,44.764175769379655,15.057561789880992,45.88514479832415,10.81465037421458,158.4380589168044,47.819223621461326,158.51436581982708,147.73628006726386,1.7681284365443308,1.7695554434612075,2.6276362363949,4.397191679856108,2.4869187039659155,0.01682843530906169,35.0,18.705215837228536,17.44120182724788,9.0,45.0,3.0,462.0376374757333,540.767124331588,435.6144223148802,279.47178705870846,305.0876618646227,540.7655704918667
200.00000000000003,43.71504965117481,29.63466327365336,158.52701530084795,147.74805216407572,44.765470657368446,15.061511091612772,45.88646203129903,10.815814147469666,158.44900504147256,47.818964852880185,158.52531059358165,147.74721298518483,1.768285771273182,1.76965575761544,2.6274782362152664,4.397133993830707,2.48666480569186,0.016828604228655026,35.0,18.70646540066548,17.443808987868124,9.0,45.0,3.0,462.04161124077376,540.7767936969112,435.61918623460326,279.48750707007054,305.083488149354,540.776386893114
200.00000000000048,43.71504965117481,29.63466327365336,158.52701530084795,147.74805216407572,44.765470657368446,15.061511091612772,45.88646203129903,10.815814147469666,158.44900504147256,47.818964852880185,158.52531059358165,147.74721298518483,1.768285771273182,1.76965575761544,2.6274782362152664,4.397133993830707,2.48666480569186,0.016828604228655026,35.0,18.70646540066548,17.443808987868124,9.0,45.0,3.0,462.04161124077376,540.7767936969112,435.61918623460326,279.48750707007054,305.083488149354,540.776386893114
210.00000000000003,43.7154244040504,29.635879215922895,158.53076832256215,147.75141404667727,44.76583813310576,15.062961653556329,45.886837933200816,10.816146251647808,158.4527586132501,47.818900941675054,158.52906363267934,147.7507489865851,1.7683019800811206,1.7696432378555806,2.6273862073715786,4.397029445227159,2.4865828884190053,0.01682830458473668,35.0,18.70686977216087,17.444761206941905,9.0,45.0,3.0,462.042825270145,540.7799300601923,435.6211941373441,279.4922035939577,305.08212645909333,540.7797808567292
210.0000000000005,43.7154244040504,29.635879215922895,158.53076832256215,147.75141404667727,44.76583813310576,15.062961653556329,45.886837933200816,10.816146251647808,158.4527586132501,47.818900941675054,158.52906363267934,147.7507489865851,1.7683019800811206,1.7696432378555806,2.6273862073715786,4.397029445227159,2.4865828884190053,0.01682830458473668,35.0,18.70686977216087,17.444761206941905,9.0,45.0,3.0,462.042825270145,540.7799300601923,435.6211941373441,279.4922035939577,305.08212645909333,540.7797808567292
220.00000000000003,43.71549791196027,29.636243051160196,158.53186342826586,147.75251563483585,44.76590932328839,15.063353649285888,45.8869126059513,10.816212223758384,158.45385401116243,47.81887731777823,158.530158746175,147.75191179513007,1.7683118285829618,1.7696445838688353,2.6273698423446854,4.39701442621352,2.486560546132337,0.016828239945667702,35.0,18.70696199942944,17.445027928600382,9.0,45.0,3.0,462.04324763254385,540.7810237007149,435.62180386653273,279.4931860890639,305.0817152101282,540.7809650694855
220.00000000000057,43.71549791196027,29.636243051160196,158.53186342826586,147.75251563483585,44.76590932328839,15.063353649285888,45.8869126059513,10.816212223758384,158.45385401116243,47.81887731777823,158.530158746175,147.75191179513007,1.7683118285829618,1.7696445838688353,2.6273698423446854,4.39701442621352,2.486560546132337,0.016828239945667702,35.0,18.70696199942944,17.445027928600382,9.0,45.0,3.0,462.04324763254385,540.7810237007149,435.62180386653273,279.4931860890639,305.0817152101282,540.7809650694855
230.00000000000003,43.71549900739235,29.636325345079968,158.53208491514602,147.75280012912418,44.76590987756043,15.06341643023876,45.886914300423726,10.816213720795131,158.4540756172329,47.81886892440804,158.53038023582891,147.75222441983442,1.7683162017823073,1.7696473866918334,2.6273703709998792,4.397017757691713,2.4865562806357286,0.016828236365314653,35.0,18.7069704433124,17.445074233899902,9.0,45.0,3.0,462.04336692736,540.7813361791654,435.6219274166807,279.49324500672486,305.0816219192514,540.7813191673473
230.0000000000006,43.71549900739235,29.636325345079968,158.53208491514602,147.75280012912418,44.76590987756043,15.06341643023876,45.886914300423726,10.816213720795131,158.4540756172329,47.81886892440804,158.53038023582891,147.75222441983442,1.7683162017823073,1.7696473866918334,2.6273703709998792,4.397017757691713,2.4865562806357286,0.016828236365314653,35.0,18.7069704433124,17.445074233899902,9.0,45.0,3.0,462.04336692736,540.7813361791654,435.6219274166807,279.49324500672486,305.0816219192514,540.7813191673473
240.00000000000003,43.71549039848872,29.636328091676035,158.53208957291315,147.75283741259432,44.76590120502476,15.063410979964829,45.886905894604624,10.816206294400502,158.45408031129116,47.8188671765526,158.5303848943397,147.75227127058025,1.7683178963674635,1.7696489368757822,2.6273731326407335,4.397022069516516,2.486556336136745,0.01682824422230955,35.0,18.706964988024083,17.445072015177686,9.0,45.0,3.0,462.04338413684707,540.7813890637882,435.6219372815445,279.4931636595423,305.08161555822886,540.7813862074404
240.00000000000065,43.71549039848872,29.636328091676035,158.53208957291315,147.75283741259432,44.76590120502476,15.063410979964829,45.886905894604624,10.816206294400502,158.45408031129116,47.8188671765526,158.5303848943397,147.75227127058025,1.7683178963674635,1.7696489368757822,2.6273731326407335,4.397022069516516,2.486556336136745,0.01682824422230955,35.0,18.706964988024083,17.445072015177686,9.0,45.0,3.0,462.04338413684707,540.7813890637882,435.6219372815445,279.4931636595423,305.08161555822886,540.7813862074404
250.00000000000003,43.715484165016825,29.636318507530348,158.5320645197275,147.75282518231626,44.76589499476138,15.063399906514974,45.88689971976088,10.816200839033058,158.45405526727578,47.81886725583928,158.5303598413322,147.75226112325862,1.7683169480618264,1.769648044241212,2.6273727507692746,4.397020795010487,2.486556948871562,0.016828235514470758,35.0,18.706960167187617,17.44506499880407,9.0,45.0,3.0,462.0433795858074,540.7813832366376,435.62193008306855,279.493098363904,305.0816236734379,540.7813834623222
250.00000000000065,43.715484165016825,29.636318507530348,158.5320645197275,147.75282518231626,44.76589499476138,15.063399906514974,45.88689971976088,10.816200839033058,158.45405526727578,47.81886725583928,158.5303598413322,147.75226112325862,1.7683169480618264,1.769648044241212,2.6273727507692746,4.397020795010487,2.486556948871562,0.016828235514470758,35.0,18.706960167187617,17.44506499880407,9.0,45.0,3.0,462.0433795858074,540.7813832366376,435.62193008306855,279.493098363904,305.0816236734379,540.7813834623222
260.00000000000006,43.71548086046342,29.636311574404655,158.53204620978727,147.75281200610073,44.7658917151516,15.063392620634827,45.88689643227556,10.816197934596516,158.45403695927035,47.81886752069192,158.53034153141303,147.7522481106916,1.7683167374652415,1.769647901587304,2.627373131989676,4.39702103357698,2.486557379918149,0.01682823477679079,35.0,18.70695741657005,17.44506026942014,9.0,45.0,3.0,462.0433744503431,540.7813727075376,435.62192342127184,279.4930622044493,305.08163018373835,540.7813731754579
260.0000000000007,43.71548086046342,29.636311574404655,158.53204620978727,147.75281200610073,44.7658917151516,15.063392620634827,45.88689643227556,10.816197934596516,158.45403695927035,47.81886752069192,158.53034153141303,147.7522481106916,1.7683167374652415,1.769647901587304,2.627373131989676,4.39702103357698,2.486557379918149,0.01682823477679079,35.0,18.70695741657005,17.44506026942014,9.0,45.0,3.0,462.0433744503431,540.7813727075376,435.62192342127184,279.4930622044493,305.08163018373835,540.7813731754579
270.00000000000006,43.71547949171507,29.636308281517245,158.5320372379153,147.75280488551851,44.765890360437595,15.063389123022944,45.88689506775482,10.81619672906595,158.4540279850191,47.8188676723068,158.5303325570634,147.75224087448322,1.7685067735951567,1.7698381239595928,2.6276558102766523,4.397493934236245,2.486557586260572,0.016830044058747298,35.0,18.706956208008815,17.445057983998595,9.0,45.0,3.0,462.0433717041008,540.7813665654555,435.62191969878313,279.4930467674644,305.08163343583016,540.7813668635622
270.0000000000007,43.71547949171507,29.636308281517245,158.5320372379153,147.75280488551851,44.765890360437595,15.063389123022944,45.88689506775482,10.81619672906595,158.4540279850191,47.8188676723068,158.5303325570634,147.75224087448322,1.7685067735951567,1.7698381239595928,2.6276558102766523,4.397493934236245,2.486557586260572,0.016830044058747298,35.0,18.706956208008815,17.445057983998595,9.0,45.0,3.0,462.0433717041008,540.7813665654555,435.62191969878313,279.4930467674644,305.08163343583016,540.7813668635622
280.00000000000006,43.71547888702734,29.636306688952743,158.53203290333482,147.75280126311316,44.765889763126395,15.06338744589948,45.886894464399,10.816196196011449,158.45402364437305,47.81886775290116,158.53032821658113,147.7522371621085,1.7689594798133137,1.770291193632722,2.628328594362292,4.398619787995012,2.4865576844412622,0.016834352677998328,35.0,18.706955656245555,17.445056881500307,9.0,45.0,3.0,462.043370288256,540.7813633283888,435.6219177890064,279.493039854936,305.08163502907325,540.7813634962904
280.0000000000007,43.71547888702734,29.636306688952743,158.53203290333477,147.75280126311293,44.765889763126395,15.06338744589948,45.886894464399,10.816196196011449,158.45402364437305,47.81886775290116,158.53032821658113,147.7522371621085,1.7689594711664465,1.7702911849793477,2.628328581514749,4.398619766494097,2.4865576844412725,0.016834352595710266,35.0,18.706955656245555,17.445056881500307,9.0,45.0,3.0,462.043370288256,540.7813633283884,435.6219177890064,279.493039854936,305.08163502907325,540.7813634962904
290.00000000000006,43.71547867465354,29.636306083788725,158.53203119421033,147.7527997834541,44.765889553561394,15.063386812347858,45.886894251676445,10.816196008074767,158.4540219405981,47.818867783905375,158.5303265129403,147.75223562587473,1.7685375313099854,1.769868936985482,2.6277017188655254,4.397570655851007,2.486557722410139,0.016830337378444325,35.0,18.706955456952077,17.445056461398792,9.0,45.0,3.0,462.0433697236156,540.7813619760411,435.6219170291879,279.49303738884333,305.0816356526856,540.7813620575594
290.0000000000007,43.71547867465354,29.636306083788725,158.53203119421033,147.75279978345458,44.765889553561394,15.063386812347858,45.886894251676445,10.816196008074767,158.4540219405981,47.818867783905375,158.5303265129403,147.75223562587473,1.7685375284270173,1.7698689341003422,2.6277017145819896,4.397570648682332,2.4865577224101343,0.016830337351008428,35.0,18.706955456952077,17.445056461398792,9.0,45.0,3.0,462.0433697236156,540.7813619760414,435.6219170291879,279.49303738884333,305.0816356526856,540.7813620575594
300.00000000000006,43.71547859009304,29.636305837220505,158.5320304595969,147.75279914762393,44.76588947020249,15.063386546303091,45.886894166693246,10.816195932993535,158.45402120776285,47.818867798721385,158.53032578016345,147.75223495963104,1.7683961226331195,1.7697274262599492,2.6274916374287494,4.3972190636886985,2.486557738625492,0.016828991740841615,35.0,18.706955375730445,17.44505628421183,9.0,45.0,3.0,462.0433694905462,540.781361395005,435.62191669903615,279.4930363780486,305.0816359250528,540.7813614306278
300.0000000000007,43.71547859009304,29.636305837220505,158.5320304595969,147.75279914762393,44.76588947020249,15.063386546303091,45.886894166693246,10.816195932993535,158.45402120776285,47.818867798721385,158.53032578016345,147.75223495963104,1.7683961226331195,1.7697274262599492,2.6274916374287494,4.3972190636886985,2.486557738625492,0.016828991740841615,35.0,18.706955375730445,17.44505628421183,9.0,45.0,3.0,462.0433694905462,540.781361395005,435.62191669903615,279.4930363780486,305.0816359250528,540.7813614306278
310.00000000000006,43.71547855675105,29.636305710551312,158.53203017304864,147.7527988550327,44.76588943757542,15.063386431044703,45.886894133627735,10.816195903780738,158.45402091680387,47.81886780715013,158.5303254892763,147.75223466052887,1.7687298190771017,1.7700613753954335,2.627987455003195,4.398048830398629,2.486557744977393,0.016832167409121423,35.0,18.70695534199893,17.445056207643745,9.0,45.0,3.0,462.0433693553597,540.7813611024094,435.6219165476796,279.49303598657747,305.0816360403004,540.7813611305253
310.0000000000007,43.71547855675105,29.636305710551312,158.53203017304858,147.75279885503323,44.76588943757542,15.063386431044703,45.886894133627735,10.816195903780738,158.45402091680387,47.81886780715013,158.5303254892763,147.75223466052887,1.768729813311774,1.770061369625768,2.6279874464370554,4.398048816062823,2.4865577449774,0.016832167354255596,35.0,18.70695534199893,17.445056207643745,9.0,45.0,3.0,462.0433693553597,540.781361102409,435.6219165476796,279.49303598657747,305.0816360403004,540.7813611305253
320.00000000000006,43.71547854569789,29.63630569249659,158.53203002316042,147.75279875275862,44.76588942656838,15.063386391923077,45.88689412195631,10.816195893469228,158.45402077333486,47.818867807751246,158.53032534579015,147.75223454201756,1.7682372414690752,1.7695684282576287,2.6272555850342574,4.396824013291886,2.486557748121483,0.016827479796935715,35.0,18.70695533109381,17.445056181041707,9.0,45.0,3.0,462.0433693457318,540.7813610244854,435.62191649614505,279.4930358355556,305.0816360872011,540.7813610254417
320.0000000000007,43.71547854569789,29.63630569249659,158.53203002316042,147.75279875275862,44.76588942656838,15.063386391923077,45.88689412195631,10.816195893469228,158.45402077333486,47.818867807751246,158.53032534579015,147.75223454201756,1.7682372414690752,1.7695684282576287,2.6272555850342574,4.396824013291886,2.486557748121483,0.016827479796935715,35.0,18.70695533109381,17.445056181041707,9.0,45.0,3.0,462.0433693457318,540.7813610244854,435.62191649614505,279.4930358355556,305.0816360872011,540.7813610254417
330.00000000000006,43.7154785418804,29.63630566898331,158.53202999186144,147.7527987079406,44.76588942289264,15.063386375384708,45.88689411829332,10.816195890233075,158.4540207393778,47.81886780985667,158.53032531185806,147.75223449955945,1.7684397551294686,1.7697710944581575,2.6275564819922685,4.397327576450426,2.4865577488267303,0.016829407028993555,35.0,18.706955326644906,17.44505617000692,9.0,45.0,3.0,462.04336931700806,540.7813609734992,435.6219164720256,279.49303578921024,305.08163610378494,540.7813609792379
330.0000000000007,43.7154785418804,29.63630566898331,158.53202999186144,147.7527987079406,44.76588942289264,15.063386375384708,45.88689411829332,10.816195890233075,158.4540207393778,47.81886780985667,158.53032531185806,147.75223449955945,1.7684397551294686,1.7697710944581575,2.6275564819922685,4.397327576450426,2.4865577488267303,0.016829407028993555,35.0,18.706955326644906,17.44505617000692,9.0,45.0,3.0,462.04336931700806,540.7813609734992,435.6219164720256,279.49303578921024,305.08163610378494,540.7813609792379
340.00000000000006,43.715478540498246,29.636305668968877,158.53202996283272,147.7527986913234,44.765889421513485,15.063386368408771,45.88689411675065,10.81619588887014,158.45402071149866,47.81886781013333,158.53032528397233,147.75223447930006,1.7683518674136292,1.7696831409066651,2.62742589872966,4.397109039636325,2.486557749429973,0.016828570646151623,35.0,18.706955324977518,17.445056165331152,9.0,45.0,3.0,462.04336931910063,540.7813609631276,435.62191646144265,279.4930357635146,305.0816361133444,540.7813609629171
340.0000000000007,43.715478540498246,29.636305668968877,158.53202996283272,147.7527986913234,44.765889421513485,15.063386368408771,45.88689411675065,10.81619588887014,158.45402071149866,47.81886781013333,158.53032528397233,147.75223447930006,1.7683518674136292,1.7696831409066651,2.62742589872966,4.397109039636325,2.486557749429973,0.016828570646151623,35.0,18.706955324977518,17.445056165331152,9.0,45.0,3.0,462.04336931910063,540.7813609631276,435.62191646144265,279.4930357635146,305.0816361133444,540.7813609629171
350.00000000000006,43.71547854030892,29.636305671233966,158.53202995073792,147.75279868790147,44.76588942132406,15.063386365528174,45.88689411648459,10.816195888635091,158.45402069978368,47.81886781035308,158.53032527225443,147.75223447573154,1.7683228785717142,1.76965413042788,2.6273828271958606,4.39703695762374,2.4865577496657485,0.01682829477381135,35.0,18.706955324396915,17.44505616356662,9.0,45.0,3.0,462.04336932272105,540.7813609639873,435.6219164561656,279.49303575194443,305.0816361176473,540.7813609633761
350.0000000000007,43.71547854030892,29.636305671233966,158.53202995073792,147.75279868790147,44.76588942132406,15.063386365528174,45.88689411648459,10.816195888635091,158.45402069978368,47.81886781035308,158.53032527225443,147.75223447573154,1.7683228785717142,1.76965413042788,2.6273828271958606,4.39703695762374,2.4865577496657485,0.01682829477381135,35.0,18.706955324396915,17.44505616356662,9.0,45.0,3.0,462.04336932272105,540.7813609639873,435.6219164561656,279.49303575194443,305.0816361176473,540.7813609633761
360.00000000000006,43.71547854056423,29.636305669618647,158.53202994988175,147.7527986844666,44.76588942159885,15.063386364406997,45.88689411676759,10.81619588888509,158.4540206986229,47.8188678105447,158.530325271098,147.75223447327556,1.7683459810131703,1.7696772502777125,2.627417152913707,4.397094403191419,2.4865577496730094,0.016828514629287375,35.0,18.706955324313128,17.445056162954984,9.0,45.0,3.0,462.0433693199548,540.7813609593245,435.6219164532794,279.4930357533096,305.0816361185468,540.7813609603078
360.0000000000007,43.71547854056423,29.636305669618647,158.53202994988175,147.7527986844666,44.76588942159885,15.063386364406997,45.88689411676759,10.81619588888509,158.4540206986229,47.8188678105447,158.530325271098,147.75223447327556,1.7683459810131703,1.7696772502777125,2.627417152913707,4.397094403191419,2.4865577496730094,0.016828514629287375,35.0,18.706955324313128,17.445056162954984,9.0,45.0,3.0,462.0433693199548,540.7813609593245,435.6219164532794,279.4930357533096,305.0816361185468,540.7813609603078
370.00000000000006,43.7154785407523,29.63630567214545,158.53202994618573,147.75279868509477,44.76588942177505,15.063386364464977,45.886894116899285,10.816195889001447,158.4540206954192,47.81886781048587,158.5303252678908,147.75223447284355,1.7683083753096345,1.7696396163383217,2.627361278216048,4.3970008945543695,2.4865577497388966,0.016828156753769755,35.0,18.70695532444853,17.445056162960782,9.0,45.0,3.0,462.0433693233816,540.7813609620641,435.62191645297406,279.4930357526276,305.0816361193957,540.7813609612396
370.00000000000074,43.7154785407523,29.63630567214545,158.53202994618573,147.75279868509477,44.76588942177505,15.063386364464977,45.886894116899285,10.816195889001447,158.4540206954192,47.81886781048587,158.5303252678908,147.75223447284355,1.7683083753096345,1.7696396163383217,2.627361278216048,4.3970008945543695,2.4865577497388966,0.016828156753769755,35.0,18.70695532444853,17.445056162960782,9.0,45.0,3.0,462.0433693233816,540.7813609620641,435.62191645297406,279.4930357526276,305.0816361193957,540.7813609612396
380.00000000000006,43.715478540894125,29.63630567399701,158.5320299443226,147.75279868657736,44.7658894219106,15.063386364454972,45.88689411701268,10.816195889101609,158.4540206937542,47.81886781048479,158.53032526622394,147.75223447435116,1.7682932664968931,1.7696244962002106,2.627338829472536,4.396963325672746,2.4865577497693154,0.01682801297023966,35.0,18.706955324497585,17.445056163004097,9.0,45.0,3.0,462.0433693258868,540.7813609651697,435.6219164526304,279.4930357512081,305.0816361199164,540.781360964286
380.00000000000074,43.715478540894125,29.63630567399701,158.5320299443226,147.75279868657736,44.7658894219106,15.063386364454972,45.88689411701268,10.816195889101609,158.4540206937542,47.81886781048479,158.53032526622394,147.75223447435116,1.7682932664968931,1.7696244962002106,2.627338829472536,4.396963325672746,2.4865577497693154,0.01682801297023966,35.0,18.706955324497585,17.445056163004097,9.0,45.0,3.0,462.0433693258868,540.7813609651697,435.6219164526304,279.4930357512081,305.0816361199164,540.781360964286
390.00000000000006,43.715478541058495,29.63630567184407,158.53202994743793,147.7527986851489,44.76588942209119,15.063386364263124,45.886894117227406,10.81619588929135,158.45402069637083,47.81886781063463,158.53032526884502,147.7522344740417,1.7683313021108995,1.7696625604013678,2.627395342909729,4.397057903311096,2.4865577497057387,0.01682837493724033,35.0,18.706955324516343,17.445056162950436,9.0,45.0,3.0,462.04336932247054,540.7813609615307,435.62191645181775,279.49303575428604,305.0816361195113,540.7813609625451
390.00000000000074,43.715478541058495,29.63630567184407,158.53202994743793,147.7527986851489,44.76588942209119,15.063386364263124,45.886894117227406,10.81619588929135,158.45402069637083,47.81886781063463,158.53032526884502,147.7522344740417,1.7683313021108995,1.7696625604013678,2.627395342909729,4.397057903311096,2.4865577497057387,0.01682837493724033,35.0,18.706955324516343,17.445056162950436,9.0,45.0,3.0,462.04336932247054,540.7813609615307,435.62191645181775,279.49303575428604,305.0816361195113,540.7813609625451
400.00000000000006,43.71547854114432,29.6363056702528,158.53202994963175,147.75279868361474,44.76588942218381,15.063386364533358,45.88689411733804,10.816195889389064,158.4540206983982,47.81886781066021,158.5303252708749,147.75223447244298,1.768343923759031,1.7696751915059663,2.627414096185627,4.3970892876915935,2.4865577496624898,0.01682849505166523,35.0,18.706955324625714,17.445056163071342,9.0,45.0,3.0,462.04336932000007,540.7813609581867,435.6219164521344,279.49303575786,305.0816361189424,540.7813609591851
400.00000000000074,43.71547854114432,29.6363056702528,158.53202994963175,147.75279868361474,44.76588942218381,15.063386364533358,45.88689411733804,10.816195889389064,158.4540206983982,47.81886781066021,158.5303252708749,147.75223447244298,1.768343923759031,1.7696751915059663,2.627414096185627,4.3970892876915935,2.4865577496624898,0.01682849505166523,35.0,18.706955324625714,17.445056163071342,9.0,45.0,3.0,462.04336932000007,540.7813609581867,435.6219164521344,279.49303575786,305.0816361189424,540.7813609591851
410.00000000000006,43.71547854111036,29.63630567273316,158.53202994696971,147.75279868546545,44.76588942213256,15.063386364974235,45.88689411725046,10.8161958893117,158.4540206962338,47.8188678105272,158.530325268706,147.75223447313823,1.7683059720373893,1.7696372112612782,2.627357707375693,4.396994918636972,2.4865577497150486,0.016828133883002933,35.0,18.706955324710865,17.44505616328314,9.0,45.0,3.0,462.04336932369733,540.7813609622287,435.6219164531332,279.4930357559439,305.0816361192506,540.7813609612764
410.00000000000074,43.71547854111036,29.63630567273316,158.53202994696971,147.75279868546545,44.76588942213256,15.063386364974235,45.88689411725046,10.8161958893117,158.4540206962338,47.8188678105272,158.530325268706,147.75223447313823,1.7683059720373893,1.7696372112612782,2.627357707375693,4.396994918636972,2.4865577497150486,0.016828133883002933,35.0,18.706955324710865,17.44505616328314,9.0,45.0,3.0,462.04336932369733,540.7813609622287,435.6219164531332,279.4930357559439,305.0816361192506,540.7813609612764
420.00000000000006,43.7154785410981,29.63630567431602,158.53202994530267,147.7527986871308,44.765889422114086,15.063386364839346,45.886894117216045,10.816195889281287,158.45402069470663,47.81886781051037,158.53032526717664,147.75223447492112,1.768295377132017,1.769626608420765,2.6273419654280232,4.396968573848788,2.486557749746648,0.016828033056115476,35.0,18.70695532465697,17.445056163254264,9.0,45.0,3.0,462.04336932604406,540.7813609655087,435.62191645290926,279.49303575325905,305.08163611968587,540.7813609646636
420.00000000000074,43.7154785410981,29.63630567431602,158.53202994530267,147.7527986871308,44.765889422114086,15.063386364839346,45.886894117216045,10.816195889281287,158.45402069470663,47.81886781051037,158.53032526717664,147.75223447492112,1.768295377132017,1.769626608420765,2.6273419654280232,4.396968573848788,2.486557749746648,0.016828033056115476,35.0,18.70695532465697,17.445056163254264,9.0,45.0,3.0,462.04336932604406,540.7813609655087,435.62191645290926,279.49303575325905,305.08163611968587,540.7813609646636
430.00000000000006,43.71547854115711,29.63630567269439,158.53202994714707,147.75279868593236,44.7658894221856,15.063386364516075,45.88689411731248,10.816195889366496,158.45402069620508,47.81886781060263,158.53032526867824,147.75223447458745,1.7683217525616068,1.7696530036767677,2.6273811541343814,4.39703415781115,2.486557749709048,0.016828284058652266,35.0,18.706955324608433,17.445056163112213,9.0,45.0,3.0,462.04336932356944,540.7813609628323,435.62191645209504,279.4930357547483,305.08163611947833,540.7813609634348
430.00000000000074,43.71547854115711,29.63630567269439,158.53202994714707,147.75279868593236,44.7658894221856,15.063386364516075,45.88689411731248,10.816195889366496,158.45402069620508,47.81886781060263,158.53032526867824,147.75223447458745,1.7683217525616068,1.7696530036767677,2.6273811541343814,4.39703415781115,2.486557749709048,0.016828284058652266,35.0,18.706955324608433,17.445056163112213,9.0,45.0,3.0,462.04336932356944,540.7813609628323,435.62191645209504,279.4930357547483,305.08163611947833,540.7813609634348
440.00000000000006,43.71547854118253,29.63630567180479,158.53202994810874,147.75279868491242,44.765889422214485,15.063386364628172,45.88689411734972,10.81619588939941,158.45402069710326,47.81886781061047,158.53032526957762,147.75223447343677,1.7683265475233358,1.7696578022249827,2.6273882785024685,4.397046080727451,2.4865577496904168,0.016828329690161167,35.0,18.706955324657315,17.445056163146546,9.0,45.0,3.0,462.0433693222234,540.7813609608528,435.6219164522496,279.49303575658587,305.0816361192081,540.7813609612916
440.00000000000074,43.71547854118253,29.63630567180479,158.53202994810874,147.75279868491242,44.765889422214485,15.063386364628172,45.88689411734972,10.81619588939941,158.45402069710326,47.81886781061047,158.53032526957762,147.75223447343677,1.7683265475233358,1.7696578022249827,2.6273882785024685,4.397046080727451,2.4865577496904168,0.016828329690161167,35.0,18.706955324657315,17.445056163146546,9.0,45.0,3.0,462.0433693222234,540.7813609608528,435.6219164522496,279.49303575658587,305.0816361192081,540.7813609612916
450.00000000000006,43.715478541179806,29.63630567112523,158.5320299491879,147.7527986845068,44.76588942221351,15.063386364806547,45.8868941173574,10.816195889406174,158.45402069809484,47.81886781062286,158.53032527057013,147.75223447303472,1.7683332151900866,1.7696644748873471,2.6273981853431128,4.3970626602304606,2.486557749670386,0.016828393143209917,35.0,18.70695532469273,17.44505616322573,9.0,45.0,3.0,462.04336932122885,540.7813609597237,435.62191645260566,279.4930357577046,305.0816361189338,540.7813609602101
450.00000000000074,43.715478541179806,29.63630567112523,158.5320299491879,147.7527986845068,44.76588942221351,15.063386364806547,45.8868941173574,10.816195889406174,158.45402069809484,47.81886781062286,158.53032527057013,147.75223447303472,1.7683332151900866,1.7696644748873471,2.6273981853431128,4.3970626602304606,2.486557749670386,0.016828393143209917,35.0,18.70695532469273,17.44505616322573,9.0,45.0,3.0,462.04336932122885,540.7813609597237,435.62191645260566,279.4930357577046,305.0816361189338,540.7813609602101
460.00000000000006,43.71547854116549,29.636305670644447,158.53202994998068,147.75279868427805,44.76588942220041,15.063386364923248,45.88689411735108,10.816195889400603,158.45402069882218,47.818867810626095,158.53032527129807,147.75223447281934,1.7683382061934445,1.7696694696307684,2.627405600992668,4.397075070623436,2.4865577496561904,0.01682844064022846,35.0,18.70695532470768,17.445056163281265,9.0,45.0,3.0,462.04336932054343,540.7813609589969,435.621916452869,279.49303575837126,305.08163611871225,540.7813609595345
460.00000000000074,43.71547854116549,29.636305670644447,158.53202994998068,147.75279868427805,44.76588942220041,15.063386364923248,45.88689411735108,10.816195889400603,158.45402069882218,47.818867810626095,158.53032527129807,147.75223447281934,1.7683382061934445,1.7696694696307684,2.627405600992668,4.397075070623436,2.4865577496561904,0.01682844064022846,35.0,18.70695532470768,17.445056163281265,9.0,45.0,3.0,462.04336932054343,540.7813609589969,435.621916452869,279.49303575837126,305.08163611871225,540.7813609595345
