time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,43.715478541140655,29.63630567086568,158.53202994978747,147.752798684499,44.76588942217328,15.063386365001747,45.88689411732082,10.816195889373889,158.45402069868447,47.81886781060251,158.53032527115982,147.7522344728702,1.7683339749469391,1.7696652352011069,2.62739931419184,4.397064549392947,2.486557749660884,0.016828400373440595,35.0,18.706955324712965,17.44505616331719,9.0,45.0,3.0,462.0433693209069,540.7813609594185,435.62191645308985,279.493035758135,305.08163611869287,540.7813609596776
470.00000000000074,43.715478541140655,29.63630567086568,158.53202994978747,147.752798684499,44.76588942217328,15.063386365001747,45.88689411732082,10.816195889373889,158.45402069868447,47.81886781060251,158.53032527115982,147.7522344728702,1.7683339749469391,1.7696652352011069,2.62739931419184,4.397064549392947,2.486557749660884,0.016828400373440595,35.0,18.706955324712965,17.44505616331719,9.0,45.0,3.0,462.0433693209069,540.7813609594185,435.62191645308985,279.493035758135,305.08163611869287,540.7813609596776
480.00000000000006,43.715478541130345,29.636305670595675,158.5320299501574,147.75279868439583,44.76588942216449,15.063386364978726,45.88689411731664,10.816195889370192,158.45402069899654,47.81886781061247,158.53032527147232,147.7522344728975,1.7683383964946866,1.769669660070481,2.62740588374427,4.397075543814752,2.4865577496540907,0.016828442451207487,35.0,18.706955324699607,17.445056163307925,9.0,45.0,3.0,462.0433693205253,540.7813609590846,435.6219164530661,279.49303575824285,305.08163611862153,540.781360959566
480.00000000000074,43.715478541130345,29.636305670595675,158.5320299501574,147.75279868439583,44.76588942216449,15.063386364978726,45.88689411731664,10.816195889370192,158.45402069899654,47.81886781061247,158.53032527147232,147.7522344728975,1.7683383964946866,1.769669660070481,2.62740588374427,4.397075543814752,2.4865577496540907,0.016828442451207487,35.0,18.706955324699607,17.445056163307925,9.0,45.0,3.0,462.0433693205253,540.7813609590846,435.6219164530661,279.49303575824285,305.08163611862153,540.781360959566
490.00000000000006,43.71547854112463,29.636305670302704,158.5320299506215,147.7527986842553,44.765889422160086,15.063386364979124,45.88689411731661,10.816195889370135,158.45402069938902,47.81886781063014,158.53032527186514,147.75223447281493,1.768343887731504,1.769675155433152,2.6274140426452575,4.39708919807841,2.4865577496462845,0.016828494708712425,35.0,18.70695532469756,17.445056163303775,9.0,45.0,3.0,462.0433693201036,540.7813609586493,435.6219164530776,279.4930357585377,305.08163611855275,540.7813609592507
490.00000000000074,43.71547854112463,29.636305670302704,158.5320299506215,147.7527986842553,44.765889422160086,15.063386364979124,45.88689411731661,10.816195889370135,158.45402069938902,47.81886781063014,158.53032527186514,147.75223447281493,1.768343887731504,1.769675155433152,2.6274140426452575,4.39708919807841,2.4865577496462845,0.016828494708712425,35.0,18.70695532469756,17.445056163303775,9.0,45.0,3.0,462.0433693201036,540.7813609586493,435.6219164530776,279.4930357585377,305.08163611855275,540.7813609592507
500.00000000000006,43.715478541078944,29.636305673002084,158.53202994696463,147.75279868594794,44.765889422098766,15.06338636507718,45.886894117215306,10.816195889280664,158.4540206962712,47.81886781049292,158.5303252687428,147.7522344735316,1.7683027484522151,1.7696339852502043,2.627352917758432,4.396986903008637,2.486557749716384,0.016828103205603157,35.0,18.706955324709497,17.44505616334675,9.0,45.0,3.0,462.0433693241416,540.7813609629452,435.62191645341903,279.4930357555863,305.08163611914915,540.7813609618403
500.00000000000074,43.715478541078944,29.636305673002084,158.53202994696463,147.75279868594794,44.765889422098766,15.06338636507718,45.886894117215306,10.816195889280664,158.4540206962712,47.81886781049292,158.5303252687428,147.7522344735316,1.7683027484522151,1.7696339852502043,2.627352917758432,4.396986903008637,2.486557749716384,0.016828103205603157,35.0,18.706955324709497,17.44505616334675,9.0,45.0,3.0,462.0433693241416,540.7813609629452,435.62191645341903,279.4930357555863,305.08163611914915,540.7813609618403
510.00000000000006,43.71547854108664,29.636305673811705,158.53202994597666,147.75279868687971,44.765889422105545,15.063386364796544,45.8868941172158,10.81619588928112,158.45402069528427,47.81886781052225,158.53032526775513,147.7522344748764,1.7683027239462257,1.7696339607533222,2.6273528813507028,4.396986842104025,2.486557749733884,0.016828102972263385,35.0,18.706955324638443,17.44505616323653,9.0,45.0,3.0,462.0433693253198,540.7813609648069,435.62191645284446,279.49303575362427,305.08163611953654,540.7813609643139
510.00000000000074,43.71547854108664,29.636305673811705,158.53202994597666,147.75279868687971,44.765889422105545,15.063386364796544,45.8868941172158,10.81619588928112,158.45402069528427,47.81886781052225,158.53032526775513,147.7522344748764,1.7683027239462257,1.7696339607533222,2.6273528813507028,4.396986842104025,2.486557749733884,0.016828102972263385,35.0,18.706955324638443,17.44505616323653,9.0,45.0,3.0,462.0433693253198,540.7813609648069,435.62191645284446,279.49303575362427,305.08163611953654,540.7813609643139
520.0000000000001,43.7154785411262,29.63630567382341,158.53202994563898,147.75279868664558,44.76588942214765,15.063386364577298,45.88689411725746,10.816195889317896,158.45402069492596,47.81886781054152,158.53032526739707,147.75223447481943,1.7683042924861685,1.7696355304841094,2.627355211893452,4.396990742377561,2.486557749738626,0.016828117899356045,35.0,18.706955324614967,17.44505616313353,9.0,45.0,3.0,462.0433693252765,540.781360964627,435.6219164523071,279.4930357535338,305.0816361197092,540.7813609644052
530.0000000000001,43.71547854116048,29.636305673534135,158.53202994600525,147.7527986864115,44.76588942218447,15.063386364515964,45.886894117298375,10.816195889354049,158.45402069521106,47.818867810580635,158.53032526768288,147.75223447477214,1.7683104859217151,1.7696417285775936,2.62736441412094,4.397006142698534,2.4865577497306055,0.01682817683936696,35.0,18.706955324618832,17.445056163103857,9.0,45.0,3.0,462.04336932479936,540.7813609641012,435.6219164520976,279.49303575394487,305.081636119722,540.7813609641947
540.0000000000001,43.71547854118116,29.636305673278287,158.53202994625485,147.7527986860636,44.76588942220637,15.06338636455547,45.88689411732243,10.816195889375308,158.45402069545037,47.81886781058205,158.53032526792262,147.75223447439242,1.768311242797676,1.769642486017011,2.627365538687755,4.397008024704766,2.4865577497252027,0.016828184042244426,35.0,18.706955324639974,17.445056163120682,9.0,45.0,3.0,462.0433693243915,540.7813609634636,435.62191645212414,279.4930357545884,305.081636119652,540.7813609635159
550.0000000000001,43.71547854118844,29.636305673060175,158.5320299466496,147.75279868593725,44.765889422214265,15.06338636462209,45.886894117333206,10.8161958893848,158.45402069581172,47.818867810589275,158.5303252682843,147.7522344742672,1.7683137887898823,1.7696450339179923,2.627369321530445,4.397014355448436,2.4865577497178624,0.016828208271254908,35.0,18.706955324657088,17.4450561631524,9.0,45.0,3.0,462.04336932405914,540.7813609630838,435.62191645223766,279.4930357550345,305.0816361195606,540.7813609631536
560.0000000000001,43.715478541188794,29.636305672817457,158.53202994701718,147.75279868576996,44.765889422215366,15.063386364678308,45.88689411733744,10.816195889388553,158.4540206961531,47.8188678105891,158.53032526862597,147.75223447409587,1.7683157855027205,1.7696470321258593,2.6273722882522166,4.397019320378076,2.486557749710996,0.016828227273037642,35.0,18.706955324668517,17.44505616317946,9.0,45.0,3.0,462.04336932370126,540.7813609626556,435.6219164523473,279.49303575545895,305.0816361194525,540.7813609627327
570.0000000000001,43.71547854118328,29.63630567270513,158.53202994721173,147.75279868570811,44.76588942220992,15.063386364726057,45.886894117333405,10.816195889384971,158.45402069634093,47.81886781058808,158.5303252688139,147.75223447400288,1.7683162900875284,1.769647537085872,2.627373037965516,4.397020575051387,2.4865577497076288,0.016828232074936018,35.0,18.70695532467579,17.445056163201457,9.0,45.0,3.0,462.04336932354585,540.7813609624693,435.62191645245525,279.49303575566915,305.08163611938613,540.7813609625027
580.0000000000001,43.71547854117573,29.63630567267427,158.53202994729205,147.75279868572022,44.76588942220214,15.063386364754876,45.88689411732612,10.816195889378548,158.4540206964212,47.81886781057915,158.53032526889416,147.7522344739923,1.7683162987384815,1.7696475457412155,2.627373050819064,4.39702059656028,2.486557749706383,0.016828232157258524,35.0,18.706955324677665,17.445056163214872,9.0,45.0,3.0,462.0433693235119,540.7813609624475,435.62191645253125,279.4930357557078,305.0816361193447,540.7813609624479
590.0000000000001,43.71547854116968,29.636305672668925,158.53202994731058,147.75279868573813,44.765889422196,15.06338636476056,45.886894117320175,10.81619588937332,158.45402069643973,47.8188678105775,158.5303252689127,147.75223447400543,1.768316294413972,1.7696475414128607,2.627373044394008,4.397020585806869,2.486557749706232,0.01682823211609988,35.0,18.706955324675675,17.445056163217544,9.0,45.0,3.0,462.0433693235128,540.7813609624652,435.62191645255695,279.4930357556744,305.08163611933173,540.7813609624585
600.0000000000001,43.7154785411659,29.636305672659542,158.53202994731464,147.75279868573688,44.765889422192224,15.063386364757264,45.88689411731656,10.816195889370078,158.45402069644285,47.81886781057648,158.5303252689158,147.75223447400668,1.7683163693808004,1.7696476164359038,2.627373155780381,4.397020772216285,2.4865577497062703,0.016828232829522765,35.0,18.706955324672947,17.44505616321527,9.0,45.0,3.0,462.04336932350486,540.7813609624608,435.6219164525592,279.49303575564926,305.08163611932866,540.7813609624584
610.0000000000001,43.71547854116365,29.636305672655222,158.53202994730907,147.75279868573273,44.76588942218998,15.063386364753,45.88689411731436,10.816195889368146,158.45402069643723,47.81886781057659,158.53032526891016,147.75223447400236,1.768316372264111,1.769647619321378,2.627373160064697,4.397020779386073,2.486557749706423,0.016828232856961913,35.0,18.706955324671583,17.44505616321311,9.0,45.0,3.0,462.043369323502,540.7813609624575,435.62191645255655,279.49303575563056,305.081636119327,540.7813609624553
620.0000000000001,43.715478541162575,29.636305672646873,158.53202994731436,147.7527986857275,44.76588942218893,15.063386364752148,45.88689411731343,10.81619588936735,158.4540206964412,47.818867810577615,158.53032526891417,147.75223447399884,1.768316473180915,1.7696477203139311,2.627373310007363,4.397021030321294,2.486557749706288,0.01682823381733897,35.0,18.706955324670677,17.445056163211575,9.0,45.0,3.0,462.0433693234904,540.7813609624478,435.6219164525567,279.4930357556264,305.0816361193316,540.7813609624478
630.0000000000001,43.71547854116192,29.63630567264209,158.5320299473155,147.75279868572238,44.76588942218828,15.063386364750272,45.88689411731282,10.816195889366838,158.45402069644163,47.81886781057807,158.5303252689146,147.75223447399446,1.768316526522557,1.7696477736956857,2.627373389262692,4.397021162958377,2.486557749706292,0.01682823432496679,35.0,18.70695532467016,17.445056163211007,9.0,45.0,3.0,462.0433693234852,540.7813609624396,435.62191645255473,279.4930357556266,305.08163611933094,540.7813609624412
640.0000000000001,43.71547854116152,29.636305672635046,158.53202994732052,147.75279868571556,44.76588942218791,15.0633863647505,45.88689411731252,10.816195889366554,158.45402069644626,47.818867810576315,158.53032526891923,147.75223447398747,1.7683165611225653,1.7696478083215672,2.627373440671591,4.397021248993158,2.486557749706215,0.016828234654239344,35.0,18.706955324670048,17.445056163210666,9.0,45.0,3.0,462.0433693234756,540.7813609624267,435.6219164525559,279.493035755631,305.081636119327,540.7813609624286
650.0000000000001,43.715478541161225,29.636305672632943,158.53202994732362,147.75279868571278,44.765889422187634,15.063386364751238,45.886894117312266,10.816195889366329,158.4540206964492,47.8188678105771,158.5303252689222,147.75223447398537,1.768316571214224,1.7696478184207516,2.627373455665891,4.397021274086643,2.486557749706211,0.0168282347502773,35.0,18.70695532466999,17.445056163210893,9.0,45.0,3.0,462.0433693234728,540.7813609624217,435.6219164525576,279.49303575563266,305.0816361193259,540.7813609624234
660.0000000000001,43.71547854116093,29.63630567263272,158.53202994732175,147.75279868571295,44.76588942218732,15.063386364751125,45.88689411731193,10.816195889366044,158.45402069644763,47.81886781057722,158.5303252689206,147.7522344739831,1.7683165495892132,1.7696477967794408,2.6273734235353934,4.397021220314834,2.4865577497062272,0.016828234544482228,35.0,18.70695532466993,17.445056163211007,9.0,45.0,3.0,462.04336932347326,540.7813609624225,435.6219164525593,279.493035755631,305.0816361193268,540.7813609624217
670.0000000000001,43.715478541160806,29.63630567263249,158.53202994732268,147.7527986857142,44.765889422187215,15.063386364751636,45.88689411731184,10.816195889365927,158.45402069644848,47.81886781057728,158.53032526892144,147.75223447398548,1.7683165567975792,1.7696478039932113,2.6273734342456287,4.39702123823884,2.48655774970622,0.016828234613080553,35.0,18.70695532466988,17.445056163210722,9.0,45.0,3.0,462.04336932347326,540.7813609624237,435.6219164525601,279.49303575562845,305.0816361193268,540.7813609624242
680.0000000000001,43.71547854116072,29.636305672631067,158.53202994732345,147.75279868571175,44.765889422187115,15.063386364750784,45.88689411731176,10.816195889365872,158.45402069644908,47.81886781057824,158.53032526892204,147.7522344739831,1.7683165668892278,1.7696478140924303,2.6273734492398715,4.397021263332302,2.486557749706217,0.01682823470911836,35.0,18.70695532466988,17.445056163210666,9.0,45.0,3.0,462.04336932347104,540.7813609624196,435.62191645255984,279.49303575563016,305.0816361193252,540.7813609624204
690.0000000000001,43.71547854116066,29.63630567263118,158.53202994732388,147.75279868571266,44.765889422187065,15.063386364751238,45.88689411731171,10.816195889365815,158.45402069644942,47.818867810578354,158.53032526892238,147.7522344739835,1.7683165726559098,1.7696478198634469,2.627373457808028,4.397021277671475,2.486557749706209,0.016828234763996995,35.0,18.70695532466988,17.445056163210722,9.0,45.0,3.0,462.04336932347127,540.7813609624208,435.6219164525602,279.49303575562953,305.08163611932434,540.7813609624208
700.0000000000001,43.71547854116066,29.636305672631067,158.53202994732376,147.7527986857125,44.76588942218704,15.063386364750444,45.88689411731169,10.816195889365815,158.45402069644936,47.818867810578006,158.53032526892227,147.75223447398315,1.7683165697725844,1.7696478169779726,2.62737345352392,4.3970212705018925,2.486557749706193,0.016828234736557663,35.0,18.706955324669707,17.44505616321061,9.0,45.0,3.0,462.04336932347087,540.7813609624208,435.6219164525584,279.4930357556298,305.08163611932514,540.7813609624208
710.0000000000001,43.71547854116059,29.636305672632147,158.53202994732183,147.75279868571351,44.76588942218697,15.063386364750386,45.886894117311634,10.816195889365758,158.4540206964474,47.81886781057528,158.53032526892036,147.75223447398406,1.7683165697725542,1.7696478169779797,2.6273734535239415,4.397021270501922,2.4865577497062525,0.016828234736557503,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.04336932347326,540.7813609624226,435.6219164525589,279.49303575562755,305.08163611932406,540.7813609624228
720.0000000000001,43.71547854116059,29.636305672631977,158.5320299473219,147.75279868571283,44.76588942218699,15.063386364750444,45.886894117311606,10.816195889365758,158.45402069644757,47.818867810575966,158.53032526892054,147.75223447398417,1.768316564005883,1.7696478112069725,2.627373444955811,4.397021256162783,2.486557749706265,0.016828234681678874,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.043369323473,540.781360962422,435.6219164525584,279.4930357556266,305.08163611932656,540.7813609624232
730.0000000000001,43.71547854116059,29.63630567263141,158.53202994732214,147.75279868571363,44.76588942218699,15.063386364750611,45.88689411731163,10.816195889365758,158.45402069644777,47.81886781057739,158.53032526892073,147.75223447398395,1.7683165640059355,1.7696478112069745,2.6273734449558135,4.397021256162788,2.4865577497061944,0.016828234681678857,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.04336932347167,540.7813609624232,435.6219164525593,279.49303575562715,305.08163611932565,540.7813609624224
740.0000000000001,43.71547854116059,29.636305672628964,158.53202994732607,147.7527986857109,44.765889422187,15.063386364750386,45.88689411731169,10.816195889365815,158.45402069645104,47.81886781058012,158.53032526892403,147.75223447398275,1.7683166159059394,1.7696478631460033,2.6273735220690764,4.39702138521508,2.486557749706157,0.016828235175587094,35.0,18.706955324669597,17.445056163210495,9.0,45.0,3.0,462.0433693234679,540.7813609624172,435.62191645255854,279.493035755631,305.0816361193251,540.7813609624186
750.0000000000001,43.71547854116056,29.636305672633853,158.53202994731973,147.75279868571403,44.76588942218695,15.063386364750896,45.88689411731157,10.816195889365702,158.45402069644595,47.81886781057722,158.53032526891897,147.75223447398326,1.768316519314197,1.7696477664816574,2.6273733785526807,4.397021145034339,2.486557749706273,0.016828234256369142,35.0,18.706955324669707,17.44505616321061,9.0,45.0,3.0,462.0433693234749,540.7813609624243,435.62191645255945,279.4930357556275,305.0816361193264,540.7813609624225
760.0000000000001,43.71547854116056,29.63630567263345,158.53202994731913,147.75279868571562,44.76588942218695,15.06338636475067,45.886894117311535,10.816195889365645,158.45402069644518,47.81886781057887,158.5303252689182,147.75223447398645,1.7683165322892542,1.7696477794664909,2.6273733978310028,4.397021177297494,2.486557749706231,0.016828234379846,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.0433693234753,540.7813609624277,435.6219164525584,279.4930357556253,305.08163611932787,540.781360962427
770.0000000000001,43.71547854116066,29.63630567263152,158.53202994732263,147.75279868571448,44.76588942218705,15.063386364750045,45.88689411731172,10.816195889365815,158.45402069644803,47.81886781057699,158.53032526892102,147.75223447398554,1.7683165841892785,1.7696478314055295,2.6273734749442927,4.397021306349823,2.4865577497061864,0.01682823487375416,35.0,18.706955324669597,17.445056163210495,9.0,45.0,3.0,462.04336932347167,540.7813609624234,435.6219164525581,279.4930357556274,305.0816361193256,540.7813609624246
780.0000000000001,43.7154785411606,29.636305672633966,158.532029947318,147.75279868571283,44.76588942218697,15.063386364750444,45.88689411731157,10.816195889365702,158.45402069644422,47.818867810575846,158.53032526891718,147.75223447398326,1.7683165207558291,1.7696477679244136,2.6273733806947224,4.397021148619136,2.486557749706327,0.016828234270088716,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.04336932347576,540.7813609624242,435.62191645255854,279.49303575562544,305.0816361193286,540.781360962424
790.0000000000001,43.71547854116065,29.63630567263459,158.53202994732027,147.752798685715,44.76588942218704,15.063386364750611,45.88689411731164,10.816195889365758,158.4540206964461,47.818867810576926,158.53032526891909,147.7522344739857,1.7683165495892128,1.7696477967795037,2.6273734235354413,4.397021220314945,2.4865577497062903,0.01682823454448205,35.0,18.706955324669647,17.445056163210495,9.0,45.0,3.0,462.04336932347593,540.7813609624259,435.6219164525579,279.4930357556251,305.0816361193277,540.7813609624259
800.0000000000001,43.71547854116077,29.636305672629646,158.53202994732473,147.7527986857105,44.76588942218719,15.063386364750327,45.88689411731185,10.816195889365927,158.45402069645,47.81886781057796,158.530325268923,147.75223447398207,1.7683165942809218,1.7696478415047372,2.6273734899385124,4.397021331443249,2.4865577497061717,0.016828234969792074,35.0,18.706955324669647,17.445056163210495,9.0,45.0,3.0,462.0433693234687,540.7813609624178,435.6219164525577,279.49303575563124,305.08163611932565,540.7813609624192
810.0000000000001,43.71547854116068,29.636305672628453,158.532029947327,147.7527986857105,44.76588942218708,15.063386364751295,45.88689411731176,10.816195889365872,158.45402069645212,47.81886781057614,158.53032526892508,147.75223447398156,1.7683166072559389,1.7696478544894596,2.6273735092168677,4.397021363706327,2.486557749706142,0.016828235093269195,35.0,18.70695532466988,17.445056163210666,9.0,45.0,3.0,462.0433693234668,540.7813609624158,435.62191645255933,279.4930357556323,305.08163611932395,540.781360962417
820.0000000000001,43.71547854116065,29.636305672631067,158.53202994732357,147.75279868571278,44.76588942218703,15.063386364751125,45.88689411731167,10.816195889365758,158.45402069644933,47.81886781057722,158.53032526892227,147.75223447398275,1.7683165582392462,1.7696478054359392,2.6273734363876406,4.39702124182358,2.4865577497061926,0.016828234626800352,35.0,18.70695532466993,17.44505616321095,9.0,45.0,3.0,462.043369323471,540.7813609624208,435.6219164525593,279.4930357556304,305.08163611932446,540.7813609624196
830.0000000000001,43.71547854116057,29.6363056726334,158.53202994732172,147.7527986857138,44.76588942218695,15.063386364751466,45.88689411731158,10.816195889365702,158.45402069644751,47.81886781057716,158.53032526892048,147.75223447398383,1.768316551030894,1.7696477982221894,2.6273734256774883,4.397021223899678,2.486557749706239,0.016828234558201857,35.0,18.706955324669707,17.445056163210666,9.0,45.0,3.0,462.0433693234736,540.7813609624234,435.6219164525602,279.49303575562806,305.0816361193262,540.7813609624222
840.0000000000001,43.71547854116056,29.636305672631067,158.53202994732334,147.75279868571238,44.765889422186966,15.063386364750729,45.886894117311606,10.816195889365758,158.45402069644882,47.8188678105754,158.53032526892184,147.7522344739836,1.7683165726559005,1.7696478198634549,2.6273734578080408,4.397021277671496,2.4865577497062334,0.01682823476399697,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.0433693234711,540.7813609624202,435.6219164525591,279.49303575562743,305.0816361193234,540.7813609624216
850.0000000000001,43.715478541160635,29.63630567263192,158.53202994732317,147.75279868571323,44.76588942218703,15.063386364750729,45.88689411731166,10.816195889365758,158.45402069644882,47.81886781057841,158.5303252689218,147.75223447398292,1.7683165640059144,1.7696478112069802,2.6273734449557984,4.397021256162779,2.4865577497062183,0.016828234681678947,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.043369323472,540.781360962422,435.6219164525584,279.493035755628,305.0816361193292,540.7813609624213
860.0000000000001,43.71547854116056,29.636305672632147,158.53202994732237,147.75279868571255,44.76588942218696,15.063386364750784,45.886894117311606,10.816195889365702,158.454020696448,47.81886781057841,158.53032526892102,147.75223447398417,1.7683165625642134,1.7696478097642063,2.627373442813767,4.397021252577972,2.4865577497062565,0.016828234667959244,35.0,18.706955324669707,17.44505616321061,9.0,45.0,3.0,462.04336932347246,540.7813609624212,435.62191645255854,279.4930357556276,305.0816361193272,540.7813609624227
870.0000000000001,43.71547854116056,29.636305672632655,158.53202994732183,147.752798685713,44.76588942218695,15.063386364750327,45.886894117311584,10.816195889365702,158.45402069644751,47.818867810578475,158.53032526892054,147.752234473984,1.7683165582392,1.769647805435968,2.627373436387663,4.397021241823631,2.4865577497062867,0.016828234626800206,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.04336932347394,540.7813609624224,435.6219164525584,279.49303575562675,305.08163611932724,540.7813609624225
880.0000000000001,43.71547854116061,29.63630567263272,158.5320299473216,147.7527986857147,44.765889422187,15.063386364750444,45.88689411731163,10.816195889365758,158.4540206964474,47.81886781057665,158.5303252689203,147.75223447398434,1.7683165567975718,1.7696478039932408,2.6273734342456083,4.39702123823885,2.486557749706236,0.01682823461308049,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.043369323474,540.7813609624244,435.62191645255854,279.4930357556276,305.08163611932366,540.7813609624237
890.0000000000001,43.71547854116064,29.636305672631575,158.53202994732226,147.75279868571369,44.76588942218703,15.063386364750729,45.88689411731166,10.816195889365758,158.45402069644788,47.81886781057716,158.53032526892085,147.75223447398452,1.7683165668892449,1.7696478140924787,2.627373449239881,4.397021263332359,2.486557749706225,0.01682823470911821,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.04336932347246,540.7813609624227,435.62191645255893,279.4930357556274,305.0816361193268,540.7813609624229
900.0000000000001,43.71547854116062,29.63630567263272,158.532029947321,147.75279868571403,44.76588942218701,15.063386364750784,45.88689411731164,10.816195889365758,158.45402069644686,47.818867810575966,158.53032526891982,147.75223447398395,1.7683165495892437,1.7696477967794744,2.6273734235354307,4.397021220314905,2.486557749706224,0.016828234544482148,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.04336932347326,540.7813609624242,435.62191645255854,279.49303575562726,305.0816361193248,540.7813609624234
910.0,43.71547854116065,29.63630567262948,158.5320299473235,147.7527986857126,44.76588942218704,15.063386364750102,45.88689411731169,10.816195889365815,158.45402069644902,47.818867810575966,158.53032526892198,147.752234473984,1.7683165769809508,1.7696478241917504,2.627373464234091,4.397021288425842,2.486557749706154,0.01682823480515595,35.0,18.706955324669707,17.44505616321061,9.0,45.0,3.0,462.0433693234697,540.7813609624211,435.6219164525576,279.49303575562925,305.08163611932633,540.7813609624217
920.0,43.71547854116062,29.636305672631806,158.53202994732243,147.75279868571306,44.76588942218701,15.063386364750611,45.886894117311634,10.816195889365758,158.45402069644817,47.818867810576016,158.53032526892113,147.75223447398275,1.768316556797562,1.7696478039932064,2.6273734342456194,4.397021238238826,2.486557749706236,0.01682823461308059,35.0,18.706955324669707,17.445056163210666,9.0,45.0,3.0,462.0433693234726,540.781360962422,435.6219164525589,279.49303575562817,305.08163611932616,540.7813609624216
930.0,43.71547854116059,29.63630567263192,158.53202994732166,147.75279868571425,44.76588942218697,15.063386364751352,45.886894117311606,10.816195889365702,158.45402069644734,47.818867810575625,158.5303252689203,147.75223447398486,1.7683165640059224,1.769647811206977,2.6273734449558166,4.397021256162794,2.486557749706216,0.016828234681678805,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.043369323473,540.7813609624242,435.62191645255984,279.49303575562703,305.08163611932656,540.7813609624241
940.0,43.715478541160586,29.636305672634137,158.53202994731956,147.75279868571477,44.76588942218696,15.063386364751238,45.88689411731157,10.816195889365702,158.45402069644572,47.81886781057676,158.5303252689187,147.75223447398523,1.7683165207558889,1.769647767924437,2.627373380694749,4.397021148619186,2.486557749706271,0.016828234270088744,35.0,18.706955324669647,17.44505616321061,9.0,45.0,3.0,462.04336932347553,540.7813609624263,435.6219164525595,279.49303575562504,305.08163611932486,540.7813609624257
950.0,43.71547854116061,29.636305672630957,158.53202994732328,147.7527986857126,44.76588942218701,15.063386364751011,45.88689411731166,10.816195889365758,158.45402069644865,47.81886781057881,158.53032526892156,147.75223447398452,1.7683165885142462,1.7696478357337346,2.627373481370433,4.397021317104168,2.4865577497062215,0.01682823491491325,35.0,18.706955324669647,17.445056163210495,9.0,45.0,3.0,462.0433693234711,540.7813609624208,435.6219164525592,279.49303575562743,305.0816361193277,540.7813609624222
960.0,43.7154785411606,29.63630567263141,158.5320299473222,147.7527986857133,44.76588942218701,15.063386364750158,45.886894117311655,10.816195889365758,158.45402069644794,47.81886781057665,158.5303252689209,147.7522344739836,1.76831655823924,1.7696478054359583,2.627373436387652,4.3970212418236105,2.486557749706219,0.01682823462680025,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.043369323472,540.7813609624219,435.6219164525588,279.4930357556282,305.0816361193254,540.7813609624225
970.0,43.71547854116064,29.63630567263226,158.53202994732203,147.75279868571346,44.765889422187016,15.063386364750784,45.88689411731166,10.816195889365758,158.45402069644774,47.8188678105775,158.53032526892073,147.75223447398355,1.7683165611225613,1.769647808321472,2.62737344067174,4.397021248993212,2.486557749706251,0.01682823465423954,35.0,18.706955324669707,17.44505616321061,9.0,45.0,3.0,462.0433693234734,540.781360962423,435.6219164525591,279.4930357556272,305.0816361193254,540.7813609624224
980.0,43.71547854116065,29.636305672633227,158.53202994732123,147.75279868571403,44.76588942218704,15.063386364751125,45.88689411731166,10.816195889365758,158.45402069644703,47.81886781057676,158.53032526892,147.75223447398423,1.7683165524725557,1.7696477996649784,2.62737342781952,4.3970212274844975,2.4865577497062654,0.01682823457192148,35.0,18.706955324669707,17.445056163210666,9.0,45.0,3.0,462.04336932347456,540.7813609624244,435.6219164525588,279.49303575562647,305.0816361193266,540.7813609624237
990.0,43.71547854116064,29.636305672632943,158.53202994732155,147.75279868571386,44.76588942218704,15.063386364750444,45.88689411731168,10.816195889365815,158.4540206964473,47.8188678105783,158.5303252689203,147.7522344739853,1.7683165582392344,1.7696478054359894,2.627373436387647,4.397021241823636,2.486557749706241,0.016828234626800165,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.04336932347366,540.7813609624238,435.6219164525583,279.49303575562726,305.08163611932565,540.7813609624242
1000.0,43.71547854116066,29.63630567263249,158.53202994732138,147.75279868571357,44.76588942218704,15.063386364750954,45.88689411731169,10.816195889365815,158.4540206964472,47.8188678105783,158.5303252689201,147.75223447398452,1.7665183470729398,1.7696478011077206,2.627373429961539,4.39702123106926,2.4890889122974427,0.016828234585641175,35.0,18.706955324669647,17.445056163210552,9.0,45.0,3.0,462.0433693234736,540.7813609624234,435.62191645255854,279.4930357556276,305.0816361193259,540.7813609624234
1010.0,43.5405782144578,29.534391445388337,159.79236507593535,149.01720028503718,44.61754896785207,15.01004570581796,45.75984828463524,10.703836589712637,159.71293801337654,47.85639660242765,159.79062622963716,148.9321579739045,1.8093482037167317,1.8095292179862896,2.665288556782881,4.474817774769171,2.4731656215078326,0.017044114028741557,35.0,18.63456185755024,17.386024632310694,9.0,45.0,3.0,462.16115750037847,542.0368022528422,435.8694054063489,279.493512104509,304.79397121230807,541.9120584435365
1020.0,43.34454371371039,29.489029833306176,161.17340317644948,150.54355283781433,44.44172503153334,14.912378812715133,45.604006772109926,10.565688853517202,161.09308415638984,47.881810391449335,161.17164324310136,150.44895413159202,1.848909490762896,1.846541312570002,2.692162329384299,4.538703641954301,2.4548003375122187,0.01717226242842821,35.0,18.537584254139237,17.29161634888294,9.0,45.0,3.0,462.3937999049501,543.624010903531,436.09354890027726,279.3196619063598,304.4449743152275,543.4855573217905
1030.0000000000002,43.146528065364926,29.43337492258769,162.49127412339334,152.02820502173836,44.26370233098481,14.789195746993244,45.44572552068,10.42501509250485,162.4100967298526,47.90851164772084,162.4894938041595,151.93691359810782,1.8878269615768464,1.883321947613272,2.7181859862636495,4.601507933876921,2.4374627693808426,0.017292358176064122,35.0,18.435174308966,17.181521725809887,9.0,45.0,3.0,462.6137890816464,545.1828184411144,436.27216967719136,279.08215784721835,304.12824275764103,545.0496161477779
1040.0000000000002,42.95088423694958,29.365675575483863,163.76084169872726,153.45708286958535,44.087783940535694,14.661754609639615,45.28916181577164,10.285505816329303,163.67882106630194,47.93660707444593,163.75904137952298,153.36886699105884,1.9263188231781891,1.9194948040549769,2.744257991757551,4.663752795812528,2.4210700428695957,0.017410750162442666,35.0,18.332911434024535,17.06896637519742,9.0,45.0,3.0,462.81213383165056,546.6849422748232,436.43726275808496,278.8186669966408,303.8379700321371,546.5566019437664
1050.0000000000002,42.759190558758654,29.294031805199552,164.9946007986877,154.84568723160515,43.91553298879391,14.532871221310472,45.135916063771376,10.148601216724558,164.91175451026388,47.96493460829105,164.99278090911258,154.75965208009518,1.964561856418361,1.955317658689828,2.770202625356496,4.725520284046324,2.4053812653481574,0.017527644243670603,35.0,18.231765666598392,16.9565219678027,9.0,45.0,3.0,462.99837035851937,548.1470074309964,436.59079191755615,278.5431623077276,303.56615310422615,548.0221810758084
1060.0000000000002,42.57240681351506,29.221830154946193,166.19853749462877,156.20056609183413,43.74790727955647,14.403890290305412,44.98695667090215,10.015191755630326,166.11488279453263,47.993081539033646,166.19669845523524,156.11653949904792,2.002232300152915,1.9905069151733223,2.795283926279092,4.785790841452414,2.390227568043384,0.017639708742767463,35.0,18.13244741564091,16.84509830220054,9.0,45.0,3.0,463.17603434239857,549.5756215442979,436.7332303121037,278.267806248614,303.3090833177156,549.4540277256508
1070.0000000000002,42.390899345835685,29.150239081452295,167.37675818957055,157.52495711000864,43.58527347829486,14.276254832400356,44.84265838580037,9.885640665964727,167.29231133755982,48.02097664597874,167.3749003987359,157.44284910879833,2.0395857091758782,2.0252975892322698,2.819754724352841,4.845052313585112,2.375508070971344,0.017749127010412768,35.0,18.035419164986365,16.735534751534317,9.0,45.0,3.0,463.3463144477849,550.973475019875,436.86659032385006,277.99935574388496,303.0647085358338,550.8549556049006
1080.0000000000002,42.214647646662975,29.07979087060733,168.5318195960093,158.82117354007744,43.427614548843486,14.150688195253792,44.70301538146403,9.759970396093193,168.4465962584939,48.048599878022685,168.52994344030498,158.74087037078834,2.0766139967807,2.059667227018326,2.8435696029829054,4.903236830001232,2.3611691135678288,0.0178557596502067,35.0,17.940820787967198,16.628244928687764,9.0,45.0,3.0,463.51005025055633,552.342654908046,436.99235520828046,277.7401218287844,302.8316712539879,552.2270199520108
1090.0000000000002,42.037158580166114,29.00839013297235,169.65590662910253,160.09698747384198,43.26817915036921,14.017433578579812,44.55978512788908,9.630766750962266,169.56993252658478,48.07553617692759,169.65401272747425,160.01384385731927,2.113260662605219,2.093679454259207,2.8663586339026206,4.960038088161828,2.347101886639537,0.017957607648387202,35.0,17.89646986024718,16.55423918847663,9.0,45.0,3.0,463.6740105429076,553.6976975865846,437.10758740855965,277.48951967780306,302.6103445845542,553.578206190177
1100.0000000000002,41.86471552758928,28.944966147461567,170.73928532509385,161.34962013126267,43.11380650330269,13.859778995183206,44.420822010684496,9.505113729608354,170.65257392496457,48.10218068650187,170.73737385669403,161.2691520822342,2.1495996706593283,2.128442090680316,2.8875658209974944,5.016007911677811,2.3334614254659303,0.018056969750313144,35.0,17.851689290068578,16.470563186405116,9.0,45.0,3.0,463.84152305270953,555.0384883787217,437.16477423333447,277.25057706038865,302.4036373924048,554.9231201190651
1110.0000000000002,41.69473063615341,28.875640881592854,171.8150242688027,162.57412265803697,42.9613170374946,13.76308973047992,44.28359919152312,9.380745807521123,171.72758498221373,48.12904579252847,171.81309559895857,162.4915439940199,2.185657459880241,2.160560188731368,2.910321476405316,5.070881665136684,2.320071538297924,0.01815449235337965,35.0,17.82370313409291,16.40520016525835,9.0,45.0,3.0,463.9966900418189,556.3434049853428,437.3337325210418,277.02512020869983,302.20395977644097,556.2252307960299
1120.0000000000002,41.53530321188411,28.819589044915176,172.96113270387335,163.84002043696609,42.822966966986485,13.608395984517928,44.164487042517024,9.272557411801188,172.87281852973288,48.159479063387664,172.9591830814703,163.7606211198895,2.225974405083684,2.1990245888394435,2.9342143405543317,5.133238929393775,2.306063770396675,0.018276540134128574,35.0,17.732009627255593,16.295622836264783,9.0,45.0,3.0,464.1547075613001,557.6796595631591,437.36013668294447,276.81474247700584,302.0007324357796,557.5662962901441
1130.0000000000002,41.3430111542857,28.764239350910767,174.32027498074342,165.32961625015264,42.653687382268735,13.518734520514954,44.01477095342633,9.136261785824956,174.23102582996438,48.1926455158067,174.31830332543143,165.23909977927832,2.2727739981854485,2.239150678241405,2.96257796423423,5.201728642475635,2.288713548566036,0.01840357981592993,35.0,17.699246521521957,16.243809686135705,9.0,45.0,3.0,464.36223656725394,559.2500955081937,437.5807952613352,276.6024424698932,301.7582624567506,559.1210386260017
1140.0000000000002,41.16347528033886,28.706712695637176,175.75261561729533,166.83494639250216,42.49713779001267,13.437016378043438,43.881643931577926,9.014776877791233,175.66243222370622,48.22642641645536,175.75062222519068,166.747760669458,2.3209867047077264,2.2799930017228,2.991180003309134,5.271173005031933,2.271091426047489,0.01853211448565712,35.0,17.61536175260062,16.153818270016814,9.0,45.0,3.0,464.5473079337328,560.8157157353963,437.7864195648274,276.3812002292708,301.50673348053334,560.6917054388199
1150.0000000000002,40.98679101907885,28.653812987501052,177.18567110669343,168.3360684080057,42.343256060378096,13.361156744372297,43.75109111421569,8.895372237629886,177.0945744795872,48.26023258386948,177.1836565450691,168.24873606040245,2.369300954658487,2.320566971184141,3.019466404810488,5.340033375994629,2.253843423941196,0.018656807428871366,35.0,17.53218004549001,16.071221924936538,9.0,45.0,3.0,464.73426706742896,562.3779851033546,437.9962022055439,276.1535924062986,301.26207762102536,562.2540741730564
1160.0000000000002,40.81363824678763,28.602666491700745,178.5954310021192,169.81570469906592,42.19266380849495,13.282562106110504,43.62356250877545,8.778477019865136,178.50344017955933,48.293737851250846,178.5933957189496,169.729825157704,2.4174359917238197,2.360955316475039,3.0470803024508264,5.408035618925865,2.237095682136145,0.018778185725515484,35.0,17.44981553902238,15.988215767628333,9.0,45.0,3.0,464.91806645576025,563.9213317966871,438.19271503969054,275.9256916440009,301.02859386717574,563.7997978814547
1170.0000000000002,40.64446500596508,28.55131002519028,179.98039246410087,171.26727288770144,42.045800928394726,13.203384839081709,43.49944716364781,8.66446389283976,179.88752242402052,48.3270783999684,179.9783368279159,171.1830529041752,2.4653116544721447,2.401005236882611,3.074076526612939,5.47508176349555,2.220847718609368,0.018896969014837717,35.0,17.368914088851852,15.905838949059785,9.0,45.0,3.0,465.0953273235892,565.4367892810095,438.3790989711315,275.70345907357944,300.8063979141557,565.3179058964416
1180.0000000000002,40.47926341355265,28.50014744693516,181.34250548445303,172.69233525678442,41.902660120841695,13.124305358985794,43.378743329129215,8.553352278985017,181.24877072225985,48.360233686298784,181.340429854244,172.609672235115,2.5129214650319187,2.440697453972197,3.1004465311983007,5.541143985170498,2.205060548957552,0.01901314742761084,35.0,17.28958526056016,15.8245197515418,9.0,45.0,3.0,465.2666679685329,566.9256647216946,438.5567314209501,275.48817357156213,300.5944747302586,566.8092656628697
1190.0000000000002,40.31795288405047,28.449469244252896,182.68273953687807,174.09213404725898,41.76316159574776,13.045475613365682,43.261376164868274,8.445089390630756,182.58815434621005,48.39316234552416,182.68064426521423,174.01096781118804,2.560285015420215,2.4800542505708,3.126217991858103,5.606272242428902,2.1897063056117427,0.019126914757681437,35.0,17.211825500068358,15.744329647142308,9.0,45.0,3.0,465.4326476424741,568.3892149995212,438.72615736630814,275.2801426031273,300.39203610770267,568.2751961897496
1200.0000000000002,40.160431619092336,28.39936596898559,184.0016899463403,175.46741936186805,41.627204427209605,12.96700876211696,43.14724802980021,8.33960477038704,183.90626833402337,48.42584907093709,183.99957537793924,175.38770838447113,2.607390865700564,2.519065784635752,3.151394038575544,5.670459823211296,2.1747640132534305,0.019238282010259056,35.0,17.135619381821982,15.665298622708349,9.0,45.0,3.0,465.593573165204,569.8281536623276,438.88788657962095,275.07939074329715,300.19848649203453,569.7164388273027
1210.0000000000002,40.00658475175118,28.349869480544555,185.29982608089747,176.81880652082384,41.49467488782249,12.888987755505807,43.036248592001705,8.236810870300246,185.20358177509704,48.458287028691416,185.2976925527816,176.74051434822593,2.6542353916396717,2.5577297104505106,3.175993086038204,5.733722796488713,2.1602163902074523,0.019347328311962675,35.0,17.06093867129897,15.587439690314111,9.0,45.0,3.0,465.7496856377712,571.2430593686801,439.0423922166663,274.8857172056545,300.0133155124888,571.1335805757983
1220.0000000000002,39.85629464495936,28.300992016488976,186.57754327481376,178.14685204556827,41.36545659983032,12.811468947647027,42.928264821534185,8.136620432447444,186.48048974133772,48.49047035559198,186.57539111665363,178.0699436887939,2.7008139277371117,2.5960433274422776,3.200033530285308,5.796076857727585,2.1460481961391005,0.01945412464226076,35.0,16.987748480644598,15.510750559801975,9.0,45.0,3.0,465.9012002928048,572.6344621108599,439.1900961894646,274.6988333272034,299.83606281445844,572.527154563384
1230.0000000000002,39.70944576926634,28.25273805334575,187.83520540938807,179.45208098156854,41.23943549209207,12.734493054950292,42.823186136119006,8.038944137065814,187.73735585896893,48.52239336315699,187.83303494367783,179.37652284880136,2.747122552291814,2.634005191942112,3.2235345082362143,5.857539700178327,2.1322455000384366,0.0195587446400079,35.0,16.916011575700566,15.435221563237292,9.0,45.0,3.0,466.0483161566201,574.0028647548261,439.3313794206299,274.5184240102712,299.6663035238838,573.8976666154193
1240.0000000000002,39.56592751832089,28.205107101455607,189.0731600942634,180.73499189221224,41.11650249531713,12.658094474683878,42.720906869512085,7.943698184484333,188.97452748530105,48.5540512469363,189.07097163646088,180.66075206221848,2.7931569124092848,2.6716137215957456,3.2465137838197,5.918127505415445,2.1187952166678183,0.019661255860388676,35.0,16.8456914755223,15.360840140031996,9.0,45.0,3.0,466.1912160940128,575.3487439605991,439.4665937782082,274.34419229619425,299.50364405773183,575.2455966582099
1250.0000000000002,39.425634233432376,28.15809747717469,190.2917443383897,181.99606526333628,40.99655357474809,12.582303502058268,42.62132642515817,7.850802448713635,190.1923413805784,48.585440142075406,190.2895381971226,181.92311324892327,2.838905253225215,2.7088605270459403,3.268979803138747,5.977840330184687,2.1056850429909204,0.019761670814584055,35.0,16.776752855102984,15.287593614168031,9.0,45.0,3.0,466.33007219453685,576.672559609833,439.59606681415255,274.1758534217582,299.3477187123542,576.5714074373171
1260.0000000000002,39.28846427898336,28.111706786639274,191.49129792421516,183.23577506422828,40.879488866142765,12.507145604958964,42.52434847214764,7.760177886558721,191.39113708310572,48.61655613558793,191.4890744013764,183.1640805183964,2.8843690161959827,2.7457500406140243,3.2909551822599035,6.036705222873928,2.092903227353124,0.01986008995251642,35.0,16.70916098879775,15.215467509414111,9.0,45.0,3.0,466.4650479572415,577.9747659211041,439.720103068174,274.0131405051512,299.1981826326233,577.8755541672933
1270.0000000000002,39.15432028299999,28.065931721443803,192.67215260810707,184.4545800320848,40.765212805226874,12.432645513491195,42.42988097987293,7.671752089867482,192.57124610997928,48.647396205088334,192.66991199912792,184.38411396386124,2.9295414307398677,2.782278929589548,3.312452252396936,6.094731181986483,2.0804386372672785,0.019956552613574416,35.0,16.64288255169936,15.144448349724485,9.0,45.0,3.0,466.59629782364783,579.2558029770089,439.83899169382937,273.85580228546377,299.05471439548734,579.1584795730653
1280.0000000000002,39.02310920601414,28.020768908803063,193.83463589963787,185.65292812057533,40.653634276296586,12.358821398713188,42.337836401143605,7.585452120244668,193.73299573563096,48.677957611389104,193.83237849353867,185.58366203620287,2.9744127169034864,2.818441325854057,3.3334790693462857,6.151920395200343,2.0682806929378654,0.020051074735835388,35.0,16.577884916309813,15.074520854044636,9.0,45.0,3.0,466.7239683853218,580.5161013763937,439.9529962568001,273.7035999893435,298.9170121534461,580.4206156473523
1290.0000000000002,38.89474168187365,27.976213727522637,194.979072977552,186.8312553011584,40.54466587107167,12.28569271469064,42.24813091982325,7.501210649415554,194.8767109077358,48.708238125989794,194.97679905717067,186.76316207197084,3.0189883973235174,2.854245828260388,3.354060150117087,6.2083059783774734,2.0564192906078884,0.020143772439377348,35.0,16.514136642363724,15.005670646216572,9.0,45.0,3.0,466.84819785837215,581.7560797250857,440.0623708207463,273.55631242423067,298.78479237795847,581.6623835505433
1300.0000000000002,38.76913146165696,27.932261822055693,196.10578349896863,187.98998944817384,40.43822339621648,12.213273267179828,42.16068392777975,7.418962485501822,196.00271105747555,48.738235855642245,196.10349334111837,187.92304301076612,3.063257369287931,2.8896854894714874,3.374200452811304,6.2638859422827915,2.0448448129380847,0.020234645563580927,35.0,16.4516071592779,14.93788250185213,9.0,45.0,3.0,466.96911905922946,582.9761509781123,440.16734909465106,273.41372634356526,298.6577886890091,582.8841983296207
1310.0000000000002,38.64619660091645,27.888907991186674,197.21508254440616,189.1295448741571,40.334227008382605,12.141575899323016,42.075419226855,7.338643388050059,197.11131104244785,48.767949332165074,197.21277641996733,189.0637190347256,3.107220957931208,2.9247651773530934,3.3939180474422015,6.318683224795295,2.033548083752076,0.02032377436152508,35.0,16.39026654202877,14.871140740043302,9.0,45.0,3.0,467.0868563000193,584.176714348661,440.2681506475227,273.27564290411726,298.53575068617533,584.0864595929219
1320.0000000000002,38.52585771649321,27.846146713654377,198.30728091320273,190.25032669624045,40.232599447336064,12.070611973375035,41.99226311948762,7.260194133935043,198.202821444858,48.79737746577513,198.3049590873163,190.18559671300943,3.15087058839592,2.9594804424944368,3.4132193886340305,6.372699831128468,2.0225203328241905,0.020411170406678635,35.0,16.330086243487358,14.805430509815436,9.0,45.0,3.0,467.20152870722416,585.358161112501,440.364984164349,273.1418744343353,298.41844268524267,585.2695611676992
1330.0000000000002,38.408038744533926,27.80397243537408,199.38268214899813,191.3527293327313,40.1332668396776,12.00038913712848,41.911145333838974,7.183556731552017,199.2775455955997,48.82651944990391,199.3803448812432,191.28907111976704,3.1942095669909625,2.993838153636252,3.4321231747512826,6.425961328387535,2.011753203294352,0.02049691989884172,35.0,16.27103821197585,14.740735890603617,9.0,45.0,3.0,467.3132496091324,586.5208733625484,440.4580420487844,273.0122408410999,298.3056429957179,586.4338865600712
