time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,38.29266687358975,27.762378952694405,200.4415881168177,192.43713707011753,40.03615859790767,11.930915294163128,41.831998909285545,7.10867435770615,200.335785149692,48.85537481318477,200.43923566132943,192.37452717097767,3.237228980691039,3.0278336565931063,3.450634200607936,6.478467857201043,2.001238681552304,0.02058102696109568,35.0,16.213095140984024,14.677041353505786,9.0,45.0,3.0,467.42212588703217,587.665222779858,440.5475078904786,272.88657400556264,298.19714217831734,587.5798087960329
1350.0000000000002,38.179671534549485,27.7213600450483,201.48429384333235,193.50392566871108,39.94120638276314,11.862195513000984,41.7547590155877,7.035494412576213,201.3778349301539,48.88394331036676,201.48192644891267,193.4423408638141,3.2799272813151576,3.061469274161676,3.468764571046523,6.5302338452082,1.9909690932506776,0.02066354055851539,35.0,16.156230967664328,14.614331525108868,9.0,45.0,3.0,467.52826034627753,588.7915744309084,440.6335535200122,272.764714139674,298.0927428335664,588.7076937184936
1360.0000000000002,38.06898514683412,27.68090933738148,202.51108813567583,194.5534596061351,39.84834489772633,11.79423361800275,41.67936394600152,6.963965633857811,202.4039835440028,48.912224947865695,202.5087060459296,194.49287803352527,3.3223056243012734,3.0947498692484534,3.4865286664980264,6.58127853574648,1.9809371201755748,0.020744523981150228,35.0,16.100419911882057,14.552590573290727,9.0,45.0,3.0,467.63175053288495,589.9002826111528,440.7163402820572,272.64650798963606,297.99225878078045,589.8178979131093
1370.0000000000002,37.96054283454345,27.641020136757845,203.52225757148932,195.58609522280025,39.757511563159625,11.727032747472832,41.60575467328922,6.894037205498364,203.41451737187052,48.94022001364687,203.51986102498572,195.52649533279393,3.3643572266848327,3.1276728628707895,3.503931843465574,6.631604706336364,1.9711357205878544,0.020823987824741975,35.0,16.0456370465879,14.491803047421683,9.0,45.0,3.0,467.73268898587753,590.9916937529813,440.7960208975328,272.53181170978127,297.8955137795732,590.9107686379082
1380.0000000000002,37.85428169028424,27.60168561388588,204.51808190451743,196.60218027546404,39.668645767573686,11.66059386996102,41.53387403244408,6.82566215700308,204.40971597645512,48.96792895174463,204.51567113491456,196.54354092385927,3.406082860886091,3.1602427332217373,3.5209868212220305,6.681229554443768,1.9615581379912903,0.020901987489575256,35.0,15.991858501179196,14.431953526533732,9.0,45.0,3.0,467.8311645862227,592.0661471781266,440.872738666238,272.42048870780206,297.8023413471609,591.9866461463781
1390.0000000000002,37.750141400949374,27.562898880272883,205.4988346941593,197.60205231755623,39.581689524444265,11.594917722109583,41.46366754287085,6.7587953869038975,205.38985272944572,48.99535242498155,205.49640993031903,197.54435322788777,3.4474788234028493,3.1924597659997325,3.537701186375512,6.730160952375245,1.9521979095819968,0.02097854847194852,35.0,15.939060703354812,14.373026552083957,9.0,45.0,3.0,467.92726182231104,593.1239725409952,440.9466295628318,272.3124082244989,297.71258420365416,593.0458616352872
1400.0000000000002,37.64806398635356,27.52465308471937,206.4647868839704,198.58604158022692,39.496587195887486,11.530003946615864,41.395083057385726,6.69339139146075,206.35519839005565,49.02249129178591,206.4623483500625,198.5292629061549,3.488544016833791,3.224326642789508,3.5540846880597523,6.77841133084926,1.9430488186877917,0.02105370992824768,35.0,15.887220718807155,14.315006890259896,9.0,45.0,3.0,468.0210613397569,594.1654925324422,441.0178214674276,272.20744552075166,297.6260931136497,594.0887387171715
1410.0000000000002,37.54799326452949,27.486940974695244,207.4162031924523,199.55446951881416,39.41328492225709,11.465850565962114,41.328070061600265,6.629407774920594,207.3060174974057,49.049346555314166,207.4137511081341,199.4985921759829,3.5292740438822694,3.2558429725441345,3.5701431785904054,6.82598615113454,1.9341048800012772,0.021127488994215154,35.0,15.83631672489298,14.257879369443458,9.0,45.0,3.0,468.1126401614293,595.1910219293126,441.08643461012826,272.1054837944429,297.5427268426451,595.1155935242942
1420.0000000000002,37.44987516975372,27.449755422541784,208.35334262807984,200.50764968213,39.33173098060288,11.402455573412963,41.262580227130144,6.566804378297718,208.2425688841758,49.0759193591316,208.35087720847747,200.45265468687973,3.569676779211421,3.287019626436969,3.585894493119961,6.872914119556929,1.9253603462314668,0.021199974121058267,35.0,15.786327152870912,14.201628946801122,9.0,45.0,3.0,468.2020719776568,596.2008685075969,441.152583652762,272.00641051861487,297.46235160080545,596.1267342676696
1430.0000000000002,37.35365769435683,27.4130894241963,209.27645994234143,201.44588734493493,39.25187570928225,11.33981680011732,41.19856729420338,6.505541707304246,209.16510712979195,49.10221104124264,209.27398139830163,201.3917565901788,3.6097420840479786,3.3178507995706856,3.6013378374276783,6.919188636998364,1.9168096988356464,0.021271144012914016,35.0,15.737230959726162,14.146240983885036,9.0,45.0,3.0,468.2894272643326,597.1953319935391,441.21637770897536,271.91011777104006,297.38484052288163,597.1224621493019
1440.0000000000002,37.259290576851946,27.37693578090881,210.18580552277268,202.36948065876567,39.17367118122869,11.27792974148116,41.135986592030974,6.445580511143078,210.07388245333087,49.12822298517551,210.18331406096328,202.31619646167184,3.649470889997188,3.348340899988147,3.6164830907475505,6.964823990735697,1.9084476080698547,0.02134104170565048,35.0,15.6890079916393,14.091700579368649,9.0,45.0,3.0,468.37477333754185,598.1747055794093,441.2779174014637,271.8165040071019,297.31007295312537,598.1030712041188
1450.0000000000002,37.166416114225896,27.34416963915129,211.08202910432695,203.28431842022368,39.096771070925165,11.202516340836269,41.07421401742223,6.386326964846091,210.96954337560163,49.15398501226883,211.0795248926234,203.230722716471,3.6876039085950705,3.3779313742586514,3.6295053615466,7.007436735805251,1.900268279755402,0.021401903183485387,35.0,15.683213763070055,14.060516913547133,9.0,45.0,3.0,468.4624092716004,599.1467500262788,441.31352625647855,271.72555408271046,297.2379408094199,599.0747758821506
1460.0000000000002,37.07570747929292,27.31031145660012,211.9691141132855,204.18533780050484,39.021938396538815,11.143905685788011,41.014651705249776,6.329131325393576,211.85607143067048,49.17954934478576,211.96659727400163,204.13352056715763,3.7279662555500632,3.408904063581743,3.645237848178027,7.0541419117597695,1.8922225761184976,0.02147613455223017,35.0,15.638216657183875,14.008101387971294,9.0,45.0,3.0,468.5454798224153,600.103360836376,441.37348999806215,271.63913490204743,297.1679115310477,600.0338785394631
1470.0000000000002,36.986702392322165,27.27715681091314,212.847347078729,205.07431652344692,38.948640331477534,11.088674057718038,40.95643011858978,6.2731636641946125,212.73375472020228,49.20494412617012,212.8448178063585,205.0230131020263,3.7673296050059992,3.438826674894464,3.660093597590028,7.098920272484492,1.8843374529936272,0.021545058320465185,35.0,15.594084751105072,13.958582767729013,9.0,45.0,3.0,468.6270105800685,601.0468547607103,441.43593035546064,271.5550443003329,297.0999519057804,600.9781446807169
1480.0000000000002,36.89928776624237,27.244841765195986,213.7135858035184,205.9513697720448,38.876753748858576,11.033901310884572,40.899429295442985,6.218311518127678,213.599452095334,49.23006085972355,213.71104429585355,205.9007905173292,3.805754855891178,3.4678805197715095,3.67405836868552,7.14193888845703,1.8766155884690137,0.021609131790372264,35.0,15.550661876949276,13.909744123257669,9.0,45.0,3.0,468.7073425939122,601.9782988327148,441.4961215100428,271.4727071347156,297.03420469385185,601.9106423915017
1490.0000000000002,36.81345341385856,27.212972447859958,214.5676443303707,206.81558602061656,38.80626933697862,10.97976706198324,40.84363631451064,6.1645664934562205,214.4529769292747,49.25492540308147,214.5650907561273,206.7657484671985,3.844965198580143,3.4976283019809067,3.6888245295227535,7.186452831503661,1.8690553647032884,0.021678337602966745,35.0,15.507987386246498,13.861617429095304,9.0,45.0,3.0,468.7859762592916,602.896484829633,441.5543945808749,271.3926138630616,296.970691876734,602.8299019776417
1500.0000000000002,36.72915364687596,27.181541624849327,215.40985239627983,207.66728042750253,38.73714356983724,10.926304728722414,40.78901144775895,6.111894180486559,215.2946588526272,49.27954199648582,215.40728694143945,207.61816466914436,3.882789825277564,3.5260941639517367,3.7023091243775257,7.228403288329264,1.861651959957048,0.021740406363998828,35.0,15.466045101186523,13.814217035957595,9.0,45.0,3.0,468.86297049850725,603.8017153289671,441.6109032109933,271.3146786423307,296.90931498195897,603.7361755269761
1510.0000000000002,38.153032237260554,26.86661260983044,188.8494587711476,187.28297016570767,40.28666440124905,6.301915612652692,42.5033860240611,7.740568625053981,188.7105776441768,49.317201890657714,188.8464164372841,188.25736264250304,3.46329855741178,3.5873867958786727,3.656814387731077,7.24420118360975,2.0917056567665786,0.02311424739092846,35.0,15.77886562398396,12.500743125065526,9.0,45.0,3.0,466.41788479176773,584.502215472413,429.2998099947162,271.0937336348064,301.4327179729797,585.8384005474652
1520.0000000000002,39.42938841935248,25.002714022237058,170.32645989242295,167.7730506886303,41.645963484411794,6.932246826611106,43.881260118452026,9.014426231798781,170.16721056028598,50.19708477939196,170.32301199208987,168.43705424995704,3.1032193585858048,3.5703201330847647,3.576269650567596,7.14658978365236,2.3029599128658425,0.024554468870509955,35.0,16.583348161869992,12.004239456037965,9.0,45.0,3.0,461.9465961229972,564.3792518191543,418.97516460744765,273.32877863072986,308.09119000461044,565.3164791538186
1530.0000000000002,40.244936570646395,23.724264801469587,159.62278568637095,155.59258837911744,42.56611520134333,7.799227156347115,44.85025492734875,9.892468617042766,159.44358138802212,50.961980241861,159.61894518914087,155.96655967586827,2.927939964282168,3.7198651572677166,3.445638844744152,7.165504002011869,2.447285152504351,0.025957984072843335,35.0,17.127599915902408,12.08710438828524,9.0,45.0,3.0,458.8333531235502,551.6907336986595,408.3874191258088,275.6483421976855,313.65089023299794,552.2294241993121
1540.0000000000002,40.566122365208486,24.051645343174755,152.45684252627493,149.75237350853752,42.99714999602042,8.20055552067248,45.408027236720926,10.391456095222168,152.26197647340214,51.512693431615325,152.45269607686518,149.79176209461878,2.830324723532314,3.871144572897245,3.311726160043171,7.182870732940415,2.5378256682773905,0.02676371052382569,35.0,17.33618975846491,12.261530357585343,9.0,45.0,3.0,458.7948246572877,546.6654202951465,402.0238703332659,278.2844449985392,318.17606369138514,546.7242491373186
1550.0000000000002,40.69479140093362,24.58970528052822,145.6286530030562,145.1209720215689,43.21480067103734,8.402066228906675,45.73332500450758,10.68034961878186,145.4202679967945,51.94004815905174,145.62423972983905,145.12936307576956,2.7386754127811175,3.889912638783412,3.2460443360916207,7.135956974875032,2.605623485562492,0.02730705445178481,35.0,17.420170571070855,12.38040301430442,9.0,45.0,3.0,459.37417808335704,543.3795860031447,400.9287535396249,282.05674770600206,322.92132954365945,543.3939280261804
1560.0000000000002,40.81081548072759,25.14095481859482,140.07647338535355,141.35001025453465,43.40384325391677,8.57647659224233,45.99998191023311,10.91601496733,139.85554748927456,52.28805164034856,140.071814603285,141.35133805559178,2.663715792322044,3.849756943059492,3.2238578695079005,7.073614812567392,2.655544121094505,0.027785488642456453,35.0,17.547844918177532,12.527395329077478,9.0,45.0,3.0,459.9917918185752,540.8231064686563,402.27031754353976,286.2436422169875,327.49990325987915,540.8274782824872
1570.0000000000002,40.936977057501885,25.663099144006424,135.74843331311487,138.3435827386022,43.59621942257502,8.75338040970854,46.268064681776586,11.15190679962825,135.51585401485622,52.55022283738657,135.74354968875824,138.34471338981552,2.6061452899503585,3.8096744341816606,3.204016598189672,7.013691032371333,2.691212596403222,0.028227034270193924,35.0,17.614861239011645,12.654378338207207,9.0,45.0,3.0,460.55009057685135,538.8149815402737,403.8495297072964,290.340736416429,331.6496751969819,538.8192632960048
1580.0000000000002,41.066622408611806,26.125609817984355,132.35460776311038,135.91297419398154,43.78689495512348,8.928145264351485,46.528493114730246,11.380080106773336,132.11115144006698,52.74457339216019,132.3495174071151,135.91637244940898,2.5623857300126747,3.776260070849205,3.1855631610107173,6.961823231859921,2.7169302226115217,0.028641537101829945,35.0,17.679948400016656,12.781291777747468,9.0,45.0,3.0,461.01616141556,537.1873640553641,405.34178407048506,294.1199893153709,335.3512574882206,537.1950814969885
1590.0000000000002,41.18866341739125,26.520686773780653,129.63427356997613,133.90684923176786,43.96589849328302,9.091694952370176,46.77202615958081,11.59258171322233,129.38063287244762,52.88936392568911,129.62899226241518,133.90863947564168,2.52857108784533,3.7563640555722024,3.1617777752465535,6.918141830818756,2.7359886633497457,0.02902863850108735,35.0,17.799338626502504,12.92538187021472,9.0,45.0,3.0,461.39664513886026,535.8341651091382,406.432159037393,297.51290072880505,338.65941473692,535.8397333275541
1600.0000000000002,41.296696277147966,26.855724971501388,127.37537582611913,132.20816001190275,44.12800520153159,9.239378009144728,46.99603028541532,11.787307623940253,127.11214766534869,52.996367349855355,127.36991653732235,132.20960732487288,2.5022179968798737,3.743766725841012,3.1386576217700415,6.882424347611053,2.750529472729016,0.029395099890203728,35.0,17.90802085341386,13.05581447984764,9.0,45.0,3.0,461.71236306387857,534.6875323423077,407.3273008811223,300.55244270770146,341.6585650610476,534.6927584689893
1610.0000000000002,41.39238413118312,27.14128292001016,125.46337771827837,130.7448667134014,44.275465865645565,9.37336528572706,47.20309101191024,11.966682824160046,125.1910546702944,53.07528446496946,125.4577508671789,130.74591482212395,2.4811576588986077,3.7360091496916614,3.116126996202972,6.852136145894634,2.761668981944628,0.029740174539328226,35.0,18.00747272030395,13.17464197578022,9.0,45.0,3.0,461.97599820964786,533.6980979824823,408.0764697451905,303.2981002678283,344.3941875498746,533.7028924019935
1620.0000000000002,41.47694482988564,27.38581193448061,123.82093480978348,129.4693663196806,44.40991982796204,9.49524342588171,47.39517158920541,12.13255027190047,123.53993548232614,53.13328066682874,123.81514903489877,129.4699945655816,2.4644221049536017,3.73207748594444,3.094611320440979,6.82668880638542,2.770097213729524,0.03006870247748251,35.0,18.098785474051112,13.283259197780694,9.0,45.0,3.0,462.1978391674748,532.834871212564,408.716529600076,305.798509683572,346.90043547247154,532.8391968621137
1630.0000000000002,41.551411294462795,27.59572492578621,122.39269077558347,128.34668273917003,44.53272797295348,9.606324170751634,47.573908044603286,12.286439011885989,122.1033744150825,53.1758258663516,122.38675334130949,128.34689106756042,2.451245496830734,3.7312212133606897,3.074279569942332,6.805500783303022,2.7763440227027423,0.03038368298922301,35.0,18.18285570088165,13.38279123087068,9.0,45.0,3.0,462.3855031234546,532.0750035194588,409.2715496167789,308.0896234153777,349.2059637011243,532.0788539804178
1640.0000000000002,41.61669175277544,27.776190336077548,121.13766095389776,127.3504694120644,44.64505857136878,9.707726692236008,47.74069936311436,12.429649860862526,120.84033843301324,53.20700482423888,121.13157803915598,127.35025491530234,2.4409358571867013,3.7327511060045455,3.0550512843434454,6.787802390347992,2.780819647662216,0.030686028782624143,35.0,18.26044563951018,13.474171582352028,9.0,45.0,3.0,462.54500045635456,531.4013714106756,409.7580290138189,310.1996499878122,351.3350840263057,531.4047370395893
1650.0000000000002,41.67672103562016,27.932894586303465,120.0263641277936,126.45716319336708,44.751761617037424,9.80387251223948,47.90181673033624,12.567630145574071,119.72128092135202,53.23007155641216,120.02014044725132,126.45866137996607,2.4331678736005866,3.7340136032735343,3.039680909938523,6.773694513212057,2.783899371147124,0.03098062232158389,35.0,18.27694375348221,13.534399061317515,9.0,45.0,3.0,462.67848319699186,530.7951853807617,410.2677936287864,312.1522400293092,353.3070069142652,530.8011213549743
1660.0000000000002,41.73248794318472,28.06689724576125,119.05032526854188,125.65458544505486,44.85251446603187,9.894499373993824,48.05493195213545,12.698431727040033,118.73769386838433,53.24902901245173,119.04396507212736,125.65415191942958,2.427635280658432,3.73725428756132,3.025871370219797,6.763125657781116,2.785890331906363,0.03126934222257264,35.0,18.348283674478296,13.61961079051639,9.0,45.0,3.0,462.7859674186932,530.2419743852221,410.7238130833358,313.9558238918175,355.12041143997254,530.2452552647953
1670.0000000000002,41.77874266504087,28.182098192407068,118.16824191142864,124.9335797504856,44.94325422902726,9.975988335108525,48.197240133617896,12.819719083174393,117.84830086348218,53.26331122388467,118.16174972813074,124.93257681038534,2.4238466743105365,3.7444440468367626,3.0104483726136038,6.754892419450366,2.786848067183043,0.03154707185385327,35.0,18.41344707884053,13.693178740848111,9.0,45.0,3.0,462.88099105889705,529.7522580621553,411.05838801984265,315.6311995137279,356.81730768887326,529.7548314617422
1680.0000000000002,41.81530191692985,28.28060707442148,117.36283218575144,124.28125448150394,45.02353403284803,10.047981683005505,48.32856417030969,12.931404066263838,117.03579495591347,53.273632090121,117.3562120628726,124.27921364115906,2.4214445602428394,3.7519090419200265,2.9963962357514675,6.748305277671494,2.7868923321518158,0.03181437668653978,35.0,18.47241979342232,13.764094579936112,9.0,45.0,3.0,462.9668161177885,529.3171169837218,411.38587228618206,317.2021557458797,358.41387922041145,529.3183086471821
1690.0000000000002,41.849153564639614,28.36628164366681,116.62983760372715,123.6816371863024,45.100891520523945,10.117262915723984,48.45711994699728,13.040512102372476,116.29583460494658,53.281709136110464,116.62309190347128,123.679490920631,2.420354611169879,3.7541826484219007,2.9896326257212777,6.743815274143178,2.786292241236318,0.032077778795633595,35.0,18.470839164060635,13.813949318794585,9.0,45.0,3.0,463.0383751350234,528.9154428328528,411.88169581627574,318.6822057652931,359.9117319713324,528.9165856633739
1700.0000000000002,41.8740221720533,28.43893825809704,115.9541547266608,123.13812211024576,45.16834441539924,10.177600510402216,48.57413793427753,13.139637410575633,115.61337007601703,53.28754054494101,115.94728688908324,123.1354277021726,2.4203600937781338,3.762168186636728,2.9784729480536174,6.740641134690345,2.7849744969841814,0.03233173559862668,35.0,18.522561355237823,13.876518251986797,9.0,45.0,3.0,463.10487906587167,528.5607998599629,412.19933280662815,320.07706058997275,361.3277433287344,528.561257051317
1710.0000000000002,41.893139153832415,28.50083751248343,115.32904534918106,122.63971442855012,45.22955721090816,10.232298334835718,48.684155884809755,13.232667618209632,114.9816119679235,53.291767104821595,115.3220577806957,122.63659325629824,2.4213444537271767,3.7705738925933936,2.9682433968178144,6.738817289411208,2.783089072287152,0.032579630190717246,35.0,18.57042568163604,13.9344440806683,9.0,45.0,3.0,463.1646656263191,528.2411227241231,412.5070314983816,321.39969297298774,362.6691667167684,528.2410658830056
1720.0000000000002,41.907560193076456,28.55330639559685,114.75081261823564,122.18240485234388,45.28566746527791,10.282387959017116,48.788397869735206,13.32066679071056,114.39684827534482,53.29515712382806,114.74370742488033,122.17893374515398,2.423248423433027,3.7795886905077567,2.9587853916162064,6.738374082123963,2.7807194743070043,0.03282245233024604,35.0,18.615129068032843,13.98825976109282,9.0,45.0,3.0,463.21803294452417,527.9525401872125,412.8000021477301,322.6548368247334,363.93950062445856,527.9520772865328
1730.0000000000002,41.91801173652748,28.59742893648757,114.21544178130196,121.76240713115158,45.33747106048013,10.328591360741086,48.88773705830047,13.404394504748325,113.85505124840434,53.29829190111207,114.20822081907606,121.75863745709262,2.4260035982636965,3.789360686841844,2.949957572920094,6.739318259761937,2.7779506446673468,0.0330609172548138,35.0,18.657158759521963,14.038247544947126,9.0,45.0,3.0,463.265432479925,527.6917776729096,413.07424732323057,323.84630636250097,365.1433401064746,527.6909803874962
1740.0000000000002,41.92504817109594,28.63418462966069,113.71901326165222,121.37628342079972,45.38557775263818,10.371461729486327,48.98284641192984,13.48443561739782,113.35228991509514,53.301578973595674,113.71167816859092,121.372249938146,2.42953812417889,3.7999538422513055,2.9416539848088528,6.741607827060159,2.774851631249301,0.03329554705644336,35.0,18.696890279912395,14.084683555657818,9.0,45.0,3.0,463.3074280523797,527.4560692612222,413.32807983940734,324.9783080269156,366.28543849874376,527.4549856440299
1750.0000000000002,41.932620228463456,28.66524031255108,113.26053647873574,121.01547715588254,45.43448535348083,10.415011272610911,49.07868407578572,13.564970982594502,112.88751954424218,53.30572585551607,113.25308783982796,121.0124499841383,2.4338268219668935,3.806350819251618,2.9392253489312834,6.745576168182901,2.771592500871312,0.03353032099872638,35.0,18.67561291808704,14.106595002048492,9.0,45.0,3.0,463.3404578884715,527.2335224020381,413.7138570401647,326.05512722833475,367.36672643025247,527.2339664405339
1760.0000000000002,41.938358355270445,28.69056916915821,112.84336730564289,120.68808358839686,45.48097822477883,10.456378213493338,49.17130949673316,13.642692780874995,112.4641456308024,53.31211692070706,112.83580670801412,120.6839977070764,2.4388992189823586,3.8190300205065375,2.9322173059592536,6.7512473264657915,2.7681534660881884,0.033762186031158534,35.0,18.714527980137238,14.150993307615693,9.0,45.0,3.0,463.3680532798736,527.0332828620959,413.917680188086,327.06852583376894,368.3821031773657,527.0323017689414
1770.0000000000002,41.9405981791976,28.710638122552552,112.45161961568245,120.38632206131264,45.52384343034943,10.49448929212241,49.26001169271304,13.717018820816122,112.06626978974283,53.318917852921686,112.44394840174712,120.38194167063445,2.4445076762501974,3.832801375361481,2.9251035745386758,6.757904949900157,2.7645259679718346,0.033990132944258525,35.0,18.751210722752436,14.189052180597628,9.0,45.0,3.0,463.3933850277144,526.8541987587735,414.0920221104205,328.03458952150885,369.3544370625637,526.8528832459933
1780.0000000000002,41.94011560322392,28.72620224219889,112.08357105664658,120.10730490274938,45.56380947604868,10.52999829258522,49.34543167755414,13.788498473807124,111.69215488780851,53.32616727507781,112.07579027583922,120.1026701871118,2.450610351081726,3.847032192061598,2.9184024706586165,6.7654346627202155,2.7607141460631954,0.03421511168160859,35.0,18.78609216040968,14.224590241216674,9.0,45.0,3.0,463.4163645613915,526.6930975944905,414.25645767174353,328.96074103588853,370.2853154178845,526.6915040108371
1790.0000000000002,41.93727112101647,28.737731207229444,111.73767784820704,119.8493722685937,45.60126418590068,10.563254507371482,49.427992687923606,13.857495746457346,111.34025111059252,53.3340003417506,111.72978843690684,119.84451062094962,2.4571731572557285,3.861755628064535,2.912062586567051,6.773818214631586,2.7567524879674594,0.034437411442851576,35.0,18.81941180529003,14.257829110696775,9.0,45.0,3.0,463.4371210373555,526.5484679423693,414.410085112026,329.8490665987855,371.17681653721576,526.5466344245658
1800.0000000000002,41.9323396659047,28.745647456675897,111.41233573739989,119.61096209698012,45.636506704013584,10.59452786842985,49.508025938109846,13.924297478074038,111.0089488007344,53.34252478187943,111.40433853305616,119.60589264640998,2.4641652865236847,3.877003739276852,2.906035916810374,6.783039656087226,2.752672352452616,0.03465731740683492,35.0,18.85135505929486,14.288923734581203,9.0,45.0,3.0,463.45584527388974,526.4189965079331,414.5521808001412,330.70160798467964,372.0313689062053,526.4169494556386
1810.0,41.92553519353893,28.7503320962328,111.10597709089944,119.39063980752668,45.669769643173936,10.624028160857732,49.585790645676575,13.989126840726897,110.69667561511716,53.35180275969645,111.09787284584846,119.38537675385236,2.471547487634955,3.892765137927777,2.9002792233764443,6.79304436130422,2.748498418618104,0.03487493730216688,35.0,18.882067531402413,14.318033588598269,9.0,45.0,3.0,463.47276097840046,526.3035460878857,414.68283967056107,331.52056189361315,372.85138200507186,526.3013049262345
1820.0,41.91702569873858,28.75212024179893,110.81711076866311,119.18708982118795,45.70123563033652,10.651920016291854,49.661492078317934,14.052161346807509,110.40193630789216,53.36186270794156,110.80890016154191,119.1816435393498,2.479286182102422,3.9090191790559934,2.8947646173611568,6.803783796417152,2.744251085466696,0.03509040119282114,35.0,18.91166421722579,14.345311028141111,9.0,45.0,3.0,463.48809536300246,526.2011155283626,414.8025835601471,332.3080973485339,373.6391737184815,526.1986942841586
1830.0,41.90694614847843,28.751304408085726,110.54434537841142,118.9991089301962,45.7310513161916,10.678335737321788,49.73529643574536,14.113546342831684,110.12333589269596,53.37270957327786,110.53602902353737,118.9934894570481,2.487357415531407,3.925749312125564,2.8894798298931077,6.815229142018671,2.7399476647237866,0.03530392241489028,35.0,18.940237972330976,14.370897383738791,9.0,45.0,3.0,463.50206446411664,526.1108130444427,414.91214038732784,333.06628213010487,374.39692984584,526.1082253166873
1840.0,41.89540842165657,28.748141227614724,110.28639881688778,118.8255999334192,45.75933808797929,10.703384896007435,49.80734204304508,14.17340153427756,109.85958909127558,53.3843331529186,110.27797727242016,118.81981379701398,2.495734137430511,3.9429271381229465,2.8844107542785484,6.827337892401495,2.735603039605251,0.035515622529220935,35.0,18.96786592195997,14.394922459835811,9.0,45.0,3.0,463.514867759996,526.0318389287735,415.0123253364423,333.79705867723163,375.12668963974966,526.0290933645786
1850.0,41.88250785767931,28.74285588116419,110.0421006362985,118.6655617533732,45.78619912366744,10.727160655647085,49.877746804442495,14.231829278059422,109.60952263951916,53.39671345077648,110.03357441147816,118.6596159646831,2.5043822147439263,3.9605088567518063,2.8795356566760884,6.8400445134278955,2.7312302703472486,0.03572547945717737,35.0,18.99461397717312,14.4175046887417,9.0,45.0,3.0,463.5266846358127,525.9634680996525,415.10396622791126,334.50223042398267,375.8303365579964,525.9605740808614
1860.0,41.86922263047668,28.73683126566516,109.81044037876592,118.51785417802864,45.813592413120645,10.751396613809392,49.94760825520025,14.289744490492753,109.3721167527226,53.40984367015864,109.80180977786824,118.51197531588804,2.513285212125248,3.97886885259024,2.8745192012631486,6.853388053853388,2.7268644325719507,0.03593411693229447,35.0,18.956449210767968,14.41122546547632,9.0,45.0,3.0,463.53802214146094,525.9046818290101,415.1779076025263,335.18375589763826,376.5095892586276,525.9019615411439
1870.0,41.861781721825366,28.72873434741172,109.60488119364264,118.37486844904026,45.84559037783232,10.779692545409771,50.02337168683086,14.352482748712989,109.16074129954394,53.42647921335941,109.5961448457936,118.36906335786556,2.5226502865099287,3.9925528951691343,2.8760912451893055,6.86864414035844,2.722788876876456,0.03614937672669189,35.0,18.98732753923912,14.439046432442012,9.0,45.0,3.0,463.5376312091996,525.8357733927184,415.38980566954257,335.8285101336872,377.1443328922956,525.8332366556727
1880.0,41.84873070611855,28.71930799049943,109.40571736311226,118.25154901806587,45.8723598829796,10.803353630971571,50.09337716930088,14.410388003805622,108.95587113095957,53.44334773110416,109.39687726683064,118.24541508976051,2.532147479815104,4.012496353696588,2.871387117646091,6.88388347134268,2.7185949974151336,0.0363570623021381,35.0,19.01409835641971,14.45899759014759,9.0,45.0,3.0,463.5437625958904,525.790876993387,415.42727499629666,336.4498511939002,377.76599047578856,525.7879490885721
1890.0,41.83340882074068,28.708164053753137,109.21169909596696,118.13688896938822,45.89672717479249,10.824882533546711,50.16069046073198,14.466008486498083,108.75617424254864,53.4598976292853,109.20275571320592,118.13054419117464,2.5416970175393643,4.031978586878118,2.8670366441013955,6.899015230979513,2.7143342355016418,0.0365616741843559,35.0,19.03939279719043,14.477627823727287,9.0,45.0,3.0,463.5508515085814,525.7551144943739,415.4762862725708,337.0598376809428,378.3746579190866,525.7519631157703
1900.0,41.8164698223893,28.695488425421612,109.02447756064628,118.03091006266963,45.919392697425664,10.844900249629006,50.2260691674957,14.519976160481916,108.563297402637,53.476467871173554,109.01543125324194,118.02439663170831,2.5514155638680425,4.051434871634204,2.8630398383431026,6.9144747099773065,2.7100542960922844,0.03676505331418623,35.0,19.063639051401992,14.495156629950486,9.0,45.0,3.0,463.5581828853428,525.7274087488028,415.5294216274048,337.6554739446371,378.96760726898617,525.7240936351831
1910.0,41.798264376678176,28.681465553689065,108.84466774739236,117.93350886143044,45.94073667386701,10.863744047962882,50.289938019614624,14.572645447764216,108.37785296926452,53.49331551169757,108.83551883317712,117.92685049325138,2.5612492855224755,4.070953815984051,2.859235060617466,6.930188876601518,2.7057846012001177,0.0369665791849438,35.0,19.087070446835757,14.511662834503,9.0,45.0,3.0,463.5654945123824,525.7071829596894,415.581931834421,338.2354441782949,379.5443150354761,525.7037375076795
1920.0,41.77901294345365,28.666258081103425,108.6723403320224,117.8443938522676,45.96099583266529,10.88162402368738,50.3525568251681,14.624234025839826,108.19990933996424,53.51057554109451,108.66308908804156,117.83760620921242,2.571206777013592,4.090633756866991,2.8555864289109847,6.946220185777976,2.7015408670654955,0.03716658650843702,35.0,19.109832262779378,14.527221496790332,9.0,45.0,3.0,463.5726884237832,525.6939511345912,415.63181895738967,338.7997313977008,380.1050164244066,525.6903972739731
1930.0,41.75865758129857,28.649923876967307,108.50720631280451,117.76347738589936,45.980127995619355,10.898503907130817,50.41395160684424,14.674767060678503,108.02917948792708,53.52828998203239,108.49785305863938,117.7564892937379,2.581276389207179,4.110456233738456,2.8520930221908,6.962549255929256,2.6973280680213234,0.03736495778473098,35.0,19.13192814213517,14.542292716848806,9.0,45.0,3.0,463.57993483840846,525.6877552041644,415.6794351782236,339.3487448393656,380.6503980140597,525.683991458226
1940.0,41.73631982332127,28.63238504966023,108.3470061411202,117.69100317652516,45.99721162550778,10.913571932548336,50.47323974619492,14.72352158463218,107.86341721988006,53.54606862183913,108.33755144949396,117.68381627120895,2.59141186233024,4.1301446996264986,2.848817080002951,6.978961779629449,2.6931117670171707,0.03756063490308632,35.0,19.15281772480648,14.557329677382825,9.0,45.0,3.0,463.5884410583428,525.6904082069698,415.73101294426806,339.8851949128783,381.1840266656466,525.6864365156415
1950.0,41.71250275982583,28.613720346637024,108.1913445629763,117.6253394364623,46.01274545400204,10.92726933045094,50.530804271683735,14.770816524070938,107.70221502661506,53.563826919387616,108.18178877827096,117.61799366094677,2.601603153862985,4.14969204557234,2.845776836752921,6.995468882325261,2.688906981042844,0.037754370253712186,35.0,19.172766662852496,14.571636978403944,9.0,45.0,3.0,463.5975653831644,525.699834660832,415.786941989438,340.4108512844656,381.7063429730424,525.695711516738
1960.0,41.68747171539477,28.594047677477192,108.04058861055591,117.5662806205176,46.027009849617194,10.939844277584143,50.586942885981934,14.816900154100608,107.54593743204912,53.581692693285326,108.03093202739385,117.5587956917932,2.611854037039832,4.169198110095828,2.8429321417332503,7.012130251829079,2.68473281905766,0.037946408507166095,35.0,19.19194433636244,14.585268938294178,9.0,45.0,3.0,463.60707862068233,525.7154840968338,415.8447934540426,340.9251303403024,382.2169044372075,525.7112372393551
1970.0,41.66141172212342,28.57347610452922,107.89486639917412,117.51360724491605,46.04020055640893,10.951470062600606,50.641865292995206,14.861947937577384,107.3947106035338,53.59976418458115,107.88510927706449,117.5059968776917,2.6221589973695254,4.188723940205993,2.840242372624742,7.028966312830734,2.6806026331286508,0.038136847755932936,35.0,19.210469176567983,14.598253375667753,9.0,45.0,3.0,463.61685936895833,525.7369443528529,415.90290754381033,341.42789086698264,382.715741939394,525.7325929852275
1980.0,41.63445572000073,28.55209849240481,107.75415348248852,117.4670733637779,46.05245782110008,10.962270870794557,50.69572171958468,14.906085169413643,107.24850853296437,53.61810164449668,107.74429605280793,117.45934744723718,2.632520368268643,4.2083179352519,2.8376908222589097,7.046008757510809,2.6765258276595336,0.03832590049324512,35.0,19.228426296421727,14.610626212470152,9.0,45.0,3.0,463.6268412226028,525.7638672719626,415.9603693477948,341.91929566815486,383.2030943597377,525.7594251626789
1990.0,41.606701081787385,28.52999143006076,107.6183341559816,117.42641965518344,46.06388413692377,10.972337488672736,50.748622209197976,14.94940382641596,107.107214246206,53.636737803172366,107.60837662831028,117.41858570765766,2.6429267900789863,4.227992318226921,2.835255317333005,7.063247635559925,2.672509757770791,0.03851357734896704,35.0,19.245877970793966,14.622423366319822,9.0,45.0,3.0,463.6369878757292,525.7959470463345,416.0166793372465,342.3996457482063,383.67930694319085,525.7914245993427
2000.0,41.578221925001934,28.507219044474997,107.48724219277564,117.39138386924668,46.07455734099933,10.981738888079292,50.80065050042455,14.991974308552244,106.97066044969998,53.65568779720053,107.47718475827044,117.3834478498228,2.6533738356013856,4.247761819414642,2.832926825803665,7.080688645218308,2.668560513491863,0.03869998566762558,35.0,19.262871582491695,14.633678963695845,9.0,45.0,3.0,463.64728009351904,525.8329082262023,416.07158025320257,342.86930958224605,384.1447783551391,525.8283136364304
2010.0,41.54907698283362,28.48383613241623,107.36068631866073,117.3617079570447,46.084538961056325,10.99052963944149,50.85187286837448,15.03385310017586,106.8386549485534,53.67495582948595,107.35052915326249,117.3536747988245,2.6638489445221087,4.267622848396814,2.830691058497792,7.0983139068946075,2.664683341557881,0.03888510915156518,35.0,19.279444692126617,14.644425043022864,9.0,45.0,3.0,463.6577083735654,525.8744989989292,416.1249588404432,343.3286848872337,384.5999289428999,525.8698390103508
2020.0,41.51931453156279,28.459890246141295,107.23846675639278,117.33714349668152,46.09387942059608,10.998754449060982,50.90234379103338,15.075086077702052,106.71099716043138,53.69453942456596,107.2282100221221,117.32901745103118,2.6743530053287503,4.287590043045375,2.8285501544227207,7.116140197468097,2.6608829063661066,0.03906912151326173,35.0,19.295628062645616,14.654691413243995,9.0,45.0,3.0,463.6682685317179,525.9204878956417,416.1767855298236,343.77817391879495,385.04517888107733,525.9157682907929
2030.0,41.488976000619125,28.435423589249467,107.12038292400744,117.31745165241642,46.10262188635916,11.006451572233972,50.95210990373592,15.115712503361806,106.58748577385089,53.714432220781134,107.1100267713726,117.30923644181468,2.684870327559607,4.307649311915334,2.826489908063899,7.134139219979232,2.657163419308878,0.03925194949477186,35.0,19.311448027150615,14.664506236561351,9.0,45.0,3.0,463.6789589920839,525.9706585748652,416.2270823357006,344.218177187171,385.4809416747513,525.9658843915205
2040.0,41.45809760023518,28.410473910692986,107.00624017686592,117.3024066790444,46.11080397680633,11.0136543435882,51.00121192337793,15.155766699231606,106.46792549040272,53.73462567219383,106.99578474549216,117.29410566100086,2.6953969664510606,4.327804163578761,2.8245092879083056,7.152313451487066,2.653528790196821,0.039433685039750976,35.0,19.32692749189601,14.673895528815308,9.0,45.0,3.0,463.6897796228847,526.0248102454779,416.2758948393693,344.6490792105212,385.9076140911331,526.0199860093309
2050.0000000000005,41.42671195257631,28.385075149195075,106.89585101934378,117.29179354026024,46.118459506767785,11.020392719029246,51.04968638141023,15.19528005111016,106.35212820738754,53.7551099946395,106.8852964392601,117.28340981608284,2.7059220069067824,4.348045898433513,2.822600421733217,7.170646320166731,2.649982631378095,0.03961431338944266,35.0,19.34208707207739,14.68288402228086,9.0,45.0,3.0,463.70073021247146,526.0827534149753,416.32328704006943,345.07125260532774,386.32557692725686,526.0778832933822
2060.0000000000005,41.39484876482896,28.359258256628323,106.78903745190736,117.28540949973194,46.12561920880245,11.026693915282236,51.09756650818427,15.234280981722804,106.23991536772466,53.775874862644734,106.77838384408828,117.2769459745133,2.7164397962553695,4.368373850332468,2.82076116082922,7.189135011161687,2.6465283791939567,0.039793891417190974,35.0,19.356945514627167,14.69149466490842,9.0,45.0,3.0,463.7118106343932,526.1443105105169,416.3693250853587,345.4850496256672,386.7351913529113,526.1393983973369
2070.0000000000005,41.362535505840285,28.333051829840883,106.68563143232814,117.28306353401098,46.1323114420392,11.032583037459233,51.144883007807564,15.272795349130147,106.13111841223308,53.796909861606416,106.67487890949592,117.27452284229577,2.726943183318903,4.388784558401476,2.8189879177078985,7.207772476109374,2.643169289408132,0.039972449262938234,35.0,19.371520012442147,14.699749005669275,9.0,45.0,3.0,463.72302073393774,526.209314669424,416.4140772164444,345.89080507055627,387.1367991097784,526.2043640798859
2080.0000000000005,41.3297978551427,28.306481917957285,106.58547393256691,117.28457416951966,46.13856268468207,11.038083515475194,51.191664501458646,15.31084724623912,106.02557782417055,53.818204656819205,106.57462259989464,117.27595880348484,2.737421888464803,4.40926921126951,2.817273955757028,7.226543167026539,2.6399084472431533,0.0401499671793962,35.0,19.38582659705668,14.70766742165813,9.0,45.0,3.0,463.7343593854405,526.2776072409152,416.4576118329932,346.28883826540806,387.53072509325375,526.2726214925361
2090.0000000000005,41.29665967386126,28.27957252218704,106.48841597840986,117.28977128997332,46.14439748576849,11.043217064156522,51.237937556124045,15.348459059483332,105.92314418004644,53.839749130143325,106.47746593384872,117.2810835962253,2.747871221477054,4.4298278348664395,2.81561835376776,7.245446188634198,2.6367488155939047,0.04032650246165567,35.0,19.39988012153753,14.715268913209286,9.0,45.0,3.0,463.7458252483082,526.3490395891465,416.4999933179376,346.679448963887,387.9172744599837,526.3440217971158
2100.0000000000005,41.26314353442729,28.252345894280552,106.39431697074554,117.29849339628232,46.14983905203973,11.04800420181988,51.28372721387392,15.385652458327456,105.82367645234189,53.861533502316256,106.3832683055526,117.2897355925366,2.7582837864940606,4.450455936828224,2.81401739426364,7.264473331091864,2.6336932286164187,0.040502069324829394,35.0,19.413694641547007,14.722571493581713,9.0,45.0,3.0,463.7574163998783,526.4234702791623,416.54128373863614,347.0629227271277,388.29673712461135,526.418423379721
2110.0000000000005,41.22927063467703,28.22482262770427,106.30304476722868,117.31058819417382,46.154909143073226,11.052464159886028,51.32905696552836,15.422447412936547,105.72704209914784,53.88354829312948,106.29189756643902,117.30176236304249,2.7686527155124145,4.471149780590256,2.812467889807868,7.283617670398125,2.6307444157184925,0.040676685833199375,35.0,19.427283333734863,14.729592066195323,9.0,45.0,3.0,463.76913059589697,526.5007658017764,416.58154084513046,347.43952909567776,388.66938669352254,526.4956925433011
2120.0000000000005,41.19506104312352,28.19702183043347,106.2144753880128,117.32591191229297,46.159628341940525,11.05661512265516,51.373949051599965,15.458862575986243,105.63311676419518,53.90578447933802,106.20322973080384,117.3170200389432,2.7789714428544863,4.491906053968055,2.810966926839462,7.302872980807517,2.627905011253444,0.04085037091865707,35.0,19.440658585362826,14.736346481502435,9.0,45.0,3.0,463.7809651507224,526.5807997598423,416.6208176849544,347.80952261894936,389.0354815307304,526.5757027557908
2130.0000000000005,41.16053379793408,28.16896129417978,106.1284914584392,117.3443276674572,46.16401615496834,11.060474316505804,51.41842455064823,15.494915610877795,105.5417827124584,53.928233295172845,106.11714741839415,117.33537159006572,2.7892337407351167,4.512721792109027,2.8095119773374835,7.322233769446511,2.6251775398058603,0.04102314569191015,35.0,19.45383210853248,14.742849933261937,9.0,45.0,3.0,463.7929170312086,526.663451552387,416.6591669955607,348.1731469707354,389.3952674517955,526.6583332115513
2140.0000000000005,41.1257068460032,28.1406575204926,106.04498325607908,117.36570694650068,46.16809094878347,11.064057955820717,51.4625033227256,15.530623161381412,105.45292988808478,53.95088647495356,106.03354090166064,117.3566884405887,2.7994329921473398,4.533593466917816,2.8081000199468407,7.341693486864656,2.6225644648251145,0.041195021840736555,35.0,19.466814904506972,14.74911642453486,9.0,45.0,3.0,463.80498298704094,526.748607732033,416.69663386866,348.5306299567506,389.7489756867871,526.7434703770317
2150.0000000000005,41.09059722458305,28.112125915549825,105.96384666048624,117.38992720294056,46.17187013855629,11.067381409709752,51.50620414481583,15.566001454197531,105.36645385031224,53.97373599539412,105.95230605520533,117.3808479297046,2.809563533206779,4.554518844111989,2.806729061743674,7.361247905855662,2.6200681418489524,0.04136602259931423,35.0,19.479617438990037,14.755159521766586,9.0,45.0,3.0,463.8171595566676,526.8361599401368,416.7332649089018,348.88219087815355,390.0968267287012,526.8310057347511
2160.0000000000005,41.05522108215017,28.083380825566447,105.88498374971392,117.4168725722588,46.1753702255795,11.07045923607336,51.54954483228748,15.601065644495122,105.2822563758628,53.99677423274272,105.8733449524635,117.40773410695806,2.8196194002357684,4.575495276281833,2.8053967120252605,7.380891988307093,2.617690879730053,0.04153616386426553,35.0,19.492249613753074,14.760991805085098,9.0,45.0,3.0,463.82944308806526,526.9260054887989,416.7691000212183,349.22803577674665,390.4390291743471,526.920836477804
2170.0000000000005,41.01959375986941,28.05443565618009,105.80830232016665,117.44643337248316,46.17860687141848,11.07330524771504,51.592542294127945,15.635829840913004,105.20024497624708,54.01999392875383,105.7965653854998,117.4372372174949,2.82959454791938,4.596519888381174,2.8041004907552303,7.400620379136403,2.615434916135999,0.041705457578792425,35.0,19.504720802972717,14.76662520196112,9.0,45.0,3.0,463.8418297874927,527.0180469458793,416.80417674202994,349.56836029144773,390.77578054401016,527.0128650732955
2180.0000000000005,40.98372984712661,28.025302943107928,105.73371485290144,117.47850499553635,46.18159495881813,11.075932566700883,51.635212603713526,15.670307443422416,105.120331859193,54.0433881068106,105.72187983119326,117.46925256168316,2.839483516764357,4.617590618004489,2.8028385040538333,7.420429122058323,2.6133024115998515,0.04187392208496364,35.0,19.51703988247465,14.772071107098329,9.0,45.0,3.0,463.8543157379372,527.1121912324783,416.8385319216729,349.9033521129419,391.1072693767302,527.1069983153849
2190.0000000000005,40.947643160075565,27.99599439241598,105.66113879236296,117.51298838226968,46.18434857001059,11.078353606005464,51.6775709755706,15.704511126839748,105.04243421186314,54.066950101848704,105.64920573008364,117.5036810064634,2.849280750241824,4.638705217530922,2.8016087225033295,7.440313940034253,2.611295478482694,0.04204157172200529,35.0,19.52921526359893,14.777340222089208,9.0,45.0,3.0,463.86689698964176,527.2083500827068,416.87219880359214,350.23318870595307,391.43367438325834,527.2031478359563
2200.0000000000005,40.91134682962275,27.96652096061979,105.59049600527112,117.54978937065287,46.18688107771994,11.080580150171444,51.71963185762095,15.738453195210807,104.96647365624668,54.09067355011604,105.57846494518644,117.54042831814012,2.8589808083576984,4.659861526018087,2.8004092174872057,7.460270743505292,2.6094161673616623,0.042208420257422864,35.0,19.54125490509489,14.782442710106636,9.0,45.0,3.0,463.8795695431168,527.3064394625721,416.9052091488507,350.5580395460101,391.75516564277,527.3012295019183
2210.0000000000005,40.874853333706575,27.936892912183847,105.52171238032054,117.58881830364368,46.18920518517431,11.082623391056472,51.76140897092772,15.772145499636396,104.89237584745736,54.11455234975449,105.50958336166784,117.5794047759644,2.868578417167325,4.681057593431616,2.7992382015184174,7.480295794950034,2.607666483922272,0.04237448175824569,35.0,19.553166370250157,14.787388195149788,9.0,45.0,3.0,463.8923293833831,527.4063792631641,416.9375924084264,350.8780658875218,392.0719052929917,527.4011631164358
2220.0000000000005,40.838174548013725,27.9071198576151,105.4547178354276,117.6299899723952,46.19133297518316,11.084493971485074,51.80291538063175,15.805598889503926,104.820070481555,54.13858068297361,105.44249089410192,117.62052509222208,2.878068389441768,4.702291550855237,2.7980939395141173,7.500385490369354,2.6060483892198736,0.042539769388882966,35.0,19.56495683494171,14.792185773167772,9.0,45.0,3.0,463.90517245919256,527.5080931976846,416.9693757009203,351.1934211127567,392.3840474519397,527.5028722835153
2230.0000000000005,40.80132179142006,27.877210861629862,105.3894456688392,117.67322304598906,46.1932759604162,11.086202029897663,51.84416352889759,15.838823682047405,104.74949064373556,54.162752971973696,105.37712083753422,117.66370792201344,2.88744565311958,4.723561606215196,2.79697478159873,7.520536387813927,2.6045637879586687,0.042704296070237326,35.0,19.576633129510924,14.796844133808008,9.0,45.0,3.0,463.9180947687756,527.6115084118212,417.00058536917976,351.50425270516763,392.6917395921608,527.6062841305588
2240.0000000000005,40.76430579349058,27.847174362033456,105.3258328930836,117.71844033763404,46.19504504558327,11.08775716750364,51.88516524001806,15.871829674082448,104.68057314525672,54.187063903882006,105.31341020147455,117.70887597814055,2.896705276079294,4.744866152040937,2.795879196259083,7.540745348300019,2.6032145591651146,0.0428680746285802,35.0,19.588201688910143,14.801371434950113,9.0,45.0,3.0,463.9310922951914,527.7165556212615,417.03124509235033,351.8106999551291,392.9951216305804,527.7113292338786
2250.0000000000005,40.727136796540535,27.81701835212812,105.26381963822236,117.76556827779712,46.19665063554488,11.08916854367601,51.925931790647,15.904626249041314,104.61325792400608,54.21150842582768,105.25129911310904,117.75595565386504,2.905842425428552,4.7662036575050895,2.7948056981945464,7.561009355699637,2.6020025344576427,0.04303111744035294,35.0,19.599668640790355,14.805775428770858,9.0,45.0,3.0,463.94416111185615,527.8231687511084,417.06137726122415,352.1128966165249,393.2943273854335,527.8179414677235
2260.0000000000005,40.689824443297546,27.78675031951508,105.20334858552792,117.81453653138055,46.19810250645994,11.09044476300278,51.96647375240941,15.93722264915442,104.5474874768735,54.23608160197659,105.19073025097704,117.80487653065536,2.914852284236431,4.787572369231651,2.793752881525656,7.581325250757309,2.60092948509166,0.043193435286715307,35.0,19.611039764894716,14.810063659719958,9.0,45.0,3.0,463.9572974650167,527.931284758392,417.09100689088626,352.41097246017006,393.5894852811024,527.9260576736372
