time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,40.65237809472463,27.756377267396086,105.14436576798008,117.86527799283937,46.19941018308512,11.091594207222272,52.0068014718734,15.969627541679133,104.48320766067124,54.260778838610285,105.13164964540576,117.85557150999809,2.923730301320873,4.808971234182609,2.7927193995802986,7.6016906337629075,2.5999972125775894,0.04335504106241891,35.0,19.62232067986298,14.814242950233163,9.0,45.0,3.0,463.97049733005474,528.040843087862,417.1201492922072,352.70504712312885,393.88071722213465,528.0356173073628
2280.0000000000005,40.61480664583048,27.7259058352592,105.08681904370974,117.91772791140392,46.200582699521206,11.092624825154246,52.04692477219342,16.00184902445079,104.4203661589342,54.28559557871552,105.07400515193432,117.90797579504716,2.9324718111439374,4.830398631625127,2.791703891717905,7.622102523343032,2.5992074312113167,0.04351594451063807,35.0,19.633516704431766,14.818320170329685,9.0,45.0,3.0,463.9837568572728,528.1517854396877,417.14882581314737,352.99523973999123,394.168141097284,528.1465620058583
2290.0000000000005,40.57711838589236,27.695342292411738,105.03065984333132,117.9718261293276,46.20162844563134,11.093543997934717,52.08685271571749,16.033894567513812,104.3589142463355,54.31052762591071,105.0177481988944,117.9620291199227,2.941072479361827,4.851853475246764,2.7907052360898965,7.642558711336659,2.5985618392495358,0.043676157613495616,35.0,19.644632805902063,14.822301544408162,9.0,45.0,3.0,463.9970725720304,528.2640577391321,417.17705420318975,353.2816616463228,394.45186759179455,528.2588375443815
2300.0000000000005,40.53932141465168,27.66469251316977,104.975840796236,118.02751343451604,46.202555653772016,11.094358967035872,52.126594274725285,16.065771552749823,104.29880439286973,54.33557086043516,104.96283141328432,118.01767231233345,2.9495278946783,4.8733344627887965,2.789722211155764,7.66305667394456,2.598062112845472,0.04383569037559758,35.0,19.65567382352788,14.826193228225122,9.0,45.0,3.0,464.01044071928254,528.3776065880305,417.2048516700041,353.56442106990244,394.7320051024744,528.372390581516
2310.0000000000005,40.501423305346144,27.6339621558555,104.92231757902694,118.08473463531529,46.20337199315662,11.09507647789593,52.16615780224796,16.097487018462232,104.23999212987988,54.36072138008558,104.90921046957126,118.0748500754952,2.9578338383385168,4.894840515306121,2.788753725569571,7.683594240875693,2.5977098988061287,0.04399455322968788,35.0,19.66664423403,14.83000087275343,9.0,45.0,3.0,464.02385801861686,528.492382337375,417.23223406967895,353.8436206881548,395.00865540887617,528.4871713225796
2320.0000000000005,40.46343124967158,27.60315650240113,104.87004743283138,118.14343650336669,46.2040847436295,11.095702932815923,52.2055512131747,16.129047906974108,104.18243455764714,54.38597542065861,104.85684260682144,118.13350914522395,2.965986146688144,4.916370468287168,2.7877987450107438,7.70416921329791,2.597506809632432,0.044152755918043775,35.0,19.67754830574603,14.833729995078045,9.0,45.0,3.0,464.03732122307485,528.6083371774996,417.25921828188814,354.1193601451629,395.28191719318266,528.6031319090454
2330.0000000000005,40.42535229555063,27.572280471635395,104.81898968061512,118.20356761561186,46.204701074380814,11.096244636060533,52.244782367489314,16.16046068071762,104.12609086008275,54.41132942449565,104.805687145912,118.19359814844888,2.973980762388515,4.937923439036011,2.7868562014405325,7.724779640476544,2.5974544752174133,0.04431030833699243,35.0,19.688390220276062,14.837385698675348,9.0,45.0,3.0,464.05082678388305,528.7254245729076,417.2858154986104,354.39173269860584,395.5518849558556,528.7202258761312
2340.0000000000005,40.38719297537756,27.54133933080232,104.76910521679832,118.2650796529278,46.20522758472132,11.096707390351014,52.28385849444219,16.191731260936024,104.07092180177402,54.43677987614984,104.75570497937984,118.25506848733296,2.981813702726176,4.959498287499092,2.7859251805194547,7.745423468018547,2.597554455175102,0.04446721962057381,35.0,19.6991738236822,14.840973097845335,9.0,45.0,3.0,464.06437240302154,528.843601396976,417.31204332302656,354.6608318398045,395.81864951572146,528.8384097101649
2350.0000000000005,40.34895984488849,27.510332538786656,104.7203575897802,118.32791910475794,46.2056709800554,11.097097091090347,52.32278671889047,16.222865473246202,104.01689076617508,54.46232365205258,104.7068596532592,118.31786763963328,2.9894811811377355,4.981094209065093,2.785004912126283,7.766099121191375,2.5978083321587446,0.0446235019104898,35.0,19.709902954303857,14.844496792371956,9.0,45.0,3.0,464.0779476040572,528.9628156767808,417.3379096114375,354.92674076788234,396.0822969019863,528.9576328147449
2360.0000000000005,40.31065828099131,27.479275695120577,104.67271036217652,118.39205841484318,46.20603658585102,11.097418420380563,52.361573341514585,16.253868472659065,103.96396129451678,54.48795736852384,104.65911472967434,118.38196599513036,2.996979295137582,5.002710244767022,2.7840940850448312,7.7868043298118526,2.5982175927759905,0.044779156802437325,35.0,19.720580891853103,14.84796128047708,9.0,45.0,3.0,464.0915662733482,529.0830516340052,417.3634346961819,355.18955104473065,396.3429117038404,529.0778765540828
2370.0000000000005,40.27229458687199,27.44816239832454,104.62612980218296,118.45743793267962,46.20633091591403,11.097677104356308,52.40022508383529,16.284746009248636,103.91209944080416,54.51367808755742,104.61243647383716,118.44730560689464,3.004304470967044,5.02434566860954,2.7831922259152755,7.807537894524814,2.598783834985832,0.044934200151233394,35.0,19.731211281049696,14.851370828685049,9.0,45.0,3.0,464.1052100923711,529.2042471775202,417.38862229270455,355.44933737057426,396.6005741890676,529.1990812089048
2380.0000000000005,40.23387408527741,27.41699965535008,104.58058327123382,118.52402162240162,46.206559324561134,11.097877849751455,52.43874794758653,16.31550330324285,103.86127248106872,54.539482874836665,104.5667922458888,118.51384986102516,3.0114530976915126,5.04599953678703,2.7822984927192027,7.828298029506232,2.5995085347692,0.04508863828194302,35.0,19.74179729213205,14.854729712607709,9.0,45.0,3.0,464.1188809814329,529.3263724393777,417.413488638497,355.70618057296485,396.8553615778633,529.3212161079505
2390.0000000000005,40.19540199188151,27.385791000843824,104.53603998482784,118.59177038532168,46.20672710871535,11.098025312589757,52.47714778737748,16.346145117426943,103.8114495243255,54.56536900693743,104.52215125976096,118.58155965420023,3.018421687838281,5.067671214291175,2.781412047823875,7.84908326211505,2.6003932100475886,0.0452424792106872,35.0,19.75234198287552,14.858041627343766,9.0,45.0,3.0,464.1325761523682,529.4493921650269,417.4380412686312,355.9601537534207,397.10734739526725,529.444245991176
2400.0000000000005,40.15688331889557,27.354539825609493,104.49247022012068,118.66064641423436,46.20683935606329,11.098123964782246,52.51543021598791,16.376676011488883,103.76260074194631,54.59133387778701,104.47848379105076,118.65039717086546,3.025206948354359,5.089360154828517,2.7805322316336016,7.869892386462118,2.6014393464034438,0.04539573241173093,35.0,19.76284829835788,14.861310280947464,9.0,45.0,3.0,464.1462929147045,529.5732722819989,417.462289939673,356.2113290252266,397.35660302931126,529.568136775465
2410.0000000000005,40.1183228348858,27.323249270280712,104.44984500124204,118.73061278017532,46.2069009084113,11.098178061966507,52.55360059700075,16.40710033744324,103.71469705174704,54.617374884471296,104.4357608623426,118.72032540436192,3.03180546868464,5.111065398085123,2.779658275994879,7.890723674080002,2.602648407222321,0.045548404258027066,35.0,19.77331903467729,14.86453934954028,9.0,45.0,3.0,464.1600285872596,529.697979526825,417.4862460678116,356.45977716566523,397.6031980004637,529.6928550905957
2420.0000000000005,40.07972507072206,27.291922331053456,104.40813716960382,118.80163489613408,46.206916368497744,11.098191649532964,52.59166402503785,16.437422225607406,103.66771119871976,54.64348959728892,104.39395531363132,118.7913098050978,3.0382141422869786,5.132786507510811,2.778789553913088,7.911576061423899,2.604021866433864,0.045700503528937696,35.0,19.783756855047898,14.867732096512668,9.0,45.0,3.0,464.1737806374241,529.8234827761049,417.5099170347404,356.7055639239798,397.8471979161649,529.8183698659993
2430.0000000000005,40.04109435076072,27.260561952097927,104.367320849535,118.87367977834606,46.20689012127383,11.098168581361108,52.62962534428255,16.467645918508936,103.62161721470277,54.66967577410185,104.3530412678894,118.86331731916287,3.045789016718542,5.154522901249211,2.7779254242786693,7.932448325527882,2.604398493128097,0.04585203764156289,35.0,19.794164291536504,14.870891690440146,9.0,45.0,3.0,464.18754676387374,529.9497523636112,417.533310993144,356.9487532032716,398.0886659364343,529.9446513391123
2440.0000000000005,40.00243480907789,27.229170743693768,104.32736996023876,118.9467142771652,46.20682637791222,11.09811255852594,52.66748922060697,16.49777543550067,103.57638892047044,54.69593102538255,104.31299264288764,118.936314840517,3.0610793157327363,5.176273871145964,2.7770652879915,7.953339159137466,2.598214008457883,0.04600301407463082,35.0,19.804543808525125,14.874021400641652,9.0,45.0,3.0,464.2013244792164,530.0767585901003,417.5564384487183,357.1894093778348,398.3276651046603,530.0716698721722
2450.0000000000005,39.96375041802193,27.197751269346274,104.28826041546948,119.02070743538792,46.2067291813779,11.098027134217546,52.705260173838845,16.527814420888035,103.53200213953846,54.72225320537433,104.27378535105866,119.0102713394664,3.0764000786807264,5.198038916275742,2.7762085691591847,7.974247485434926,2.5920710185570455,0.0461534402103934,35.0,19.814897727659968,14.877124113010211,9.0,45.0,3.0,464.21511146861417,530.2044735618881,417.5793064545143,357.4275917285121,398.56425438448974,530.1993974720438
2460.0000000000005,39.9250449775712,27.16630599956449,104.24996923546249,119.0956297971652,46.206602403778895,11.097915711432847,52.74294254430694,16.557766369237925,103.48843380634533,54.74864030673074,104.23539641137558,119.08515735554238,3.09175077201487,5.2198175965141695,2.7753546846829207,7.995172281197092,2.585969203457722,0.046303323137945385,35.0,19.82522825627348,14.880202538239589,9.0,45.0,3.0,464.22890554119056,530.3328708046769,417.6019209986888,357.66335727153086,398.7984904857911,530.3278076589773
2470.0000000000005,39.886322103654365,27.134837249890158,104.21247399399972,119.17145265893976,46.206449729280955,11.097781527975712,52.78054047346257,16.587634610334078,103.44566140907176,54.77509036051646,104.19780339636732,119.16094419442004,3.1071309033515986,5.2416094362378045,2.7745031403266225,8.01611257656443,2.5799082259191626,0.04645267028799205,35.0,19.835537495405333,14.88325940667653,9.0,45.0,3.0,464.24270456121513,530.4619245812371,417.62428997936246,357.89676251698904,399.0304288394681,530.456874709454
2480.0000000000005,39.84758524825201,27.103347088152248,104.1757532313799,119.24814834378355,46.20627467990254,11.097627679140942,52.818057924396186,16.617422328795612,103.40366340493648,54.801601480853606,104.1609848451186,119.237604167168,3.122539951163374,5.263413942953309,2.7736534096944614,8.037067352647771,2.573887757514,0.04660148818159431,35.0,19.845827452913,14.8862972597384,9.0,45.0,3.0,464.25650628939246,530.5916100012238,417.64641987246426,358.12786117566407,399.2601227170232,530.5865737174356
2490.0000000000005,39.808837669320056,27.071838060905293,104.13978648722212,119.32569122069094,46.20608056694633,11.097457075038337,52.855498613783645,16.64713283138593,103.36241925918615,54.82817189405961,104.12492029615362,119.31511153327926,3.137977450305006,5.285230714112247,2.772805012220763,8.05803572633301,2.5679074671329403,0.04674978346858246,35.0,19.856100038221033,14.889318514663728,9.0,45.0,3.0,464.270309438935,530.7219044049244,417.6683173725031,358.3567054998152,399.4876232579528,530.7168818728004
2500.0000000000005,39.77008251333288,27.04031166805885,104.10455337013956,119.40405467873752,46.20587061687282,11.097272551229423,52.892866180081725,16.676769249846927,103.32190849626382,54.85479975556343,104.08958935686132,119.39343977624505,3.1534429325467084,5.307059274986775,2.77195750235062,8.079016777337396,2.5619670151483644,0.04689756296707816,35.0,19.866357102523068,14.892325592363592,9.0,45.0,3.0,464.28411142972817,530.8527837808439,417.68998940041297,358.58334660329115,399.71298107818086,530.8477752955289
2510.0000000000005,39.73132280199292,27.008770027407248,104.07003491758418,119.48321457448452,46.20564792142012,11.097076824895112,52.93016413985544,16.70633439115244,103.2821120795606,54.88148343035789,104.0549730635986,119.47256469528725,3.1689359656310385,5.328899285778963,2.771110425662742,8.100009711441706,2.5560660736887844,0.0470448331499112,35.0,19.876600413294625,14.89532067906606,9.0,45.0,3.0,464.2979107250858,530.984226647978,417.71144132853374,358.8078330017185,399.93624398150155,530.9792324263339
2520.0000000000005,39.692561375373295,26.9772150706969,104.03621291093916,119.56314778644789,46.20541538307142,11.096872446910991,52.96739579681807,16.735830888290536,103.24301172071608,54.90822134848628,104.02105319672472,119.55246316158195,3.1844561316844247,5.350750414049561,2.7702633469714373,8.121013761020999,2.550204312824172,0.04719160017927827,35.0,19.88683163123557,14.898305849714292,9.0,45.0,3.0,464.31170579719776,531.1162124973516,417.7326782725669,359.0302113833883,400.15745808146255,531.1112327469756
2530.0000000000005,39.653800957981865,26.945648485129027,104.00306910633331,119.64383101626385,46.205175790987646,11.09666186858675,53.00456433638144,16.765261275524892,103.20458910104252,54.935011905451454,103.98781151127586,119.63311185700422,3.2000030342602543,5.3726122271842005,2.769415919350488,8.142028146534688,2.5443813831935578,0.047337870695204336,35.0,19.89705234490947,14.901283297311975,9.0,45.0,3.0,464.32549494808,531.24872063171,417.753708112516,359.2505291845493,400.37666934636496,531.2437555339503
2540.0000000000005,39.61504415033024,26.91407188497476,103.97058665996224,119.72524264552584,46.20493181656931,11.096447437766868,53.0416728325137,16.79462799595666,103.1668273096124,54.961853625329866,103.95523116246235,119.71448916554942,3.21557623005122,5.394484379294198,2.768567681988313,8.16305206128251,2.5385969659168937,0.0474836498165384,35.0,19.9072640621402,14.904254841558782,9.0,45.0,3.0,464.33927656098336,531.3817318071665,417.7745343794886,359.468829306581,400.59392064022126,531.3767815475455
2550.0000000000005,39.57629344321895,26.88248682538841,103.93874895179567,119.80736142201148,46.204686016048,11.09623140110881,53.078724201996565,16.82393367061991,103.1297096576182,54.98874510399168,103.92329552923958,119.7965738157186,3.231175385471393,5.416366577066613,2.767718316395832,8.184084893462444,2.532850717500894,0.04762894419397371,35.0,19.917468239278836,14.907222415037324,9.0,45.0,3.0,464.3530490984164,531.5152271762881,417.7951632796813,359.68515552632823,400.809254506661,531.5102919146998
2560.0000000000005,39.537551200918216,26.850894771679805,103.90754026312764,119.89016720983729,46.204440826671,11.096015900728332,53.11572124045495,16.853180733957686,103.09322036154384,55.01568498979258,103.89198889194512,119.8793456657508,3.2468001718263086,5.438258627592206,2.7668674832600426,8.205126110852248,2.5271423175504224,0.047773760013035856,35.0,19.927666276861373,14.910187720494946,9.0,45.0,3.0,464.3668110846116,531.6491888842858,417.8155985177689,359.8995483156275,401.0227113296961,531.6442687734057
2570.0000000000005,39.49881971683577,26.819297128740573,103.8769448222048,119.9736398354658,46.204198611972586,11.095803013987734,53.152666698500326,16.88237135603049,103.05734358174608,55.04267193301831,103.86129547783004,119.96278452857764,3.262450168402744,5.460160055491257,2.7660148136603087,8.226174869151567,2.52147142317242,0.047918102228727714,35.0,19.937859514028503,14.913152594708665,9.0,45.0,3.0,464.3805610637348,531.7835990910293,417.8358465396397,360.1120493730224,401.2343315624447,531.7786942658794
2580.0000000000005,39.46010117321888,26.787695215102527,103.84694814144277,120.0577606273344,46.20396163076887,11.09559472624278,53.18956321957151,16.911507618131736,103.02206476905296,55.069704700182335,103.83120079839608,120.04687172879744,3.278125106993772,5.48207078099551,2.7651600095130746,8.247230790508585,2.51583771861342,0.04806197728069066,35.0,19.94804921503044,14.916118548287614,9.0,45.0,3.0,464.3942976239414,531.9184412306523,417.8559100746988,360.3226963793063,401.44415280009287,531.9135518218262
2590.0000000000005,39.42139766110196,26.756090332214622,103.81753592338528,120.14251126640198,46.20373204712216,11.095392939597332,53.2264133413448,16.94059151408976,102.98736956357996,55.09678211803191,103.80169055526396,120.1315889219473,3.2938246423038855,5.503990499494401,2.764302748238893,8.268293247733295,2.5102408736458983,0.048205390381149446,35.0,19.958236593949263,14.919087170284229,9.0,45.0,3.0,464.40801946382095,532.0536991294712,417.8757937961555,360.5315273898023,401.6522123381301,532.0488252335247
2600.0000000000005,39.38271116546104,26.724483675288752,103.78869439170458,120.22787410844444,46.20351191919871,11.095199463106836,53.263219477489685,16.96962493626421,102.9532441287242,55.12390304116588,103.77275097121444,120.21691849444034,3.309548472747516,5.5259189876753645,2.763442736126396,8.289361723801761,2.504680560523748,0.04834834705006192,35.0,19.968422812463015,14.922059945290698,9.0,45.0,3.0,464.4217252910133,532.1893572356475,417.8955018127601,360.7385790897348,401.858546175512,532.1844989920987
2610.0000000000005,39.344043571677474,26.692876418812148,103.76041025128076,120.31383216315982,46.20330320364266,11.09501601661816,53.299983933738105,16.99860996265113,102.91967511054116,55.151066367177805,103.74436875025653,120.30284340652572,3.3252963049565394,5.547856017503472,2.7625796989618987,8.310435716465369,2.499156452337256,0.04849085266823354,35.0,19.97860897088753,14.925038313707716,9.0,45.0,3.0,464.43541393111866,532.3254006143926,417.91503840729774,360.943887211772,402.06318918586686,532.3205580957125
2620.0000000000005,39.30539666740772,26.66126964372256,103.73267071954886,120.4003691700692,46.20310776402596,11.094844238192309,53.33670888684089,17.027548537261282,102.88664967019744,55.17827105281003,103.7165311089868,120.38934747455768,3.3410678655792,5.569801424614152,2.761713361692526,8.331514786306677,2.4936682286944043,0.0486329125108046,35.0,19.98879614363477,14.92802359406994,9.0,45.0,3.0,464.449084224198,532.4618150304922,417.9344067989426,361.1474857795822,402.266175106996,532.4569884154048
2630.0000000000005,39.266772201782494,26.629664423478633,103.70546301881096,120.48746867237122,46.202927426448056,11.09468573296823,53.373396497656074,17.05644234122093,102.8541549687998,55.20551603977498,103.68922526880804,120.47641402776355,3.3568628551600077,5.591754932015384,2.7608434896461604,8.352598421661542,2.4882155697312247,0.048774531770708736,35.0,19.99898538209726,14.931017216689668,9.0,45.0,3.0,464.46273505602414,532.5985860003523,417.9536118916827,361.3494090543288,402.467537516268,532.5937751750554
2640.0000000000005,39.22817183150716,26.5980617158242,103.67877536122774,120.57511563580204,46.20276393109907,11.094542030585558,53.410048866803294,17.08529300501482,102.82217916543222,55.23280036014768,103.66243944108074,120.5640282324149,3.3726810306361314,5.613716443160601,2.759969801735049,8.37368624489565,2.4827981563724286,0.048915715567591625,35.0,20.009177650085576,14.934020325223573,9.0,45.0,3.0,464.4763652885662,532.7357003833582,417.9726558684808,361.54968894037097,402.66730777291616,532.7309055099133
2650.0000000000005,39.18959714402837,26.566462507026078,103.65259615088176,120.66329520905862,46.20261894402923,11.0944145955242,53.44666801015834,17.114102089306073,102.79071060886092,55.26012311773832,103.63616202906496,120.65217515996704,3.3885221233511644,5.635685758360873,2.7590920571231865,8.39477781548406,2.4774156726419223,0.049056468720481805,35.0,20.019373869336164,14.9370341288772,9.0,45.0,3.0,464.48997392501457,532.8731451889715,417.9915423065388,361.7483570735336,402.8655169784633,532.8683663243729
2660.0000000000005,39.15104963977744,26.534867725778327,103.62691443079784,120.75199340144091,46.20249404514536,11.094304816548744,53.48325585572966,17.14287108262812,102.7597382908044,55.287483455531856,103.61038207501107,120.74084081834542,3.404385954942616,5.657662861905869,2.7582100710620208,8.415872932967892,2.472067810275568,0.049196796895838335,35.0,20.02957490927156,14.940059706314289,9.0,45.0,3.0,464.5035600171433,533.0109082196905,418.0102736482056,361.9454433117545,403.06219469278574,533.0061454198577
2670.0000000000005,39.11253073957712,26.503278214903503,103.6017188459861,120.84119582326991,46.20239072476016,11.094214003670343,53.519814214303935,17.171601607013542,102.72925080113257,55.31488046240128,103.58508822312166,120.83001079729404,3.4202722182568395,5.679647373224162,2.757323614744561,8.436970987968722,2.466754237552668,0.04933670416199076,35.0,20.039781601652123,14.943098312109328,9.0,45.0,3.0,464.51712261538506,533.1489770042908,418.0288555917261,362.1409793831484,403.2573711540854,533.1442302978846
2680.0000000000005,39.07404180523738,26.471694790580045,103.57699908041975,120.93088931974722,46.202310434203554,11.094143432626083,53.55634484499433,17.2002952934659,102.69923777371476,55.34231331099437,103.56027015661132,120.9196719514905,3.436180719045486,5.701639289057614,2.756432472737283,8.458071761794898,2.4614746584528917,0.049476195570624375,35.0,20.049994776914048,14.946150878255937,9.0,45.0,3.0,464.53066082012026,533.2873401205553,418.04728935879353,362.33499295147095,403.4510742486008,533.2826095500247
2690.0000000000005,39.035584151236094,26.440118251611352,103.5527449525525,121.02106092478796,46.20225457033309,11.094094331259498,53.5928494579552,17.22895345096981,102.66968897614092,55.36978123528297,103.53591769316932,121.00981130439028,3.452111240570819,5.723638472723934,2.7555364494085755,8.47917492213251,2.4562287629903974,0.04961527580605892,35.0,20.0602152216656,14.94921842906342,9.0,45.0,3.0,464.5441737771472,533.4259863367331,418.0655780806739,362.5275123410076,403.64333169954733,533.4212719310561
2700.0000000000005,38.997159018153,26.408549351601152,103.5289468026504,121.11169834582488,46.202224458245965,11.094067864320266,53.62932969895177,17.257577334698624,102.64059469993504,55.39728350819263,103.5120211723284,121.10041659807746,3.46806358821101,5.7456448455019045,2.75463534803295,8.500280193534854,2.45101624503941,0.04975394952672623,35.0,20.070443664392087,14.952301870382598,9.0,45.0,3.0,464.5576606787554,533.5649050279624,418.083724133659,362.7185646993663,403.834169993958,533.5602068642507
2710.0000000000005,38.958767609403246,26.37698897904829,103.50559498999588,121.2027895187618,46.20222138373216,11.094065161983792,53.665787198947385,17.286168185740962,102.61194525630458,55.42481942539701,103.48857095263816,121.19147562047137,3.4840375562591,5.767658294192271,2.753729006774499,8.521387300966769,2.4458368095539127,0.049892221233145045,35.0,20.08068081531644,14.955402163696249,9.0,45.0,3.0,464.5711209572425,533.7040858853521,418.10173041514474,362.9081764158871,404.0236155733455,533.6994038394041
2720.0000000000005,38.92041103543264,26.345437408293776,103.48268033920988,121.29432242680832,46.20224654333673,11.094087275953598,53.702223437502816,17.31472712406554,102.58373141975534,55.452388295525616,103.4655578579804,121.28297658878915,3.5000329697254418,5.789678693063174,2.7528172547747385,8.542495947837914,2.440690136844061,0.05003009556336635,35.0,20.09092733517599,14.958520179340953,9.0,45.0,3.0,464.58455333650136,533.8435183856385,418.11960005471775,363.0963740589145,404.2116936856976,533.838852653642
2730.0000000000005,38.88209029987027,26.313896317227147,103.46019361553716,121.38628685301916,46.20230099882939,11.094135139437924,53.73863981965897,17.34325539179997,102.55594391779204,55.4799893799796,103.44297265301408,121.37490901765,3.516049612901744,5.811705903107916,2.751899912199237,8.563605815307152,2.435575932684219,0.05016757632086704,35.0,20.101183818001743,14.96165679170366,9.0,45.0,3.0,464.5979586293415,533.983194513756,418.1373369037172,363.2831838029505,404.3984294006211,533.9785449261707
2740.0000000000005,38.843806430230075,26.282365385610547,103.43812566340048,121.47867012051228,46.20238587344629,11.094209739631196,53.77503773585132,17.371754348149125,102.52857353857856,55.50762193643192,103.42080618134248,121.46726036999382,3.532087311252232,5.833739767970947,2.7509768747046763,8.584716642675623,2.4304938938873746,0.05030466838707268,35.0,20.11145089290181,14.96481289030612,9.0,45.0,3.0,464.6113348630994,534.123102861123,418.15494413909664,363.468630464646,404.58384752645736,534.1184694402677
2750.0000000000005,38.805560429243755,26.250845492989868,103.41646864948534,121.57146258210024,46.20250226888377,11.094312044751348,53.8114186037231,17.400225063000676,102.50161240773488,55.53528545863002,103.39905060900212,121.56002100728888,3.548145896370185,5.855780331341026,2.7500479217230285,8.605828253064054,2.425443740029959,0.0504413756010369,35.0,20.121729179734476,14.967989072730743,9.0,45.0,3.0,464.62468175213087,534.2632353314325,418.1724217569381,363.6527364994548,404.7679704695466,534.2586181120839
2760.0000000000005,38.767353211940815,26.21933721495321,103.39521414713332,121.66465368497,46.20265117677936,11.094442926231691,53.84778368357851,17.428668475677227,102.47505205260671,55.56297934808691,103.37769750864828,121.65318033949389,3.564225219365323,5.877827471213685,2.7491129619003765,8.626940433114061,2.420425170172116,0.050577702526452245,35.0,20.132019243023763,14.971186193978497,9.0,45.0,3.0,464.6379987219415,534.4035829796727,418.18977377907544,363.83552626333307,404.9508216354601,534.3989819466628
2770.0000000000005,38.729185666954606,26.187841091094295,103.37435439672042,121.75823362807756,46.20283358037823,11.094603248076451,53.88413427445727,17.457085553869206,102.44888467026824,55.590703049176,103.35673911999297,121.74672856904972,3.5803251224523693,5.899881171041609,2.748171835058168,8.648053006099776,2.4154379030740727,0.05071365318635277,35.0,20.142321615934637,14.974404886763978,9.0,45.0,3.0,464.65128518711015,534.5441374768697,418.2070014129016,364.01702174490737,405.13242286528714,534.5395526205507
2780.0000000000005,38.6910586404537,26.156357656989545,103.35388185350972,121.85219293840186,46.2030504199452,11.094793836454926,53.920471631292976,17.485477228823072,102.42310267272072,55.61845608049998,103.33616789763045,121.84065622028726,3.596445467510668,5.9219414099476655,2.7472244073193446,8.669165817267011,2.410481653505371,0.05084923172741487,35.0,20.152636804119425,14.977645794122566,9.0,45.0,3.0,464.66454061904494,534.6848908167051,418.2241064789369,364.197244833391,405.31279569568926,534.680322124584
2790.0000000000005,38.652972914524014,26.124887379151687,103.33378873045125,121.9465218922503,46.203302551654815,11.095015443565105,53.95679690170212,17.513844488786845,102.39769822906707,55.64623787358392,103.31597605386143,121.93495355212048,3.6125860872292233,5.944008010534479,2.7462705813963098,8.690278591930786,2.405556125749255,0.05098444204865632,35.0,20.162965267962647,14.980909676100964,9.0,45.0,3.0,464.6777644887487,534.8258348146686,418.2410930445832,364.3762183681978,405.49196180476207,534.8212822513954
2800.0000000000005,38.61492923538844,26.093430730509624,103.31406812803118,122.04121187961624,46.20359082509136,11.095268815747543,53.99311122425223,17.5421885079881,102.3726643995202,55.67404797185833,103.29615668853964,122.02961196711408,3.6287468668538865,5.966081054667127,2.7453102172327104,8.711391271899837,2.4006610522967087,0.05111928816779352,35.0,20.173307480273536,14.984197013815503,9.0,45.0,3.0,464.6909563286554,534.9669622541192,418.257961239001,364.5539619144892,405.6699410630037,534.9624258021729
2810.0000000000005,38.57692833614976,26.061988193300408,103.29471262701816,122.136253664415,46.203916053157855,11.095554667033184,54.02941569586688,17.5705101030141,102.34799372144394,55.70188586883461,103.27670238178204,122.12462221058972,3.6449276421960337,5.988160385664965,2.7443432114637707,8.732503597128735,2.3957961458646366,0.051253773835217925,35.0,20.18366389191601,14.987508513159582,9.0,45.0,3.0,464.70411570287354,535.1082654026676,418.274714669076,364.730497217169,405.8467543286952,535.1037450200638
2820.0000000000005,38.53897091347408,26.03056006519301,103.27571584264317,122.23163904820592,46.20427904117902,11.09587370471928,54.065711413866154,17.598810074797655,102.3236797689041,55.72975118462659,103.25760674817678,122.21997610970908,3.661128349754277,6.010246144086783,2.743369468691708,8.753615612778491,2.3909611399900816,0.05138790354226983,35.0,20.194034938125295,14.990844621865053,9.0,45.0,3.0,464.7172419761473,535.249737299202,418.29135352036246,364.9058429315697,406.0224203633463,535.2452329794693
2830.0000000000005,38.501057605051656,25.99914688919739,103.25707092529218,122.32735972586158,46.20468051043111,11.096226562154412,54.10199936817878,17.627089138908445,102.29971565240848,55.75764345289326,103.23886293750078,122.3156653297026,3.677348796904925,6.032338158109444,2.742388847379863,8.774727005489307,2.3861557578858545,0.05152168018832,35.0,20.204421028669344,14.99420593997678,9.0,45.0,3.0,464.730334936204,535.3913711374496,418.3078805358178,365.080019228578,406.1969586189791,535.3868828345976
2840.0000000000005,38.46318903990937,25.96774896897921,103.23877126448936,122.42340734586486,46.205121182618186,11.09661387298371,54.138280563981546,17.65534802125171,102.2760947198028,55.78556221696375,103.2204643386444,122.41168152730177,3.6935888921222166,6.054436440674362,2.74140127365991,8.795837714334272,2.381379728830749,0.05165510804030432,35.0,20.214822559354616,14.99759300367856,9.0,45.0,3.0,464.7433940553537,535.5331599067359,418.3242976979813,365.2530453540522,406.3703879235609,535.5286875867619
2850.0000000000005,38.42536581366088,25.9363667409574,103.22081111129285,122.51977478841002,46.20560176212145,11.0970362555434,54.1745560040717,17.683587554976896,102.2528111841512,55.813507206506586,103.20240520205778,122.5080175816675,3.7098485479351258,6.076541073664107,2.740406635295359,8.816947708959466,2.376632791079009,0.05178819078047799,35.0,20.225239905764056,15.00100620545669,9.0,45.0,3.0,464.7564190367023,535.6750977374892,418.34060541236414,365.4249388483107,406.54272568835296,535.6706413656631
2860.0000000000005,38.38758843295632,25.90500048484961,103.20318373218608,122.61645381569032,46.20612282321559,11.097494213733055,54.210826499727,17.711808663901365,102.22985827119216,55.84147793914627,103.1846787936296,122.60466523442732,3.726127628838437,6.098651863914095,2.739404894051217,8.838056757965312,2.371914662708545,0.05192093203515936,35.0,20.235673400922508,15.004446208036768,9.0,45.0,3.0,464.76940950019514,535.8171778656023,418.35680832169146,365.5957197457743,406.7139907676239,535.812737380102
2870.0000000000005,38.34985745425136,25.87365054805292,103.18588357978524,122.71343746145668,46.20668503947951,11.097988338641985,54.24709302322097,17.74001207003323,102.20723039568776,55.86947408428188,103.16727956536472,122.70161753930483,3.7424260216198455,6.1207689110125685,2.738395897669837,8.859164808682403,2.3672250987737264,0.05205333505586156,35.0,20.24612341976672,15.007913300451946,9.0,45.0,3.0,464.7823650843725,535.9593945182712,418.3729054980384,365.7654040818255,406.88419967245966,535.9549698850632
2880.0000000000005,38.31217338091466,25.842317284729177,103.16890515155292,122.81071894621113,46.207289016461125,11.098519161474542,54.2833564734218,17.768198410694595,102.18492201740736,55.8974953812729,103.15020201413616,122.7988677119435,3.7587436775105,6.142892306525633,2.737379591653088,8.880271898178721,2.3625638404958558,0.05218540390473709,35.0,20.256590280370915,15.01140788627322,9.0,45.0,3.0,464.7952855151535,536.1017421544133,418.3888982002053,365.9340087707761,407.0533690176061,536.0973333335543
2890.0000000000005,38.27453666592709,25.811000968053406,103.1522423810644,122.90829081752258,46.20793528402676,11.099087146825866,54.319617642840974,17.79636823918321,102.16292703043815,55.92554143920404,103.1334400729305,122.89640828108428,3.775080445709439,6.165021859919941,2.7363559077008355,8.901377767620776,2.3579306178064683,0.05231714162328191,35.0,20.267074265154637,15.014930521886528,9.0,45.0,3.0,464.80817048198736,536.2442146788129,418.4047901874639,366.1015522276302,407.2215161727736,536.2398216056384
2900.0000000000005,38.23694775936524,25.779701906570835,103.13589030519326,123.00614697075196,46.208624409662576,11.099692792257258,54.35587736924576,17.8245221426626,102.14124043594356,55.95361201118254,103.11698877804116,122.99423315551388,3.7914362945709255,6.187157771020019,2.7353247665335814,8.9224825375536,2.3533251898047127,0.0524485521258958,35.0,20.27757569043609,15.018481449550563,9.0,45.0,3.0,464.821019726618,536.3868071408327,418.4205808059557,366.2680493124686,407.3886563449409,536.3824297695122
2910.0000000000005,38.199407069226105,25.748420335748847,103.11984320075447,123.10428038725776,46.209356881010535,11.10033652505814,54.39213639229649,17.852660718001857,102.11985647284078,55.981706721334554,103.10084240571216,123.09233531346588,3.807811079392693,6.209299882580098,2.734286087316317,8.943585969896414,2.348747294291403,0.05257963830515077,35.0,20.288094819772084,15.022061153867526,9.0,45.0,3.0,464.8338329529769,536.529513830825,418.4362731252907,366.4335173922133,407.5548059790938,536.5251521120488
2920.0000000000005,38.16191498474758,25.7171566120918,103.10409611365394,123.20268512355824,46.21013319511378,11.101018780679285,54.42839546210646,17.880784839828834,102.09877015107126,56.009825335858864,103.08499600127624,123.19070879149314,3.824204766106973,6.231448318151552,2.7332398218183687,8.96468813996992,2.3441966861769123,0.05271040402170146,35.0,20.29863194026421,15.025669949854604,9.0,45.0,3.0,464.8466100574881,536.672330021372,418.4518679739553,366.59797171671806,407.7199801667071,536.6679838795036
2930.0000000000005,38.12447186028262,25.68591092717685,103.08864421200882,123.30135527763063,46.21095381088077,11.101739960952957,54.46465530615686,17.908895044875692,102.07797660300504,56.037967638423936,103.06944473228972,123.2893477156685,3.84061724305173,6.2536030463905385,2.7321858767078586,8.985788923098397,2.3396731187819038,0.052840851961761866,35.0,20.30918729625205,15.029308148119869,9.0,45.0,3.0,464.85935076289974,536.8152509700477,418.4673664409349,366.7614272807375,407.88419370407456,536.8109203681082
2940.0000000000005,38.08707802140999,25.65468367008856,103.07348216607087,123.40028464494476,46.21181913180824,11.1025004189093,54.50091660618533,17.936991794644655,102.05747046470648,56.06613325752278,103.05418326848113,123.38824585752582,3.857048451230431,6.2757640674829815,2.7311242264791007,9.006888293962081,2.3351763421817555,0.052970985850643214,35.0,20.319761093887223,15.032976146154226,9.0,45.0,3.0,464.87205510327686,536.958271838693,418.48277120938434,366.9239002044201,408.0474618763664,536.9539567080508
2950.0000000000005,38.04973379139373,25.623475013128825,103.058605463106,123.49946767386712,46.212729588853854,11.103300531605214,54.53718007543492,17.96507557391783,102.037247188217,56.09432200078021,103.039207096557,123.48739767117718,3.8734983138499888,6.297931420946329,2.730054801740797,9.027986222687124,2.3307061191705887,0.053100808686911694,35.0,20.330353552742,15.03667419672172,9.0,45.0,3.0,464.88472282038526,537.1013881695268,418.49808293401446,367.0854044974674,408.2097986671429,537.0970884499777
2960.0000000000005,38.012439468756845,25.592285167276433,103.04400943541772,123.59889873385146,46.21368558131656,11.104140648166153,54.5734463688621,17.993146821197172,102.01730207022884,56.12253365074884,103.02451154826193,123.58679752241818,3.8899667590838862,6.320105117214174,2.7289775452439065,9.04908266245808,2.326262208109254,0.05323032361932859,35.0,20.340964886945077,15.040402605259771,9.0,45.0,3.0,464.8973537450327,537.2445954983156,418.5133031167065,367.24595473911774,408.3712182613922,537.2403111254008
2970.0000000000005,37.97519532624312,25.56111432271132,103.02968958639656,123.6985724122348,46.214687479437885,11.105021092071752,54.60971610681218,18.0212060189138,101.99763058010616,56.150767979201134,103.01009212645452,123.68644000063016,3.906453721516628,6.342285178123379,2.727892407163377,9.070177585286755,2.3218443713612924,0.05335953376100111,35.0,20.351595301852058,15.044161656920892,9.0,45.0,3.0,464.90994771757215,537.3878895531137,418.5284331243778,367.4055650089688,408.5317343190816,537.3836204657928
2980.0000000000005,37.93800161013452,25.52996266605265,103.01564169022812,123.79848367409522,46.215735637316286,11.105942172503774,54.64598988815521,18.049253918833244,101.97822845816492,56.179024817386505,102.99594460477256,123.78632007138252,3.922959156008941,6.364471678688335,2.7267993445656247,9.09127102325396,2.31745237758301,0.05348844228167496,35.0,20.362244998279262,15.047951585618762,9.0,45.0,3.0,464.9225046123795,537.5312664079985,418.5434737709938,367.5642485730332,408.69136002664646,537.5270125465336
2990.0000000000005,37.90085855581274,25.498830396917867,103.0018613371153,123.89862728820646,46.21683038701316,11.106904179165667,54.68226828038545,18.077290938263328,101.9590912604821,56.20730395978126,102.9820645728958,123.88643249648476,3.9394829970815626,6.386664627156926,2.7256983098992325,9.112362937056158,2.313085992199168,0.05361705221512754,35.0,20.37291416527728,15.05177267577386,9.0,45.0,3.0,464.93502433735534,537.6747219891852,418.5584266447166,367.7220192465082,408.85010879522895,537.6704832851093
3000.0000000000005,37.86376638387756,25.46771763296817,102.988344099863,123.99899790432691,46.21797203473996,11.10790737893126,54.718551825726735,18.10531742488911,101.94021452550317,56.23560518323672,102.96844760309712,123.9867719218974,3.9560251680686767,6.40886396557406,2.724589279599512,9.133453245173571,2.3087449794037846,0.053745366494090126,35.0,20.38360296853733,15.055625242616829,9.0,45.0,3.0,464.9475067106708,537.818252076574,418.5732941641783,367.8788909564319,409.0079939398864,537.8140284569895
3010.0000000000005,37.82672533528377,25.436624541802644,102.97508626313426,124.09959098692384,46.21916095258981,11.108952096449968,54.754841185879386,18.13333381768615,101.92159450407588,56.263928321031194,102.95508997947884,124.08733382532192,3.972585638633668,6.4310698929288215,2.723472165174722,9.154542058103544,2.304429127738618,0.05387338822850416,35.0,20.39431160784449,15.059509371108618,9.0,45.0,3.0,464.95995158817897,537.9618531126588,418.58807499327605,368.03487507900473,409.1650272466758,537.9576445231211
3020.0000000000005,37.78973561106388,25.40555126053948,102.9620833821244,124.2004012021564,46.22039741064181,11.110038566610797,54.79113687722758,18.161340442402153,101.90322671798064,56.292273152877954,102.94198725674136,124.18811286047946,3.989164322212911,6.453282277823702,2.722346966241699,9.1756292440654,2.300138200116911,0.05400112024443305,35.0,20.40504021618676,15.063425452485092,9.0,45.0,3.0,464.9723588431045,538.1055209166803,418.60277266602776,368.1899857845863,409.3212219531521,538.10132728667
3030.0000000000005,37.752797411474944,25.374497970736115,102.94933226801982,124.30142472304328,46.221681750549685,11.111167087076185,54.827439503454094,18.1893377550453,101.88510794517045,56.32063963829728,102.9291362455054,124.28910520416672,4.005761211975686,6.4755013522375044,2.721213605681842,9.196714957919347,2.2958719881815988,0.05412856557079348,35.0,20.41578898435353,15.06737351758261,9.0,45.0,3.0,464.9847284099412,538.2492525671402,418.6173856600382,368.34423363788034,409.4765889779228,538.2450738318073
3040.0000000000005,37.71591086065956,25.343464697812124,102.93682899552196,124.4026569175328,46.22301418708175,11.11233784389634,54.863749487321485,18.21732636440333,101.86723422700436,56.349027673765136,102.9165330199634,124.39030624380877,4.022376270600485,6.4977270818531645,2.720072091873148,9.217799173726313,2.291630258735149,0.05425572721683344,35.0,20.42655803376914,15.071353874940089,9.0,45.0,3.0,464.9970601235669,538.3930445139296,418.63191669999486,368.4976316870531,409.6311406699144,538.388880635238
3050.0000000000005,37.67907610172059,25.312451877621985,102.92456948917884,124.5040933504373,46.22439494073263,11.113551028036,54.90006730128511,18.245306615499487,101.8496014594102,56.377436988067295,102.90417350421382,124.49171146739718,4.039009401780363,6.519959425927088,2.7189223688835105,9.238881794810599,2.287412797488952,0.05438260752699364,35.0,20.43734748344457,15.0753667452841,9.0,45.0,3.0,465.0093543470316,538.5368935658486,418.6463674874364,368.65019237696686,409.78488899362446,538.5327444031052
3060.0000000000005,37.64229331142624,25.281459249317837,102.91255025254142,124.6057292948426,46.2258243088392,11.114806897855374,54.93639350599931,18.273278865123075,101.8322061094386,56.4058674352533,102.89205420122748,124.59331623141452,4.0556605877465,6.542198508020941,2.717764404695363,9.259962912716304,2.2832193948117188,0.05450920972660086,35.0,20.44815747849452,15.07941225208026,9.0,45.0,3.0,465.02161044937367,538.6807957871798,418.66073787707035,368.8019265252506,409.93784500508315,538.6766613124792
3070.0000000000005,37.60556262216155,25.25048713325532,102.90076848695972,124.70756170460383,46.22730256322079,11.116105689168194,54.972728647819736,18.301243458075415,101.81504534695593,56.434319102543675,102.88017231181736,124.69511745707098,4.072329836907157,6.564444525627708,2.716598156176525,9.281042681804234,2.2790498445609644,0.05463553666783941,35.0,20.458988170441216,15.083490463215242,9.0,45.0,3.0,465.0338286525827,538.8247490758325,418.67502737479543,368.9528443075315,410.09001897261527,538.8206292179158
3080.0000000000005,37.568884119147725,25.21953561136064,102.88922043937612,124.80958623777776,46.228829871300576,11.117447545942468,55.009073118939554,18.329200619629088,101.7981153878593,56.462791823146745,102.86852408245166,124.79711080358771,4.0890170905806364,6.586697425440196,2.7154236129384626,9.302121038378658,2.2749039273537894,0.05476159096980551,35.0,20.469839647784795,15.087601641612878,9.0,45.0,3.0,465.04600892493926,538.9687501744929,418.68923840735,369.1029578620003,410.2414223467785,538.9646448642893
3090.0000000000005,37.5322579019708,25.188604713344603,102.87790210475704,124.91179807600668,46.23040638635265,11.118832599596146,55.04542726600653,18.357150602372883,101.78141219683906,56.491285322050885,102.85710550765526,124.89929144439976,4.105722254379909,6.60895706623497,2.7142407660135235,9.323197832248493,2.27078142519326,0.05488737506983125,35.0,20.480711992825547,15.091746070134434,9.0,45.0,3.0,465.0581511428511,539.1127953422646,418.7033740896245,369.2522796884021,410.3920666816028,539.1087045003424
3100.0000000000005,37.4956836616628,25.157695026405175,102.86680979530216,125.01419516798836,46.2320318545782,11.120260623806304,55.08179091515332,18.385093550251725,101.76493206077282,56.51979923816901,102.84591289932672,125.00165747545572,4.122445320028812,6.6312231307692,2.7130495269172927,9.344272657686492,2.2666820132913696,0.055012890959091405,35.0,20.491605065021645,15.095923975398987,9.0,45.0,3.0,465.070256538324,539.2568843573091,418.71744323431307,369.40082889868825,410.541962383552,539.2528081020818
3110.0000000000005,37.459162342942975,25.126805189541017,102.855942814373,125.1167712409395,46.233707581650144,11.121732762156968,55.118166039402,18.413030956823263,101.74867423914388,56.548334434832384,102.83494555968808,125.10420218894323,4.139186325912054,6.653497253638925,2.711850030231524,9.365347283870449,2.2626058714104467,0.05513814347456846,35.0,20.502519624626245,15.100134737623137,9.0,45.0,3.0,465.08232186247335,539.4010095154766,418.73141793396576,369.54858624355313,410.6911176545193,539.3969473830663
3120.0000000000005,37.422693627600246,25.095936746648704,102.84529682602503,125.21952507550355,46.235433181484616,11.123248671839576,55.15455215980029,18.44096237533193,101.73263436299418,56.57689019567937,102.82419915267964,125.20692483788493,4.155945221898687,6.675778216459246,2.710642011758711,9.386420228217956,2.2585524416343663,0.0552631338916474,35.0,20.51345543241507,15.1043792719488,9.0,45.0,3.0,465.0943496539716,539.5451721090759,418.7453233428401,369.69558944477023,410.8395429427733,539.5411242692131
3130.0000000000005,37.38627744220904,25.065089411330288,102.83486821375838,125.32245223593412,46.237208663907325,11.12480835775898,55.19094959585177,18.468887972107208,101.71680879579526,56.605466501803726,102.8136700613843,125.30982077109576,4.172721934369327,6.698066209119664,2.7094255967768675,9.40749180589653,2.254521617750308,0.05538786459778994,35.0,20.524412462682903,15.10865755047314,9.0,45.0,3.0,465.10633961628207,539.6893686791225,418.75915665959417,369.8418420735941,410.9872496513033,539.6853350133639
3140.0000000000005,37.349913873865916,25.034263128086597,102.82465435394587,125.42554942079164,46.23903424989006,11.126412010184652,55.22735883977094,18.49680804524957,101.701194881279,56.634063299496745,102.80335566162948,125.41288673361449,4.189516469972397,6.72036142484258,2.7082007506913186,9.428562175533898,2.2505132139022286,0.05551233842439592,35.0,20.53539082848596,15.112969590749458,9.0,45.0,3.0,465.1182915286894,539.8335966841631,418.7729169220367,369.9873527113035,411.13424671435206,539.8295771369171
3150.0000000000005,37.31360297249624,25.003457943243287,102.8146524091361,125.52881328958358,46.240910103537566,11.128059769301332,55.26378028602007,18.524722886993004,101.68578975035288,56.66268049768775,102.79325311544844,125.51611936638454,4.206328798139298,6.742663934051648,2.706967438125535,9.449631372177183,2.246527037153468,0.0556365577917,35.0,20.546390627354807,15.117315484824474,9.0,45.0,3.0,465.13020536278066,539.9778536617403,418.78660456800975,370.1321308627841,411.28054336750455,539.9738481531408
3160.0000000000005,37.277344762319274,24.972673541217265,102.80485974905932,125.6322402928019,46.24283636628587,11.129751755254064,55.300214258288335,18.55263301693753,101.67059073694884,56.69131816024219,102.78335979201736,125.61951517582492,4.223158922668807,6.764973798803289,2.7057256803217853,9.470699479125072,2.2425628901363024,0.055760525539834314,35.0,20.557411942193937,15.121695375700028,9.0,45.0,3.0,465.142080640079,540.1221367454566,418.8002206890788,370.2761859148932,411.42614892584174,540.1181452710512
3170.0000000000005,37.241139182838126,24.94191141840838,102.79527311521572,125.73582908823867,46.244813022460896,11.13148795006515,55.336660976566975,18.58053857170717,101.65559457560984,56.719976073132095,102.7736724326718,125.72307265115444,4.240006785281032,6.787291024618019,2.7044754179293533,9.491766442547373,2.238620578508873,0.055884243117978176,35.0,20.568454792815487,15.126109400252632,9.0,45.0,3.0,465.1539194491618,540.2664464018233,418.81376768719434,370.4195286846209,411.57107296726,540.2624687320296
3180.0000000000005,37.204986310632414,24.91117016361568,102.78589002451484,125.8395744817716,46.24684030721156,11.133268555946133,55.37312087818556,18.608439805071896,101.64079873166646,56.74865420737518,102.7641885535425,125.82678677985795,4.256872384764355,6.80961573113827,2.7032166547246375,9.51283238586291,2.23469992192155,0.05600771384360243,35.0,20.5795192836398,15.130557572549153,9.0,45.0,3.0,465.16571975716687,540.4107774769813,418.82724435592513,370.5621667583432,411.71532404691413,540.4068136259128
