time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,37.16888613914116,24.88045032684039,102.7767076885792,125.943474058356,46.2489182838969,11.135093624089675,55.40959426775254,18.636336868475155,101.62620039508047,56.777352536939645,102.75490536590452,125.93065507577364,4.273755689060118,6.8319479018549,2.701949389700562,9.533897291555462,2.230800725450956,0.05613093978129975,35.0,20.590605446688127,15.135040076995324,9.0,45.0,3.0,465.1774822973165,540.5551287193189,418.8406530936856,370.7041102132699,411.85891131860905,540.5511786064436
3200.0000000000005,37.13283866065619,24.84975196814992,102.76772400301893,126.04752551344296,46.25104709270841,11.136963273045067,55.44608155859986,18.664229995817266,101.611797430603,56.80607111556424,102.74582076483055,126.03467524023222,4.290656724903528,6.854287758279026,2.700673588813687,9.554961347092712,2.226922813851427,0.05625392347368927,35.0,20.60171336165996,15.139556868695363,9.0,45.0,3.0,465.1892071439548,540.6994986108464,418.8539928216392,370.8453665419659,412.00184264290175,540.6955621640103
3210.0000000000005,37.0968438626218,24.81907510167389,102.75893622346284,126.15172570240712,46.2532268084819,11.138877563834283,55.482583055352535,18.6921194235195,101.59758706531932,56.8348098592931,102.73693200550136,126.13884412845896,4.307575463481928,6.876635305906925,2.699389245417326,9.576024551324249,2.223065999076821,0.05637666723700554,35.0,20.61284305279088,15.144108068514695,9.0,45.0,3.0,465.2008943166471,540.8438848985362,418.8672650852757,370.98594506915646,412.1441267740262,540.8399620459411
3220.0000000000005,37.060901694199245,24.788419744623923,102.75034160638138,126.25607159939966,46.25545745195696,11.140836509849008,55.519098952226926,18.720005563008044,101.58356652908851,56.86356870624349,102.72823634398554,126.24315871061329,4.324511866535167,6.898990495940422,2.698096379380216,9.597086875320638,2.219230093825572,0.05649917319049358,35.0,20.623994531937683,15.148693842160869,9.0,45.0,3.0,465.212543895405,540.9882854878532,418.88047211013054,371.1258550596603,412.28577249677426,540.9843761528957
3230.0000000000005,37.02501214615493,24.757785914651887,102.74193798964716,126.36056073295998,46.25773915403813,11.142840221104676,55.555629586343656,18.747888624849907,101.56973362856182,56.892347647369775,102.71973161762249,126.34761651963692,4.341465940574674,6.9213535153753405,2.696794946012468,9.618148461387808,2.215414929666515,0.05662144370167572,35.0,20.635167900432354,15.153314151605455,9.0,45.0,3.0,465.2241558995942,541.1326986738528,418.89361286314426,371.2651037735278,412.4267874317886,541.1288027863482
3240.0000000000005,36.98917517989951,24.727173672357424,102.73372327932488,126.46519086127957,46.260072002250205,11.144888769391514,55.592175289530864,18.775768778761744,101.55608623996132,56.921146771180304,102.71141573198068,126.45221531109335,4.358437721404004,6.943724519769671,2.695484948374547,9.639209468144218,2.2116203291850853,0.056743481392129765,35.0,20.646363205825537,15.157969039687714,9.0,45.0,3.0,465.23573044941526,541.2771230169927,418.9066876927203,371.4036991159848,412.56717937004584,541.2732405037535
3250.0000000000005,36.953390764625766,24.69658300639361,102.72569491984726,126.56995903250476,46.26245604919652,11.14698219570812,55.62873633949785,18.803646152511927,101.54262178030808,56.94996598003206,102.70328613106216,126.5569521330525,4.375427159440729,6.966103490554375,2.69416637144709,9.660269862001464,2.207846116500371,0.05686528818484296,35.0,20.657580461425535,15.162658596010829,9.0,45.0,3.0,465.24726755688647,541.4215564089194,418.9196978425693,371.5416495209008,412.7069564011188,541.4176871971939
3260.0000000000005,36.91765885095166,24.66601394898811,102.71785069057294,126.67486282141108,46.264891349934175,11.14912054308394,55.66531301862367,18.83152087681213,101.52933800067936,56.97880530449601,102.69534059377106,126.66182455955231,4.392434257462011,6.98849050283543,2.69283921706994,9.681329719905369,2.2040921166795866,0.05698686637324118,35.0,20.66881969166224,15.167382887992687,9.0,45.0,3.0,465.25876731984823,541.565997242027,418.93264419777273,371.67896298229897,412.8461262958029,541.5621412585875
3270.0000000000005,36.881979389983606,24.635466506248747,102.7101884074778,126.77989979226597,46.2673779616237,11.151303856270545,55.70190560984838,18.85939319789713,101.5162326888518,57.00766472982633,102.68757693562183,126.76683015426522,4.4094590116200925,7.010885632111785,2.691503476021483,9.702389108133268,2.20035815789758,0.05710821816076673,35.0,20.680080920207047,15.172141958857992,9.0,45.0,3.0,465.2702298002976,541.7104438727249,418.9455274052688,371.8156472811058,412.9846965284752,541.7066010440599
3280.0000000000005,36.846352311801326,24.604940680190847,102.70270588603528,126.8850675717369,46.26991591790885,11.15353215924688,55.738514343667816,18.88726353667789,101.5033036325032,57.03654425033636,102.67999297163732,126.87196654481312,4.426501417620612,7.0332889498105695,2.6901591487132546,9.723448098523823,2.1966440719566047,0.05722934569805487,35.0,20.691364175810406,15.17693585698828,9.0,45.0,3.0,465.2816550856271,541.854894740774,418.9583481522705,371.9517099337125,413.12267456736345,541.8510649951476
3290.0000000000005,36.81077756546384,24.57443647769395,102.69540103905008,126.99036382837944,46.272505277926825,11.155805498250857,55.77513949254542,18.915132035716734,101.4905487158716,57.065443874577454,102.67258661415576,126.97723139934442,4.44356147705426,7.055700554043795,2.688806225035203,9.744506779078998,2.1929496934829986,0.05735025119391493,35.0,20.702669496855663,15.181764610423327,9.0,45.0,3.0,465.2930432418266,541.9993482832679,418.9711067819921,372.0871582541346,413.26006767510734,541.9955315489088
3300.0000000000005,36.77525508760807,24.543953903517487,102.68827180862552,127.0957862974608,46.27514608556029,11.158123906001547,55.81178127756738,18.942998777497564,101.47796585282413,57.094363616653034,102.66535580482116,127.08262245318063,4.460639188063167,7.078120524226238,2.6874446966637,9.765565220889938,2.189274857070472,0.05747093676668875,35.0,20.713996931988675,15.186628266860964,9.0,45.0,3.0,465.30439435027614,542.1438030084304,418.9838038429243,372.22199956655146,413.3968830287316,542.1399992141404
3310.0000000000005,36.739784814777096,24.513492961152114,102.68131619762347,127.2013327743727,46.27783838567375,11.160487415954831,55.84843996735632,18.97086388009103,101.46555301813687,57.123303495381776,102.65829854603656,127.18813750111592,4.477734552890518,7.100548947871723,2.6860745559217247,9.786623503793448,2.1856193993178707,0.057591404549631096,35.0,20.725346506368798,15.191526858066824,9.0,45.0,3.0,465.3157084907591,542.2882574679486,418.9964398191428,372.35624104422106,413.5331276464176,542.2844665422273
3320.0000000000005,36.70436667678543,24.48305365455116,102.67453226047216,127.30700113074693,46.280582214489314,11.16289605385424,55.88511583595631,18.998727465067304,101.45330823860638,57.152263536330565,102.65141289177876,127.29377441438167,4.494847575290643,7.122985909984601,2.684695800262265,9.807681710246868,2.1819831587087117,0.057711656646049415,35.0,20.73671822826202,15.196460409446727,9.0,45.0,3.0,465.3269857535384,542.4327102838417,419.0090152464511,372.4898897129781,413.6688084161336,542.4289321551428
3330.0000000000005,36.66900058973878,24.452635981783768,102.6679180741318,127.41278929629902,46.2833775904648,11.165349829725074,55.921809126068005,19.02658979284564,101.4412295640176,57.18124376489743,102.64469691856506,127.39953112109151,4.51197825808735,7.1454314731676565,2.68330842991896,9.828739903086616,2.178365971837167,0.057831695104216686,35.0,20.74811209670338,15.201428960555006,9.0,45.0,3.0,465.33822624110263,542.5771601415684,419.0215309958015,372.6229527579778,413.8039321359764,542.5733947366973
3340.0000000000005,36.63368645589436,24.422239928238184,102.66147170811186,127.51869522003489,46.28622452015495,11.167848743022487,55.95852003803327,19.054451224084634,101.42931503676434,57.210244195377584,102.6381486954634,127.50540557225548,4.529126604278069,7.167885717865061,2.681912448438076,9.849798166303136,2.1747676819189223,0.05795152195016237,35.0,20.759528121798095,15.206432532897452,9.0,45.0,3.0,465.3494300592874,542.7216057562663,419.03398761175305,372.7554368819812,413.93850554225065,542.7178530051696
3350.0000000000005,36.59842419764773,24.39186548594415,102.65519132757358,127.62471688996698,46.28912303534948,11.170392815229434,55.99524881240592,19.08231186015217,101.41756279421044,57.23926485674133,102.6317663871796,127.61139575524766,4.546292619958393,7.190348740680226,2.680507847592404,9.87085658827263,2.1711881335880587,0.05807113923337711,35.0,20.770966324390656,15.211471136951786,9.0,45.0,3.0,465.3605972932274,542.8660458374828,419.0463854071347,372.8873486983844,414.0725351761148,542.8623056697368
3360.0000000000005,36.56321372828723,24.361512647754296,102.64907513526389,127.73085236480114,46.29207315600883,11.172982057321349,56.03199566652818,19.11017177813329,101.40597101167538,57.2683057861708,102.62554819601196,127.71749972845356,4.5634763120338935,7.212820626226504,2.6790946266541105,9.891915252880615,2.167627172030152,0.0581905489661519,35.0,20.782426719000117,15.216544795090158,9.0,45.0,3.0,465.37172804251026,543.0104791658496,419.05872489692103,373.0186947846003,414.2060274884778,543.0067515110798
3370.0000000000005,36.52805495742866,24.331181403072435,102.64312136719852,127.8370997439049,46.29507489875663,11.175616477221412,56.068760826666285,19.13803106132451,101.3945378978712,57.29736702158846,102.61949235752913,127.82371559106492,4.58067768833494,7.235301461878047,2.677672782352223,9.912974244230268,2.1640846439544186,0.05830975314262756,35.0,20.79390931475916,15.22165352260879,9.0,45.0,3.0,465.38282240749334,543.1549045557259,419.07100654675537,373.14948162102735,414.33898882310814,543.1511893437927
3380.0000000000005,36.492947789422495,24.30087173917013,102.63732829474075,127.94345717742276,46.298128274178566,11.178296077430616,56.10554451363125,19.165889788345567,101.38326169707788,57.326448603294295,102.61359714265072,127.93004149318192,4.597896757869518,7.257791334434978,2.6762423137036904,9.93403364813867,2.160560397781029,0.05842875373584202,35.0,20.80541411787209,15.226797332709282,9.0,45.0,3.0,465.3938804933992,543.2993208673316,419.08323083659695,373.27971557075614,414.4714254185164,543.2956180285009
3390.0000000000005,36.45789211458323,24.270583638500625,102.6316942098318,128.0499228755192,46.30123327318585,11.18102084306247,56.14234692899984,19.193748258984897,101.37214067481204,57.355550570933595,102.6078608428861,128.0364756431399,4.615133528605608,7.2802903027289085,2.6748032236927006,9.95509352642161,2.1570542790837486,0.058547552660675885,35.0,20.81694111535029,15.231976254993867,9.0,45.0,3.0,465.40490241959856,543.4437270276912,419.09539867102546,373.409403234204,414.6033434293852,543.4400364902567
3400.0000000000005,36.42288781922203,24.24031707438149,102.6262174100706,128.1564950551126,46.30438988822808,11.183790760460738,56.179168254708486,19.221606749430578,101.36117310195468,57.38467295620279,102.602281755397,128.1430162601756,4.632388010981673,7.302798464026034,2.673355516723896,9.976153980749933,2.153566142797229,0.05866615184941173,35.0,20.828490314919687,15.237190286356224,9.0,45.0,3.0,465.41588829914457,543.5881219688025,419.10751034165247,373.5385505164701,414.7347489356083,543.5844436645896
3410.0000000000005,36.3879348050862,24.210072028937528,102.62089628264688,128.263171985602,46.3075981291183,11.18660583108442,56.21600870851552,19.249465335243823,101.3503573386034,57.41381580788311,102.5968582669278,128.24966161303166,4.649660215107571,7.325315912698666,2.6718991852173954,9.997215097916062,2.150095842580784,0.0587845532044668,35.0,20.840061738075462,15.242439431061657,9.0,45.0,3.0,465.42683823418406,543.7325046385129,419.1195661473508,373.6671634400632,414.8656478484178,543.728838498927
3420.0000000000005,36.3530329665212,24.179848482627733,102.61572924426414,128.3699519900756,46.31085799591348,11.189466047725205,56.252868497615566,19.277324083443432,101.33969177472991,57.44297917998552,102.59158879374334,128.3564100242205,4.666950154696397,7.347842738743575,2.6704342310426443,10.01827696978622,2.1466432333126018,0.058902758634788555,35.0,20.851655390083693,15.247723696395894,9.0,45.0,3.0,465.4377523354984,543.8768740376976,419.131566533477,373.7952479477892,414.9960459996227,543.8732199938347
3430.0000000000005,36.31818218953304,24.14964643320025,102.61071472231528,128.47683345314908,46.314169479689454,11.192371398479736,56.2897477969279,19.30518303612513,101.32917481130796,57.472163123811015,102.586471762802,128.463259876385,4.684257841505733,7.370379027831312,2.66896065309673,10.03933968092804,2.143208170987646,0.059020769989302696,35.0,20.86327127426904,15.253043089279911,9.0,45.0,3.0,465.4486307491287,544.0212292416795,419.14351197084136,373.9228099437335,415.12594915485056,544.0175872224648
3440.0000000000005,36.28338235048241,24.11946591374351,102.60585115742612,128.58381485787578,46.317532557859536,11.195321858713328,56.32664678782313,19.333042250987035,101.31880486365286,57.501367684252045,102.5815056143124,128.5702096525216,4.701583291772574,7.392924864517274,2.667478452112031,10.060403316629303,2.1397905114718,0.05913858912206656,35.0,20.874909377665176,15.258397614986391,9.0,45.0,3.0,465.4594736822588,544.1655694473685,419.1554030861502,374.04985539365873,415.25536299313393,544.1619393820803
3450.0000000000005,36.24863330152004,24.08930688810352,102.60113697659126,128.69089465586552,46.320947177655405,11.198317374778355,56.36356558912068,19.36090203768373,101.30858033349313,57.53059290047895,102.57668877485698,128.67725780435143,4.71892651295355,7.4154802873567505,2.6659876432735823,10.081467930630334,2.13639010969052,0.059256217753888174,35.0,20.886569675840462,15.263787302781395,9.0,45.0,3.0,465.470281285278,544.3098938172046,419.1672409709525,374.1763903171635,415.3842931716044,544.3062756356993
3460.0000000000005,36.21393491386596,24.059169311943663,102.59657065235662,128.79807126929848,46.32441331789752,11.201357920628368,56.40050436173475,19.38876256763189,101.29849966697049,57.559838809368216,102.57201971654862,128.78440275683482,4.736287521857433,7.438045406380349,2.664488222946955,10.102533629327304,2.133006829231809,0.059373657738224894,35.0,20.898252169526074,15.269212125810952,9.0,45.0,3.0,465.4810536697328,544.4542014470192,419.1790257255861,374.3024200986508,415.5127452103141,544.4505950832672
3470.0000000000005,36.17928707193734,24.0290531575626,102.59215076345076,128.90534321211942,46.32793096872016,11.204443480027123,56.43746332020643,19.41662391176675,101.28856141660128,57.589105473302766,102.56749701768292,128.89164302341396,4.753666328220779,7.460620304934903,2.662980187821168,10.12360049275607,2.129640532962096,0.05949091079232973,35.0,20.909956845431736,15.274672070525185,9.0,45.0,3.0,465.4917909499732,544.5984914906101,419.1907576776523,374.42795017724154,415.6407244576708,544.5948968783446
3480.0000000000005,36.14468965467208,23.998958398519108,102.58787591850404,129.01270905162323,46.33150011381895,11.207574030974795,56.47444267096136,19.444486134341787,101.27876416496284,57.6183929623686,102.56311928646056,128.9989771702742,4.7710629584705755,7.483205086876698,2.6614635466353445,10.144668633512044,2.126291084778317,0.05960797880444469,35.0,20.92168368630746,15.280167126479,9.0,45.0,3.0,465.5024932500671,544.7427631538953,419.2024372282877,374.552985929716,415.76823619468246,544.7391802258066
3490.0000000000005,36.14266539827239,23.98867089780208,102.5469250085049,128.9711471777149,46.34810082836973,11.222132416965737,56.51259164394608,19.473214347979592,101.23439477066115,57.63548367660337,102.52211317994905,128.9621106859061,4.775040103707807,7.487482836695582,2.6560581756279,10.143541012323482,2.1242839414996846,0.059672801806709856,35.0,20.93758387430995,15.295023316073014,9.0,45.0,3.0,465.4917855339734,544.7119588716224,419.2363215628735,374.7259567867848,415.9273003994476,544.7146114074901
3500.0000000000005,36.157709841691535,23.977040744335795,102.48269595643262,128.82595357430284,46.37431717241164,11.24511555856526,56.55233678928672,19.503128072745994,101.16730515929912,57.62897961636247,102.4578392728162,128.8170526354971,4.772798071792492,7.4829315873075615,2.6517113997490966,10.13464298705666,2.12341750784576,0.05973254785315892,35.0,20.956892807013727,15.319240640614057,9.0,45.0,3.0,465.4542622656473,544.5580383625627,419.28409883962576,374.8910251293293,416.0508967440149,544.5609113661038
3510.0000000000005,36.172641389440074,23.963193256438046,102.41868304870796,128.67810216109473,46.40062150620937,11.268166092561216,56.59243053747973,19.53328743536821,101.10044191214205,57.618187305531535,102.39378133464982,128.66918453750304,4.770548626767576,7.480463810137891,2.6470201710046557,10.127483981142548,2.1229180904513107,0.05979300993156613,35.0,20.97621127932655,15.339945849757612,9.0,45.0,3.0,465.4139374576705,544.4004802977994,419.2944884987684,375.0247624215194,416.1585242940984,544.4033732398133
3520.0000000000005,36.18766883907191,23.949367890824647,102.3559479232982,128.5314123536461,46.42701155698436,11.291281898955448,56.632595243642925,19.563483294211608,101.03486760058014,57.60740602938654,102.33100132662068,128.52245202057685,4.768342975298739,7.478412063899278,2.642254783149925,10.120666847049204,2.122470405228168,0.05985351115730148,35.0,20.9955518591982,15.36005027113248,9.0,45.0,3.0,465.37348172150865,544.2437009328653,419.2984484439143,375.15308868037766,416.2633638534263,544.246579287001
3530.0000000000005,36.20272027738598,23.935742279871192,102.29432324702508,128.38622796197427,46.4533695420223,11.314359746744287,56.6726552615214,19.59358353348472,100.97041864552912,57.596872778779925,102.26933200531616,128.37721981184876,4.766175022046854,7.476483365679795,2.6374961348163706,10.113979500496168,2.1220327524088014,0.059913813617703086,35.0,21.014842749478415,15.379988308021382,9.0,45.0,3.0,465.3332370017481,544.0882516955912,419.3009461605839,375.2794430119836,416.36662600606456,544.0911084667132
3540.0000000000005,36.21815638491428,23.92289729856691,102.2336715367694,128.24238840330474,46.48161940041708,11.33908304352758,56.71287487917229,19.623786612225103,100.9069401301787,57.586553145775206,102.20863551133893,128.2334741891413,4.76406576759571,7.466451431174948,2.6410211934722048,10.107472624647157,2.1216064424207377,0.059974464822290685,35.0,21.03434919921113,15.296276469825386,9.0,45.0,3.0,465.2934471603001,543.9340006674454,419.44016060903607,375.4043997014937,416.4685251222263,543.9370231913322
3550.0000000000005,36.25266356839008,23.917446731331157,102.21424915247684,128.08765899552975,46.53274003555398,11.383793024820022,56.7775006118984,19.67228169882117,100.88381998621836,57.587580395106606,102.18915237967455,128.07921715221732,4.763751359508183,7.458466435861629,2.6501195387826395,10.108585974644267,2.121980181536572,0.06007368011816096,35.0,21.067630812815597,15.347531848773542,9.0,45.0,3.0,465.2354432974716,543.740935829922,419.5856248652647,375.47113856161167,416.52277160248985,543.744633751019
3560.0000000000005,36.279383101739306,23.913025713409127,102.18707929864996,127.95338498066128,46.57321671258365,11.419167331694894,56.83340303350703,19.714195716598734,100.85345107575964,57.589659587300325,102.16193099400832,127.94466507417631,4.763053445728824,7.46153740028677,2.6454578918895915,10.10699529217636,2.1219571452089445,0.060153976125901856,35.0,21.095363612916568,15.372180297371756,9.0,45.0,3.0,465.1902316525287,543.5794457154892,419.53881065140257,375.5607054243655,416.59660302016925,543.5828199037171
3570.0000000000005,36.30251690216669,23.90621253196957,102.15052136194262,127.81794246073925,46.6092971850454,11.450680315883687,56.884122884712326,19.752195714819837,100.81382406411524,57.588495634871485,102.12532391709225,127.80905450096913,4.761939089920926,7.462402970964487,2.6413379449819074,10.103740915946394,2.121770296754084,0.06022776651871894,35.0,21.120376017237504,15.396283672119466,9.0,45.0,3.0,465.14708131322686,543.4219364426546,419.5189029697936,375.66308533523176,416.6790303497225,543.4251312983508
3580.0000000000005,36.323404418179805,23.897702784472244,102.1083378987692,127.68176808644056,46.64263377306244,11.479780585564813,56.931622221986494,19.78775830526064,100.76865650506105,57.5849219152808,102.08309283072472,127.67276173548127,4.760574650212716,7.462181506331498,2.637494000147272,10.09967550647877,2.121524447899896,0.06029758630974483,35.0,21.143678989685725,15.419541047176551,9.0,45.0,3.0,465.10495135073165,543.2667683014197,419.51087751005775,375.76959097499434,416.7649175620727,543.2698488645115
3590.0000000000005,36.342893606458766,23.88817428897562,102.06297405672568,127.54557180672084,46.6742454943462,11.507360762492112,56.97707955814737,19.82176977323064,100.72036619633388,57.57988694923296,102.03768238357824,127.53647480752596,4.759063155150232,7.4613401974709666,2.633814786770305,10.095154984241272,2.1212483749698414,0.060364846236037537,35.0,21.16589759395532,15.442172413805736,9.0,45.0,3.0,465.06349919489537,543.1134374847406,419.50937547328834,375.8777761071339,416.85238040677865,543.1164399896403
3600.0000000000005,36.36149597697063,23.87805986818637,102.01590571718089,127.40982053126017,46.70474435468902,11.533956651632366,57.02119911783129,19.854759838108865,100.67041261636923,57.573997547718314,101.99056816017756,127.4006494153922,4.757469198443198,7.460136701364851,2.6302428034560963,10.090379504820948,2.1209552986959648,0.06043041433300328,35.0,21.18740735183775,15.464361670281903,9.0,45.0,3.0,465.0225501667064,542.9616898936786,419.5116559380021,375.9865066818332,416.9404037358988,542.9646358441312
3610.000000000001,36.379517651680395,23.867620288500238,101.96801075933752,127.27479075276568,46.734496653378656,11.559888833588955,57.064402428198875,19.887045206196035,100.61966377154816,57.56761902208916,101.94262786138506,127.26555549060664,4.755831277157829,7.458722241461999,2.6267443573751734,10.085466598837172,2.120652733682434,0.06049481001286351,35.0,21.208433053807767,15.48622434204458,9.0,45.0,3.0,464.9820021195628,542.8113723314057,419.5161303118673,376.0951433409746,417.0283992755342,542.8142746085504
3620.000000000001,36.39714165741261,23.85701121457737,101.91980860387172,127.1406414069487,46.76372163775231,11.585349167305878,57.10694198381584,19.9188155238146,100.56863311990608,57.56096895163614,101.89438080025508,127.13134809737818,4.754172242058831,7.457186491383384,2.6232993603678367,10.080485851751222,2.120345107098137,0.06055834466370458,35.0,21.229109387630103,15.50783077570918,9.0,45.0,3.0,464.9417937572886,542.6623877691515,419.52186051737493,376.20331581580393,417.1160241288807,542.6652541657859
3630.000000000001,36.4144776650504,23.846325262906415,101.87160537887496,127.007460887369,46.79255093105864,11.610452863158628,57.14896969237141,19.95018492518318,100.5176231599096,57.554176621261774,101.846133039376,126.99811331379324,4.752506132340441,7.455583531646189,2.6198960297990306,10.07547956144522,2.1200350469581406,0.06062121222137648,35.0,21.249517296948227,15.529223794117058,9.0,45.0,3.0,464.9018875888409,542.5146719362635,419.52829046273087,376.3108104124855,417.2030801132885,542.5175072019151
3640.000000000001,36.43159146554464,23.8356173367319,101.8235799226292,126.87529556306292,46.82106370602854,11.6352695417674,57.1905771488744,19.981222416994168,100.4668105004295,57.547318546623785,101.79806337712068,126.8658961681822,4.750838326867248,7.453940895823699,2.616525632030386,10.070466527854087,2.119724106565137,0.060683492937339024,35.0,21.26970563621967,15.550429753790697,9.0,45.0,3.0,464.86226037331,542.3681802855862,419.53509116989295,376.4175067102744,417.2894552088911,542.3709874083547
3650.000000000001,36.44852279991128,23.824919936533888,101.77583566899148,126.74416700555992,46.849308017734174,11.659841472655556,57.23182017941736,20.011970470443543,100.41629717876172,57.5404399334991,101.7502752220755,126.73471740209106,4.749175211538748,7.452279995781997,2.6131846671197336,10.06546466290173,2.1194132064124216,0.060745277824458245,35.0,21.289704195872503,15.571465126202952,9.0,45.0,3.0,464.8228973154156,542.2228801257713,419.5420683379383,376.52333896984953,417.375088306802,542.2256610038056
3660.000000000001,36.465295956954776,23.81425233862632,101.72843152437184,126.61408232721236,46.87731345491903,11.684194656899535,57.27273346015836,20.04245532169716,100.3661412028261,57.53356743804119,101.70282746460552,126.6045836279922,4.747518685097784,7.450610671948845,2.609869907521864,10.060480579470708,2.119102892854332,0.06080659930940695,35.0,21.309531422642007,15.592340424967574,9.0,45.0,3.0,464.7837887175896,542.0787460351532,419.549106874816,376.62827365666715,417.4599481658698,542.0815019107215
3670.000000000001,36.48192594083362,23.803625681454605,101.6813999301242,126.48504000737302,46.905098484580726,11.708345384066092,57.313338830620395,20.072693558063637,100.31637441631057,57.526716678623806,101.6557525352874,126.47549305620862,4.745871355031924,7.448941125345658,2.6065801762939294,10.055521301639589,2.118793483725171,0.060867498003616655,35.0,21.329198962997168,15.613062627335069,9.0,45.0,3.0,464.7449276881695,541.9357568758984,419.55613935156623,376.7322963846834,417.5440212617244,541.938488639569
3680.000000000001,36.49842236752233,23.793046727294385,101.63475760285633,126.35703355600066,46.93267514911412,11.732304334210369,57.35365072583774,20.102696221664075,100.26701310937176,57.51989672725432,101.6090671431798,126.34743900379893,4.744233494100686,7.447274304783407,2.6033139703077683,10.050588275091176,2.118485164692839,0.060927984296048815,35.0,21.348714563109013,15.633636746896684,9.0,45.0,3.0,464.706309426498,541.7938942764741,419.5631264145811,376.835404491954,417.6273046664991,541.7966025668768
3690.000000000001,36.51479143011336,23.78251902074948,101.58851177949838,126.23005329901456,46.9600513746554,11.756078594684766,57.39367881533221,20.132470860052532,100.2180642035904,57.51311267609327,101.56277851964045,126.22041169405958,4.742605640734982,7.445612542820236,2.600070546873537,10.045683089693776,2.1181780334864517,0.06098807157828318,35.0,21.368083425481643,15.654066465731546,9.0,45.0,3.0,464.667929872594,541.6531412889115,419.5700461829581,376.9376021723923,417.7098017122629,541.6558266117868
3700.000000000001,36.531037473512455,23.772044086708945,101.54266436225726,126.10408720352882,46.98723290085087,11.779673342933108,57.43343026164489,20.162023455288196,100.16952933827896,57.5063673407268,101.51688856229092,126.09439905002318,4.74098794885716,7.443957095392656,2.5968492671427312,10.040806362535386,2.1178721546752253,0.06104776840481901,35.0,21.387309399162405,15.674354628432468,9.0,45.0,3.0,464.6297849838927,541.5134810142636,419.576884642216,377.03889619483255,417.7915191461201,541.5161438199012
3710.000000000001,36.547163653184064,23.76162299784255,101.49721441125703,125.97912358420324,47.01422399826127,11.803092473080028,57.47291054305429,20.191358389902064,100.12140736533176,57.499662237596965,101.47139632758028,125.96938932431884,4.739380535471776,7.442308848623186,2.5936496685152477,10.035958517138432,2.117567568593522,0.06110708216339301,35.0,21.406395436754625,15.694503574135696,9.0,45.0,3.0,464.59187186414687,541.3748987082572,419.5836335203148,377.1392952097383,417.8724651702513,541.3775393671423
3720.000000000001,36.563172399911615,23.75125629844871,101.4521589889417,125.85515030744337,47.04102805963101,11.826339183828622,57.5121241681227,20.220479260382604,100.0736951616569,57.492998059646766,101.42629887470127,125.84537032918234,4.73778345564405,7.440668341283784,2.5904713874036998,10.031139728687483,2.1172642909075,0.06116601935156841,35.0,21.425343940937864,15.714515442274603,9.0,45.0,3.0,464.5541879744961,541.2373802242356,419.5902889117127,377.23880985739896,417.9526493618497,541.2399990372851
3730.000000000001,36.598930718380124,23.74871104638828,101.44494829739838,125.71663200664808,47.09263739163196,11.871071309863735,57.5744555824082,20.26673501842436,100.06285000637062,57.496346711980955,101.41902826147764,125.707596665418,4.737931293571555,7.448296338475577,2.585513241453473,10.03380957992905,2.117761731484576,0.06126637084379143,35.0,21.457356909083327,15.67336776222885,9.0,45.0,3.0,464.4976615223087,541.0576391419258,419.48529470738737,377.28411311552094,417.9879498077564,541.0612975294415
3740.000000000001,36.62877066394923,23.74879393516716,101.43798312836368,125.60241838198344,47.136220569647406,11.908818239045274,57.63282452208868,20.31001384587438,100.05273856411186,57.50366411912876,101.4120121161168,125.59304970443958,4.7379446407336285,7.454226166432253,2.5806189167745908,10.034845083206845,2.117974320960625,0.06134941094044152,35.0,21.486341819444988,15.698877538507247,9.0,45.0,3.0,464.4534266917103,540.9099911871696,419.40554555086374,377.3412636414601,418.0355699326152,540.9132487991361
3750.000000000001,36.65447924501678,23.7460896059298,101.41982496194257,125.48619066451676,47.17473646024515,11.942154550973896,57.685107779945234,20.348750777910595,100.03157776512036,57.50742168480764,101.3938056727432,125.47665316602132,4.737503079151153,7.4574628157713905,2.576399277669888,10.03386209344128,2.1179642368146183,0.06142542683013901,35.0,21.51219627942828,15.72499583950878,9.0,45.0,3.0,464.41155904820096,540.7663894562884,419.35961703948993,377.4160863124759,418.0946381547776,540.7694638540852
3760.000000000001,36.67775180891858,23.74144686397915,101.3953036743834,125.36860402234004,47.21029141136663,11.972909786654782,57.73391109257061,20.384884038897095,100.00414257050925,57.50847023858671,101.36923769449908,125.35895201987064,4.736779739987881,7.4594946377182305,2.5724738715681377,10.031968509286369,2.1178879027446684,0.06149716764620984,35.0,21.53622223424827,15.750429158451652,9.0,45.0,3.0,464.37068276107607,540.6247953011195,419.32661323471393,377.4958432979999,418.15778161081687,540.6277580957228
3770.000000000001,36.69955500742681,23.735662575206504,101.3671920789356,125.25053882042964,47.244049387293046,12.002094279985442,57.78060056223025,20.419429175388476,99.9731740877195,57.50790845122805,101.3410804200776,125.24080166747592,4.735895320737794,7.460863799516375,2.5687149634786524,10.029578762995028,2.117778811342592,0.06156629351021759,35.0,21.55913243090748,15.775276390420627,9.0,45.0,3.0,464.3304340030913,540.48470771704,419.30047891044205,377.57773068210594,418.2229129076164,540.4875975293871
3780.000000000001,36.72045549670862,23.72922512672829,101.33710004788436,125.132527131497,47.2766898715757,12.030297532337158,57.82596182795778,20.45297008236213,99.94026345659293,57.50641212067484,101.31094338455569,125.12272199328233,4.734920566363958,7.461848669339657,2.5650612659938754,10.026909935333531,2.1176511400345204,0.061633776587099086,35.0,21.58134101806712,15.799717480694824,9.0,45.0,3.0,464.29062812462365,540.3458630991669,419.27834002121966,377.6605549684248,418.28895437283006,540.3487024536269
3790.000000000001,36.740785372434864,23.72242150750384,101.30596636227924,125.01487705056492,47.30861114147634,12.057865275982635,57.870454847341435,20.48584869685737,99.90633842513137,57.50437746964758,101.279765170779,125.00501406046902,4.73389383892776,7.462605514180568,2.5614759368151936,10.024081450995762,2.117512937988961,0.06170014876916531,35.0,21.603090686554083,15.823865780060544,9.0,45.0,3.0,464.2511579908327,540.2081045141219,419.2585498850088,377.74364290482833,418.3552853963694,540.2109066459607
3800.000000000001,36.76073929552563,23.71541944673794,101.27433782531504,124.89776463816668,47.34004684051975,12.085000098023954,57.91434968994803,20.51826547997763,99.871939286841,57.502035971533246,101.24809246487833,124.88784982238298,4.7328392685328415,7.463228317443517,2.557938344603617,10.021166662047134,2.1173688970751057,0.06176574528261547,35.0,21.624523810111896,15.847788732507638,9.0,45.0,3.0,464.2119602148856,540.0713358997167,419.2401489158189,377.8266059738612,418.4215471354199,540.0741086174256
3810.000000000001,36.78043154675797,23.70831693247044,101.2425323914956,124.7812889920056,47.37113429252049,12.111821019890556,57.9578053231879,20.550338418645765,99.83738014039534,57.499522799976155,101.21624315193772,124.77132599202668,4.731771988177726,7.463773673315016,2.554436943300265,10.01821061661528,2.1172217599761054,0.061830777355698016,35.0,21.645724081190732,15.871526482602633,9.0,45.0,3.0,464.17299702254945,539.9354970045143,419.2225771203332,377.90922068935726,418.4875331774461,539.938244965516
3820.000000000001,36.79992943107354,23.70117122922119,101.2107344278752,124.66550432292333,47.40195451803606,12.13839828609838,58.00091568514932,20.58213726940488,99.80284305023514,57.49691690669977,101.1844015576291,124.65549536907974,4.730700389999622,7.464273999339959,2.5509646711934795,10.015238670533437,2.117073127629255,0.061895364309553634,35.0,21.666740965204383,15.895103197004572,9.0,45.0,3.0,464.13424566314814,539.8005485978372,419.20550755390167,377.991360102802,418.55312608740206,539.8032745947085
3830.000000000001,36.81927252408101,23.694015638413926,101.1790498240148,124.550438798163,47.43255526983514,12.164773336164671,58.04373615621604,20.613703565463425,99.7684325284425,57.494264172867815,101.15267354699948,124.54038533032116,4.729627006977502,7.464744459491741,2.547516105125356,10.012260564617096,2.1169239244122755,0.06195954624404342,35.0,21.687603729772547,15.918533570212674,9.0,45.0,3.0,464.0956923614492,539.6664642722889,419.18875079630646,378.07295412647113,418.61826055424706,539.6691700534112
3840.000000000001,36.83848464496143,23.686869583972847,101.14753905480003,124.43610449706364,47.46296548360041,12.190971322092537,58.086300450140484,20.64506262545507,99.7342081779899,57.4915913824525,101.12111957921944,124.42600745262416,4.728555718694968,7.465197857649644,2.5440892524156005,10.009287110065245,2.116774699406039,0.06202338009165164,35.0,21.708330223875464,15.941826904616788,9.0,45.0,3.0,464.057328090454,539.5332237057934,419.17219458067376,378.153964863812,418.68290165121056,539.5359103561831
3850.000000000001,36.85757993415421,23.67974432494202,101.11623606368344,124.32250562093805,47.493202410234474,12.217007288388174,58.12862882316667,20.67622959013744,99.70020341164208,57.488914052976384,101.08977358823492,124.31236566280728,4.727488155560734,7.465640665801381,2.5406825693219344,10.006323235123316,2.1166257652815736,0.062086891786121146,35.0,21.728931172311093,15.964988999506147,9.0,45.0,3.0,464.01914722725144,539.400812170758,419.1557741115288,378.23437353515345,418.7470317290819,539.403480413451
3860.000000000001,36.87656716154913,23.672645834382763,101.08515942038072,124.20964020855156,47.52327687409517,12.242890879155766,58.1707341180067,20.707214113056125,99.66643643530512,57.48624120745643,101.0586541372987,124.19945786642744,4.726425318056924,7.466076812747341,2.537295112705374,10.003371925452711,2.1164773062711144,0.062150098949252906,35.0,21.74941341015221,15.988023873398731,9.0,45.0,3.0,463.98114501503625,539.2692160557116,419.1394505529474,378.31417182286634,418.81064333793375,539.2718664392515
3870.000000000001,36.895451928709605,23.665577545706185,101.05431885811872,124.09750368842124,47.55319588546384,12.268628568992824,58.21262484250128,20.73802266450963,99.63291672820652,57.483578082180486,101.02777095513332,124.08727936293668,4.725367674561997,7.466508551771854,2.533926165015981,10.000434716787836,2.1163294383679454,0.06221301183911076,35.0,21.769781402691137,16.01093429781571,9.0,45.0,3.0,463.9433179887176,539.1384236350165,419.1231996320215,378.3933572709255,418.873734672998,539.141056538188
3880.000000000001,36.914237874195514,23.658541637325985,101.0237186979347,123.98609046702228,47.58296410018381,12.294224510688307,58.25430666530049,20.7686599796196,99.59964842928794,57.48092764754893,100.99712835954834,123.97582449286956,4.724315448698061,7.466937081931041,2.530575258972732,9.997512340903777,2.116182217184273,0.06227563700339365,35.0,21.79003820694589,16.033722513290627,9.0,45.0,3.0,463.90566391398926,539.0084251102529,419.10700874217736,378.47193247896973,418.9363075626301,539.0110408257219
3890.000000000001,36.93292748702392,23.651539288308182,100.99336015234827,123.87539400167223,47.61258479292256,12.319681656856233,58.29578357121767,20.79912928854725,99.56663260879493,57.47829155446493,100.96672756055747,123.86508668839542,4.723268734772415,7.467363127527921,2.527242022601897,9.994605150129818,2.116035676003389,0.062337979137547454,35.0,21.81018608124737,16.056390267986103,9.0,45.0,3.0,463.8681809185308,538.8792113067169,419.0908699000869,378.54990181663993,418.9983658598611,538.8818100952044
3900.000000000001,36.95152269100795,23.644571130952727,100.96324254414893,123.76540684682236,47.64206059034795,12.345002398709084,58.33705896628061,20.829433254947677,99.53386845858707,57.475670654591056,100.93656787864995,123.75505847252263,4.7222276096377644,7.4677871999255485,2.523926178311608,9.991713378237156,2.1158898308596368,0.06240004289864271,35.0,21.8302268446854,16.078939161390224,9.0,45.0,3.0,463.83086723081857,538.7507729933045,419.0747783460639,378.6272712440054,419.05991468414413,538.7533550751929
3910.000000000001,36.97002485058852,23.63763747535148,100.93336434993284,123.65612208666448,47.67139338635227,12.370188494588092,58.378135382448406,20.85957389707403,99.5013543581763,57.47306538018984,100.90664778871133,123.64573291873762,4.721192049286367,7.46820949796711,2.520627492779026,9.988836990746137,2.115744686187041,0.06246183098349508,35.0,21.850161845820537,16.101370488304326,9.0,45.0,3.0,463.793721476422,538.6231021589792,419.0587317206469,378.7040470581836,419.12095944198455,538.62566774161
3920.000000000001,36.988435209321054,23.630738402707607,100.9037232881545,123.54753204245031,47.700584965583325,12.395241606441743,58.419015232872745,20.889553174882792,99.46908792195808,57.47047586753894,100.87696500737124,123.53710232900256,4.72016208971861,7.468630237290989,2.5173458062390215,9.985976043530009,2.1156002386615755,0.06252334728842474,35.0,21.869992402496337,16.123685686620775,9.0,45.0,3.0,463.75674214775154,538.4961902336756,419.04272906759866,378.7802364882055,419.18150615433296,538.4987395000467
3930.000000000001,37.00675475777826,23.623873843344366,100.87431679592756,123.43962940368635,47.729636778118895,12.42016310679395,58.45970044488032,20.91937303472469,99.43706649866785,57.4679020987719,100.84751697021515,123.42915938775428,4.719137634639251,7.469049374406422,2.5140809157006707,9.983130290107091,2.115456480190208,0.06258459359980384,35.0,21.88971964241597,16.145885967138213,9.0,45.0,3.0,463.71992790805854,538.3700293078941,419.0267701318877,378.85584672896647,419.2415608721645,538.3725624354547
3940.000000000001,37.02498444960199,23.61704381506877,100.84514208199204,123.33240691310095,47.75855023625864,12.444954476229384,58.50019287953053,20.949035099879268,99.40528721004317,57.46534395308436,100.81830088444484,123.32189685093084,4.718118617544224,7.469466964151437,2.510832614765616,9.980299578917053,2.11531340941822,0.06264557211107133,35.0,21.909344674926277,16.16797253585304,9.0,45.0,3.0,463.6832775910876,538.2446116800661,419.0108540106815,378.9308845866034,419.3011297710029,538.2471288651839
3950.000000000001,37.04312515241922,23.61024772602184,100.81619644709107,123.2258568083182,47.787326618601526,12.46961720002264,58.540494314524,20.97854081976732,99.3737472691576,57.462801291543485,100.78931404930547,123.2153069648723,4.717105062287396,7.469883157965498,2.507600770964201,9.977483928929699,2.1151710206114145,0.06270628628999501,35.0,21.928868470310817,16.18994649210856,9.0,45.0,3.0,463.64678932817407,538.1199289121016,418.99497988514344,379.005356526372,419.3602187589668,538.122430364106
3960.000000000001,37.06117789980421,23.603484958865863,100.78747724743236,123.11997078018489,47.815967471383786,12.494152728065956,58.580606839963515,21.007891870795675,99.34244392891843,57.46027399022512,100.76055381923608,123.10938139805968,4.716096861736633,7.47029795126036,2.504385181419706,9.974683132680065,2.115029318758953,0.0627667383180939,35.0,21.948292176369023,16.211809016017014,9.0,45.0,3.0,463.61046096186783,537.9959717949732,418.97914614120367,379.0792684587312,419.41883370221274,537.9984576948007
3970.000000000001,37.07914360878139,23.5967554240558,100.7589819869782,123.01474189100584,47.84447415241696,12.51856234076979,58.620532383999446,21.03708983131372,99.31137461004413,57.457761948073085,100.7320176967366,123.00411320008344,4.715093997559358,7.470711463986336,2.5011856804107584,9.971897144397092,2.1148883032997388,0.06282693088551382,35.0,21.96761679846702,16.233561089390378,9.0,45.0,3.0,463.57429122255866,537.8727328588358,418.9633518228623,379.15262662655215,419.4769801768777,537.8752033715934
3980.000000000001,37.09702306842533,23.590059017185865,100.73070808588773,122.91016355083178,47.872847841320166,12.542847164327211,58.6602725687896,21.066136380331045,99.28053665872737,57.455265030487794,100.7037031006704,122.89949578700106,4.714096426833774,7.471123693781824,2.4980021247363213,9.969125818518144,2.1147479635273214,0.06288686610666643,35.0,21.986843256899647,16.255203777696465,9.0,45.0,3.0,463.5382790094884,537.7502051476031,418.94759728494415,379.22543780415054,419.53466379624473,537.7526604475028
3990.000000000001,37.114817178302594,23.583395554789377,100.70265270913256,122.80622836640038,47.90108990388795,12.567008482699292,58.699829216511645,21.09503310708652,99.24992714794703,57.45278303892553,100.6756071944161,122.79552174754532,4.713104092656847,7.471534641317047,2.4948343716323387,9.966369012949384,2.114608295725375,0.06294654649649241,35.0,22.00597260101472,16.276738334760125,9.0,45.0,3.0,463.50242294475646,537.6283807840841,418.93188260950393,379.2977086874865,419.59189053326895,537.6308210225732
4000.000000000001,37.132526700763385,23.5767648932208,100.6748132529995,122.70292978891422,47.92920149667646,12.591047399199454,58.739203898786776,21.123781295489323,99.21954339956145,57.45031579902542,100.6477273729664,122.69218454289825,4.712116943621545,7.471944344130137,2.4916822400426137,9.96362658417275,2.1144692933947224,0.06300597406893262,35.0,22.025005757806184,16.298165673659753,9.0,45.0,3.0,463.4667219077671,537.5072528752198,418.9162072712689,379.3694456051997,419.6486659018771,537.5096782181818
4010.000000000001,37.15015241714799,23.57016687468058,100.64718709732178,122.60026115721314,47.95718380229184,12.614965037953992,58.77839828357361,21.15238229847722,99.18938271596835,57.44786312704406,100.62006101480358,122.58947750342064,4.711134928090125,7.472352792145773,2.4885455901453506,9.96089838229112,2.114330948769754,0.06306515095275546,35.0,22.043943638599895,16.319486865748615,9.0,45.0,3.0,463.4311747268824,537.3868143844046,418.9005715187751,379.4406550268663,419.70499541844816,537.3892249874966
4020.000000000001,37.16769504498904,23.5636013450204,100.6197716682776,122.49821610904512,47.98503790606653,12.63876248961941,58.81741388698168,21.18083736262622,99.15944245221601,57.44542483829861,100.59260554486514,122.48739426803064,4.710157990736522,7.472759969444099,2.4854242792612977,9.958184248705397,2.114193253876022,0.06312407903557202,35.0,22.062787093748735,16.34070289763804,9.0,45.0,3.0,463.39578032846254,537.26705864369,418.8849755524973,379.5113432202031,419.7608844761118,537.2694546651721
4030.000000000001,37.18515537249122,23.557068080723862,100.59256421794257,122.39678773643158,48.012764989128094,12.662441157446722,58.85625238240375,21.209148136192823,99.12971977618339,57.44300070442142,100.56535821377187,122.38592791284724,4.709186085420988,7.473165845666349,2.482318163322596,9.955484008988945,2.1140561932368303,0.06318276072712899,35.0,22.0815370291312,16.361815046699746,9.0,45.0,3.0,463.36053743467573,537.1479783586524,418.86942009904834,379.5815172794307,419.81633871296646,537.1503599367053
4040.000000000001,37.20253403590044,23.550566896299873,100.56556222613264,122.29597001433687,48.04036602968348,12.686002026165852,58.89491512481429,21.237315900193323,99.10021210335096,57.440590524460795,100.53831650022396,122.28507242903902,4.7082191503640205,7.473570433200337,2.47922708808088,9.952797521281216,2.1139197652920863,0.06324119761461451,35.0,22.10019422858932,16.38282408710336,9.0,45.0,3.0,463.3254450455938,537.0295672740324,418.85390465069753,379.6511826657496,419.87136332308927,537.0319345695032
4050.000000000001,37.219831895724575,23.544097072474077,100.5387631969024,122.19575540833966,48.06784233729703,12.709446317744153,58.933403838742045,21.265342037209905,99.07091684390434,57.43819412085218,100.51147790668072,122.18482029955362,4.707257147743388,7.473973753118549,2.476150934008757,9.950124687127305,2.113783966932271,0.06329939247866016,35.0,22.11875968430957,16.403731151829845,9.0,45.0,3.0,463.29050109149296,536.9118170912795,418.8384286991521,379.72034498541774,419.92596358534496,536.9141702897343
4060.000000000001,37.23704970909495,23.537658300677837,100.51216522689025,122.09613800394624,48.095195032811134,12.73277509160124,58.971720094197536,21.293227815876374,99.0418320278187,57.43581143108622,100.48484052860964,122.08516559818928,4.706300042783243,7.474375979589056,2.47308950564943,9.947465485238489,2.113648810065176,0.06335734724659993,35.0,22.137234230168872,16.42453675741342,9.0,45.0,3.0,463.25570421479085,536.7947213112722,418.82298946938744,379.78900820082754,419.98014383702326,536.7970605835465
4070.000000000001,37.254188295348015,23.53125036576876,100.48576566241138,121.99711092969886,48.12242536106183,12.755989511489872,59.009865646896266,21.32097463856036,99.01295491058548,57.433442270002494,100.45840171079108,121.98610140164186,4.705347781442331,7.474776955006673,2.470042752918177,9.94481970792485,2.1135142756390395,0.06341506435469241,35.0,22.155618784459136,16.445242426672223,9.0,45.0,3.0,463.2210530880521,536.6782726151536,418.8075895042946,379.857179565376,420.0339096494292,536.6805980638161
4080.000000000001,37.27124837506099,23.52487320357409,100.45956250661033,121.8986686978123,48.14953439941368,12.77909059694349,59.047841971498535,21.348583886111328,98.98428343254896,57.43108653837862,100.43215945524412,121.88762226002753,4.704400331926896,7.475176847330781,2.467010448632035,9.942187295962814,2.1133803661412784,0.063472545634716,35.0,22.173914204017137,16.46584867588541,9.0,45.0,3.0,463.1865467361122,536.562465127832,418.7922264745666,379.92486383829134,420.08726541369793,536.5647769072193
4090.000000000001,37.28823063137112,23.51852665765176,100.43355338308872,121.8008053637654,48.17652318775932,12.802079334286248,59.08565045755396,21.37605694310679,98.95581514652713,57.42874407574072,100.406111384353,121.78972222662026,4.703457642661968,7.475575595845403,2.4639925002621563,9.93956809610756,2.1132470729516686,0.06352979295033694,35.0,22.192121309891377,16.48635659234094,9.0,45.0,3.0,463.1521841116624,536.4472925952585,418.77690129256257,379.99206687340546,420.1402161357078,536.4495908577851
4100.000000000001,37.30513572735494,23.51221073323836,100.40773605826884,121.7035154331449,48.20339273236712,12.82495667997182,59.123292497722645,21.403394939981126,98.92754775467417,57.426414721099775,100.38025526340763,121.69239576670992,4.702519669299505,7.475973221368106,2.4609887737955214,9.936961995163628,2.1131143927025517,0.06358680806783527,35.0,22.210240886219825,16.506767037341262,9.0,45.0,3.0,463.11796441603633,536.3327492758136,418.76161386998166,380.05879407801945,420.192766493708,536.3350341206904
