time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,37.3219643310583,23.50592480970528,100.38210827336415,121.60679257457303,48.23014404628236,12.847723734242038,59.160769464112605,21.430598989600867,98.89947892399347,57.42409830949652,100.35458883237456,121.59563662232335,4.701586372058412,7.476369719015261,2.457999139449581,9.93436885846484,2.1129823153956977,0.06364359306171011,35.0,22.228273723717507,16.52708091689317,9.0,45.0,3.0,463.0838859846157,536.2188283161189,418.7463639352028,380.1250507565729,420.24492122170415,536.2210999422831
4120.000000000001,37.338717194782326,23.499669136130816,100.35666760907776,121.51063109757348,48.2567782609452,12.870381761408224,59.19808299066133,21.457670393706113,98.87160615914073,57.42179463603964,100.32910967061692,121.49943902606338,4.700657698479054,7.476765101789822,2.455023442607146,9.931788544396968,2.1128508352374817,0.06370014995612455,35.0,22.246220688794665,16.547299369438804,9.0,45.0,3.0,463.0499482114544,536.1055238215528,418.7311517527322,380.1908430674604,420.29668525904,536.1077823256862
4130.000000000001,37.3553948818022,23.493443419846017,100.33141195996603,121.4150256512259,48.28329623819711,12.892931589016769,59.23523433364612,21.484610247332512,98.84392729666877,57.4195035525289,100.30381567169584,121.40379764805364,4.699733599670264,7.477159343819941,2.452061553086523,9.929220896906465,2.112719941743741,0.06375648023401734,35.0,22.264082434045463,16.567423104053432,9.0,45.0,3.0,463.0161500335127,535.9928301544313,418.7159774113828,380.25617624158394,420.3480630223575,535.9950756623325
4140.000000000001,37.37199800587654,23.487247468715847,100.306339096088,121.31997070505122,48.30969892121362,12.915374110864889,59.27222479611062,21.511419918995955,98.81644004186163,57.41722487639021,100.2787046045476,121.30870696146292,4.698814032415188,7.477552402455777,2.449113382930366,9.926665785386144,2.112589627277469,0.06381258568115662,35.0,22.281859683652957,16.587453061367455,9.0,45.0,3.0,462.9824904461733,535.8807415111617,418.7008416115116,380.3210556055424,420.3990590864462,535.882974154488
4150.000000000001,37.38852723011114,23.48108070999712,100.28144697146035,121.22546025378352,48.3359873268018,12.937710282229546,59.309055752926994,21.538100552150976,98.78914227653709,57.414958456475176,100.25377442196914,121.21416098439651,4.697898959503004,7.4779443197603666,2.4461788061625565,9.924123125922925,2.1124598914261896,0.06386846833508147,35.0,22.299553212516173,16.607390004685612,9.0,45.0,3.0,462.9489678458664,535.7692513307818,418.6857433855489,380.3854855285912,420.4496777500944,535.7714712737092
4160.000000000001,37.40498323429498,23.474942754781864,100.25673389864164,121.13148888097248,48.3621624649658,12.95994105143444,59.34572853452704,21.56465321870741,98.7620322499084,57.4127042358146,100.22902343541128,121.12015428941476,4.6969883530015855,7.47833521165447,2.443257687464909,9.921592899119378,2.1123307433323815,0.06392413009356523,35.0,22.317163805368978,16.62723455244935,9.0,45.0,3.0,462.91558085209937,535.6583536151448,418.6706808739047,380.449469511486,420.49992284164176,535.6605610080147
4170.000000000001,37.42136682179541,23.468833408332326,100.23219767125704,121.03805040899306,48.38822555626327,12.982067544346307,59.3822447954114,21.59107922403604,98.73510766702476,57.41046206059315,100.20444943701138,121.02668065271727,4.696082168017136,7.478725038257299,2.44034991859503,9.919074956852327,2.1122021723569078,0.06397957333765485,35.0,22.334692384845027,16.64698790595895,9.0,45.0,3.0,462.882328159744,535.5480416649128,418.65565479656,380.51301346139536,420.5497990175014,535.5502365972022
4180.000000000001,37.437678544388234,23.462752627651756,100.2078366126897,120.94514044095256,48.41417742550045,13.004090549593116,59.41860568853368,21.617379512687933,98.708366804434,57.408231866062074,100.18005074930744,120.93373571485212,4.695180374596368,7.479113898300071,2.437455341347988,9.916569239648057,2.112074180004333,0.06403479938789507,35.0,22.35213960446339,16.6666505285163,9.0,45.0,3.0,462.84920905102985,535.4383108407216,418.6406637833014,380.5761213056567,420.59931001048767,535.4404934529625
4190.000000000001,37.453919053119485,23.45670025292395,100.18364868717164,120.85275361245908,48.44001905921464,13.026010992044064,59.4548125986512,21.64355543478649,98.68180755770607,57.406013509631066,100.15582533535456,120.84131409017972,4.694282918668835,7.47950169503372,2.4345738686734695,9.914075563707188,2.1119467521396302,0.06408980993762821,35.0,22.369506199794102,16.68622348941375,9.0,45.0,3.0,462.8162224949251,535.3291554245891,418.6257090840129,380.6387986681015,420.6484600976196,535.3313258297113
4200.000000000001,37.47008897846685,23.4506761273675,100.1596318923776,120.76088469947774,48.46575141359764,13.04782991246458,59.49086688062021,21.669608221238093,98.65542785823632,57.4038068408795,100.13177119168256,120.74941056071144,4.693389777882081,7.479888509310051,2.4317053710237686,9.91159388033382,2.1118198891221187,0.06414460702594825,35.0,22.386792900441662,16.70570758269895,9.0,45.0,3.0,462.78336749328975,535.2205698636097,418.6107899286538,380.7010499868365,420.6972534477296,535.222728183655
4210.000000000001,37.48618880758341,23.44468011313586,100.13578433433332,120.66952912908994,48.491375221246784,13.069548190690568,59.526769569011755,21.695538719932127,98.62922576177144,57.401611721283246,100.10788642345705,120.6580205463585,4.692500896776737,7.480274310020967,2.4288497198189223,9.909124029839887,2.1116935825513496,0.06419919176824467,35.0,22.404000284549625,16.72510349101759,9.0,45.0,3.0,462.7506432895812,535.1125494110668,418.5959063819096,380.762879938416,420.7456939996607,535.1146957591383
4220.000000000001,37.502219203826776,23.43871203600571,100.11210402297512,120.57868156573556,48.51689149774384,13.091166769705524,59.56252206682414,21.721348044055215,98.60319920803427,57.399427986822616,100.08416903939404,120.5671387125891,4.691616258203398,7.480659126480086,2.426006821470667,9.906665947950753,2.1115678271062186,0.0642535664059233,35.0,22.42112910804445,16.744412162651486,9.0,45.0,3.0,462.7180488070125,535.0050883509091,418.5810586056828,380.8242933835889,420.7937858485281,535.0072228425381
4230.000000000001,37.518180621686255,23.432771776144197,100.0885891794284,120.4883377276306,48.54230094100912,13.11268632193503,59.59812537887409,21.747037018420716,98.57734637267046,57.39725551278229,100.0606172598374,120.47676077979156,4.69073580122376,7.481042926509984,2.423176547915602,9.904219474425586,2.1114426167088087,0.06430773181489727,35.0,22.43817992906179,16.763634136757958,9.0,45.0,3.0,462.68558335906306,534.898182251188,418.5662464888858,380.88529461065053,420.84153271459405,534.9003050054841
4240.000000000001,37.534073740462034,23.4268591254874,100.06523776890556,120.39849212790516,48.56760459139696,13.134107808925537,59.63358090434109,21.772606816079417,98.55166514551345,57.395094124920654,100.03722904870506,120.38688124099735,4.689859488246396,7.481425658867179,2.420358816072575,9.901784474939754,2.11131794028272,0.06436169010531172,35.0,22.45515354982245,16.782770512194247,9.0,45.0,3.0,462.65324579347777,534.7918252149767,418.55147095103945,380.9458889330367,420.8889387551272,534.7939363250673
4250.000000000001,37.54989903576954,23.420973840112367,100.04204799274308,120.3091402494406,48.59280318824178,13.155431936357218,59.66888964386625,21.798058533812707,98.52615367692776,57.39294368710284,100.01400260646795,120.297495610366,4.688987283806999,7.481807343426991,2.4175535067958025,9.899360850222797,2.1111937932545386,0.06441544264509827,35.0,22.47205058363033,16.801821851543252,9.0,45.0,3.0,462.6210352164648,534.6860125006374,418.53673157977846,381.00608042652175,420.93600769626016,534.6881121025745
4260.000000000001,37.565657134643274,23.415115290274567,100.01901821262943,120.22027666054242,48.61789768419563,13.17665958954018,59.70405289811846,21.82339323487361,98.50081026034945,57.39080410192571,99.99093629366345,120.2085984507866,4.68811915636772,7.482188034204645,2.4147605175036975,9.896948551708345,2.1110701800882428,0.06446899139475126,35.0,22.48887173155572,16.82078883668669,9.0,45.0,3.0,462.58894997018103,534.5807380281824,418.5220271296308,381.0658723913345,420.98274308554926,534.5828262517454
4270.000000000001,37.58134866785078,23.409283309481623,99.99614692782207,120.13189674651288,48.642889019848056,13.197791642516563,59.739071981834094,21.84861195942534,98.47563333467176,57.38867530549112,99.96802860850211,120.12018513238604,4.6872550778251565,7.4825677996000115,2.411979734941415,9.894547534541427,2.1109471044900774,0.06452233804682977,35.0,22.50561768171053,16.839672125828997,9.0,45.0,3.0,462.5569890254224,534.4759967290638,418.5073566253957,381.12526837572904,421.0291482693919,534.4780736844315
4280.000000000001,37.596974190360704,23.4034778153636,99.97343257816304,120.0439962176336,48.66777802774718,13.21882887696836,59.77394800799184,21.87371560141139,98.45062128648928,57.38655722997618,99.94527798989965,120.03225136520302,4.686395026059314,7.482946674719747,2.4092110567997578,9.892157731519504,2.110824562699658,0.06457548418241676,35.0,22.522289065686262,16.858472409561045,9.0,45.0,3.0,462.525151582113,534.3717840083243,418.4927198485967,381.18427241993993,421.07522668785225,534.373849806112
4290.000000000001,37.61253432429556,23.397698658376896,99.95087339967833,119.9565702277751,48.692565650501805,13.239772230986771,59.808682338686125,21.898705233190924,98.42577228463863,57.38444975632233,99.92268267274368,119.94479229105804,4.685538956967574,7.483324647801471,2.4064543693540013,9.889779017155472,2.1107025484120663,0.0646284314882484,35.0,22.53888657635412,16.87719053419704,9.0,45.0,3.0,462.4934366430673,534.2680946469733,418.47811683879775,381.24288903056026,421.1209820673277,534.2701493824973
4300.000000000001,37.62802950621029,23.39194573377756,99.92846780464399,119.86961485043923,48.71725253274943,13.260622534802335,59.84327589440369,21.92358176551903,98.401084698272,57.38235278492607,99.90024106855546,119.8578039911808,4.684686839104897,7.48370171655203,2.4037095583870074,9.887411274939037,2.1105810515240813,0.06468118114433263,35.0,22.555410721094347,16.895827139311734,9.0,45.0,3.0,462.46184355398424,534.1649245531509,418.4635476742632,381.3011224392748,421.16641776925167,534.1669683327867
4310.000000000001,37.64342171268082,23.386207563288053,99.90615788525568,119.78317226689808,48.74178427788515,13.281333961057044,59.87768613731308,21.94831491696829,98.37650288763774,57.380253691913424,99.87789531016593,119.77132421459856,4.683835951880491,7.484126691778817,2.400915912391202,9.88504260417002,2.1104587576773093,0.06473364735186564,35.0,22.571836477637703,16.91446465320081,9.0,45.0,3.0,462.43041475367664,534.062367873155,418.4482012389445,381.35905192312106,421.21160986784287,534.0643947867421
4320.000000000001,37.65868410312003,23.38045241685603,99.88383272428062,119.6971670138426,48.76613413604301,13.301884063588318,59.91186255318964,21.972868536360068,98.35191624616746,57.37811014886154,99.85553448741459,119.68528509983418,4.682981879493203,7.484529615624939,2.3981256458014717,9.882655261426407,2.110333867551911,0.06478579281617071,35.0,22.588141616372468,16.93316815211682,9.0,45.0,3.0,462.3991477243215,533.9603937810507,418.4330645583885,381.4168370560696,421.2566515039036,533.9624081960085
4330.000000000001,37.67385265319248,23.37469730276956,99.86157719853294,119.6115952703512,48.790348508198086,13.322312131037904,59.94585787760646,21.997280666899485,98.32740811821792,57.375941587466514,99.83324344765896,119.59968006647262,4.6821281030463595,7.484917693742003,2.395350149196756,9.880267842938757,2.1102087823078364,0.06483768894384145,35.0,22.60435314713845,16.95178380797853,9.0,45.0,3.0,462.3680111221181,533.8589432870617,418.4180968339288,381.47430398419493,421.3014310922501,533.8609458586559
4340.000000000001,37.68894003212448,23.368953095610777,99.83942296017187,119.52646521627832,48.81444285698059,13.342631307179827,59.979690492343565,22.02156462952371,98.30300965759315,57.37376301542622,99.81105383447009,119.5145172064672,4.681276181767742,7.485296811496671,2.3925880490730536,9.877884860569726,2.110083762851104,0.06488936001647834,35.0,22.620480491133375,16.970313296479105,9.0,45.0,3.0,462.33700074128393,533.7580074945199,418.40324348396695,381.53143509403264,421.34593307003934,533.759998762328
4350.000000000001,37.70395396947383,23.363225868701303,99.81738789481244,119.44177919185086,48.8384266997237,13.36284970533734,60.013371544707965,22.04572853696669,98.27873843395834,57.37158270582097,99.78898352786624,119.42979874038308,4.680426880651648,7.485670068714596,2.3898386463616994,9.875508715076291,2.109958977438687,0.06494081946729868,35.0,22.636529399559663,16.988759476666473,9.0,45.0,3.0,462.30611329706977,533.6575783671775,418.38847443349454,381.5882205105345,421.3901481042696,533.6595587113991
4360.000000000001,37.7188992785041,23.357519207197697,99.79548230404832,119.35753726412672,48.862306003500656,13.38297243572913,60.046908082375055,22.069777756139672,98.25460454573376,57.36940554229914,99.76704282582264,119.34552466123024,4.679580705938239,7.486039437292834,2.387101525611377,9.87314096290421,2.1098345307680044,0.06499207654444789,35.0,22.65250351195272,17.007124212955603,9.0,45.0,3.0,462.27534652596967,533.5576496188784,418.373771286061,381.64465517636353,421.43407134489007,533.5596193212313
4370.000000000001,37.733779279146965,23.35183452386224,99.77371160970968,119.27373591187136,48.88608502006168,13.40300315650984,60.08030517466669,22.093716126460777,98.23061323245348,57.3672344098884,99.7452371470502,119.26169138867704,4.678737909430638,7.486406035938614,2.384376427239847,9.870782463178461,2.1097104933538904,0.0650431379522194,35.0,22.668405473536662,17.02540918367879,9.0,45.0,3.0,462.2446974448945,533.4582132155966,418.3591224946336,381.7007369629976,421.4777015473636,533.4601724797644
4380.000000000001,37.74859610701998,23.34617319480367,99.75207890736753,119.19037294862255,48.90976649041769,13.4229442487283,60.11356622570887,22.117546173160747,98.2067674847116,57.36507106858068,99.72356958524195,119.17829671485124,4.677898668036401,7.486770766581259,2.3816630645310704,9.868433831112329,2.1095869174213457,0.06509400800401241,35.0,22.68423701988911,17.043615029284638,9.0,45.0,3.0,462.214164829428,533.3592644071122,418.3445188698613,381.75646510638336,421.5210384639989,533.3612134088454
4390.000000000001,37.76335129678976,23.340535846350235,99.73058527936163,119.1074448435391,48.93335243337852,13.442797606153192,60.146693785178975,22.14126980594,98.18306828726445,57.362916534704816,99.70204122104758,119.09533705698784,4.677063059350899,7.487134011698657,2.3789613011008166,9.866095312799475,2.109463821120413,0.065144690045784,35.0,22.6999994700044,17.0617430088638,9.0,45.0,3.0,462.1837473367352,533.2607979068307,418.3299569367276,381.8118416547473,421.56408360720087,533.2627367527425
4400.000000000001,37.77804584988573,23.334922858505934,99.70923082372916,119.02494845535593,48.956844192256014,13.46256456355286,60.17968950812957,22.1648882915905,98.15951567226968,57.36077136676664,99.68065215136556,119.01280928542376,4.67623112226731,7.48749608068969,2.3762709569547784,9.863767037644466,2.1093412151241018,0.06519518629034574,35.0,22.71569378235938,17.079793792120597,9.0,45.0,3.0,462.15344409825224,533.1628095815776,418.31543346788345,381.86686890098287,421.60683897316096,533.164738394751
4410.000000000001,37.79268057802027,23.32933434660993,99.68801499086146,118.94288013753476,48.98024290138567,13.482246140087112,60.21255487218879,22.188402780130104,98.13610902634045,57.35863584318531,99.65940182548913,118.93070972466666,4.675402861765308,7.487857096598699,2.3735919280449966,9.861449024643695,2.1092191017995563,0.0652454986799764,35.0,22.73132074374206,17.09776815719266,9.0,45.0,3.0,462.1232541681725,533.0652950260527,418.3009473225276,381.9215498764714,421.64930698609913,533.0672138911948
4420.000000000001,37.80725614499204,23.323770480082544,99.66693687927577,118.86123647617802,49.00354951329141,13.50184320075283,60.24529114734314,22.211814479099477,98.11284739384435,57.35651008440868,99.63828934098132,118.84903499280011,4.674578274891131,7.488217147068809,2.3709241048118908,9.8591412518807,2.1090974783410417,0.06529562884948817,35.0,22.746881038534298,17.11566680897107,9.0,45.0,3.0,462.0931769005248,532.9682503730502,418.28649787274475,381.97588801129336,421.69149026393353,532.9701594189112
4430.000000000001,37.82177313050737,23.318231097966414,99.645995342963,118.78001353735624,49.02676488661193,13.521356530641867,60.2778994425822,22.235124341043672,98.08972957106637,57.35439411575732,99.61731355086593,118.76778111715448,4.673757339638097,7.488576276302931,2.3682674055095325,9.856843681812464,2.108976347192151,0.06534557839096986,35.0,22.762375305376224,17.133490389715007,9.0,45.0,3.0,462.06321131925495,532.8716712055191,418.2720845051314,382.0298862749784,421.7333916289144,532.8735705091858
4440.000000000001,37.83623205810484,23.312716174098735,99.6251891992152,118.69920777398228,49.04988980135053,13.540786847891866,60.310380852470345,22.258333223600633,98.06675432558924,57.35228791432178,99.59647327157553,118.68694455860054,4.672940037809753,7.488934527506789,2.365621733506214,9.854556261013002,2.1088557056751607,0.06539534871745234,35.0,22.777804113858114,17.15123948950287,9.0,45.0,3.0,462.03335671928886,532.7755536516686,418.2577068264527,382.0835479619264,421.77501379963246,532.7774433017003
4450.000000000001,37.85063343132608,23.30722562772684,99.604517210356,118.61881555633096,49.07292501363708,13.560134849791496,60.34273646494517,22.281441978884917,98.04392036954783,57.350191436146815,99.57576726457145,118.60652168422332,4.672126343695094,7.4892919206086574,2.3629869986976275,9.852278919306285,2.108735550912844,0.06544494118609684,35.0,22.793168012252124,17.168914702547,9.0,45.0,3.0,462.0036123489469,532.6798937609129,418.2433645979883,382.13687636724296,421.816359538542,532.6817738422632
4460.000000000001,37.86497761690907,23.3017593853599,99.58397818430991,118.5388337999895,49.09587107765692,13.579401063327168,60.374967056896885,22.304451236210408,98.02122647592638,57.348104629605245,99.55519433716984,118.52650941048772,4.67131622616624,7.489648441804935,2.360363128019938,9.850011569824874,2.1086158788930462,0.0654943566437146,35.0,22.8084674241822,17.186516503269445,9.0,45.0,3.0,461.9739776752903,532.5846882905902,418.22905788798647,382.1898745296375,421.8574314504589,532.5865588898956
4470.000000000001,37.879265243609616,23.29631726426203,99.56357060227919,118.45925799219124,49.118728959482176,13.598586360599256,60.40707396512556,22.32736203450565,97.9986710533125,57.34602736539091,99.53475296934984,118.44690321866732,4.670509667106955,7.490004109827353,2.357750037953372,9.847754147780726,2.108496684448724,0.06554359722465847,35.0,22.823703053931524,17.204045764526143,9.0,45.0,3.0,461.9444516093412,532.4899322699043,418.21478676401347,382.24254633491546,421.8982326494567,532.4917934667869
4480.000000000001,37.89349662183236,23.290898994628208,99.54329328077962,118.38008499526006,49.14149913683849,13.617691203014488,60.43905781474441,22.350175100208727,97.9762528854203,57.34395959418396,99.51444197707836,118.36769999399736,4.669706634729463,7.490358902133032,2.3551476440267347,9.845506546159767,2.108377959535388,0.06559266370457147,35.0,22.838875302796964,17.221502856377867,9.0,45.0,3.0,461.91503342907737,532.3956223742701,418.2005511713455,382.29489479132263,421.93876571884255,532.3974742799055
4490.000000000001,37.90767227930463,23.285504102970886,99.52314505658184,118.3013106341711,49.16418240123805,13.63671640719872,60.470919631357646,22.37289131553308,97.95397075085789,57.341901245217,99.49426019614256,118.28889554521312,4.668907102895227,7.490712871343748,2.3525558810041587,9.843268752347907,2.1082597137655648,0.06564155770288199,35.0,22.85398476222048,17.238888371024245,9.0,45.0,3.0,461.8857217934906,532.3017538564125,418.18634993425854,382.34692193572306,421.9790331783743,532.3035965608274
4500.000000000001,37.921792772946574,23.28013246766716,99.50312471179824,118.22293108589292,49.18677958229367,13.655662871556387,60.502660572920554,22.395511575548714,97.9318233727936,57.339852256836245,99.47420640765952,118.21048603283684,4.668111049236432,7.491066089304858,2.34997462561165,9.84104071491651,2.108141946735868,0.06569028084794637,35.0,22.869032038508635,17.25620294600469,9.0,45.0,3.0,461.8565158026672,532.2083224792335,418.1721820851246,382.3986308797165,422.0190376922721,532.2101560509798
4510.000000000001,37.93585846588038,23.274784039920064,99.48323119584771,118.14494350952629,49.20929122485392,13.674531110966145,60.53428142750983,22.418036511019125,97.90980966739335,57.33781260192898,99.45427956046832,118.13246863037722,4.667318455524003,7.491418594032237,2.3474037890367465,9.838822383068983,2.10802465630436,0.06573883407510772,35.0,22.884017543281345,17.273446923247263,9.0,45.0,3.0,461.8274149546244,532.1153252283235,418.15804716839983,382.450024322196,422.05878162849945,532.1171497559696
4520.000000000001,37.949869868946045,23.269458697547748,99.4634632515397,118.06734420834806,49.23171810472462,13.69332183155666,60.56578328324561,22.440466965865426,97.88792832229213,57.33578219548616,99.43447839643356,118.0548396335339,4.666529292412495,7.491770360568863,2.344843314622832,9.836613675191694,2.107907838741194,0.06578721883292078,35.0,22.898941844894978,17.290621065829157,9.0,45.0,3.0,461.79841841639296,532.022758059347,418.143945525933,382.5011055302493,422.0982676428168,532.0245736219856
4530.000000000001,37.96382736229096,23.264156341763965,99.44381967159897,117.99013002700276,49.25406080864606,13.71203558035711,60.5971669479477,22.46280358697203,97.86617808929458,57.333760967151925,99.41480170759112,117.977595884119,4.665743535191045,7.492121406159091,2.342293108559923,9.834414514719015,2.107791489297178,0.06583543621456975,35.0,22.91380539274917,17.307725805093412,9.0,45.0,3.0,461.7695255873304,531.9306176287757,418.129876919154,382.55187754316506,422.1374983010573,531.9324243022369
4540.000000000001,37.977731340231855,23.25887690522694,99.42429926496429,117.9132978439592,49.27631993954503,13.730672917393465,60.628433290412325,22.485047238145057,97.84455773628221,57.33174883090288,99.39524830216423,117.9007342517164,4.664961162192373,7.492471716142641,2.339753103614404,9.832224819757043,2.107675600698085,0.06588348735986223,35.0,22.928608634447983,17.32476171857411,9.0,45.0,3.0,461.74073588726793,531.8389006268599,418.1158416877056,382.6023435810489,422.1764760803106,531.8406984754992
4550.000000000001,37.991582171867705,23.253620115347644,99.4049007519721,117.83684420453848,49.29849607240177,13.74923437873025,60.659583085590974,22.50719863787367,97.82306593880969,57.32974567767258,99.3758168997552,117.8242513328292,4.664182136459361,7.492821248087647,2.3372232315534323,9.83004447964108,2.1075601664010466,0.06593137334881093,35.0,22.943352015545884,17.34172932782286,9.0,45.0,3.0,461.71204848806815,531.747603346991,418.1018400705799,382.6525067283436,422.2152035734732,531.7493925053733
4560.000000000001,38.005380259383216,23.24838603389054,99.38562301180275,117.76076620635864,49.32058982545792,13.76772053607931,60.69061717001857,22.529258445541416,97.80170153647438,57.32775143244544,99.35650637883725,117.74814411577302,4.663406435579698,7.493170037851005,2.334703432659867,9.827873470510871,2.1074451918941928,0.06597909526368154,35.0,22.95803602215335,17.358629146239707,9.0,45.0,3.0,461.68346297411296,531.6567227281797,418.08787174735016,382.7023693646733,422.2536831372064,531.6585031829022
4570.000000000001,38.01912603603452,23.243173933132535,99.3664648751644,117.68505980342184,49.34260187192376,13.786132006526486,60.721536433103694,22.5512273575884,97.7804633049937,57.32576601337331,99.33731556924029,117.67240873564958,4.662634041974844,7.493518079616214,2.3321936183776417,9.825711697993857,2.107330665357603,0.06602665462664621,35.0,22.972661147313943,17.375461625745913,9.0,45.0,3.0,461.654977781597,531.5662541843882,418.0739362411424,382.7519343683344,422.2919172376663,531.568026169049
4580.000000000001,38.03281983241408,23.23798529634865,99.34742511112506,117.60972399634323,49.364532699391546,13.804469251321564,60.7523416632528,22.573105998158606,97.75934999669795,57.32378931124799,99.3182432396152,117.59704389291151,4.661864908063114,7.493865386105599,2.329693696662849,9.823559082768448,2.1072165917501646,0.06607405165771611,35.0,22.987227808974975,17.392227418679568,9.0,45.0,3.0,461.62659458171726,531.4761973106505,418.0600347158981,382.8012055959377,422.32990829719887,531.4779606509126
4590.000000000001,38.04646206916044,23.232818393692355,99.32850253232482,117.5347534687304,49.38638298875663,13.822732910580273,60.78303373566113,22.59489505253174,97.73836035528778,57.321821246592776,99.29928820156896,117.52204454407904,4.661099023819694,7.4942119233147295,2.3272036147831727,9.821415538097902,2.107102957458607,0.06612128833957985,35.0,23.001736477519728,17.40892692059026,9.0,45.0,3.0,461.5983104320953,531.3865458016608,418.0461661522712,382.85018505112674,422.36765885195246,531.3883006953467
4600.000000000001,38.06005312698874,23.22767353142001,99.30969600203562,117.46014567844064,49.40815329685121,13.840923663706064,60.81361347273528,22.616595282940008,97.71749320778797,57.319861721615496,99.28044931771373,117.44740805899352,4.6603363538338565,7.494557673078888,2.324723289784092,9.81928096286298,2.106989757248977,0.06616836551484935,35.0,23.016187581781992,17.425560836345028,9.0,45.0,3.0,461.5701252849535,531.2972970897356,418.0323310479648,382.89887608507354,422.4051711992548,531.2990436155156
4610.000000000001,38.073593392554514,23.22255022747049,99.2910045123142,117.38589716831376,49.42984421945589,13.859042097613552,60.84408167891118,22.638207473694592,97.6967475006156,57.31791068182429,99.26172557935891,117.37313098518824,4.659576891926704,7.494902708219382,2.322252663976543,9.817155372195923,2.1068769976100974,0.06621528466627588,35.0,23.030581557965547,17.44212949689023,9.0,45.0,3.0,461.54203798378313,531.2084472766949,418.01852827244096,382.9472803622241,422.442447525272,531.210185520306
4620.000000000001,38.087083267083194,23.21744840413544,99.27242719188013,117.31200517006806,49.451456356699296,13.877088763140591,60.8744391882146,22.659732277011813,97.67612232470916,57.31596809777676,99.24311611456736,117.29921054355071,4.658820606502609,7.495247064134346,2.319791645966557,9.815038710100906,2.1067646812589085,0.06626204663964302,35.0,23.044918853893247,17.458633246177442,9.0,45.0,3.0,461.514047911314,531.1199933105041,418.00475699889114,382.99540000479726,422.4794897918845,531.1217233434875
4630.000000000001,38.10052314320908,23.212367997292745,99.25396317594624,117.23846698562907,49.4729902933873,13.895064197782688,60.904686829251354,22.68117034002728,97.65561677854336,57.31403394881568,99.2246200579081,117.22564405124984,4.658067491247024,7.495590787037846,2.317340180635699,9.812930967673546,2.106652809585311,0.0663086525982588,35.0,23.059199900978683,17.475072511109147,9.0,45.0,3.0,461.48615448119426,531.0319322286921,417.9910168529712,383.0432371917608,422.51629997172984,531.0336541438679
4640.000000000001,38.11391355645492,23.207308903307247,99.2356111434298,117.16527879763356,49.49444685502844,13.912969139323993,60.9348256844355,22.702522489136072,97.63522947486064,57.3121081292382,99.20623608720584,117.15242762897162,4.657317506632772,7.49593380152721,2.314898208853012,9.810832010380222,2.106541372025424,0.06635510415380358,35.0,23.073425308341257,17.491448224114947,9.0,45.0,3.0,461.4583568292896,530.9442598410499,417.97730881114126,383.090795733152,422.55288077757825,530.9459736478547
4650.000000000001,38.12725471580906,23.2022708669644,99.2173703428664,117.09243846046132,49.51582636268601,13.930803904005929,60.96485620519511,22.723789103160414,97.6149596447904,57.310190633180405,99.18796345069677,117.0795592129333,4.65657064667431,7.49627619572109,2.312465635636243,9.808741831357331,2.106430370247398,0.06640140187516133,35.0,23.087595345573675,17.507760330174904,9.0,45.0,3.0,461.4306543841713,530.8569738596947,417.9636314899877,383.1380770538959,422.5892339465448,530.8586796792405
4660.000000000001,38.14054708109975,23.1972540864258,99.19923959927598,117.01994301548616,49.53712951960755,13.948569126478732,60.994779369584485,22.74497097806972,97.59480606408611,57.30828135377806,99.16980097254043,117.00703578598568,4.655826878436583,7.49661793709323,2.310042395854698,9.80666033294793,2.1063197986092175,0.06644754698650687,35.0,23.101710527694426,17.524009602625313,9.0,45.0,3.0,461.40304681748034,530.7700711650939,417.9499855927021,383.1850845449059,422.62536183948055,530.7717690395098
4670.000000000001,38.15379095765047,23.1922582374948,99.18121786646093,116.94778950059026,49.558356802030126,13.966265251504185,61.02459581657049,22.7660688122528,97.57476764862851,57.306380218008655,99.15174760591779,116.93485439707456,4.655086180728474,7.496958980631692,2.307628456146905,9.804587436778595,2.1062096502892835,0.06649354051109396,35.0,23.11577122252919,17.540196527088483,9.0,45.0,3.0,461.37553330981353,530.6835485470573,417.93637155802514,383.2318207338456,422.6612666313512,530.6852385340961
4680.000000000001,38.16698670317068,23.18728327727001,99.16330414761987,116.87597523959602,49.57950876533564,13.983892789365711,61.05430632593494,22.78708323434,97.55484336378734,57.30448714884914,99.13380235338275,116.8630123887076,4.654348526007125,7.497299379946384,2.3052237050823883,9.80252308502877,2.1060999257479684,0.06653938335132913,35.0,23.129777852371888,17.556321376693916,9.0,45.0,3.0,461.3481133520298,530.5974031510916,417.9227884742391,383.2782878946234,422.69695037757225,530.5990853345169
4690.000000000001,38.180134643362805,23.18232917646384,99.145497462039,116.8044976471266,49.60058590404668,14.00145219914026,61.083911632263785,22.808014819250843,97.5350321938932,57.302602078277175,99.11596423361728,116.79150712718403,4.653613895559518,7.497639094983726,2.3028281228881333,9.800467217871859,2.1059906210146644,0.06658507650639635,35.0,23.143730781215424,17.572384725563722,9.0,45.0,3.0,461.32078650256375,530.5116322345102,417.90923709776393,383.32448862688216,422.7324151210856,530.5133066327165
4700.000000000001,38.19323513230246,23.177395613399938,99.12779684638276,116.73335378054928,49.6215887704824,14.018944015667728,61.113412538702015,22.828864189929448,97.51533313555615,57.30072494150704,99.09823228261264,116.72033575357904,4.652882272127388,7.497978157731338,2.3004416231971314,9.798419780928468,2.10588173262515,0.06663062105385974,35.0,23.157630408824616,17.58838694107584,9.0,45.0,3.0,461.29355186587446,530.4262325545724,417.89571671756,383.3704250901922,422.7676628874706,530.4278993006852
4710.000000000001,38.20628847217743,23.17248274895905,99.11020125408177,116.66254128532472,49.64251781049606,14.036368805746406,61.14280971270525,22.849631872976715,97.49574510870376,57.29885564917162,99.0806054532278,116.64949582080754,4.652153623408616,7.498316549067385,2.2980641363397543,9.79638068540714,2.1057732565222924,0.06667601777145164,35.0,23.171477089988628,17.60432856889463,9.0,45.0,3.0,461.2664093004112,530.3412017236999,417.8822277224376,383.416100122902,422.8026957806188,530.3428608251204
4720.000000000001,38.21929499000305,23.167590226725903,99.09270964984496,116.59205715106005,49.663373540827216,14.053727065805788,61.17210380524723,22.87031838557152,97.47626703740428,57.29699411161755,99.06308270949341,116.57898437278097,4.651427928570006,7.49865424891504,2.295695611551948,9.794349860466989,2.105665187309067,0.06672126774909427,35.0,23.185271232650564,17.620210102466217,9.0,45.0,3.0,461.2393579015536,530.2565364509945,417.8687701226663,383.4615160491237,422.8375158926386,530.2581879898005
4730.000000000001,38.232255046845935,23.162717889526164,99.07532101861062,116.52189850348157,49.68415652249112,14.071019306444498,61.2012955591944,22.890924457342635,97.45689786345626,57.295140241574806,99.04566303563537,116.50879852732788,4.6507051614326365,7.498991257801552,2.293335956124835,9.792327213926388,2.1055575174130987,0.06676637206534884,35.0,23.199013262302344,17.636031957217767,9.0,45.0,3.0,461.2123969890087,530.1722336162237,417.8553437534381,383.5066756263128,422.8721252840876,530.1738776643572
4740.000000000001,38.2451689959084,23.157865334199755,99.05803459418816,116.45206243912612,49.704867295531926,14.08824602032189,61.23038566731497,22.911450717588135,97.43763678175918,57.29329401281524,99.02834566480831,116.43893537911516,4.649985307633183,7.499327615257304,2.2909851454904886,9.790312760747792,2.1054502569452223,0.06681133185775984,35.0,23.21270357589708,17.65179446614991,9.0,45.0,3.0,461.1855255489212,530.0882898937122,417.8419477429039,383.5515798997968,422.90652568197027,530.0899265211568
4750.000000000001,38.25803722995887,23.15303249846193,99.0408496422677,116.38254644681552,49.72550644576291,14.1054077376711,61.25937496188548,22.93189780504332,97.41848301956664,57.291455404242924,99.01112986204355,116.36939241021707,4.64926835728459,7.499663378858696,2.2886431051082483,9.788306483966943,2.105343407125636,0.06685614824597869,35.0,23.22634259155683,17.667497981434906,9.0,45.0,3.0,461.15874298159815,530.0047024702768,417.82858141607306,383.596230837218,422.94071876022497,530.0063317383512
4760.000000000001,38.270860088121886,23.148219333024315,99.02376538441305,116.31334817314304,49.74607448302262,14.12250492505416,61.28826418218781,22.952266292353897,97.39943576467392,57.28962439995604,98.99401484832904,116.30016726879938,4.648554291737928,7.499998563373379,2.2863097709861857,9.786308334359564,2.1052369662011228,0.06690082209790531,35.0,23.23993068021923,17.683142879560307,9.0,45.0,3.0,461.13204878782153,529.9214687756013,417.8152445441922,383.6406305515524,422.9747062907184,529.9230907482473
4770.000000000001,38.28363791161316,23.14342565262615,99.00678098766176,116.24446500435954,49.76657192611085,14.13953805603012,61.31705406305706,22.97255674859167,97.38049414648673,57.287800961147525,98.97699979006802,116.23125734329408,4.647843096400179,7.500333156793478,2.2839851070744293,9.784318263867908,2.1051309308281088,0.06694535447431431,35.0,23.25346822417623,17.69872964437303,9.0,45.0,3.0,461.10544227345287,529.8385859182689,417.80193728611914,383.68478121144693,423.0084900908808,529.8402006629619
4780.000000000001,38.29637103467955,23.138651695234444,98.98989555356398,116.17589484384575,49.78699928532399,14.156507596636402,61.345745367700005,22.992769762370187,97.36165723371332,57.28598502762218,98.96008378823625,116.16266050112262,4.647134743664614,7.500667186292307,2.28166901967248,9.782336205964787,2.1050252995786134,0.06698974611918962,35.0,23.26695560541168,17.714258639627246,9.0,45.0,3.0,461.0789233473291,529.7560517550464,417.7886594179124,383.7286852897393,423.04207203357424,529.7576592905932
4790.000000000001,38.30905980104245,23.13389702795638,98.97310814722545,116.10763464961576,49.80735709897076,14.173414035718906,61.37433880912216,23.01290592619995,97.34292404688097,57.28417653721744,98.9432659072161,116.09437374628568,4.646429219101605,7.501000622399024,2.2793614701877214,9.780362092586744,2.1049200647196766,0.0670339982829555,35.0,23.280393214824755,17.72973036238801,9.0,45.0,3.0,461.05249096203465,529.6738628738486,417.77541112498017,383.7723450902441,423.07545408434055,529.6754632825457
4800.000000000001,38.321704473023885,23.129161666871823,98.95641788394292,116.0396822869074,49.82764577379045,14.190257752429886,61.40283488023059,23.032965806703714,97.32429367306092,57.2823754205636,98.9265452618164,116.02639492197692,4.645726496838114,7.501333439790892,2.2770624120234384,9.778395851814329,2.104815222865469,0.06707811162399932,35.0,23.293781380752247,17.7451452219085,9.0,45.0,3.0,461.0261448251972,529.5920170675547,417.76219273023605,383.81576286072334,423.1086380436304,529.593610401992
4810.000000000001,38.33430536194086,23.124445515351567,98.93982390178836,115.97203534749826,49.84786579196688,14.20703919380196,61.43123423180174,23.052949929288214,97.30576521569247,57.28058160828391,98.90992098952158,115.9587216237893,4.645026557632592,7.501665659378046,2.2747717785739088,9.776437437951955,2.1047107732651296,0.06712208705822217,35.0,23.307120471947428,17.760503567730893,9.0,45.0,3.0,460.99988440910863,529.5105117390876,417.7490038933759,383.8589406031692,423.1416256757433,529.5120980575754
4820.000000000001,38.34686273773148,23.119748459950813,98.92332534186531,115.9046915424138,49.86801755906161,14.22375886264672,61.459537473202026,23.072858770419373,97.28733778492524,57.27879503497292,98.89339223091407,115.89135157144688,4.644329382798916,7.501997289164858,2.2724894985628508,9.774486787727705,2.1046067111280315,0.06716592540334251,35.0,23.320410804382448,17.77580581340635,9.0,45.0,3.0,460.97370922592506,529.4293444510762,417.73584444919106,383.90188050220183,423.17441874209976,529.4309238242778
4830.000000000001,38.359376921717335,23.115070450672302,98.90692131648262,115.83764845777743,49.8881015707429,14.240417261083737,61.48774531356925,23.09269287639711,97.26901045639389,57.277015628416905,98.87695809767872,115.82428230144644,4.643634949097639,7.502328339200527,2.270215512292515,9.772543851493042,2.1045030366549518,0.06720962757998318,35.0,23.33365275566132,17.79105239645827,9.0,45.0,3.0,460.94761879573855,529.3485126131569,417.7227142069339,383.9445845841975,423.2070190524639,529.350085044406
4840.000000000001,38.37184817284601,23.11041138310287,98.89061098702592,115.77090389813014,49.90811822928477,14.257014761311552,61.515858352298935,23.11245271598148,97.2507823622328,57.27524331891891,98.86061775070691,115.75751167226014,4.642943241515406,7.5026587956827875,2.2679497685496264,9.770608564232415,2.104399743005128,0.06725319439813889,35.0,23.34684662608936,17.80624368013588,9.0,45.0,3.0,460.9216126585487,529.2680138999365,417.7096133982882,383.98705510427817,423.2394283046472,529.2695794667424
4850.000000000001,38.3842767446448,23.105771062999395,98.87439357615344,115.70445562092044,49.928067928613366,14.273551728284133,61.5438771728938,23.13213874646101,97.2326526963144,57.273478055480496,98.84437041217326,115.69103743117108,4.642254230993534,7.502988630864007,2.265692221862168,9.768680852726174,2.1042968279304004,0.0672966264622049,35.0,23.359992705312607,17.821379989629804,9.0,45.0,3.0,460.8956902356172,529.1878458797743,417.6965420017436,384.02929386509845,423.2716481264379,529.1894046461798
4860.000000000001,38.396662950036976,23.101149475079467,98.85826820909352,115.63830131479864,49.94795115307328,14.290028601553786,61.57180247310705,23.151751597040917,97.21462054779401,57.27171976146343,98.82821520669884,115.62485725724628,4.641567907191922,7.503317856254334,2.263442807303735,9.76676066355807,2.1041942849580786,0.06733992484376003,35.0,23.37309135321607,17.83646173053279,9.0,45.0,3.0,460.86985110593093,529.1080060902368,417.68350014278735,384.0713033285601,423.3036802796816,529.1095581076968
4870.000000000001,38.40900711573137,23.09654606431144,98.84223413565827,115.57243803198674,49.967768411849946,14.306445840838308,61.59963482508084,23.17129183982553,97.19668512428579,57.26996839557302,98.81215138340812,115.55896821763348,4.640884250659872,7.5036464427800835,2.2612015291259904,9.764847971906072,2.1040921179013767,0.067383090665357,35.0,23.38614294795775,17.8514893650177,9.0,45.0,3.0,460.8440940669651,529.0284911135581,417.67048766362336,384.11308465942255,423.335526391642,529.0300364546126
4880.000000000001,38.42130960615216,23.091960822220813,98.82629076358465,115.50686362447289,49.9875202508912,14.322803935860692,61.62737495260489,23.19076002803717,97.17884579833266,57.2682239476872,98.79617834944179,115.49336815320588,4.640203250805051,7.503974513444939,2.2589682710033725,9.762942784448311,2.103990333344664,0.06742612491317888,35.0,23.399147888021215,17.866462989806166,9.0,45.0,3.0,460.81841862422385,528.9492985199942,417.6575028976383,384.15463922406775,423.3671878441982,528.9508372424616
4890.000000000001,38.43357079057827,23.087393725771108,98.81043735067225,115.44157574357462,50.007207227925846,14.339103385622709,61.65502363969559,23.21015675600222,97.16110178801245,57.266486390478285,98.78029536192096,115.42805468894072,4.639524887904899,7.504302034320051,2.2567430069091348,9.761045041229185,2.103888927652039,0.06746902859767197,35.0,23.41210657485641,17.88138321862573,9.0,45.0,3.0,460.79282425413186,528.8704257031667,417.6445463582996,384.19596922868897,423.3986662849241,528.871957829373
4900.000000000001,38.44579089676528,23.082844591650318,98.79467331167548,115.3765725108841,50.026829686747774,14.35534451159674,61.682581383442326,23.229482416365386,97.14345248565962,57.26475572628419,98.7645018352251,115.36302598435373,4.638849156780091,7.504629047471092,2.2545256791226755,9.759154726593769,2.1037879001368034,0.06751180241262457,35.0,23.425019267734967,17.896250182825213,9.0,45.0,3.0,460.76731042783166,528.7918705950108,417.6316174350723,384.2370760577992,423.4299630916201,528.7933961995265
4910.000000000001,38.45797025033901,23.078313418232312,98.77899789055249,115.311851746552,50.046388124679424,14.3715277619973,61.71004891000003,23.248737562112975,97.12589709966205,57.26303190412318,98.7487970127116,115.2982798481462,4.638176037534679,7.504955560961379,2.252316223228418,9.757271784189799,2.1036872480105484,0.06755444724598839,35.0,23.43788632509052,17.91106427669314,9.0,45.0,3.0,460.7418767181733,528.7136308269601,417.618716029814,384.27796179305767,423.46107985193424,528.7151499691936
4920.000000000001,38.4701091289356,23.07380016862737,98.76341034180672,115.24741138939515,50.06588296774909,14.387653525647238,61.73742683336186,23.26792266917852,97.10843485403326,57.261314879562285,98.73318014836089,115.2338142008944,4.637505512410393,7.505281549938623,2.2501146147724325,9.755396164711057,2.103586969029948,0.06759696389803069,35.0,23.45070806505248,17.925825947945953,9.0,45.0,3.0,460.71652272256335,528.6357041847954,417.6058425291704,384.3186283553695,423.4920181405541,528.6372168996105
4930.000000000001,38.482207777353736,23.0693047325496,98.74790990710032,115.1832493947888,50.085314593218406,14.40372217548429,61.7647156893395,23.287038284299115,97.0910649619509,57.25960459599349,98.71765048335658,115.16962700638936,4.636837562634023,7.505606991472207,2.2479207915979083,9.753527783070112,2.103487053691284,0.06763935308121011,35.0,23.46348477962624,17.9405355732481,9.0,45.0,3.0,460.691247985574,528.558088484421,417.5929971645688,384.3590780154755,423.5227795137016,528.5595948186264
4940.000000000001,38.49426649851034,23.064826965783997,98.73249571598812,115.11936333621594,50.104683469279,14.419734259362995,61.791916089662315,23.30608495432909,97.0737865138261,57.25790097215884,98.7022071466137,115.10571583395694,4.636172165638819,7.505931916558824,2.245734687458247,9.751666604017071,2.1033875049533206,0.06768161577132699,35.0,23.476216829507,17.955193538369485,9.0,45.0,3.0,460.6660519120224,528.4807810918019,417.5801793402303,384.39931239630533,423.55336570266456,528.4822810870853
4950.000000000001,38.506285505710714,23.060366003199704,98.71716724019917,115.05575061395729,50.12398992813118,14.435690103481022,61.81902841395814,23.325062986169826,97.05659895232868,57.25620399558954,98.68684960941277,115.04207824909076,4.635509322961281,7.506256316655478,2.2435562729127536,9.749812589568233,2.1032883142471617,0.06772375289749735,35.0,23.488904451139945,17.969800015819203,9.0,45.0,3.0,460.64093302960697,528.403778905522,417.56738848846254,384.4393325712356,423.58377792427177,528.4052728305915
4960.000000000001,38.51826497824278,23.055924262610745,98.70192341877997,114.99241221625248,50.1432342282279,14.451589955349448,61.846053191358514,23.34397279122544,97.03950122103933,57.25451352230766,98.6715768106977,114.97871476407062,4.634848971980016,7.506580191415806,2.2413854604811974,9.747965651897005,2.1031894913573974,0.0677657638655723,35.0,23.50154791341936,17.984355630740424,9.0,45.0,3.0,460.6158945474592,528.3270840997894,417.55462669332246,384.47914236870895,423.61401801016336,528.3285715704675
4970.000000000001,38.530205312281815,23.05149904887168,98.68676359600809,114.9293424573766,50.16241702852224,14.467434393051349,61.87299120761519,23.362814960116395,97.02249258522883,57.25282952232072,98.65638809361661,114.91562015971152,4.634191128117479,7.506903514391237,2.2392222301527376,9.746125744543974,2.1030910195762877,0.06780765110586795,35.0,23.51414762670157,17.99886055636665,9.0,45.0,3.0,460.5909321247755,528.2506894237462,417.54189193611865,384.5187419872044,423.6440874881326,528.252170696944
4980.000000000001,38.54210670616537,23.04709120353624,98.67168717173033,114.86654085597314,50.1815386098613,14.483223681935158,61.89984291536681,23.38158985007459,97.005572437366,57.25115195932324,98.64128285781646,114.8527938023688,4.633535766606639,7.507226295586887,2.2370665317986806,9.744292827385568,2.102992901794688,0.06784941466716979,35.0,23.52670383559712,18.013315124432154,9.0,45.0,3.0,460.5660467165904,528.174594726072,417.5291848516756,384.5581335497234,423.67398759836834,528.1760698499048
4990.000000000001,38.55396939860961,23.042700621691267,98.65669345052191,114.80400546204396,50.20059934399104,14.498958162170029,61.926608855152026,23.400297885476107,96.98874005422532,57.2494807893949,98.62626040740554,114.79023373435264,4.632882877785794,7.5075485419148675,2.2349183223707025,9.742466864285568,2.102895134906112,0.06789105538076982,35.0,23.53921681713547,18.027719645864693,9.0,45.0,3.0,460.5412378793293,528.0987979037545,417.5165054381496,384.5973188113389,423.70371979669216,528.1002669161929
5000.000000000001,38.56579361310801,23.03832718678024,98.6417817508089,114.7417344202218,50.21959957737635,14.514638152772475,61.953289534626926,23.418939595908,96.97199472892717,57.24781596009967,98.61132006038144,114.72793812537236,4.632232440218305,7.507870217085482,2.2327775596162702,9.740647776701753,2.1027977119910464,0.06793257380065737,35.0,23.551686828797187,18.042074448277333,9.0,45.0,3.0,460.5165051760261,528.0232969733323,417.5038539868688,384.6362996650176,423.73328547582776,528.0247599471388
5010.000000000001,38.57757971503264,23.033970471725407,98.62695143151437,114.67972495598906,50.23853987715656,14.530264154522795,61.97988569068838,23.437515590854726,96.9553357739146,57.24615743205959,98.59646117491276,114.66590417816496,4.6315844408493065,7.508191352741437,2.2306442230270607,9.738835575768496,2.1027006416799043,0.0679739712446144,35.0,23.56411426489348,18.056379911918896,9.0,45.0,3.0,460.49184750744206,527.9480886609865,417.49122973005706,384.67507698535775,423.762686029111,527.9495456384159
5020.000000000001,38.58932792963677,23.029630454279243,98.61220207334209,114.617975629338,50.25742057414397,14.545836472832264,62.00639772736115,23.45602619062396,96.9387627513224,57.24450522556111,98.58168333138153,114.60413046564116,4.630938872052473,7.508512017541222,2.2285182381379567,9.737030255679182,2.102603926482761,0.06801524822209945,35.0,23.576499384394083,18.07063608103141,9.0,45.0,3.0,460.46726456480354,527.8731713750108,417.4786317120421,384.71365185251295,423.791922520589,527.8746224162968
5030.000000000001,38.60103862547478,23.02530705008945,98.5975330105592,114.55648413291772,50.276242226606826,14.561355600374895,62.03282640070111,23.474471961050085,96.92227495338929,57.24285930524309,98.56698586334794,114.54261465874134,4.630295719725084,7.5088321967257645,2.2263995740556317,9.735231770781395,2.1025075632446666,0.06805640587532884,35.0,23.58884257767625,18.084843510073654,9.0,45.0,3.0,460.4427557257081,527.7985424965399,417.4660601952993,384.7520262198036,423.8209963961391,527.7999876327297
