time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948256538,9.0,50.0,3.0,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755
10.000000000000002,21.17383210017461,16.460967746509425,71.76694842439784,121.93490634910262,21.762173235272115,27.446035601700032,22.44195736921517,-15.648233407432429,71.71527965861182,43.91285241341319,71.76594528419596,118.45438553036252,0.8295556100465908,0.5395749311081417,0.6506588492525017,1.1902337803606435,1.434784800374981,0.008134689436412032,35.0,30.72041387946831,28.080798993715803,9.0,50.0,3.0,476.91853299779046,554.1773423469691,487.84722177802314,407.86151927043136,439.2267100384728,550.0237979297829
10.00000000000002,21.17383210017461,16.460967746509482,71.76694842439787,121.93490634910336,21.762173235272115,27.446035601700032,22.44195736921517,-15.648233407432429,71.71527965861185,43.91285241341303,71.76594528419596,118.45438553036296,0.8295556100465795,0.5395749311081389,0.6506588492525027,1.1902337803606415,1.4347848003749983,0.008134689436412032,35.0,30.720413879468367,28.08079899371592,9.0,50.0,3.0,476.9185329977912,554.1773423469688,487.84722177802314,407.8615192704312,439.226710038472,550.0237979297833
20.000000000000004,21.123534201070267,30.84132341224449,76.02389034183467,148.01977665373278,21.748717133082835,30.30298620750102,22.66602355671334,-15.313873341274586,75.98089178114412,49.30170281657655,76.02301095390519,146.4413659790976,0.8864764001562653,0.6741784934302438,0.8302221527444356,1.5044006461746795,1.6970566231763062,0.007359464844822982,35.0,30.84838956317753,30.68839627234695,9.0,50.0,3.0,492.0783735869791,582.4516200874571,490.8446204420284,378.0344949437789,443.6240357660103,580.619949719319
20.000000000000043,21.12353420107027,30.841323412244375,76.02389034183469,148.0197766537333,21.74871713308284,30.30298620750102,22.66602355671335,-15.313873341274586,75.98089178114414,49.301702816576494,76.02301095390521,146.44136597909727,0.8864764009605067,0.6741784940418813,0.8302221534976381,1.5044006475395195,1.6970566231763025,0.007359464851499709,35.0,30.84838956317753,30.68839627234695,9.0,50.0,3.0,492.0783735869791,582.4516200874574,490.8446204420284,378.0344949437789,443.62403576601054,580.6199497193192
30.000000000000004,21.50543062214411,35.252745564802865,78.82393494297955,156.41669450016576,22.12363130763698,30.069520425544965,23.030002453557785,-14.775867156555762,78.78285021329006,50.08881749529792,78.82307533496137,155.99818914998667,0.9220639577722256,0.733605358129225,0.7492133779440808,1.4828187360733058,1.6081517161303047,0.0072897390276384175,35.0,30.725974403777343,30.601654945387335,9.0,50.0,3.0,496.2201271740278,590.8271321977714,490.19179321679786,387.4153597802231,440.2295354950816,590.34274780695
30.000000000000064,21.50543062214411,35.252745564802865,78.82393494297959,156.41669450016553,22.12363130763698,30.069520425544965,23.030002453557785,-14.775867156555762,78.78285021329009,50.08881749529797,78.8230753349614,155.99818914998616,0.9220639577722259,0.7336053581292251,0.7492133779440806,1.4828187360733058,1.6081517161303045,0.007289739027638419,35.0,30.725974403777343,30.601654945387335,9.0,50.0,3.0,496.2201271740278,590.8271321977714,490.19179321679786,387.4153597802232,440.2295354950816,590.3427478069495
40.00000000000001,21.645388022072478,37.47006599758629,80.51461255714813,160.95544791276012,22.252591429819542,30.296134282169817,23.13569448678024,-14.62081006201072,80.47471997141301,50.1857419215774,80.51376792089921,160.6506685085385,0.9400079205389522,0.75964333010477,0.673350401384249,1.432993731489019,1.5244485713135418,0.007234022503569031,35.0,31.00581437023197,30.821728483265986,9.0,50.0,3.0,498.3538813989569,595.2974662881903,490.2876560850859,397.2066073252791,437.1711417771712,594.9448551847839
40.000000000000085,21.645388022072478,37.47006599758629,80.51461255714814,160.95544791276018,22.252591429819542,30.296134282169817,23.13569448678024,-14.62081006201072,80.47471997141301,50.1857419215774,80.51376792089921,160.6506685085385,0.9400079214376704,0.7596433308310461,0.6733504020280217,1.4329937328590676,1.5244485713135407,0.0072340225104852995,35.0,31.00581437023197,30.821728483265986,9.0,50.0,3.0,498.3538813989569,595.2974662881903,490.2876560850859,397.2066073252792,437.1711417771712,594.9448551847839
50.00000000000001,21.686990235339454,38.93756826285704,81.52685795514094,164.06481749915548,22.286818631731748,30.571576277748303,23.156798605613645,-14.589912224664602,81.48785566031266,50.18654248358632,81.52602552806998,163.8361815089258,0.9506462766981684,0.7745046350650726,0.6245018071115643,1.3990064421766373,1.4716372182466595,0.007178022095629524,35.0,31.24344579480584,31.07621454049757,9.0,50.0,3.0,499.8155715502924,598.4379479939099,490.5384981528953,403.5365638050191,435.13015527933067,598.1736195683606
50.00000000000011,21.686990235339454,38.93756826285704,81.52685795514098,164.06481749915605,22.286818631731748,30.571576277748303,23.156798605613645,-14.589912224664602,81.48785566031266,50.18654248358621,81.52602552806998,163.83618150892585,0.9506462766981728,0.7745046350650758,0.6245018071115641,1.3990064421766402,1.4716372182466564,0.0071780220956295234,35.0,31.24344579480584,31.07621454049757,9.0,50.0,3.0,499.8155715502924,598.4379479939104,490.5384981528953,403.5365638050191,435.1301552793304,598.1736195683608
60.00000000000001,21.697051536783903,39.89478698291708,82.13348399538721,166.1182030299217,22.29220337676698,30.759809564564875,23.15466987281957,-14.593027881625288,82.09508065964286,50.177700385529306,82.13266008449868,165.96199686428866,0.9570941857319712,0.7835856087872387,0.5939247779566177,1.3775103867438565,1.439263143877901,0.007135579821122257,35.0,31.39527625605018,31.25103574029896,9.0,50.0,3.0,500.78457503002943,600.5434203316539,490.72955398434993,407.4952839116472,433.85488510755016,600.3630079816279
60.00000000000013,21.697051536783903,39.89478698291708,82.13348399538721,166.1182030299217,22.29220337676698,30.759809564564875,23.15466987281957,-14.593027881625288,82.09508065964286,50.177700385529306,82.13266008449868,165.96199686428866,0.9570941857319712,0.7835856087872387,0.5939247779566177,1.3775103867438565,1.439263143877901,0.007135579821122257,35.0,31.39527625605018,31.25103574029896,9.0,50.0,3.0,500.78457503002943,600.5434203316539,490.72955398434993,407.4952839116472,433.85488510755016,600.3630079816279
70.00000000000001,21.69665815006964,40.49393351411618,82.49542324320734,167.4190485179123,22.28887695838695,30.87724897702168,23.146885288722704,-14.604423348893704,82.45740262585286,50.17058018295944,82.49460490133646,167.31826341283374,0.9609768101458696,0.789073485292352,0.5749685369543848,1.3640420222467369,1.4194328186126413,0.007106698085757203,35.0,31.488785863773785,31.36023640841796,9.0,50.0,3.0,501.3970129150279,601.8883612319447,490.85599771086544,409.9508389414645,433.07847414031966,601.7721457099169
70.00000000000014,21.69665815006964,40.49393351411618,82.49542324320734,167.4190485179123,22.28887695838695,30.87724897702168,23.146885288722704,-14.604423348893704,82.45740262585286,50.17058018295944,82.49460490133646,167.31826341283374,0.9609768101458696,0.789073485292352,0.5749685369543848,1.3640420222467369,1.4194328186126413,0.007106698085757203,35.0,31.488785863773785,31.36023640841796,9.0,50.0,3.0,501.3970129150279,601.8883612319447,490.85599771086544,409.9508389414645,433.07847414031966,601.7721457099169
80.00000000000001,21.693240928380575,40.8573336679782,82.70934458160083,168.21972253238874,22.28365217557324,30.949285189884165,23.139019114421536,-14.615941181051769,82.67156178920449,50.16582694469065,82.70852976229166,168.15698752238967,0.9632857344364477,0.7923186283656651,0.5634124278388232,1.3557310562044882,1.4074028169820592,0.007088003739639272,35.0,31.54580578270492,31.427142140754317,9.0,50.0,3.0,501.77130522478257,602.7200407832253,490.9369975640652,411.4488301569333,432.61424351256926,602.647884399481
80.00000000000017,21.693240928380575,40.8573336679782,82.70934458160083,168.21972253238874,22.28365217557324,30.949285189884165,23.139019114421536,-14.615941181051769,82.67156178920449,50.16582694469065,82.70852976229166,168.15698752238967,0.9632857344364477,0.7923186283656651,0.5634124278388232,1.3557310562044882,1.4074028169820592,0.007088003739639272,35.0,31.54580578270492,31.427142140754317,9.0,50.0,3.0,501.77130522478257,602.7200407832253,490.9369975640652,411.4488301569333,432.61424351257006,602.647884399481
90.00000000000001,21.689582383420344,41.07228325459255,82.83414158757859,168.70095813410506,22.278903118106346,30.99287627983375,23.13273214594118,-14.625148820638287,82.79650339865685,50.16281082902958,82.83332894110659,168.66296073335167,0.9646390565268915,0.7941993101139931,0.5565091678756673,1.3507084779896603,1.4002216361141149,0.007076296203813672,35.0,31.580069718641823,31.46756775642575,9.0,50.0,3.0,501.9941859261985,603.2214840279715,490.98772681385566,412.3435954989816,432.3413964207572,603.1779379734513
90.00000000000021,21.689582383420344,41.07228325459255,82.83414158757859,168.70095813410506,22.278903118106346,30.99287627983375,23.13273214594118,-14.625148820638287,82.79650339865685,50.16281082902958,82.83332894110659,168.66296073335167,0.9646390565268915,0.7941993101139931,0.5565091678756673,1.3507084779896603,1.4002216361141149,0.007076296203813672,35.0,31.580069718641823,31.46756775642575,9.0,50.0,3.0,501.9941859261985,603.2214840279715,490.98772681385566,412.3435954989816,432.3413964207572,603.1779379734513
100.0,21.68661630416706,41.19667979499911,82.90584591387929,168.98396399906932,22.27529345454656,31.018792767368552,23.12824556853424,-14.631720828901962,82.86829381988704,50.16094813015968,82.90503457645438,168.96145904402624,0.9654214691247008,0.7952708038667099,0.5524720642973623,1.3477428681640722,1.396015016515018,0.007069178040081645,35.0,31.60027918634472,31.491568980383533,9.0,50.0,3.0,502.12395890174383,603.5170776844918,491.01873638404766,412.86650126351566,432.18380629254017,603.4914367650796
100.00000000000024,21.68661630416706,41.19667979499911,82.90584591387929,168.98396399906932,22.27529345454656,31.018792767368552,23.12824556853424,-14.631720828901962,82.86829381988704,50.16094813015968,82.90503457645438,168.96145904402624,0.9654214691247008,0.7952708038667099,0.5524720642973623,1.3477428681640722,1.396015016515018,0.007069178040081645,35.0,31.60027918634472,31.491568980383533,9.0,50.0,3.0,502.12395890174383,603.5170776844918,491.01873638404766,412.86650126351566,432.18380629254017,603.4914367650796
110.0,21.684501851038345,41.26727494603807,82.94639074871162,169.1470314851387,22.27280719397744,31.033902874271465,23.12526924319375,-14.636081123864756,82.90888886120364,50.15982437595847,82.9455801821236,169.13393824652155,0.96586558456798,0.7958703391293632,0.5501581027065383,1.3460284418359016,1.3935980982674354,0.007064952049648121,35.0,31.61196638572284,31.505545504639088,9.0,50.0,3.0,502.1980105600157,603.6877226289762,491.03722853694586,413.1657725326634,432.0943493228308,603.6729546352051
110.00000000000026,21.684501851038345,41.26727494603807,82.94639074871162,169.1470314851387,22.27280719397744,31.033902874271465,23.12526924319375,-14.636081123864756,82.90888886120364,50.15982437595847,82.9455801821236,169.13393824652155,0.96586558456798,0.7958703391293632,0.5501581027065383,1.3460284418359016,1.3935980982674354,0.007064952049648121,35.0,31.61196638572284,31.505545504639088,9.0,50.0,3.0,502.1980105600157,603.6877226289762,491.03722853694586,413.1657725326634,432.0943493228308,603.6729546352051
120.0,21.68310918657648,41.306635850715,82.96895681163139,169.2392239702017,22.271203968225343,31.042542309764087,23.12339707551596,-14.638824051289532,82.93148362376061,50.159161696051854,82.96814668921793,169.23169739642196,0.9661142799428035,0.7962011428793747,0.5488570839828644,1.3450582268622393,1.3922351162658209,0.007062505816004281,35.0,31.618596682164597,31.513528473177075,9.0,50.0,3.0,502.23950168861234,603.7843504272953,491.04799825677947,413.3337848767205,432.04440746674413,603.7760118178327
120.00000000000028,21.68310918657648,41.306635850715,82.96895681163139,169.2392239702017,22.271203968225343,31.042542309764087,23.12339707551596,-14.638824051289532,82.93148362376061,50.159161696051854,82.96814668921793,169.23169739642196,0.9661142799428035,0.7962011428793747,0.5488570839828644,1.3450582268622393,1.3922351162658209,0.007062505816004281,35.0,31.618596682164597,31.513528473177075,9.0,50.0,3.0,502.23950168861234,603.7843504272953,491.04799825677947,413.3337848767205,432.04440746674413,603.7760118178327
130.00000000000003,21.68224127596511,41.32823612519468,82.98132970964686,169.29044930499305,22.27021895563088,31.047391845420577,23.12226681280005,-14.640480088485162,82.9438726256494,50.15877934279303,82.98051983814524,169.28613812180765,0.9662488396114579,0.7963789671415679,0.5481366321461901,1.344515599287758,1.3914796522067818,0.0070611003483457835,35.0,31.62229155581048,31.51800553345487,9.0,50.0,3.0,502.2623701434092,603.8381109810393,491.0541357004533,413.42648489464045,432.01695606025777,603.8334855855219
130.0000000000003,21.68224127596511,41.32823612519468,82.98132970964686,169.29044930499305,22.27021895563088,31.047391845420577,23.12226681280005,-14.640480088485162,82.9438726256494,50.15877934279303,82.98051983814524,169.28613812180765,0.9662488396114579,0.7963789671415679,0.5481366321461901,1.344515599287758,1.3914796522067818,0.0070611003483457835,35.0,31.62229155581048,31.51800553345487,9.0,50.0,3.0,502.2623701434092,603.8381109810393,491.0541357004533,413.42648489464045,432.01695606025777,603.8334855855219
140.00000000000003,21.681722289310287,41.33992254565652,82.98802065396958,169.31846952666135,22.269635892587715,31.050068459706207,23.121606388671573,-14.641447756096738,82.9505724547075,50.158563142758055,82.98721092154973,169.3159769154413,0.9663363250035459,0.7964862600229553,0.5477527158302469,1.344238975853202,1.3910674172869053,0.0070604234034932,35.0,31.62431749192609,31.520474699087966,9.0,50.0,3.0,502.2747902040232,603.8675510996998,491.0575658474148,413.4768480169173,432.0020799147846,603.8650256819924
140.00000000000034,21.681722289310287,41.33992254565652,82.98802065396958,169.31846952666135,22.269635892587715,31.050068459706207,23.121606388671573,-14.641447756096738,82.9505724547075,50.158563142758055,82.98721092154973,169.3159769154413,0.9663363250035459,0.7964862600229553,0.5477527158302469,1.344238975853202,1.3910674172869053,0.0070604234034932,35.0,31.62431749192609,31.520474699087966,9.0,50.0,3.0,502.2747902040232,603.8675510996998,491.0575658474148,413.4768480169173,432.0020799147846,603.8650256819924
150.00000000000003,21.681421769239623,41.346165249479675,82.99159369094494,169.33358249425794,22.2693008138605,31.05152345914979,23.121230605042268,-14.641998371571844,82.95415031994358,50.1584431061998,82.99078403464729,169.332099612619,0.9663610179963443,0.7965249282595568,0.5475340458455361,1.344058974105093,1.3908456043600232,0.007059889401316897,35.0,31.62541229171705,31.52181606631672,9.0,50.0,3.0,502.2814472689545,603.8834453647513,491.05945011760497,413.5038377388327,431.9941215967773,603.8820858755851
150.00000000000037,21.681421769239623,41.346165249479675,82.99159369094494,169.33358249425794,22.2693008138605,31.05152345914979,23.121230605042268,-14.641998371571844,82.95415031994358,50.1584431061998,82.99078403464729,169.332099612619,0.9663610179963443,0.7965249282595568,0.5475340458455361,1.344058974105093,1.3908456043600232,0.007059889401316897,35.0,31.62541229171705,31.52181606631672,9.0,50.0,3.0,502.2814472689545,603.8834453647513,491.05945011760497,413.5038377388327,431.9941215967773,603.8820858755851
160.00000000000003,21.681252171258695,41.34946209524031,82.99348011819957,169.34163200729836,22.269112814811805,31.052303702805087,23.121021415973,-14.642304887929072,82.9560393355026,50.158377537710464,82.99267050275574,169.3407005167938,0.9663860118604397,0.7965549779133907,0.5474248517111476,1.3439798296245384,1.390727735221636,0.007059689363032556,35.0,31.62599628303923,31.522534977838063,9.0,50.0,3.0,502.28497347115217,603.8919182329091,491.0604695739241,413.51812690688126,431.9899133072679,603.8911954182825
160.0000000000004,21.681252171258695,41.34946209524031,82.99348011819957,169.34163200729836,22.269112814811805,31.052303702805087,23.121021415973,-14.642304887929072,82.9560393355026,50.158377537710464,82.99267050275574,169.3407005167938,0.9663860118604397,0.7965549779133907,0.5474248517111476,1.3439798296245384,1.390727735221636,0.007059689363032556,35.0,31.62599628303923,31.522534977838063,9.0,50.0,3.0,502.28497347115217,603.8919182329091,491.0604695739241,413.51812690688126,431.9899133072679,603.8911954182825
170.00000000000003,21.681158451853516,41.35118531248787,82.99446584780061,169.3458711501541,22.26900940909552,31.052717049439764,23.12090708356208,-14.642472415504416,82.95702643600424,50.15834223553218,82.9936562540894,169.34523650844318,0.9663972983443091,0.7965691154452067,0.5473665550627763,1.343935670507983,1.3906657984355872,0.007059569318812044,35.0,31.62630420299536,31.52291565098284,9.0,50.0,3.0,502.2868214807888,603.8963836841408,491.06101378097367,413.5256103670321,431.9877112552076,603.8960036280142
170.00000000000043,21.681158451853516,41.35118531248787,82.99446584780061,169.3458711501541,22.26900940909552,31.052717049439764,23.12090708356208,-14.642472415504416,82.95702643600424,50.15834223553218,82.9936562540894,169.34523650844318,0.9663972983443091,0.7965691154452067,0.5473665550627763,1.343935670507983,1.3906657984355872,0.007059569318812044,35.0,31.62630420299536,31.52291565098284,9.0,50.0,3.0,502.2868214807888,603.8963836841408,491.06101378097367,413.5256103670321,431.9877112552076,603.8960036280142
180.00000000000003,21.68110755946895,41.352077685462405,82.99497615991574,169.34808119033795,22.26895346949036,31.05293367022477,23.120845557095244,-14.642562568498306,82.95753746642862,50.15832346940829,82.99416657762445,169.34760434012247,0.9664032766609345,0.7965764984986646,0.54733634575542,1.3439128442540849,1.3906335757650794,0.007059506963337591,35.0,31.62646489033574,31.523115065357278,9.0,50.0,3.0,502.28778076403773,603.8987132691273,491.06130087821145,413.5294918442488,431.98656982943226,603.8985154070409
180.00000000000043,21.68110755946895,41.352077685462405,82.99497615991574,169.34808119033795,22.26895346949036,31.05293367022477,23.120845557095244,-14.642562568498306,82.95753746642862,50.15832346940829,82.99416657762445,169.34760434012247,0.9664032766609345,0.7965764984986646,0.54733634575542,1.3439128442540849,1.3906335757650794,0.007059506963337591,35.0,31.62646489033574,31.523115065357278,9.0,50.0,3.0,502.28778076403773,603.8987132691273,491.06130087821145,413.5294918442488,431.98656982943226,603.8985154070409
190.00000000000003,21.68108032621785,41.35253595127279,82.99523814373502,169.3492230066197,22.268923630056676,31.053046106482608,23.12081288270775,-14.642610445428318,82.95779982302697,50.158313604915456,82.99442856738442,169.34882910235137,0.9664064488532691,0.79658035174795,0.5473208469916696,1.3439011987396197,1.3906169607356025,0.007059475144347167,35.0,31.62654797584827,31.523218532401074,9.0,50.0,3.0,502.2882744552999,603.8999175744256,491.0614507677527,413.5314877321956,431.98598318103274,603.8998154856785
190.00000000000048,21.68108032621785,41.35253595127279,82.99523814373502,169.3492230066197,22.268923630056676,31.053046106482608,23.12081288270775,-14.642610445428318,82.95779982302697,50.158313604915456,82.99442856738442,169.34882910235137,0.9664064488532691,0.79658035174795,0.5473208469916696,1.3439011987396197,1.3906169607356025,0.007059475144347167,35.0,31.62654797584827,31.523218532401074,9.0,50.0,3.0,502.2882744552999,603.8999175744256,491.0614507677527,413.5314877321956,431.98598318103274,603.8998154856785
200.00000000000003,21.681065935559975,41.352769488978765,82.99537161240134,169.34980809850566,22.268907904696796,31.053103961290105,23.120795728812112,-14.642635580605656,82.95793348348526,50.15830847115859,82.99456203911464,169.34945736402557,0.9664081340125824,0.7965823615122337,0.5473129679898195,1.3438953295020533,1.3906084626193305,0.007059459176472689,35.0,31.626590579357757,31.5232717543617,9.0,50.0,3.0,502.288526543007,603.9005350256678,491.0615282973574,413.53250598728175,431.98568400026534,603.9004827827583
200.00000000000048,21.681065935559975,41.352769488978765,82.99537161240134,169.34980809850566,22.268907904696796,31.053103961290105,23.120795728812112,-14.642635580605656,82.95793348348526,50.15830847115859,82.99456203911464,169.34945736402557,0.9664081340125824,0.7965823615122337,0.5473129679898195,1.3438953295020533,1.3906084626193305,0.007059459176472689,35.0,31.626590579357757,31.5232717543617,9.0,50.0,3.0,502.288526543007,603.9005350256678,491.0615282973574,413.53250598728175,431.98568400026534,603.9004827827583
210.00000000000003,21.681058414899137,41.352887646619365,82.99543911944237,169.35010562500457,22.26889970570937,31.05313349253663,23.120786814739123,-14.642648642180916,82.9580010884113,50.15830582364293,82.99462954771904,169.34977715560012,0.9664092774973391,0.7965836132446856,0.547309137466962,1.3438927507116476,1.390604148784517,0.0070594531038064125,35.0,31.626612256315923,31.523298912645203,9.0,50.0,3.0,502.2886543185025,603.9008491655981,491.0615680582312,413.53302166533047,431.98553253215226,603.9008226309704
210.0000000000005,21.681058414899137,41.352887646619365,82.99543911944237,169.35010562500457,22.26889970570937,31.05313349253663,23.120786814739123,-14.642648642180916,82.9580010884113,50.15830582364293,82.99462954771904,169.34977715560012,0.9664092774973391,0.7965836132446856,0.547309137466962,1.3438927507116476,1.390604148784517,0.0070594531038064125,35.0,31.626612256315923,31.523298912645203,9.0,50.0,3.0,502.2886543185025,603.9008491655981,491.0615680582312,413.53302166533047,431.98553253215226,603.9008226309704
220.00000000000003,21.68105451626522,41.3529471340276,82.99547309593184,169.35025611992296,22.26889546415499,31.053148481780283,23.12078221680026,-14.642655379430892,82.95803511458308,50.15830446715871,82.99466352500689,169.34993905929423,0.9664095873406382,0.7965840220269542,0.5473070543058851,1.343891076332839,1.3906019703622283,0.007059448048903278,35.0,31.626623226511924,31.523312693646854,9.0,50.0,3.0,502.2887187570289,603.9010081379557,491.0615883265573,413.53328150788013,431.985456229307,603.9009947764241
220.00000000000057,21.68105451626522,41.3529471340276,82.99547309593184,169.35025611992296,22.26889546415499,31.053148481780283,23.12078221680026,-14.642655379430892,82.95803511458308,50.15830446715871,82.99466352500689,169.34993905929423,0.9664095873406382,0.7965840220269542,0.5473070543058851,1.343891076332839,1.3906019703622283,0.007059448048903278,35.0,31.626623226511924,31.523312693646854,9.0,50.0,3.0,502.2887187570289,603.9010081379557,491.0615883265573,413.53328150788013,431.985456229307,603.9009947764241
230.00000000000003,21.68105251323149,41.352976883613394,82.9954900823147,169.350331715955,22.26889328896073,31.05315603555698,23.120779865116138,-14.642658825297817,82.9580521260021,50.15830377758073,82.99468051179389,169.35002045570354,0.9664095815871704,0.7965840929126214,0.5473059195903683,1.3438900125029898,1.3906008778347057,0.007059444320642758,35.0,31.626628739539683,31.523319636721112,9.0,50.0,3.0,502.2887510343989,603.9010880274395,491.0615985816055,413.5334115556136,431.9854180495004,603.9010813632908
230.0000000000006,21.68105251323149,41.352976883613394,82.9954900823147,169.350331715955,22.26889328896073,31.05315603555698,23.120779865116138,-14.642658825297817,82.9580521260021,50.15830377758073,82.99468051179389,169.35002045570354,0.9664095815871704,0.7965840929126214,0.5473059195903683,1.3438900125029898,1.3906008778347057,0.007059444320642758,35.0,31.626628739539683,31.523319636721112,9.0,50.0,3.0,502.2887510343989,603.9010880274395,491.0615985816055,413.5334115556136,431.9854180495004,603.9010813632908
240.00000000000003,21.681051496261183,41.352991607324384,82.99549848666112,169.35036929033117,22.268892186465912,31.05315980174646,23.12077867611187,-14.64266056751768,82.95806054282954,50.1583034309038,82.99468891634119,169.35006094658223,0.9664096839562007,0.7965842142038003,0.5473054166724489,1.3438896308762494,1.390600335641045,0.007059443231360736,35.0,31.62663148091036,31.523323097578213,9.0,50.0,3.0,502.2887670340255,603.9011277526544,491.06160371411966,413.5334759658704,431.9853991436182,603.9011244560362
240.00000000000065,21.681051496261183,41.352991607324384,82.99549848666112,169.35036929033117,22.268892186465912,31.05315980174646,23.12077867611187,-14.64266056751768,82.95806054282954,50.1583034309038,82.99468891634119,169.35006094658223,0.9664096839562007,0.7965842142038003,0.5473054166724489,1.3438896308762494,1.390600335641045,0.007059443231360736,35.0,31.62663148091036,31.523323097578213,9.0,50.0,3.0,502.2887670340255,603.9011277526544,491.06160371411966,413.5334759658704,431.9853991436182,603.9011244560362
250.00000000000003,21.681050983527403,41.352998854184925,82.99550262192976,169.35038786029207,22.26889163148681,31.05316166858148,23.120778078954565,-14.642661442518149,82.95806468428451,50.158303257705434,82.9946930517096,169.35008097380813,0.966409721247675,0.7965842628628143,0.5473051612967692,1.3438894241595831,1.3906000680793715,0.00705944259355232,35.0,31.626632836284728,31.523324812661144,9.0,50.0,3.0,502.2887749207053,603.9011473935813,491.0616062674352,413.5335076897025,431.98538983370975,603.9011457795892
250.00000000000065,21.681050983527403,41.352998854184925,82.99550262192976,169.35038786029207,22.26889163148681,31.05316166858148,23.120778078954565,-14.642661442518149,82.95806468428451,50.158303257705434,82.9946930517096,169.35008097380813,0.966409721247675,0.7965842628628143,0.5473051612967692,1.3438894241595831,1.3906000680793715,0.00705944259355232,35.0,31.626632836284728,31.523324812661144,9.0,50.0,3.0,502.2887749207053,603.9011473935813,491.0616062674352,413.5335076897025,431.98538983370975,603.9011457795892
260.00000000000006,21.68105072757548,41.35300238857559,82.99550463813253,169.35039695390634,22.268891354858585,31.053162585408582,23.12077778194979,-14.642661877712271,82.95806670352533,50.15830317199317,82.99469506796153,169.3500907886807,0.9664097426402048,0.7965842891172292,0.5473050383558291,1.3438893274730583,1.390599937249794,0.0070594423029862316,35.0,31.62663350025724,31.523325654766325,9.0,50.0,3.0,502.2887787728539,603.9011570154834,491.0616075258212,413.5335231721447,431.9853852909321,603.9011562342905
260.0000000000007,21.68105072757548,41.35300238857559,82.99550463813253,169.35039695390634,22.268891354858585,31.053162585408582,23.12077778194979,-14.642661877712271,82.95806670352533,50.15830317199317,82.99469506796153,169.3500907886807,0.9664097426402048,0.7965842891172292,0.5473050383558291,1.3438893274730583,1.390599937249794,0.0070594423029862316,35.0,31.62663350025724,31.523325654766325,9.0,50.0,3.0,502.2887787728539,603.9011570154834,491.0616075258212,413.5335231721447,431.9853852909321,603.9011562342905
270.00000000000006,21.68105060194716,41.35300408382204,82.99550560488784,169.350401333525,22.26889121927768,31.053163028237176,23.12077763668941,-14.642662090558872,82.95806767174822,50.15830313028363,82.99469603474081,169.35009551929073,0.9664097342513517,0.7965842862797649,0.5473049687255381,1.343889255005303,1.3905998743342267,0.007059442025968072,35.0,31.626633820157732,31.52332606142085,9.0,50.0,3.0,502.2887806232882,603.9011616513974,491.0616081357599,413.53353060324616,431.9853831109572,603.9011612754762
270.0000000000007,21.68105060194716,41.35300408382204,82.99550560488784,169.350401333525,22.26889121927768,31.053163028237176,23.12077763668941,-14.642662090558872,82.95806767174822,50.15830313028363,82.99469603474081,169.35009551929073,0.9664097342513517,0.7965842862797649,0.5473049687255381,1.343889255005303,1.3905998743342267,0.007059442025968072,35.0,31.626633820157732,31.52332606142085,9.0,50.0,3.0,502.2887806232882,603.9011616513974,491.0616081357599,413.53353060324616,431.9853831109572,603.9011612754762
280.00000000000006,21.6810505407457,41.353004891323614,82.9955060652227,169.35040342811556,22.268891153318727,31.05316324063716,23.120777566165415,-14.642662193896,82.9580681327865,50.158303110140245,82.99469649508676,169.3500977835605,0.9664097791837208,0.7965843252309347,0.5473049632214296,1.3438892884523643,1.3905998442891192,0.00705944225075956,35.0,31.626633973210968,31.523326256422248,9.0,50.0,3.0,502.28878150602907,603.9011638694454,491.0616084293218,413.53353414518944,431.9853820721247,603.901163689444
280.0000000000007,21.6810505407457,41.353004891323614,82.9955060652227,169.35040342811556,22.268891153318727,31.05316324063716,23.120777566165415,-14.642662193896,82.9580681327865,50.158303110140245,82.99469649508676,169.3500977835605,0.9664097791837208,0.7965843252309347,0.5473049632214296,1.3438892884523643,1.3905998442891192,0.00705944225075956,35.0,31.626633973210968,31.523326256422248,9.0,50.0,3.0,502.28878150602907,603.9011638694454,491.0616084293218,413.53353414518944,431.9853820721247,603.901163689444
290.00000000000006,21.681050513055432,41.35300524831359,82.99550626868222,169.3504043581433,22.268891123517484,31.05316333523245,23.120777534367104,-14.642662240489358,82.95806833656076,50.15830310107082,82.99469669855304,169.3500987898143,0.9664095805261197,0.7965841623165921,0.5473048370112914,1.3438889993278835,1.3905998309704897,0.007059440753558912,35.0,31.626634041191267,31.523326343237784,9.0,50.0,3.0,502.28878189689846,603.9011648546974,491.06160856052406,413.53353571206566,431.98538161250286,603.9011647627095
290.0000000000007,21.681050513055432,41.35300524831359,82.99550626868222,169.3504043581433,22.268891123517484,31.05316333523245,23.120777534367104,-14.642662240489358,82.95806833656076,50.15830310107082,82.99469669855304,169.3500987898143,0.9664095805261197,0.7965841623165921,0.5473048370112914,1.3438889993278835,1.3905998309704897,0.007059440753558912,35.0,31.626634041191267,31.523326343237784,9.0,50.0,3.0,502.28878189689846,603.9011648546974,491.06160856052406,413.53353571206566,431.98538161250286,603.9011647627095
300.00000000000006,21.68105049986108,41.35300541509844,82.99550636370057,169.35040479422855,22.26889110933374,31.05316337969504,23.120777519258738,-14.642662262627256,82.95806843172603,50.15830309679512,82.99469679357291,169.35009926193698,0.9664096838255296,0.7965842478476919,0.547304889100879,1.343889136948571,1.3905998247335334,0.007059441486505008,35.0,31.626634073079003,31.523326384044022,9.0,50.0,3.0,502.2887820797609,603.9011653168438,491.0616086223857,413.53353644456257,431.98538139774126,603.9011652664673
300.0000000000007,21.68105049986108,41.35300541509844,82.99550636370057,169.35040479422855,22.26889110933374,31.05316337969504,23.120777519258738,-14.642662262627256,82.95806843172603,50.15830309679512,82.99469679357291,169.35009926193698,0.9664096838255296,0.7965842478476919,0.547304889100879,1.343889136948571,1.3905998247335334,0.007059441486505008,35.0,31.626634073079003,31.523326384044022,9.0,50.0,3.0,502.2887820797609,603.9011653168438,491.0616086223857,413.53353644456257,431.98538139774126,603.9011652664673
310.00000000000006,21.6810504922901,41.353005509668094,82.99550641543425,169.35040504218995,22.268891101213384,31.0531634048005,23.1207775106238,-14.64266227527986,82.95806848448902,50.15830309431527,82.99469684625133,169.35009952732378,0.966311375042216,0.796503214910627,0.5472492104840381,1.343752425394665,1.3905998212387385,0.007058723346927139,35.0,31.62663409102595,31.523326407073,9.0,50.0,3.0,502.28878218353464,603.9011655806239,491.06160865743504,413.5335368535909,431.98538127836304,603.901165549956
310.0000000000007,21.6810504922901,41.353005509668094,82.99550641543425,169.35040504218995,22.268891101213384,31.0531634048005,23.1207775106238,-14.64266227527986,82.95806848448902,50.15830309431527,82.99469684625133,169.35009952732378,0.966311375042216,0.796503214910627,0.5472492104840381,1.343752425394665,1.3905998212387385,0.007058723346927139,35.0,31.62663409102595,31.523326407073,9.0,50.0,3.0,502.28878218353464,603.9011655806239,491.06160865743504,413.5335368535909,431.98538127836304,603.901165549956
320.00000000000006,21.681050488319013,41.35300555947788,82.99550644418957,169.35040517201247,22.26889109694512,31.053163418083614,23.12077750608515,-14.6426622819302,82.95806851287526,50.15830309304732,82.99469687459435,169.3500996694586,0.9663544305303516,0.796538704449604,0.5472735921108728,1.3438122965604768,1.3905998193881823,0.0070590378527697305,35.0,31.62663410051641,31.523326419258808,9.0,50.0,3.0,502.28878223817384,603.9011657180009,491.0616086759504,413.53353707110114,431.98538121432176,603.9011657017295
320.0000000000007,21.681050488319013,41.35300555947788,82.99550644418957,169.35040517201247,22.26889109694512,31.053163418083614,23.12077750608515,-14.6426622819302,82.95806851287526,50.15830309304732,82.99469687459435,169.3500996694586,0.9663544305303516,0.796538704449604,0.5472735921108728,1.3438122965604768,1.3905998193881823,0.0070590378527697305,35.0,31.62663410051641,31.523326419258808,9.0,50.0,3.0,502.28878223817384,603.9011657180009,491.0616086759504,413.53353707110114,431.98538121432176,603.9011657017295
330.00000000000006,21.68105048620184,41.35300558547755,82.9955064597075,169.3504052403896,22.26889109466892,31.053163425146007,23.120777503664392,-14.642662285477286,82.95806852814444,50.15830309236998,82.99469688984169,169.35009974459257,0.9663826672372857,0.7965619792279865,0.5472895823318236,1.34385156155981,1.3905998183945496,0.007059244113223969,35.0,31.626634105575928,31.52332642574237,9.0,50.0,3.0,502.2887822667397,603.9011657901941,491.06160868580105,413.5335371878067,431.98538117988977,603.9011657818431
330.0000000000007,21.68105048620184,41.35300558547755,82.9955064597075,169.3504052403896,22.26889109466892,31.053163425146007,23.120777503664392,-14.642662285477286,82.95806852814444,50.15830309236998,82.99469688984169,169.35009974459257,0.9663826672372857,0.7965619792279865,0.5472895823318236,1.34385156155981,1.3905998183945496,0.007059244113223969,35.0,31.626634105575928,31.52332642574237,9.0,50.0,3.0,502.2887822667397,603.9011657901941,491.06160868580105,413.5335371878067,431.98538117988977,603.9011657818431
340.00000000000006,21.681050485082885,41.35300559867676,82.99550646754835,169.35040527551024,22.268891093468348,31.053163428787457,23.12077750239124,-14.64266228734283,82.9580685358953,50.15830309202795,82.99469689758122,169.35009978293408,0.966393245249468,0.796570698413087,0.5472955724367433,1.3438662708498303,1.390599817885648,0.007059321381862937,35.0,31.62663410817805,31.52332642908226,9.0,50.0,3.0,502.28878228128247,603.901165827332,491.06160869091,413.53353724726173,431.9853811624142,603.9011658227433
340.0000000000007,21.681050485082885,41.35300559867676,82.99550646754835,169.35040527551024,22.268891093468348,31.053163428787457,23.12077750239124,-14.64266228734283,82.9580685358953,50.15830309202795,82.99469689758122,169.35009978293408,0.966393245249468,0.796570698413087,0.5472955724367433,1.3438662708498303,1.390599817885648,0.007059321381862937,35.0,31.62663410817805,31.52332642908226,9.0,50.0,3.0,502.28878228128247,603.901165827332,491.06160869091,413.53353724726173,431.9853811624142,603.9011658227433
350.00000000000006,21.681050484466727,41.35300560559699,82.99550647178057,169.35040529415852,22.26889109280832,31.053163430753614,23.120777501692704,-14.642662288366353,82.95806854006022,50.1583030918373,82.99469690174026,169.35009980342238,0.9664008831841786,0.7965769941609464,0.5472998977341145,1.3438768918950608,1.390599817611034,0.007059377174606025,35.0,31.626634109580888,31.523326430885163,9.0,50.0,3.0,502.2887822889367,603.9011658470208,491.06160869368,413.5335372792696,431.9853811530064,603.9011658445894
350.0000000000007,21.681050484466727,41.35300560559699,82.99550647178057,169.35040529415852,22.26889109280832,31.053163430753614,23.120777501692704,-14.642662288366353,82.95806854006022,50.1583030918373,82.99469690174026,169.35009980342238,0.9664008831841786,0.7965769941609464,0.5472998977341145,1.3438768918950608,1.390599817611034,0.007059377174606025,35.0,31.626634109580888,31.523326430885163,9.0,50.0,3.0,502.2887822889367,603.9011658470208,491.06160869368,413.5335372792696,431.9853811530064,603.9011658445894
360.00000000000006,21.68105048412453,41.35300560918876,82.9955064740047,169.35040530399343,22.268891092442807,31.05316343180704,23.12077750130728,-14.642662288931092,82.95806854224745,50.158303091734005,82.99469690392435,169.35009981423786,0.966405056571912,0.7965804341732766,0.5473022610929777,1.3438826952662546,1.3905998174651042,0.007059407659922184,35.0,31.626634110329974,31.52332643185116,9.0,50.0,3.0,502.28878229293093,603.9011658574082,491.06160869517765,413.5335372961943,431.9853811480553,603.9011658561261
360.0000000000007,21.68105048412453,41.35300560918876,82.9955064740047,169.35040530399343,22.268891092442807,31.05316343180704,23.12077750130728,-14.642662288931092,82.95806854224745,50.158303091734005,82.99469690392435,169.35009981423786,0.966405056571912,0.7965804341732766,0.5473022610929777,1.3438826952662546,1.3905998174651042,0.007059407659922184,35.0,31.626634110329974,31.52332643185116,9.0,50.0,3.0,502.28878229293093,603.9011658574082,491.06160869517765,413.5335372961943,431.9853811480553,603.9011658561261
370.00000000000006,21.681050483938304,41.353005611010985,82.99550647513513,169.35040530906906,22.268891092244527,31.053163432357053,23.12077750109924,-14.642662289235943,82.95806854335977,50.15830309167898,82.99469690503504,169.35009981982148,0.9664071198586066,0.7965821348853379,0.547303429514492,1.3438855643998298,1.3905998173900576,0.007059422731584859,35.0,31.6266341107181,31.523326432354963,9.0,50.0,3.0,502.28878229497,603.9011658627766,491.061608695968,413.5335373048358,431.98538114553264,603.9011658620893
370.00000000000074,21.681050483938304,41.353005611010985,82.99550647513513,169.35040530906906,22.268891092244527,31.053163432357053,23.12077750109924,-14.642662289235943,82.95806854335977,50.15830309167898,82.99469690503504,169.35009981982148,0.9664071198586066,0.7965821348853379,0.547303429514492,1.3438855643998298,1.3905998173900576,0.007059422731584859,35.0,31.6266341107181,31.523326432354963,9.0,50.0,3.0,502.28878229497,603.9011658627766,491.061608695968,413.5335373048358,431.98538114553264,603.9011658620893
380.00000000000006,21.68105048383585,41.35300561193474,82.99550647571921,169.3504053116992,22.268891092135785,31.05316343264758,23.12077750098563,-14.642662289402438,82.9580685439329,50.158303091649714,82.99469690560731,169.35009982272925,0.9664083484651944,0.7965831475924322,0.5473041252696448,1.343887272862077,1.3905998173508929,0.007059431706189576,35.0,31.626634110921433,31.52332643262065,9.0,50.0,3.0,502.28878229601173,603.9011658655594,491.0616086963891,413.53353730931434,431.98538114422735,603.9011658651981
380.00000000000074,21.68105048383585,41.35300561193474,82.99550647571921,169.3504053116992,22.268891092135785,31.05316343264758,23.12077750098563,-14.642662289402438,82.9580685439329,50.158303091649714,82.99469690560731,169.35009982272925,0.9664083484651944,0.7965831475924322,0.5473041252696448,1.343887272862077,1.3905998173508929,0.007059431706189576,35.0,31.626634110921433,31.52332643262065,9.0,50.0,3.0,502.28878229601173,603.9011658655594,491.0616086963891,413.53353730931434,431.98538114422735,603.9011658651981
390.00000000000006,21.68105048377964,41.35300561239666,82.9955064760059,169.35040531304867,22.268891092076373,31.053163432797533,23.120777500923957,-14.64266228949282,82.9580685442168,50.15830309163397,82.99469690589073,169.35009982421195,0.9664086858485664,0.7965834256885926,0.5473043163195848,1.3438877420081774,1.3905998173310716,0.007059434170641054,35.0,31.626634111025513,31.52332643275787,9.0,50.0,3.0,502.28878229653697,603.9011658669923,491.0616086966112,413.53353731155215,431.9853811435785,603.9011658667864
390.00000000000074,21.68105048377964,41.35300561239666,82.9955064760059,169.35040531304867,22.268891092076373,31.053163432797533,23.120777500923957,-14.64266228949282,82.9580685442168,50.15830309163397,82.99469690589073,169.35009982421195,0.9664086858485664,0.7965834256885926,0.5473043163195848,1.3438877420081774,1.3905998173310716,0.007059434170641054,35.0,31.626634111025513,31.52332643275787,9.0,50.0,3.0,502.28878229653697,603.9011658669923,491.0616086966112,413.53353731155215,431.9853811435785,603.9011658667864
400.00000000000006,21.681050483749427,41.353005612623065,82.99550647615308,169.35040531372084,22.268891092044523,31.053163432874044,23.120777500891013,-14.64266228954108,82.95806854435955,50.15830309162533,82.99469690603328,169.35009982496877,0.9664091724127072,0.7965838267499146,0.5473045918645383,1.3438884186144533,1.390599817321004,0.007059437724865459,35.0,31.626634111078715,31.523326432828583,9.0,50.0,3.0,502.2887822967976,603.901165867704,491.061608696726,413.5335373126882,431.9853811432511,603.901165867598
400.00000000000074,21.681050483749427,41.353005612623065,82.99550647615308,169.35040531372084,22.268891092044523,31.053163432874044,23.120777500891013,-14.64266228954108,82.95806854435955,50.15830309162533,82.99469690603328,169.35009982496877,0.9664091724127072,0.7965838267499146,0.5473045918645383,1.3438884186144533,1.390599817321004,0.007059437724865459,35.0,31.626634111078715,31.523326432828583,9.0,50.0,3.0,502.2887822967976,603.901165867704,491.061608696726,413.5335373126882,431.9853811432511,603.901165867598
410.00000000000006,21.681050483731564,41.3530056127305,82.99550647623326,169.35040531406975,22.268891092025772,31.053163432916733,23.12077750087171,-14.64266228956933,82.958068544436,50.15830309162044,82.99469690610961,169.35009982536803,0.9664095712183068,0.7965841554741168,0.5473048177139274,1.343888973188044,1.3905998173154133,0.007059440638046536,35.0,31.62663411110816,31.523326432867748,9.0,50.0,3.0,502.2887822969244,603.9011658680718,491.0616086967907,413.5335373133085,431.98538114307377,603.9011658680262
410.00000000000074,21.681050483731564,41.3530056127305,82.99550647623326,169.35040531406975,22.268891092025772,31.053163432916733,23.12077750087171,-14.64266228956933,82.958068544436,50.15830309162044,82.99469690610961,169.35009982536803,0.9664095712183068,0.7965841554741168,0.5473048177139274,1.343888973188044,1.3905998173154133,0.007059440638046536,35.0,31.62663411110816,31.523326432867748,9.0,50.0,3.0,502.2887822969244,603.9011658680718,491.0616086967907,413.5335373133085,431.98538114307377,603.9011658680262
420.00000000000006,21.681050483722295,41.35300561277563,82.99550647626364,169.3504053142235,22.268891092016112,31.05316343293612,23.120777500861905,-14.642662289583711,82.95806854446549,50.15830309161828,82.99469690613907,169.3500998255422,0.9664096726265456,0.7965842390620375,0.5473048751420723,1.3438891142041098,1.390599817313123,0.007059441378806015,35.0,31.626634111120776,31.52332643288537,9.0,50.0,3.0,502.288782296979,603.9011658682368,491.0616086968213,413.5335373135528,431.9853811430045,603.9011658682142
420.00000000000074,21.681050483722295,41.35300561277563,82.99550647626364,169.3504053142235,22.268891092016112,31.05316343293612,23.120777500861905,-14.642662289583711,82.95806854446549,50.15830309161828,82.99469690613907,169.3500998255422,0.9664096726265456,0.7965842390620375,0.5473048751420723,1.3438891142041098,1.390599817313123,0.007059441378806015,35.0,31.626634111120776,31.52332643288537,9.0,50.0,3.0,502.288782296979,603.9011658682368,491.0616086968213,413.5335373135528,431.9853811430045,603.9011658682142
430.00000000000006,21.68105048371728,41.35300561279252,82.99550647627686,169.35040531429502,22.26889109201091,31.05316343294629,23.12077750085667,-14.642662289591383,82.95806854447817,50.15830309161692,82.99469690615172,169.35009982562366,0.9664097291810533,0.796584285678268,0.5473049071694854,1.3438891928477534,1.3905998173120426,0.007059441791921851,35.0,31.626634111126865,31.523326432893725,9.0,50.0,3.0,502.2887822970016,603.9011658683132,491.0616086968378,413.533537313663,431.9853811429746,603.9011658683028
430.00000000000074,21.68105048371728,41.35300561279252,82.99550647627686,169.35040531429502,22.26889109201091,31.05316343294629,23.12077750085667,-14.642662289591383,82.95806854447817,50.15830309161692,82.99469690615172,169.35009982562366,0.9664097291810533,0.796584285678268,0.5473049071694854,1.3438891928477534,1.3905998173120426,0.007059441791921851,35.0,31.626634111126865,31.523326432893725,9.0,50.0,3.0,502.2887822970016,603.9011658683132,491.0616086968378,413.533537313663,431.9853811429746,603.9011658683028
440.00000000000006,21.681050483714767,41.35300561279961,82.99550647628085,169.3504053143207,22.268891092008335,31.053163432949475,23.120777500854118,-14.642662289595137,82.95806854448193,50.15830309161652,82.99469690615548,169.35009982565606,0.9664097525828919,0.7965843049677171,0.5473049204222733,1.3438892253899906,1.3905998173116751,0.007059441962866288,35.0,31.62663411112925,31.52332643289753,9.0,50.0,3.0,502.28878229700985,603.9011658683416,491.0616086968443,413.5335373136984,431.9853811429638,603.9011658683384
440.00000000000074,21.681050483714767,41.35300561279961,82.99550647628085,169.3504053143207,22.268891092008335,31.053163432949475,23.120777500854118,-14.642662289595137,82.95806854448193,50.15830309161652,82.99469690615548,169.35009982565606,0.9664097525828919,0.7965843049677171,0.5473049204222733,1.3438892253899906,1.3905998173116751,0.007059441962866288,35.0,31.62663411112925,31.52332643289753,9.0,50.0,3.0,502.28878229700985,603.9011658683416,491.0616086968443,413.5335373136984,431.9853811429638,603.9011658683384
450.00000000000006,21.681050483713584,41.353005612798654,82.99550647628118,169.35040531432827,22.26889109200713,31.05316343295237,23.12077750085293,-14.642662289596842,82.9580685444822,50.15830309161578,82.99469690615574,169.3500998256657,0.966409760383513,0.7965843113975157,0.5473049248399139,1.3438892362374295,1.390599817311568,0.007059442019847742,35.0,31.626634111129817,31.52332643289867,9.0,50.0,3.0,502.28878229701047,603.9011658683501,491.06160869684766,413.5335373137048,431.98538114296304,603.9011658683496
450.00000000000074,21.681050483713584,41.353005612798654,82.99550647628118,169.35040531432827,22.26889109200713,31.05316343295237,23.12077750085293,-14.642662289596842,82.9580685444822,50.15830309161578,82.99469690615574,169.3500998256657,0.966409760383513,0.7965843113975157,0.5473049248399139,1.3438892362374295,1.390599817311568,0.007059442019847742,35.0,31.626634111129817,31.52332643289867,9.0,50.0,3.0,502.28878229701047,603.9011658683501,491.06160869684766,413.5335373137048,431.98538114296304,603.9011658683496
460.00000000000006,21.681050483713044,41.353005612797006,82.9955064762805,169.35040531432867,22.268891092006594,31.05316343295243,23.120777500852423,-14.642662289597638,82.95806854448149,50.15830309161652,82.99469690615501,169.35009982566612,0.9664097662339336,0.7965843162198397,0.5473049281531913,1.343889244373031,1.390599817311576,0.007059442062583848,35.0,31.626634111129988,31.523326432899008,9.0,50.0,3.0,502.2887822970099,603.9011658683509,491.06160869684834,413.5335373137013,431.9853811429656,603.9011658683504
