time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,21.681050483713044,41.353005612797006,82.9955064762805,169.35040531432867,22.268891092006594,31.05316343295243,23.120777500852423,-14.642662289597638,82.95806854448149,50.15830309161652,82.99469690615501,169.35009982566612,0.9664097662339336,0.7965843162198397,0.5473049281531913,1.343889244373031,1.390599817311576,0.007059442062583848,35.0,31.626634111129988,31.523326432899008,9.0,50.0,3.0,502.2887822970099,603.9011658683509,491.06160869684834,413.5335373137013,431.9853811429656,603.9011658683504
470.00000000000006,21.68105048371276,41.35300561279547,82.99550647627964,169.3504053143261,22.268891092006296,31.053163432951635,23.12077750085216,-14.64266228959798,82.9580685444806,50.15830309161612,82.99469690615409,169.35009982566413,0.9664097711092696,0.796584320238426,0.5473049309142702,1.3438892511526963,1.3905998173116008,0.0070594420981972906,35.0,31.626634111129874,31.523326432898955,9.0,50.0,3.0,502.2887822970075,603.901165868348,491.06160869684817,413.53353731369583,431.98538114296656,603.9011658683481
470.00000000000074,21.68105048371276,41.35300561279547,82.99550647627964,169.3504053143261,22.268891092006296,31.053163432951635,23.12077750085216,-14.64266228959798,82.9580685444806,50.15830309161612,82.99469690615409,169.35009982566413,0.9664097711092696,0.796584320238426,0.5473049309142702,1.3438892511526963,1.3905998173116008,0.0070594420981972906,35.0,31.626634111129874,31.523326432898955,9.0,50.0,3.0,502.2887822970075,603.901165868348,491.06160869684817,413.53353731369583,431.98538114296656,603.9011658683481
480.00000000000006,21.681050483712664,41.35300561279337,82.99550647627878,169.35040531432435,22.26889109200622,31.053163432952942,23.12077750085208,-14.642662289598093,82.95806854447973,50.15830309161612,82.99469690615327,169.35009982566282,0.9664097701341926,0.7965843194346856,0.5473049303621051,1.3438892497967907,1.3905998173116385,0.00705944209107458,35.0,31.626634111129704,31.52332643289884,9.0,50.0,3.0,502.28878229700655,603.9011658683465,491.061608696849,413.5335373136904,431.98538114296815,603.901165868347
480.00000000000074,21.681050483712664,41.35300561279337,82.99550647627878,169.35040531432435,22.26889109200622,31.053163432952942,23.12077750085208,-14.642662289598093,82.95806854447973,50.15830309161612,82.99469690615327,169.35009982566282,0.9664097701341926,0.7965843194346856,0.5473049303621051,1.3438892497967907,1.3905998173116385,0.00705944209107458,35.0,31.626634111129704,31.52332643289884,9.0,50.0,3.0,502.28878229700655,603.9011658683465,491.061608696849,413.5335373136904,431.98538114296815,603.901165868347
490.00000000000006,21.681050483712603,41.35300561279246,82.99550647627822,169.35040531432213,22.26889109200616,31.053163432952488,23.12077750085204,-14.642662289598206,82.95806854447913,50.158303091616006,82.99469690615268,169.35009982566055,0.9664097701341786,0.7965843194346709,0.5473049303621351,1.343889249796806,1.3905998173116745,0.0070594420910745775,35.0,31.626634111129594,31.52332643289861,9.0,50.0,3.0,502.2887822970056,603.9011658683443,491.0616086968489,413.5335373136858,431.9853811429695,603.9011658683445
490.00000000000074,21.681050483712603,41.35300561279246,82.99550647627822,169.35040531432213,22.26889109200616,31.053163432952488,23.12077750085204,-14.642662289598206,82.95806854447913,50.158303091616006,82.99469690615268,169.35009982566055,0.9664097701341786,0.7965843194346709,0.5473049303621351,1.343889249796806,1.3905998173116745,0.0070594420910745775,35.0,31.626634111129594,31.52332643289861,9.0,50.0,3.0,502.2887822970056,603.9011658683443,491.0616086968489,413.5335373136858,431.9853811429695,603.9011658683445
500.00000000000006,21.68105048371257,41.353005612791605,82.99550647627775,169.35040531432088,22.26889109200613,31.053163432952655,23.12077750085201,-14.642662289598206,82.9580685444787,50.15830309161612,82.99469690615223,169.35009982565907,0.966409769159104,0.7965843186309364,0.5473049298099452,1.3438892484408815,1.3905998173116887,0.007059442083951883,35.0,31.62663411112942,31.523326432898727,9.0,50.0,3.0,502.28878229700456,603.9011658683427,491.061608696849,413.5335373136834,431.9853811429699,603.9011658683436
500.00000000000074,21.68105048371257,41.353005612791605,82.99550647627775,169.35040531432088,22.26889109200613,31.053163432952655,23.12077750085201,-14.642662289598206,82.9580685444787,50.15830309161612,82.99469690615223,169.35009982565907,0.966409769159104,0.7965843186309364,0.5473049298099452,1.3438892484408815,1.3905998173116887,0.007059442083951883,35.0,31.62663411112942,31.523326432898727,9.0,50.0,3.0,502.28878229700456,603.9011658683427,491.061608696849,413.5335373136834,431.9853811429699,603.9011658683436
510.00000000000006,21.68105048371257,41.353005612790575,82.99550647627737,169.35040531431935,22.268891092006147,31.053163432951635,23.120777500852032,-14.642662289598206,82.95806854447834,50.15830309161578,82.99469690615187,169.3500998256573,0.9664097681840218,0.7965843178272088,0.5473049292577509,1.3438892470849595,1.3905998173117171,0.007059442076829193,35.0,31.62663411112942,31.52332643289856,9.0,50.0,3.0,502.2887822970044,603.9011658683411,491.0616086968484,413.5335373136808,431.9853811429704,603.9011658683416
510.00000000000074,21.68105048371257,41.353005612790575,82.99550647627737,169.35040531431935,22.268891092006147,31.053163432951635,23.120777500852032,-14.642662289598206,82.95806854447834,50.15830309161578,82.99469690615187,169.3500998256573,0.9664097681840218,0.7965843178272088,0.5473049292577509,1.3438892470849595,1.3905998173117171,0.007059442076829193,35.0,31.62663411112942,31.52332643289856,9.0,50.0,3.0,502.2887822970044,603.9011658683411,491.0616086968484,413.5335373136808,431.9853811429704,603.9011658683416
520.0000000000001,21.681050483712596,41.35300561279109,82.99550647627717,169.35040531431906,22.26889109200616,31.053163432952086,23.120777500852046,-14.64266228959815,82.95806854447811,50.15830309161584,82.99469690615165,169.35009982565697,0.9664097701341511,0.7965843194346472,0.5473049303621835,1.3438892497968309,1.3905998173117395,0.007059442091074571,35.0,31.62663411112942,31.5233264328985,9.0,50.0,3.0,502.2887822970049,603.901165868341,491.0616086968488,413.5335373136789,431.9853811429705,603.9011658683413
530.0000000000001,21.6810504837126,41.35300561279121,82.9955064762772,169.35040531431952,22.26889109200616,31.053163432951976,23.120777500852046,-14.64266228959815,82.95806854447814,50.158303091615664,82.99469690615166,169.35009982565705,0.9664097681840221,0.796584317827213,0.5473049292577646,1.3438892470849777,1.390599817311735,0.0070594420768291845,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.2887822970044,603.9011658683413,491.06160869684794,413.53353731367827,431.9853811429712,603.9011658683409
540.0000000000001,21.681050483712585,41.35300561279036,82.99550647627709,169.35040531431815,22.268891092006147,31.05316343295067,23.120777500852046,-14.64266228959815,82.95806854447801,50.15830309161594,82.99469690615155,169.35009982565634,0.9664097691590896,0.7965843186309307,0.5473049298099754,1.343889248440906,1.3905998173117349,0.007059442083951878,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.28878229700337,603.9011658683402,491.06160869684726,413.53353731367736,431.9853811429721,603.9011658683403
550.0000000000001,21.681050483712603,41.35300561278956,82.99550647627701,169.35040531431912,22.268891092006168,31.05316343295243,23.120777500852064,-14.64266228959815,82.95806854447795,50.15830309161623,82.99469690615147,169.35009982565663,0.9664097701341661,0.7965843194346478,0.5473049303621883,1.343889249796836,1.390599817311723,0.00705944209107456,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683412,491.0616086968488,413.5335373136781,431.9853811429722,603.9011658683409
560.0000000000001,21.681050483712596,41.353005612789325,82.99550647627696,169.35040531431775,22.26889109200616,31.05316343295237,23.120777500852054,-14.64266228959815,82.95806854447785,50.15830309161578,82.99469690615142,169.35009982565515,0.9664097691590893,0.7965843186309177,0.5473049298099838,1.3438892484409015,1.3905998173117309,0.007059442083951878,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.288782297003,603.9011658683398,491.0616086968488,413.5335373136776,431.98538114297247,603.9011658683395
570.0000000000001,21.6810504837126,41.353005612790405,82.99550647627693,169.35040531431878,22.268891092006168,31.053163432952037,23.120777500852064,-14.64266228959815,82.95806854447785,50.15830309161532,82.99469690615142,169.3500998256565,0.9664097691590957,0.796584318630931,0.5473049298099807,1.3438892484409115,1.3905998173117322,0.007059442083951874,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683409,491.06160869684794,413.53353731367713,431.98538114297145,603.9011658683406
580.0000000000001,21.681050483712603,41.35300561278938,82.99550647627696,169.35040531431707,22.268891092006164,31.05316343295192,23.120777500852064,-14.64266228959815,82.95806854447788,50.158303091616006,82.99469690615142,169.35009982565515,0.9664097711092237,0.7965843202383601,0.5473049309143935,1.3438892511527536,1.390599817311726,0.0070594420981972645,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700234,603.9011658683388,491.06160869684794,413.53353731367775,431.9853811429722,603.9011658683395
590.0000000000001,21.681050483712596,41.353005612789325,82.9955064762769,169.3504053143178,22.26889109200616,31.05316343295118,23.120777500852046,-14.64266228959815,82.95806854447784,50.15830309161606,82.99469690615138,169.3500998256551,0.9664097691590893,0.7965843186309245,0.5473049298099841,1.3438892484409086,1.390599817311738,0.00705944208395188,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.288782297003,603.9011658683398,491.06160869684794,413.53353731367673,431.98538114297247,603.9011658683394
600.0000000000001,21.68105048371262,41.35300561278938,82.99550647627701,169.3504053143182,22.268891092006196,31.053163432951067,23.12077750085208,-14.642662289598093,82.95806854447788,50.15830309161652,82.99469690615145,169.35009982565578,0.9664097740344328,0.7965843226495326,0.5473049325710219,1.3438892552205544,1.390599817311732,0.007059442119565329,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.28878229700314,603.9011658683402,491.06160869684794,413.5335373136773,431.985381142973,603.9011658683403
610.0000000000001,21.6810504837126,41.353005612789325,82.9955064762768,169.3504053143186,22.268891092006164,31.053163432951123,23.12077750085206,-14.64266228959815,82.95806854447778,50.15830309161555,82.99469690615133,169.35009982565578,0.9664097642837518,0.7965843146123288,0.5473049270489314,1.3438892416612602,1.390599817311733,0.007059442048338415,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683409,491.06160869684714,413.5335373136773,431.9853811429716,603.9011658683401
620.0000000000001,21.681050483712575,41.35300561278928,82.99550647627682,169.35040531431667,22.26889109200615,31.05316343295061,23.120777500852046,-14.64266228959815,82.9580685444778,50.158303091616176,82.99469690615133,169.35009982565447,0.9664097652588096,0.7965843154160349,0.5473049276011459,1.3438892430171807,1.3905998173117384,0.007059442055461127,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.28878229700246,603.9011658683385,491.06160869684726,413.5335373136769,431.9853811429723,603.9011658683385
630.0000000000001,21.681050483712596,41.3530056127895,82.99550647627693,169.3504053143178,22.268891092006164,31.05316343295175,23.120777500852064,-14.64266228959815,82.95806854447788,50.15830309161594,82.99469690615142,169.3500998256563,0.9664097672089501,0.7965843170234816,0.5473049287055599,1.3438892457290414,1.3905998173117342,0.007059442069706497,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683398,491.06160869684794,413.5335373136777,431.985381142972,603.9011658683403
640.0000000000001,21.6810504837126,41.35300561278967,82.9955064762769,169.35040531431702,22.268891092006164,31.05316343295175,23.12077750085206,-14.64266228959815,82.95806854447784,50.15830309161606,82.99469690615138,169.35009982565538,0.966409770134146,0.796584319434639,0.54730493036219,1.343889249796829,1.390599817311745,0.007059442091074577,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683388,491.06160869684794,413.53353731367713,431.9853811429717,603.9011658683391
650.0000000000001,21.681050483712607,41.353005612790405,82.99550647627686,169.35040531431832,22.26889109200617,31.053163432951976,23.120777500852064,-14.64266228959815,82.95806854447784,50.15830309161549,82.99469690615138,169.35009982565583,0.9664097672089521,0.7965843170234839,0.5473049287055644,1.343889245729048,1.390599817311738,0.007059442069706491,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683402,491.0616086968478,413.53353731367696,431.985381142972,603.9011658683397
660.0000000000001,21.681050483712603,41.35300561279047,82.99550647627693,169.35040531431764,22.268891092006168,31.0531634329501,23.120777500852064,-14.64266228959815,82.95806854447785,50.15830309161606,82.99469690615138,169.350099825656,0.9664097711092211,0.796584320238371,0.5473049309143887,1.3438892511527598,1.3905998173117362,0.007059442098197255,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683397,491.06160869684714,413.5335373136776,431.98538114297133,603.9011658683402
670.0000000000001,21.681050483712607,41.353005612790874,82.9955064762769,169.35040531431844,22.26889109200617,31.053163432951465,23.120777500852068,-14.64266228959815,82.95806854447784,50.15830309161578,82.99469690615138,169.3500998256555,0.966409769159077,0.7965843186309264,0.5473049298099802,1.3438892484409066,1.3905998173117535,0.007059442083951869,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.2887822970046,603.9011658683403,491.06160869684794,413.53353731367713,431.9853811429728,603.9011658683401
680.0000000000001,21.681050483712607,41.353005612790525,82.9955064762769,169.35040531431866,22.268891092006175,31.053163432951465,23.120777500852075,-14.642662289598093,82.95806854447784,50.158303091615885,82.99469690615138,169.3500998256563,0.9664097691590903,0.7965843186309315,0.5473049298099731,1.3438892484409046,1.3905998173117329,0.007059442083951872,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683404,491.06160869684726,413.5335373136776,431.9853811429712,603.9011658683409
690.0000000000001,21.681050483712625,41.3530056127903,82.99550647627683,169.3504053143178,22.268891092006196,31.05316343295073,23.12077750085209,-14.642662289598093,82.9580685444778,50.15830309161594,82.99469690615133,169.35009982565572,0.9664097672089488,0.7965843170234854,0.5473049287055618,1.3438892457290472,1.390599817311742,0.007059442069706495,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683398,491.06160869684726,413.5335373136769,431.98538114297247,603.9011658683396
700.0000000000001,21.681050483712607,41.353005612790405,82.99550647627696,169.3504053143178,22.268891092006186,31.05316343295152,23.12077750085208,-14.642662289598093,82.95806854447788,50.158303091615885,82.99469690615145,169.35009982565578,0.9664097691590872,0.7965843186309246,0.5473049298099816,1.3438892484409064,1.3905998173117389,0.007059442083951876,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.90116586834,491.06160869684794,413.53353731367696,431.9853811429722,603.9011658683403
710.0000000000001,21.681050483712596,41.35300561279018,82.99550647627693,169.3504053143173,22.268891092006164,31.05316343295152,23.12077750085206,-14.64266228959815,82.95806854447784,50.15830309161584,82.99469690615138,169.35009982565566,0.966409771109219,0.7965843202383636,0.5473049309143952,1.3438892511527587,1.3905998173117384,0.007059442098197261,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683394,491.06160869684794,413.5335373136775,431.9853811429722,603.9011658683395
720.0000000000001,21.681050483712585,41.35300561278928,82.99550647627693,169.3504053143173,22.26889109200615,31.053163432951465,23.120777500852046,-14.64266228959815,82.95806854447788,50.15830309161623,82.99469690615139,169.35009982565532,0.9664097691590848,0.7965843186309208,0.5473049298099866,1.3438892484409073,1.390599817311743,0.007059442083951884,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.288782297003,603.9011658683393,491.06160869684794,413.5335373136764,431.9853811429719,603.9011658683393
730.0000000000001,21.6810504837126,41.35300561279047,82.99550647627693,169.3504053143189,22.268891092006164,31.053163432951067,23.12077750085206,-14.64266228959815,82.95806854447785,50.15830309161623,82.99469690615139,169.35009982565657,0.9664097691590952,0.7965843186309349,0.5473049298099752,1.34388924844091,1.390599817311731,0.007059442083951865,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.901165868341,491.06160869684726,413.5335373136773,431.9853811429728,603.9011658683409
740.0000000000001,21.681050483712596,41.35300561278956,82.99550647627693,169.35040531431838,22.268891092006164,31.05316343295243,23.12077750085206,-14.64266228959815,82.95806854447785,50.15830309161584,82.99469690615139,169.35009982565597,0.9664097691590896,0.79658431863092,0.5473049298099839,1.343889248440904,1.3905998173117329,0.00705944208395187,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683403,491.0616086968488,413.5335373136775,431.9853811429724,603.9011658683403
750.0000000000001,21.681050483712607,41.35300561278956,82.9955064762769,169.35040531431838,22.268891092006168,31.05316343295192,23.120777500852064,-14.64266228959815,82.95806854447784,50.15830309161606,82.99469690615138,169.3500998256555,0.966409769159088,0.7965843186309257,0.5473049298099835,1.3438892484409093,1.3905998173117406,0.00705944208395187,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683402,491.06160869684794,413.53353731367673,431.98538114297247,603.9011658683401
760.0000000000001,21.68105048371259,41.3530056127895,82.99550647627686,169.3504053143172,22.26889109200616,31.05316343295283,23.120777500852046,-14.64266228959815,82.95806854447781,50.15830309161544,82.99469690615135,169.35009982565555,0.9664097691590813,0.7965843186309143,0.5473049298099948,1.3438892484409093,1.3905998173117504,0.007059442083951876,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.28878229700337,603.9011658683394,491.0616086968488,413.5335373136761,431.985381142972,603.9011658683395
770.0000000000001,21.6810504837126,41.353005612790405,82.99550647627673,169.3504053143173,22.26889109200617,31.053163432951862,23.120777500852064,-14.64266228959815,82.95806854447774,50.158303091616006,82.99469690615129,169.35009982565532,0.966409764283742,0.7965843146123157,0.5473049270489366,1.3438892416612522,1.3905998173117389,0.00705944204833842,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683396,491.06160869684794,413.53353731367736,431.9853811429724,603.9011658683391
780.0000000000001,21.681050483712585,41.353005612789325,82.99550647627683,169.35040531431747,22.26889109200616,31.05316343295067,23.120777500852046,-14.64266228959815,82.9580685444778,50.158303091616176,82.99469690615133,169.35009982565572,0.9664097701341544,0.7965843194346435,0.5473049303621962,1.3438892497968398,1.3905998173117442,0.007059442091074563,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.288782297003,603.9011658683396,491.0616086968478,413.5335373136761,431.9853811429726,603.9011658683396
790.0000000000001,21.68105048371262,41.35300561278967,82.99550647627696,169.3504053143174,22.268891092006196,31.053163432951465,23.12077750085208,-14.642662289598093,82.95806854447792,50.15830309161584,82.99469690615145,169.35009982565578,0.9664097652588096,0.7965843154160364,0.5473049276011481,1.3438892430171845,1.3905998173117424,0.007059442055461119,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683394,491.06160869684794,413.53353731367696,431.985381142972,603.9011658683403
800.0000000000001,21.681050483712596,41.35300561278848,82.99550647627696,169.35040531431713,22.26889109200616,31.05316343295044,23.120777500852046,-14.64266228959815,82.95806854447788,50.15830309161612,82.99469690615142,169.35009982565543,0.9664097691590896,0.7965843186309235,0.5473049298099839,1.3438892484409073,1.3905998173117362,0.0070594420839518845,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700234,603.901165868339,491.06160869684726,413.53353731367616,431.9853811429715,603.9011658683394
810.0000000000001,21.68105048371257,41.35300561279018,82.99550647627693,169.3504053143178,22.268891092006143,31.053163432951006,23.12077750085204,-14.642662289598206,82.95806854447785,50.158303091616176,82.99469690615142,169.3500998256548,0.9664097691590893,0.7965843186309282,0.5473049298099866,1.3438892484409148,1.3905998173117444,0.007059442083951878,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.288782297003,603.9011658683398,491.06160869684726,413.53353731367577,431.9853811429713,603.9011658683389
820.0000000000001,21.681050483712585,41.35300561278967,82.99550647627706,169.3504053143174,22.26889109200616,31.053163432952147,23.120777500852046,-14.64266228959815,82.95806854447795,50.1583030916164,82.99469690615147,169.3500998256549,0.966409773059356,0.7965843218457981,0.5473049320188264,1.3438892538646243,1.3905998173117438,0.007059442112442656,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.288782297003,603.9011658683389,491.0616086968488,413.53353731367656,431.9853811429721,603.9011658683389
830.0000000000001,21.681050483712607,41.35300561278938,82.99550647627697,169.35040531431878,22.268891092006168,31.053163432950896,23.120777500852064,-14.64266228959815,82.95806854447785,50.15830309161532,82.99469690615142,169.3500998256563,0.9664097740344362,0.7965843226495376,0.5473049325710176,1.3438892552205552,1.390599817311728,0.0070594421195653255,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683409,491.0616086968478,413.53353731367775,431.9853811429708,603.9011658683403
840.0000000000001,21.681050483712607,41.35300561279024,82.99550647627701,169.35040531431815,22.26889109200617,31.053163432950328,23.120777500852068,-14.64266228959815,82.95806854447792,50.158303091616176,82.99469690615145,169.35009982565578,0.9664097730593667,0.796584321845817,0.5473049320188058,1.343889253864623,1.3905998173117269,0.007059442112442639,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700314,603.9011658683404,491.06160869684726,413.53353731367775,431.985381142972,603.9011658683403
850.0000000000001,21.68105048371257,41.3530056127895,82.99550647627696,169.35040531431775,22.268891092006147,31.053163432952545,23.12077750085204,-14.642662289598206,82.95806854447788,50.158303091616006,82.99469690615142,169.3500998256548,0.9664097691590969,0.7965843186309184,0.5473049298099913,1.3438892484409095,1.390599817311728,0.007059442083951883,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700234,603.9011658683398,491.0616086968488,413.5335373136766,431.9853811429722,603.9011658683389
860.0000000000001,21.681050483712554,41.35300561278984,82.99550647627693,169.3504053143164,22.26889109200613,31.0531634329526,23.120777500852014,-14.642662289598206,82.95806854447785,50.15830309161555,82.99469690615139,169.3500998256549,0.966409769159086,0.7965843186309092,0.5473049298099937,1.3438892484409029,1.390599817311737,0.007059442083951887,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.2887822970024,603.9011658683387,491.06160869684896,413.53353731367656,431.98538114297094,603.9011658683389
870.0000000000001,21.681050483712596,41.35300561278967,82.99550647627697,169.3504053143186,22.26889109200616,31.053163432951465,23.120777500852046,-14.64266228959815,82.95806854447788,50.15830309161674,82.99469690615145,169.35009982565578,0.9664097711092282,0.7965843202383709,0.5473049309143974,1.3438892511527682,1.3905998173117349,0.007059442098197252,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683405,491.06160869684794,413.53353731367713,431.98538114297247,603.9011658683403
880.0000000000001,21.68105048371256,41.35300561278967,82.9955064762768,169.35040531431702,22.26889109200613,31.053163432950782,23.12077750085203,-14.642662289598206,82.95806854447778,50.15830309161594,82.99469690615133,169.35009982565452,0.9664097642837456,0.7965843146123106,0.5473049270489475,1.343889241661258,1.3905998173117395,0.007059442048338427,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.28878229700246,603.901165868339,491.06160869684817,413.53353731367616,431.9853811429726,603.9011658683386
890.0000000000001,21.68105048371257,41.3530056127895,82.9955064762769,169.3504053143172,22.268891092006147,31.05316343295135,23.12077750085204,-14.64266228959815,82.95806854447785,50.15830309161594,82.99469690615139,169.35009982565452,0.9664097662338749,0.7965843162197593,0.5473049281533526,1.343889244373112,1.390599817311744,0.0070594420625838105,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.901165868339,491.06160869684726,413.53353731367696,431.985381142972,603.9011658683386
900.0000000000001,21.681050483712603,41.35300561279024,82.99550647627693,169.35040531431855,22.268891092006164,31.053163432951067,23.12077750085206,-14.64266228959815,82.95806854447785,50.158303091616574,82.99469690615138,169.3500998256563,0.9664097691590903,0.7965843186309315,0.547304929809974,1.3438892484409055,1.3905998173117335,0.007059442083951872,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700337,603.9011658683404,491.06160869684726,413.5335373136775,431.985381142973,603.9011658683409
910.0,21.68105048371257,41.353005612789616,82.99550647627686,169.35040531431696,22.268891092006143,31.053163432950956,23.12077750085204,-14.642662289598206,82.95806854447781,50.158303091615885,82.99469690615135,169.35009982565572,0.9664097691590768,0.7965843186309209,0.5473049298099795,1.3438892484409006,1.390599817311748,0.0070594420839518845,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683387,491.06160869684726,413.5335373136769,431.98538114297173,603.9011658683396
920.0,21.681050483712564,41.3530056127895,82.99550647627693,169.3504053143173,22.26889109200613,31.053163432952545,23.12077750085203,-14.642662289598206,82.95806854447785,50.158303091616006,82.99469690615142,169.35009982565515,0.9664097691590899,0.7965843186309128,0.5473049298099911,1.343889248440904,1.390599817311732,0.00705944208395188,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700246,603.9011658683394,491.061608696849,413.5335373136769,431.9853811429722,603.9011658683395
930.0,21.681050483712536,41.35300561278859,82.99550647627683,169.35040531431667,22.268891092006104,31.053163432952037,23.120777500852004,-14.642662289598206,82.9580685444778,50.15830309161578,82.99469690615133,169.35009982565452,0.9664097672089491,0.7965843170234695,0.5473049287055701,1.3438892457290397,1.3905998173117335,0.007059442069706504,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.2887822970024,603.9011658683387,491.06160869684857,413.53353731367696,431.9853811429727,603.9011658683386
940.0,21.681050483712596,41.35300561279047,82.99550647627677,169.35040531431775,22.26889109200616,31.053163432951635,23.120777500852046,-14.64266228959815,82.95806854447774,50.158303091616006,82.99469690615129,169.35009982565532,0.9664097633086742,0.7965843138085954,0.5473049264967336,1.3438892403053289,1.3905998173117446,0.007059442041215733,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.28878229700325,603.9011658683396,491.0616086968478,413.53353731367656,431.9853811429722,603.9011658683391
950.0,21.681050483712575,41.3530056127903,82.99550647627693,169.3504053143173,22.268891092006147,31.05316343295232,23.120777500852046,-14.64266228959815,82.95806854447785,50.15830309161584,82.99469690615138,169.3500998256551,0.9664097711092192,0.7965843202383571,0.5473049309144068,1.343889251152764,1.3905998173117435,0.007059442098197261,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.28878229700325,603.9011658683394,491.0616086968488,413.5335373136768,431.9853811429722,603.9011658683394
960.0,21.681050483712585,41.35300561279024,82.99550647627693,169.35040531431855,22.26889109200615,31.05316343295243,23.120777500852046,-14.64266228959815,82.95806854447784,50.15830309161594,82.99469690615138,169.35009982565566,0.9664097711092275,0.7965843202383636,0.5473049309144115,1.343889251152775,1.3905998173117426,0.007059442098197252,35.0,31.62663411112942,31.523326432898443,9.0,50.0,3.0,502.28878229700325,603.9011658683404,491.0616086968488,413.5335373136761,431.9853811429722,603.9011658683395
970.0,21.68105048371256,41.35300561278938,82.99550647627686,169.35040531431747,22.26889109200613,31.05316343295232,23.12077750085203,-14.642662289598206,82.95806854447781,50.15830309161594,82.99469690615135,169.3500998256548,0.9664097681840258,0.7965843178271934,0.5473049292577855,1.343889247084979,1.3905998173117315,0.00705944207682919,35.0,31.626634111129363,31.523326432898383,9.0,50.0,3.0,502.2887822970024,603.9011658683396,491.06160869684896,413.5335373136765,431.985381142972,603.9011658683391
980.0,21.68105048371256,41.35300561278922,82.99550647627693,169.35040531431713,22.26889109200613,31.053163432952488,23.120777500852032,-14.642662289598206,82.95806854447785,50.158303091616006,82.99469690615142,169.3500998256551,0.966409769159088,0.7965843186309111,0.5473049298099955,1.3438892484409064,1.3905998173117378,0.00705944208395189,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.28878229700246,603.9011658683389,491.06160869684896,413.53353731367633,431.9853811429716,603.9011658683391
990.0,21.68105048371256,41.3530056127895,82.9955064762769,169.35040531431764,22.26889109200613,31.053163432952655,23.12077750085203,-14.642662289598206,82.95806854447784,50.15830309161623,82.99469690615138,169.35009982565538,0.966409770134164,0.7965843194346366,0.5473049303622028,1.3438892497968395,1.3905998173117302,0.007059442091074572,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.28878229700234,603.9011658683397,491.061608696849,413.5335373136765,431.9853811429726,603.9011658683391
1000.0,21.68105048371257,41.35300561278956,82.99550647627686,169.35040531431764,22.268891092006147,31.05316343295027,23.120777500852046,-14.64266228959815,82.9580685444778,50.158303091615664,82.99469690615133,169.35009982565572,0.9635638489839112,0.7965843210420916,0.5473049314666033,1.3438892525086952,1.3947070076631054,0.007059442105319948,35.0,31.626634111129363,31.523326432898443,9.0,50.0,3.0,502.288782297003,603.9011658683398,491.06160869684726,413.53353731367696,431.9853811429713,603.9011658683396
1010.0,21.22713796547604,41.074408685793166,83.50498374407742,172.48862280167856,21.85629420909126,30.99111670473235,22.7480294107493,-15.192109459304902,83.46546434450211,50.19749444735163,83.50412040653255,172.06275822520627,1.0185895516685772,0.8458297285475056,0.5732779185436822,1.4191076470911876,1.3932085252263895,0.007300755553419291,35.0,31.589921971360862,31.49009454130902,9.0,50.0,3.0,502.44531829771,607.2989860727199,491.4438910269252,412.9207964856775,431.0090819244135,606.8090716032032
1020.0,20.72107297411591,41.06939219300284,84.0508636535486,176.62981004478365,21.3835913645626,30.919992846627338,22.31990077534452,-15.83140478984825,84.01034305903849,50.21373523344533,84.04996950031982,176.1622499182468,1.0663475475776871,0.889185659743954,0.5949521020750892,1.4841377618190434,1.391795540947609,0.0074133434381411425,35.0,31.517570633674666,31.42244539797832,9.0,50.0,3.0,502.9294324168762,611.8239846229789,491.8800393351948,411.625818410517,429.8723174444572,611.2884344598348
1030.0000000000002,20.23485718540589,41.11460177949459,84.57215681264485,180.84536381330676,20.93051021129737,30.83450477555885,21.91161798283741,-16.44950785382747,84.53072133678894,50.22841843105312,84.57123348933766,180.38488321218853,1.114698395559334,0.9328262883656222,0.615553881466112,1.548380169831734,1.3890575029084773,0.007513679069136003,35.0,31.436929793626007,31.341128833961704,9.0,50.0,3.0,503.4428901233874,616.4288853218686,492.2784818001904,410.3540509318789,428.76870506949865,615.9037568135534
1040.0000000000002,19.773127885754175,41.16756735388856,85.064327695074,185.00997138471644,20.501688392378288,30.749282550175447,21.526972492332945,-17.039610339709043,85.02201239235728,50.24335598233188,85.06337596736745,184.56173510575445,1.1634166608790502,0.9762470399157303,0.6349360664610959,1.611183106376826,1.384871955640943,0.0076077679811703105,35.0,31.358753108782764,31.260205666063143,9.0,50.0,3.0,503.9383175170869,620.9721537109261,492.6497545089524,409.1908388279536,427.7157141625486,620.4631314744455
1050.0000000000002,19.333857949292444,41.2202632537427,85.52847615623313,189.11197209483424,20.095126060809545,30.667711934480447,21.163970750862536,-17.60365122944131,85.48530902535971,50.25865845418173,85.52749667227276,188.67581624335347,1.2124332823793418,1.0192919435587997,0.653256228610306,1.6725481721691056,1.379497079531511,0.007696189623315757,35.0,31.284406299637908,31.18288748864853,9.0,50.0,3.0,504.40988204011626,625.440861359615,492.99974524277275,408.11927054250634,426.7135513418492,624.9475335112028
1060.0000000000002,18.915048680931616,41.27021331326762,85.96614913993324,193.15174464736296,19.708848835101197,30.589733634635422,20.8206904151988,-18.143624828913232,85.92215499152434,50.27425626404187,85.96514248936403,192.72712378177096,1.261937339668853,1.0620919614016944,0.6707750147434336,1.732866976145128,1.373179889105946,0.007780610938865773,35.0,31.21346987692357,31.10912536695145,9.0,50.0,3.0,504.8573208324361,629.8356599824978,493.3307030135889,407.119604680324,425.76066619013903,629.3572034163913
1070.0000000000002,18.515050686100945,41.31633052563728,86.3790922511542,197.13102076837896,19.341225194121428,30.514855282911697,20.495533432888376,-18.66115342793009,86.33429324467312,50.29009436266711,86.37805897502915,196.7173699823818,1.3117454996164737,1.1044904952592152,0.687509707396317,1.7920002026555322,1.3661188112934062,0.007860326246515262,35.0,31.145457313068047,31.038441474007016,9.0,50.0,3.0,505.28140393490656,634.1586218759421,493.6440349974558,406.1782370350477,424.85484985692494,633.6942140230674
1080.0000000000002,18.13243971127683,41.35824803988089,86.76915776432902,201.0522366190233,18.99084325413669,30.442681392613338,20.18710898770661,-19.157652286941495,86.72357395360191,50.30613052972507,86.76809836099395,200.64898936410032,1.361939885627673,1.1465701514574638,0.7035913494033881,1.850161500860852,1.35847515766687,0.007936304473998193,35.0,31.08001377290213,30.970445897218383,9.0,50.0,3.0,505.68337326606047,638.4125319031787,493.9409891071601,405.28620630383233,423.9934310779814,637.9613689699196
1090.0000000000002,17.76595004379314,41.396010047690254,87.13818454328309,204.91825131454007,18.65644566730975,30.37293496697737,19.89417410697185,-19.634403676585887,87.09183436010441,50.322327329241375,87.13709947748612,204.52483545563015,1.4125045675608572,1.1883444825760068,0.7190821043163818,1.9074265868923883,1.3503861372895758,0.008008906828358905,35.0,31.01688966228687,30.904861274335587,9.0,50.0,3.0,506.0646952652809,642.6006115384008,494.2227482364864,404.4374479792567,423.1735362860615,642.1619022501956
1100.0000000000002,17.414445000736237,41.429861319004154,87.48791276557562,208.73202579007184,18.33690132117983,30.305419596425963,19.615607897798323,-20.092578972290735,87.44081337394638,50.33864960388189,87.48680247520716,208.34790014992456,1.4633779023882143,1.2298010405982571,0.7340136331420174,1.9638146737402744,1.3419737106425846,0.00807826629828883,35.0,30.95590337390314,30.841488124542025,9.0,50.0,3.0,506.4268811019036,646.7261880970747,494.4904242353711,403.6276566515024,422.3923018375159,646.2991926946471
1110.0000000000002,17.076898692748156,41.46012499977678,87.81994207785347,212.4964208225896,18.03118805961924,30.23998887175821,19.35039612623574,-20.533249780443494,87.77210961636486,50.355064553014586,87.81880697833435,212.121083981528,1.5145185038261455,1.2709565950448354,0.7484269034396409,2.0193834984844763,1.333350165998556,0.00814468100134138,35.0,30.8969149863359,30.780175508340847,9.0,50.0,3.0,506.77138611517427,650.7924846346763,494.7450476834296,402.85355392003,421.6470006005138,650.3765226195178
1120.0000000000002,16.75238436057986,41.48713554929736,88.13571817236716,216.21408481104925,17.738381614500028,30.176526236331316,19.097620831125333,-20.957409313513068,88.08716791564171,50.3715421337252,88.13455866011091,215.84708280453447,1.56585066721363,1.3118112342017871,0.7623477901380742,2.074159024339861,1.3246212220420397,0.008208314144580231,35.0,30.839810086418822,30.720802212465628,9.0,50.0,3.0,507.0995584633637,654.8025018199894,494.98756161476496,402.11248681741023,420.9351041938684,654.3969585443596
1130.0000000000002,16.440062881571844,41.51120825321044,88.43653687721013,219.8874124017113,17.457644448135582,30.114933343522125,18.856449655042287,-21.365961140145828,88.38728334881182,50.38805519418361,88.43535333194303,219.52832479747468,1.617294589301017,1.3523738793626088,0.7758042850898959,2.1281781644525046,1.3158877662308184,0.008269369210652583,35.0,30.784490460771902,30.663265598242845,9.0,50.0,3.0,507.41262369571314,658.7589734966847,495.2188237086593,401.40220174788067,420.25430085770273,658.3632829927742
1140.0000000000002,16.139173263605585,41.53262840491976,88.72355605161027,223.5185304272429,17.18821648911028,30.055123480091996,18.626126935387653,-21.75973553549392,88.67361310765416,50.40457939878638,88.72234883827262,223.16697495251464,1.6687501357591044,1.3926488181854866,0.7888196554267038,2.1814684736121905,1.307246919036117,0.008328007128654247,35.0,30.730868714743448,30.607475181383226,9.0,50.0,3.0,507.71168643567427,662.6643502846607,495.4396113199464,400.7207136003941,419.60249062667134,662.2779989044082
1150.0000000000002,15.84902345882703,41.55165039317558,88.99781076862892,227.10932157898503,16.929406058153457,29.99701785128491,18.405964810899047,-22.13949792794247,88.94719166651464,50.42109291634057,88.99658023898361,226.7649569586914,1.7200943558424928,1.432633759862309,0.8014119885770683,2.2340457484393768,1.2987925580077575,0.008384339707290203,35.0,30.67886522867548,30.553348993862127,9.0,50.0,3.0,507.99774098037807,666.5208237966937,495.6506289002929,400.0662398421732,418.9777680874142,666.1433519865492
1160.0000000000002,15.56898370109935,41.568496855050846,89.26022698719363,230.66144592369855,16.68058329284496,29.940543832438323,18.1953366217754,-22.505953103518067,89.20894443367578,50.437576487156555,89.25897348075021,230.3239522701585,1.7712144284587037,1.4723472728951572,0.8136098139195814,2.2859570868147387,1.2906156646453923,0.008438592098849673,35.0,30.628406806257374,30.50081185437824,9.0,50.0,3.0,508.2716791844084,670.3303487001946,495.8525145250051,399.4371641455869,418.3784068823608,669.9613283088166
1170.0000000000002,15.298478506183653,41.583364926511365,89.5116360237011,234.17636487210945,16.441172195084544,29.885633758660106,17.993669186512555,-22.85975257705797,89.45970222503821,50.4540128726934,89.51035986918393,233.84545446228748,1.8219423685145757,1.5117742517138697,0.8254218277452519,2.3371960794591216,1.2828046154745447,0.00849078506561027,35.0,30.579425410338896,30.449794017951547,9.0,50.0,3.0,508.5343060466852,674.0946669690042,496.04584815754697,398.83200734459206,417.80283701914726,673.7337121264351
1180.0000000000002,15.036980903437009,41.59642903879581,89.75278637879374,237.65537597224244,16.21064490779919,29.83222421741453,17.800437114279728,-23.20149949965796,89.7002130815875,50.47038668462318,89.75148789478288,237.3307812496688,1.8721327784088584,1.5509302782455985,0.8368727444581222,2.3878030227037206,1.2754453371267471,0.00854110871224275,35.0,30.5318575820686,30.400230459893866,9.0,50.0,3.0,508.7863495131834,677.8153445106141,496.23115790232174,398.2494118956756,417.2496275401793,677.4620976536537
1190.0000000000002,14.784007639934638,41.607843095848125,89.98435357843087,241.09960891751652,15.988516961049212,29.78025579045294,17.61515804468204,-23.531752773644367,89.93115210397345,50.4866843064209,89.98303307432384,240.7811014739817,1.9216052624658,1.5898132082439016,0.8479766621999022,2.437789870443804,1.2686215624303798,0.008589645731737325,35.0,30.485644102160848,30.35206049998351,9.0,50.0,3.0,509.02846850155913,681.4937658081241,496.4089255370284,397.68812974602525,416.71747242307663,681.1479176167385
1200.0000000000002,14.539114227939708,41.61774385487121,90.20694937315501,244.5100872321167,15.7743423488392,29.729672666809563,17.43738782767678,-23.851031982927168,90.15313064768321,50.50289365142709,90.20560714987245,244.19743586856032,1.970166200660002,1.6284204770490371,0.8587466030100096,2.487167080059047,1.262414855775036,0.00863647090055333,35.0,30.440729551553545,30.305227378468373,9.0,50.0,3.0,509.2612619808009,685.131200106076,496.57959195503065,397.1470097234399,416.2051757296251,684.792443208658
1210.0000000000002,14.301890645891085,41.62625430319582,90.42112961356179,247.8877047425168,15.567709263953668,29.680422219083653,17.266716343575723,-24.159821808012623,90.3667042001908,50.519003895161966,90.41976596416973,247.58070803210285,2.0176210891165174,1.6667582671524253,0.8691995577903399,2.535957824942765,1.2569048958807318,0.008681701260096758,35.0,30.39706183430565,30.259677747890123,9.0,50.0,3.0,509.4852772281433,688.7287749526712,496.7435617763946,396.6249868853884,415.71163848362613,688.3968388260153
1220.0000000000002,14.071958517946817,41.63348350304205,90.62740020250416,251.23325710970155,15.368237308749348,29.632454999018247,17.10276464763851,-24.458574561131343,90.57237832229373,50.53500556004906,90.62601541282373,250.9317244281102,2.06375035993622,1.704820181067944,0.8793451522554957,2.58416533332344,1.2521695373093975,0.008725382237794142,35.0,30.35459218348745,30.215361653193558,9.0,50.0,3.0,509.701013183436,692.2875101419214,496.9012067564392,396.1210772113292,415.23585059573094,691.9621400190637
1230.0000000000002,13.848967343889129,41.63953020238654,90.82622326932288,254.54746538027953,15.17557376206857,29.585724115723448,16.94518139750955,-24.74771443926892,90.77061482641241,50.55089010396597,90.82481761836483,254.25120942234832,2.1083412589607256,1.7426119651141925,0.889198635686464,2.6318106008006565,1.248284920486718,0.008767617504589122,35.0,30.313274587907472,30.17223199501564,9.0,50.0,3.0,509.9089281344768,695.8083425844361,497.05286948104407,395.6343672230427,414.77687927886535,695.4892910039353
1240.0000000000002,13.632591509667868,41.644484357602956,91.01802235084851,257.83095943405453,14.98939059594931,29.54018550151062,16.793639904244927,-25.027641042002983,90.96183695573075,50.56665002697503,91.01659611139843,257.53981931105807,2.151166490795847,1.7801319660949098,0.898770859647471,2.6789028257423806,1.2453256580578718,0.008808468594420523,35.0,30.273065699960625,30.130244399993387,9.0,50.0,3.0,510.1094445612536,699.2921080400516,497.1988670852636,395.1640071078128,414.3338610772104,698.9791594153501
1250.0000000000002,13.422528734534726,41.648426857651934,91.20318586629129,261.0843133896659,14.809382980934544,29.49579729862012,16.647836583386606,-25.298730595761956,91.14643285116861,50.58227870064587,91.20173930521584,260.79813439305326,2.191999527043152,1.8173816165450396,0.9080735843254243,2.725455200870464,1.2433648672118582,0.008848008025619414,35.0,30.23392461220692,30.089356995637843,9.0,50.0,3.0,510.3029508713264,702.7395793471225,497.3394925385652,394.7092076545442,413.90599660649406,702.4325277847905
1260.0000000000002,13.218497265992228,41.65143136847212,91.38207125379849,264.3080421929683,14.635266491549618,29.45251994418635,16.507488281607515,-25.561332611807813,91.32475969059423,50.597770286622506,91.38060463245779,264.0266787590484,2.230610774397897,1.8543598214474089,0.9171167522425911,2.77147657369,1.2424743059165475,0.008886292008734323,35.0,30.19581270347101,30.049530251638767,9.0,50.0,3.0,510.48980620892183,706.1514624205711,497.4750178895157,394.2692317932273,413.49254324131687,705.8501146480012
1270.0000000000002,13.020234119864604,41.653565097908654,91.55500818608056,267.50261077578443,14.466775361596328,29.410315850736595,16.372330482723527,-25.815777542281523,91.49714690174301,50.6131196659739,91.55352176064861,267.2259258841931,2.2667748518356654,1.8910663337831448,0.9259101965486408,2.816976530331786,1.242724449695813,0.008923377460324226,35.0,30.158693390151935,30.010726724940923,9.0,50.0,3.0,510.6703432154138,709.5284060070509,497.6056960027569,393.84339292127333,413.0928097326369,709.2325804767561
1280.0000000000002,12.827493394229364,41.6548896335338,91.72230138894764,270.66844076492333,14.303660840143532,29.36914930974075,16.242115758380432,-26.06238394464893,91.66389897944408,50.628322365426875,91.72079541070792,270.3963057718313,2.3002723060663817,1.9275003567267064,0.9344629951511184,2.861963351877825,1.2441845882029383,0.0089593153668643,35.0,30.122531969784237,29.97291091504127,9.0,50.0,3.0,510.8448707327541,712.8710088240051,497.73176237494096,393.43104776819825,412.7061514022403,712.5805353089609
1290.0000000000002,12.640044857333724,41.655461439255305,91.88423301860125,273.80591493344195,14.145689802805126,29.328986389190334,16.116612381517633,-26.301452866080467,91.82529786048416,50.643374531667405,91.88270773417693,273.53820798683086,2.3308951263829374,1.9636622136241528,0.9427843059145526,2.9064465195387053,1.2469229038411964,0.008994158857928154,35.0,30.08729550481172,29.936049140333974,9.0,50.0,3.0,511.0136758858536,716.1798243295165,497.8534366547838,393.0315938558312,412.33196631292736,715.8945420250644
1300.0000000000002,12.457672294624292,41.65533246397104,92.041064950376,276.91538517212075,13.992643098355163,29.289794754821287,15.99560268007546,-26.533258538526013,91.98160521349945,50.65827282283294,92.03952060200008,276.6519908376531,2.358447594974872,1.9995510707376445,0.9508822725579469,2.950433343295592,1.2510065305593645,0.009027952603198906,35.0,30.05295270408408,29.900109381140847,9.0,50.0,3.0,511.1770264431769,719.4553692134256,497.9709243317436,392.6444661244844,411.9696910005964,719.1751261592477
1310.0000000000002,12.28017259056132,41.654550520033695,92.19304074602069,279.9971736153367,13.844314666320722,29.251543532504684,15.878882161630044,-26.758075108743327,92.13306440307393,50.673014410059686,92.19147757171987,279.737982318958,2.3827520899390398,2.0351668921541086,0.9587650055439024,2.9939318976980114,1.256501635373493,0.009060742195256185,35.0,30.019473746569705,29.86506113689921,9.0,50.0,3.0,511.3351722620732,722.6981246048417,498.0844176593297,392.2691340012348,411.6187972171815,722.422776928543
1320.0000000000002,12.107354563306854,41.65315997053233,92.34038724732024,283.0515782585038,13.700510402479567,29.21420327922675,15.766258455278392,-26.976160780036025,92.27990208313427,50.6875969125299,92.33880548110076,282.7964860694211,2.403650809769391,2.0705090950839566,0.9664399640137175,3.036949059097674,1.263473482401981,0.009092568076634288,35.0,29.986830195221444,29.83087534479665,9.0,50.0,3.0,511.48834721457126,725.9085421272457,498.1940969195528,391.90509739066994,411.2787891594039,725.6379536667747
