time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,11.939037818636628,41.65120170673646,92.48331616471786,286.0788769749613,13.56104699340222,29.17774582976523,15.657550072322692,-27.187750097220455,92.42232978566408,50.70201835392066,92.48171603674712,285.827784633285,2.421010244627237,2.1055777581013726,0.9739145295050768,3.0794922876064494,1.2719864752495498,0.009123471074487383,35.0,29.95499495218644,29.79752427631871,9.0,50.0,3.0,511.63677039863137,729.0870481959173,498.3001315815432,391.5518861436304,410.9492005755623,728.8210893335056
1340.0000000000002,11.775052157852215,41.6487137113167,92.62202548655168,289.07932827179764,13.425751376858148,29.142144191011536,15.552585933598388,-27.39308626786101,92.56054532736718,50.7162771520791,92.6204072232824,288.8321410460477,2.434722210298839,2.1403722471848448,0.9811954025910556,3.121567649775901,1.28210423208517,0.009153486557697038,35.0,29.92394206366339,29.76498140392948,9.0,50.0,3.0,511.7806473812968,732.234044863209,498.4026808585243,391.2090561772293,410.62959230644486,731.972592255268
1350.0000000000002,11.615236541412855,41.64573135476917,92.75670049783706,292.0531767655781,13.294459702469936,29.10737255916939,15.45120434132884,-27.592380694082124,92.69473382953657,50.73037205709176,92.75506432215965,291.8098040451506,2.444707589120154,2.1748925482806247,0.988289229048657,3.163181777329282,1.2938896215672586,0.009182650293488992,35.0,29.893646747682514,29.733221387374673,9.0,50.0,3.0,511.920171565944,735.3499157365042,498.5018948745157,390.8761879749065,410.31955050638345,735.092851773238
1360.0000000000002,11.459438501318957,41.64228743451275,92.88751512073715,295.0006534563107,13.167016751258382,29.073406098945892,15.3532523481927,-27.785853155554687,92.82506905694076,50.74430214571101,92.88586125209063,294.7610084405143,2.4509169220269027,2.209138377691883,0.9952022064866528,3.2043405841785355,1.307404814655469,0.009210994775521453,35.0,29.86408523241738,29.702219914541217,9.0,50.0,3.0,512.0555248994841,738.4350262693523,498.59791512878945,390.55288516835145,410.0186840748684,738.1822386467181
1370.0000000000002,11.3075135077182,41.63841266059666,93.0146325919954,297.92197862025023,13.043275338572265,29.040221033994783,15.258585252157271,-27.97370170823504,92.95171409470979,50.75806678382662,93.01296124646659,297.68597803533766,2.45333233305056,2.243110001647495,1.0019404788085289,3.245050480456024,1.3227113329652385,0.009238552760631282,35.0,29.835234744011014,29.67195370927095,9.0,50.0,3.0,512.1868790227137,741.4897269642513,498.690875264646,390.2387719137674,409.7266236429954,741.2411082947401
1380.0000000000002,11.159324280972182,41.63413552917086,93.1382065872744,300.8173638537224,12.923095598269352,29.007794449728863,15.167065771653792,-28.156123106091627,93.07482247286937,50.77166560693127,93.13651797770464,300.5849274169758,2.451966702400996,2.2768071631339866,1.0085096541814638,3.2853168173154503,1.3398700782104536,0.00926535287434082,35.0,29.807073427688007,29.642400409785974,9.0,50.0,3.0,512.3143958819247,744.5143555444731,498.78090167470145,389.9334926381391,409.4430192934445,744.2698027094035
1390.0000000000002,11.014740416621027,41.62948287285025,93.2583817785404,303.6870130962118,12.806344663733126,28.976104345345902,15.078563854111607,-28.333302334272194,93.19453872235057,50.785098493626606,93.25667611459828,303.45806373863627,2.4468644380545506,2.3102300702720893,1.0149152786180116,3.325145348890101,1.3589413852178311,0.00929142384421937,35.0,29.77958027547368,29.613538547111432,9.0,50.0,3.0,512.4382286823446,747.5092381608341,498.86811393643535,389.63670918791144,409.16753971656846,747.2686524701779
1400.0000000000002,10.873637737381426,41.6244796071378,93.37529472579055,306.5311248620369,12.692895977797829,28.9451294895722,14.992955852602297,-28.505419430256975,93.31099926738212,50.79836554892871,93.3735722140651,306.3055880393804,2.43810006820012,2.343378978374108,1.0211626437550203,3.3645416221291287,1.3799850408162029,0.009316792806223276,35.0,29.752735108585853,29.585347467769907,9.0,50.0,3.0,512.558522322467,750.4746917773623,498.9526254275753,389.3481011031832,408.8998703925423,750.2379781747612
1410.0000000000002,10.735898026498337,41.61914925290597,93.48907431445892,309.34989257726625,12.582629081877323,28.91484946784152,14.910124439742704,-28.67264285505209,93.42433286145241,50.81146708272848,93.48733515851485,309.1276965026352,2.425776549944532,2.376254084732619,1.0272567685071274,3.4035108532397462,1.4030603327077145,0.009341485011828644,35.0,29.72651849911267,29.55780731180477,9.0,50.0,3.0,512.6754142039737,753.4110246473608,499.03454363564913,389.0673631278,408.6397129387406,753.1780918916791
1420.0000000000002,10.601408496891803,41.61351370748776,93.5998425401696,312.1435063444644,12.475429047505177,28.8852445438485,14.829957919893872,-28.835142829888696,93.53466137262006,50.82440359939744,93.59808694061793,311.9245814770301,2.4100234644860463,2.40885581136782,1.033202522960293,3.4420583343281126,1.428226067110992,0.00936552501482784,35.0,29.70091174563788,29.53089893534405,9.0,50.0,3.0,512.7890345672544,756.318538200705,499.1139706453322,388.79420519443767,408.38678346675766,756.0892982699886
1430.0000000000002,10.470061511730936,41.60759366519454,93.70771477667556,314.9121538119391,12.371186235947413,28.856295723901155,14.752350082893296,-28.99306907446436,93.64210005067252,50.83717576847829,93.70594293123091,314.6964328669408,2.3909942113951037,2.4411846052976065,1.0390045581706004,3.480189163468207,1.4555406060299818,0.009388935946934249,35.0,29.67589683739726,29.504603915663775,9.0,50.0,3.0,512.899507200804,759.1975280884774,499.1910034838738,388.5283507569837,408.14081223947073,758.9718961369058
1440.0000000000002,10.341754244898754,41.60140846340551,93.81280053024014,317.65602032419747,12.269795941099863,28.82798460336028,14.67719976745378,-29.146585090732856,93.74675828120849,50.84978443041092,93.81101263376716,317.4434380874179,2.3688632598519352,2.4732411483921495,1.0446674040025603,3.5179085523947102,1.4850618910838254,0.009411740423935663,35.0,29.651456384910887,29.47890445153081,9.0,50.0,3.0,513.0069496630965,762.0482843576061,499.265734373304,388.2695363326321,407.9015420655768,761.826178470968
1450.0000000000002,10.21638831719793,41.594976345227614,93.91520356093696,320.3752910283108,12.1711580347187,28.80029345863716,14.604410545258547,-29.29582496588196,93.84873970732822,50.86223055731233,93.91339980551149,320.1657842291064,2.399080867501884,2.505026084000026,1.050195359572024,3.5552214435720497,1.481909797927751,0.009433959504023877,35.0,29.627573653088064,29.453783409019135,9.0,50.0,3.0,513.1114739064984,764.8710938003313,499.33825120846376,388.01751052433394,407.6687282206991,764.6524348170435
1460.0000000000002,10.09386966412087,41.58831446352468,94.01502255403264,323.0701493904764,12.075176846537364,28.773205105798013,14.533890580137738,-29.440941048260697,93.94814289943065,50.874515272517776,94.01320312896682,322.86365661613775,2.430312840704473,2.5365401909488123,1.055592581037888,3.5921327719867,1.4780536529385455,0.009455613496101226,35.0,29.604232441741885,29.429224206995457,9.0,50.0,3.0,513.2131864514228,767.6662384178005,499.40863757628046,387.77203340743057,407.4421370432216,767.45094979634
1470.0000000000002,9.974108085429377,41.581438949121775,94.11235128138867,325.7407802751502,11.98176069121728,28.7467029516186,14.465552132289886,-29.58206299878924,94.0450615181579,50.88663981085392,94.11051637329363,325.5372416825212,2.4612847019221697,2.5677843437660286,1.0608630685900289,3.628647412356057,1.4742899955954798,0.009476721777200131,35.0,29.58141714750508,29.405210853731088,9.0,50.0,3.0,513.3121888956498,770.4339987566601,499.4769733068033,387.53287559757854,407.22154565774974,770.2220062347427
1480.0000000000002,9.857017209274447,41.57436504903046,94.20727897174389,328.3873678243004,11.890821863369558,28.72077094077269,14.399311585887434,-29.719319091316976,94.139584682704,50.89860552856294,94.20542876455092,328.18672545302263,2.4919970144288865,2.598759460989641,1.0660106576620654,3.6647701186517057,1.4706157741892778,0.009497302745242131,35.0,29.559112675064625,29.38172789177338,9.0,50.0,3.0,513.4085781186923,773.174651756866,499.5433344555888,387.299817927056,407.0067413021599,772.9658836413589
1490.0000000000002,9.742514160248641,41.56710708841945,94.29989074842791,331.0100976151251,11.802276279997962,28.695393493733487,14.335089033001058,-29.85284447649892,94.23179740923139,50.910413897132514,94.29802542342908,330.8122948328676,2.5224507361704847,2.6294668525195246,1.0710391652218194,3.700506017741344,1.4670280630968242,0.009517375076718826,35.0,29.5373044242574,29.358760354153446,9.0,50.0,3.0,513.5024465800263,775.8884730504377,499.6077936274251,387.0726506296704,406.7975203558413,775.6828596040291
1500.0000000000002,9.630519375936974,41.559678609564685,94.39026768080991,333.60915650540755,11.716043306396411,28.670555560783495,14.272808125422715,-29.982750397777693,94.32178066184544,50.922066485926166,94.38838741670239,333.4141381048309,2.552646335166646,2.6599072986005257,1.0759520209348614,3.735859319535387,1.463524056610645,0.009536954440853769,35.0,29.515978304073883,29.336293793126917,9.0,50.0,3.0,513.5938826464528,778.5757369153033,499.6704202236147,386.851172988274,406.5936883841517,778.3732104259734
1510.0000000000002,9.568879025404124,41.55897203253113,94.4318884235255,335.3851697828029,11.689538062793137,28.636373473594855,14.28514301769537,-29.95698987068903,94.36242890710547,50.93097966132074,94.42997905142462,335.2639964235152,2.587655619986857,2.6960540223810128,1.0846184798624074,3.78067250224342,1.4610415980557034,0.009603045371832182,35.0,29.47892631981,29.30203015430305,9.0,50.0,3.0,513.6472923249408,780.414652531448,499.6647530996361,386.71949064739056,406.5174448943511,780.2890404210613
1520.0000000000002,9.512935595886924,41.531168348599465,94.47962494279489,336.96505678549545,11.6679006508513,28.592118281513933,14.297732134529186,-29.930714839473893,94.4091239172112,50.94603303183396,94.47768504265086,336.8489979275463,2.622716410597267,2.732187344309864,1.0932733111791022,3.8254606554889654,1.4585872265990816,0.009674792835025274,35.0,29.43924616072934,29.26077081065512,9.0,50.0,3.0,513.6707379812634,782.0474661207359,499.64479446676177,386.64254937256527,406.45085886715225,781.9272424645297
1530.0000000000002,9.459309427867456,41.50307268261969,94.52726611534013,338.5015683141779,11.6486944155706,28.547650345937427,14.312716885653751,-29.899461499250375,94.45570796278936,50.962554618030815,94.52529532890009,338.38975837266105,2.657772471112703,2.7683351144928987,1.1019192462680931,3.870254360760992,1.4562022907629375,0.009747240957818488,35.0,29.39965007658202,29.21912054846814,9.0,50.0,3.0,513.691885197612,783.6344010118983,499.62222500507113,386.5728758572778,406.3910371653197,783.5186584925917
1540.0000000000002,9.407790315650862,41.475239805947695,94.57411155434221,339.99766670638405,11.631692269034405,28.503201408320763,14.329855811586214,-29.863744242690046,94.50148241101112,50.979529275686794,94.5721095544375,339.88984917960624,2.6928010544103382,2.804475290568897,1.11053376637122,3.9150090569401166,1.453879799448242,0.00982023572730333,35.0,29.360087872716235,29.17746956191985,9.0,50.0,3.0,513.7114299333484,785.1787467976752,499.5974869943512,386.51122336387766,406.33553872057,785.067212333827
1550.0000000000002,9.358240408734424,41.447452875225615,94.61984046536361,341.4541914201385,11.616750934817436,28.458794902530656,14.349008033141605,-29.82386808049517,94.54612681670801,50.996715427241554,94.61780693448524,341.35023879038204,2.7277909744333906,2.840593815221032,1.1191179504031608,3.959711765624193,1.4516184717733709,0.009893721163942857,35.0,29.320568130977108,29.13584626066876,9.0,50.0,3.0,513.7292942023108,786.6815049974699,499.57074372258927,386.4567867129935,406.2842192502368,786.5740400955262
1560.0000000000002,9.310572245685739,41.419506032162815,94.66429681189528,342.87140936337687,11.603782999886796,28.41440398209068,14.37009046681089,-29.780018195434447,94.58948494370708,51.01406606842176,94.66223143063624,342.7712190724386,2.7627386644731167,2.876685487906669,1.1276822988820796,4.004367786788748,1.4494196784813964,0.009967690976910082,35.0,29.28105624711833,29.094225391854422,9.0,50.0,3.0,513.74536613253,788.1430460128759,499.5420556159584,386.4083016207424,406.2373169542594,788.039538549477
1570.0000000000002,9.264712564438135,41.391287107803976,94.70744767902067,344.249753539578,11.592715356547442,28.369986625586023,14.393032702670387,-29.732354065326177,94.63152349657966,51.03157790088915,94.70535012495937,344.1532179354939,2.797643323644865,2.912748927215612,1.136234798264082,4.048983725479694,1.4472837517416406,0.010042146243929849,35.0,29.241514885595848,29.052568631180748,9.0,50.0,3.0,513.7596076601318,789.5638852648909,499.5114545928845,386.36484522629615,406.19491189973417,789.4642182564226
1580.0000000000002,9.220582028655501,41.36273341656391,94.7492524792644,345.58987709078247,11.583466143319631,28.325514687813158,14.417751568679112,-29.681062231239054,94.672203116392,51.049242504458334,94.74712243034034,345.4968646131316,2.832501859803631,2.9487805457460894,1.1447775765979245,4.093558122344014,1.4452093325819768,0.010117073254225672,35.0,29.20192486410616,29.01085120502063,9.0,50.0,3.0,513.7720315267044,790.9447642668133,499.47899431062046,386.3259560918078,406.1570780916711,790.8487963696451
1590.0000000000002,9.178105747337886,41.333844743348834,94.78977691614146,346.8927368434803,11.575958236657645,28.28098194399695,14.444170586531406,-29.62631570898077,94.71158870040425,51.0670469402682,94.78761405264865,346.8031257870048,2.8673140036066305,2.984779937013644,1.1533116312425256,4.138091568256169,1.44319441925478,0.010192459520311198,35.0,29.16228240375364,28.96906688645231,9.0,50.0,3.0,513.7827039105712,792.2867154216116,499.4447442501124,386.2913263783765,406.1235738486034,792.1943159215609
1600.0000000000002,9.15341417496459,41.32959794966007,94.81550158151731,347.84982241035004,11.578928009526637,28.238864294601456,14.477569902903832,-29.557210847622315,94.73642342113091,51.082150657697866,94.81331360160176,347.8643607071384,2.893194079881136,3.011825943967604,1.1595357342738606,4.171361678241464,1.4417842574919275,0.010248815698252443,35.0,29.123144658363746,28.92771722105391,9.0,50.0,3.0,513.80042872942,793.2729281295915,499.4022963763872,386.26378667798593,406.1194564231185,793.2883881594131
1610.0000000000002,9.202588125877185,41.3230977934096,94.7832108421196,346.9447056280368,11.638401018491004,28.20534923984934,14.550476303839368,-29.406763916373905,94.7034052163146,51.09113435495436,94.78100550765113,347.01337951463483,2.899686834970423,3.0194842130683965,1.1637903132458918,4.183274526314288,1.442664247691754,0.010304340016736954,35.0,29.094305384667507,28.89509881335385,9.0,50.0,3.0,513.7513892306357,792.3417659027917,499.3114303195364,386.3696687554197,406.25208313283673,792.4132971948898
1620.0000000000002,9.25398873796102,41.302943992580815,94.75009738763657,345.94414249843453,11.700018533650972,28.18043834334765,14.624311932071484,-29.254967028206096,94.66952428637987,51.09926716137795,94.74787358486881,346.01116551180144,2.905873885122409,3.026668312206537,1.1678915531681306,4.194559865374668,1.443476224777034,0.010362278756944569,35.0,29.07269670334034,28.87090590489817,9.0,50.0,3.0,513.6878332247669,791.3116275415534,499.2264228101008,386.520368421684,406.383213610458,791.3814772377294
1630.0000000000002,9.304650038775168,41.283328764386056,94.71648846656385,344.96268848173736,11.760771953760752,28.15807422243336,14.697149104013777,-29.10577667662864,94.63515621613848,51.10667869630748,94.71424638070464,345.0281169327636,2.911952000824996,3.033715519415896,1.1719573483934866,4.205672867809382,1.4442795989143562,0.010419537041563004,35.0,29.052362316112976,28.849117714211214,9.0,50.0,3.0,513.6253888688659,790.3010673867572,499.14460742941367,386.6676956704163,406.5123678188536,790.369292331214
1640.0000000000002,9.354657906757588,41.26392540324912,94.68289418788099,343.9987293056886,11.820748696088108,28.136258816749773,14.769060162980017,-28.959012760641173,94.60080854883789,51.11379091155106,94.68063398200685,344.06269044574645,2.91789233782232,3.040612472420666,1.17595246894461,4.216564941365276,1.4450721456406377,0.010476045117959073,35.0,29.03238123592655,28.82788483035472,9.0,50.0,3.0,513.5636819720612,789.3083338819673,499.06402525369055,386.81245935229185,406.63996464566424,789.375064598027
1650.0000000000002,9.404032327136289,41.24466574869996,94.64948618733534,343.0517968942589,11.879970524675956,28.11477575664975,14.84006772390116,-28.814614815436784,94.56665259647734,51.12077728727485,94.64720802098226,343.1143308328642,2.9237111636742696,3.0473774834403797,1.179877993251922,4.227255476692301,1.4458526304560977,0.010531859638895752,35.0,29.01269322185607,28.806975904427983,9.0,50.0,3.0,513.5026333804028,788.3329246375893,498.9844536243646,386.95504631110583,406.766283089716,788.3982014495715
1660.0000000000002,9.452785176313277,41.22557236239254,94.61632363859572,342.1215472265751,11.938451304126096,28.09361078689068,14.910187767925482,-28.672514740455167,94.53274750106816,51.127683707007456,94.61402766982248,342.1826937464157,2.9294391561718847,3.0540427795258487,1.1837449039471184,4.237787683472968,1.4466208231512818,0.010587088440657883,35.0,28.993295968862583,28.786372884477544,9.0,50.0,3.0,513.4422544009457,787.3744861817496,498.9058673878114,387.09562696314936,406.8913613505894,787.438349137532
1670.0000000000002,9.50092513834222,41.2066672517297,94.58343216478883,341.20765839997654,11.996201393420822,28.07276309749659,14.979432668524758,-28.532673023796093,94.49911890170851,51.13452012136258,94.58111855129039,341.26745720245026,2.935058092537875,3.06058947936727,1.1875448522904477,4.248134331657718,1.4473765757680308,0.010641662972030876,35.0,28.97418943139945,28.76607462278804,9.0,50.0,3.0,513.38255863599,786.4326936806226,498.8282574744285,387.2343406766845,407.01517562768447,786.495182802523
1680.0000000000002,9.548460049547192,41.18796190660839,94.55082233875605,340.3097933920428,12.05323028191538,28.0522317998076,15.047814023295675,-28.39504371258812,94.4657773857642,51.14128852029353,94.54849123763196,340.368281944931,2.9405724097236097,3.0670222302361214,1.1912791245913426,4.258301354827465,1.4481198765065306,0.010695596883055663,35.0,28.95537252514504,28.74608018304656,9.0,50.0,3.0,513.3235507530321,785.5072088935466,498.75161556195735,387.37128423340766,407.13770993216247,785.5683619430633
1690.0000000000002,9.595397810023009,41.1694602948121,94.51849735456435,339.4275975975793,12.10954759455718,28.03201415235293,15.115343671677248,-28.259575497564896,94.4327261509902,51.14798935090687,94.51614892208502,339.4848142449613,2.945987680729236,3.07334683084614,1.1949499205780765,4.2682967514242165,1.4488508486796057,0.010748909052897429,35.0,28.93684247094637,28.72638706689446,9.0,50.0,3.0,513.2652284262641,784.5976761722777,498.67593139598335,387.50651739336223,407.2589623299492,784.6575318750715
1700.0000000000002,9.64174664410043,41.151162552538096,94.48645727366142,338.5607080307327,12.165163341078983,28.01210599038842,15.182033869557102,-28.1262336387434,94.39996525187122,51.15462289024265,94.48409166506217,338.6166889819765,2.95130753298316,3.0795670451545485,1.1985589064416104,4.27812595159616,1.4495696920042287,0.010801612163541923,35.0,28.91859514859783,28.70699124916183,9.0,50.0,3.0,513.2075854955763,783.7037312019642,498.60119293931126,387.640080070712,407.378938910507,783.7623261211461
1710.0000000000002,9.687514698550332,41.13306702999967,94.45470078304906,337.70876618242687,12.220087427568176,27.99250222767637,15.247896727738604,-27.994965481141207,94.36749336488325,51.16118939170679,94.45231815250254,337.7635476039751,2.95653259993208,3.0856835128664395,1.2021066370569151,4.287790149923355,1.4502766348735197,0.010853708308408157,35.0,28.900625909504758,28.687888003448226,9.0,50.0,3.0,513.1506141993137,782.8250140231319,498.52738733308894,387.7720028231085,407.49764944378705,782.8823847284455
1720.0000000000002,9.732710223367917,41.11517150374408,94.42322614245984,336.8714200993076,12.274329866829982,27.97319747451155,15.312944458686566,-27.86572986964535,94.33530873465955,51.16768917405682,94.42082664297217,336.92503664834373,2.9616651473354474,3.09169858084542,1.2055943739678086,4.297292954813228,1.4509719164840156,0.010905205805033765,35.0,28.88292983725881,28.66907225440991,9.0,50.0,3.0,513.0943061305275,781.9611710280867,498.45450126690594,387.9023122003488,407.615105103344,782.0173525711042
1730.0000000000002,9.7773412344687,41.09747350944042,94.39203157527362,336.04833013576365,12.327900370271506,27.954186276801977,15.377188882897814,-27.738491872192185,94.30340956990838,51.17412257099608,94.38961535871773,336.1008153609825,2.9667074210261624,3.097614575955306,1.2090233737580387,4.306637949713346,1.4516557713748903,0.010956112952336417,35.0,28.865502071173356,28.65053893428933,9.0,50.0,3.0,513.0386528405118,781.111860883659,498.3825216160556,388.03103299798585,407.73131714091613,781.166887211334
1740.0000000000002,9.821415705130008,41.07997059782349,94.36111509688912,335.2391655327601,12.380808585205733,27.935463282901313,15.44064173700574,-27.613200539149943,94.27179386928312,51.18048995181481,94.35868231397404,335.2905515118407,2.971661823120108,3.103433992405819,1.2123949593693204,4.315828951775139,1.4523284305761677,0.011006438806096624,35.0,28.848337788464164,28.6322829944736,9.0,50.0,3.0,512.9836459066526,780.2767510351998,498.31143536136153,388.15818954512554,407.84629745736817,780.3306546105873
1750.0000000000002,9.864941547488383,41.06266031581004,94.33047479577098,334.44360478516194,12.433064067402473,27.917023193827617,15.503314621916124,-27.489821244790846,94.24045970291472,51.18679171930688,94.32802559603043,334.4939225698679,2.976529917005808,3.109158452247597,1.2157101144684774,4.324868566716074,1.4529901218216563,0.011056189459667423,35.0,28.831432230897235,28.61429946143357,9.0,50.0,3.0,512.9292769318125,779.455518055433,498.2412295711686,388.2838053696981,407.96005780883627,779.5083303178402
1760.0000000000002,9.90792650304328,41.04554021202233,94.30010877218893,333.6613371866584,12.484676152502574,27.89886081197,15.56521885613516,-27.368319752074967,94.20940515261184,51.19302829217765,94.29764330399786,333.7106166389152,2.9813133953067457,3.114789713684868,1.2189698668305606,4.333759580515428,1.4536410654907117,0.011105371523307811,35.0,28.814780755569075,28.59658346809539,9.0,50.0,3.0,512.8755376465916,778.6478492850727,498.17189157869745,388.40790355972814,408.07260989856366,778.6996004773465
1770.0000000000002,9.950378236276464,41.02860797093996,94.27001500136957,332.89206058839386,12.535654073511342,27.880971111407742,15.626365631190955,-27.248648914905456,94.17862817388962,51.19920011021571,94.26753341191424,332.94033048046487,2.9860157374053897,3.1203314054123847,1.2221759742512033,4.342507379663588,1.4542814779123976,0.011153998401178975,35.0,28.79837880335464,28.579130235681927,9.0,50.0,3.0,512.8224199512722,777.8534405509229,498.1034089315382,388.5305068839622,408.18396578106285,777.9041598214062
1780.0000000000002,9.992304305029533,41.01186118791628,94.24019154963946,332.1354822180143,12.58600692152156,27.863349082839814,15.686765948647553,-27.13077762063523,94.14812681244605,51.20530762766453,94.23769398494589,332.1827703488018,2.9906372065657782,3.125783797771149,1.2253288755218132,4.3511126732929615,1.454911569929089,0.011202071585588686,35.0,28.782221908515847,28.561935093494757,9.0,50.0,3.0,512.7699157348467,777.0719969953395,498.03576928613376,388.65163741733,408.29413723391383,777.1217125167988
1790.0000000000002,10.0337121339827,40.995297531585486,94.210636481719,331.3913181620468,12.635743614447232,27.84598985579652,15.746430584556588,-27.014673987544484,94.1178991120009,51.21135131532191,94.20812308664418,331.4376512939559,2.995179896735704,3.131149075694471,1.2284297527815096,4.35957882847598,1.4555315469455663,0.011249599458156165,35.0,28.766305696067832,28.544993456241173,9.0,50.0,3.0,512.718017048997,776.3032325758041,497.9689605565165,388.7713169114464,408.40313602297266,776.3519714777628
1800.0000000000002,10.074609060184391,40.97891478549184,94.18134775345413,330.65929236246313,12.6848729574163,27.82888871371273,15.805370178176547,-26.90029429439465,94.08794300644712,51.21733165901361,94.17881867167485,330.70469630568573,2.999646401293853,3.1364299494937136,1.2314799914857295,4.367909940979442,1.4561416102562652,0.011296592397396964,35.0,28.750625877601465,28.52830082806952,9.0,50.0,3.0,512.6667161070314,775.5468690605187,497.9029708690224,388.88956681192855,408.51097419362657,775.5946575150969
1810.0,10.115002320945983,40.962710642972176,94.15232340432307,329.93913708424213,12.733403624739536,27.812040946475463,15.863595195314293,-26.787609268875823,94.0582565124106,51.22324915457954,94.14977877834959,329.98363679884403,3.0040375696367176,3.141627307861389,1.2344802573976323,4.376107565259021,1.456741956056239,0.011343054289942076,35.0,28.735178250390845,28.511852812305108,9.0,50.0,3.0,512.6160051055778,774.802636494392,497.837788442216,389.0064079477887,408.6176635181688,774.8494998208373
1820.0,10.154899036848272,40.94668288756208,94.12356148105695,329.23059230545084,12.781344139735737,27.79544198618487,15.921115905718564,-26.676590436678737,94.0288376533896,51.22910431302228,94.12100145223177,329.2742118498704,3.0083550710431517,3.146742898503321,1.237431548733405,4.3841744472367274,1.4573327761195782,0.011388992168900536,35.0,28.719958690824,28.495645088336914,9.0,50.0,3.0,512.5658764069102,774.0702725961854,497.7734017373218,389.1218608123567,408.7232157280896,774.1162352055819
1830.0,10.194306206258426,40.930829357710536,94.09505993595718,328.53340566739126,12.828702873217818,27.779087388311208,15.977942395309716,-26.567197390445873,93.99968435805309,51.23489764884624,94.09248464445368,328.5761682487687,3.012601394863878,3.151779328761557,1.2403351949277288,4.392114523689286,1.4579142568204713,0.011434416240983632,35.0,28.7049631761206,28.47967343548231,9.0,50.0,3.0,512.5163225118185,773.3495227433569,497.7097994433743,389.23594570328777,408.8276427452636,773.3946081894211
1840.0,10.23323076627611,40.91514788616207,94.06681677549277,327.84733153747413,12.875488113799983,27.76297275446853,16.034084638005947,-26.459401249857137,93.97079460806255,51.24062968880219,94.06422636032072,327.8892596293915,3.0167771986201246,3.1567372921911447,1.2431917722337102,4.399929064424855,1.458486581785816,0.011479329860151792,35.0,28.69018774374166,28.4639337113735,9.0,50.0,3.0,512.4673359501378,772.6401389812052,497.6469703338673,389.34868224745173,408.9309563123233,772.684370081474
1850.0,10.271678570956093,40.89963388853158,94.0388194582804,327.17212286671395,12.92170681443822,27.747093900007087,16.089550832718988,-26.353179721071484,93.9421561550333,51.24629846054052,94.03621405733216,327.21323679513137,3.020884125629784,3.161618486905105,1.2460021752834862,4.407620662188592,1.4590498936365877,0.011523740397230198,35.0,28.67562896225257,28.448422111303785,9.0,50.0,3.0,512.4189079539069,771.9418736996739,497.5849047015682,389.46010039905457,409.0331856982005,771.985271059543
1860.0,10.309655811143225,40.884287951676406,94.01107506337729,326.50757812662096,12.967366459432666,27.731448291051663,16.14435039661748,-26.24849794321665,93.91377564176713,51.251901437801045,94.00845481393341,326.5478996863476,3.0249233909470568,3.166424183860592,1.248767061649716,4.415191245510307,1.459604318814824,0.011567652217907858,35.0,28.661284191134317,28.43313592931952,9.0,50.0,3.0,512.3710342257849,771.2545224760228,497.52359383013413,389.5702219508775,409.1343060002458,771.2971082574547
1870.0,10.34717081014379,40.86910764236978,93.98358486713792,325.8534501347659,13.01247692309351,27.716030313819715,16.198494965421094,-26.14532114693972,93.88565435029696,51.25744471788187,93.9809499046832,325.89300049282303,3.028897194328417,3.171156727176671,1.2514879716101204,4.422644698786792,1.460150152031622,0.011611075652497804,35.0,28.647147919952488,28.41806995003708,9.0,50.0,3.0,512.3237057642172,770.5778341610179,497.46302360559054,389.6790413919446,409.234342963822,770.6196298973421
1880.0,10.384230212074158,40.854090682721214,93.95634668446736,325.209516334038,13.057046092605002,27.700835027154028,16.251993931277628,-26.04362555795032,93.85779010126136,51.262930881803925,93.95369714327681,325.24831498781896,3.0328066650028327,3.1758173194660007,1.2541656421655063,4.429982961631508,1.4606875580799243,0.01165401619145378,35.0,28.633216046610528,28.403219550708457,9.0,50.0,3.0,512.2769151805529,769.9115836954815,497.4031825320339,389.78657881689384,409.33331699044777,769.9526092025643
1890.0,10.421570527986772,40.84906125082716,93.93026539709273,324.58183067503126,13.10206494713273,27.744113430441303,16.30531589707317,-25.942514141560736,93.83108238302883,51.26850918219401,93.92760123793248,324.6184274250476,3.0367348255600346,3.179956445190055,1.2574781220840223,4.437434567274077,1.4612519110738378,0.011696890497295132,35.0,28.688387266280696,28.44607522721327,9.0,50.0,3.0,512.239116123782,769.2619101731617,497.3985080215036,389.8931738153904,409.4293958353893,769.3006513916749
1900.0,10.458031351921727,40.84575454722914,93.90654404040316,323.9792463260593,13.145942395183866,27.744029149795608,16.357932833613514,-25.84297402589664,93.8067491713173,51.2741171039845,93.90386561488998,324.01593830807496,3.040591155241096,3.184503455287907,1.2601198701018383,4.444623325389745,1.4617628936164293,0.011738629314320242,35.0,28.67632284743445,28.44421467844592,9.0,50.0,3.0,512.2036831224075,768.6378172181563,497.3537200703698,390.005593099141,409.51900854926646,768.6766706563734
1910.0,10.493802454577509,40.834587979076325,93.881924609645,323.3734596844946,13.18896390166602,27.732455759542688,16.409603010210088,-25.74545364113726,93.78152139042687,51.279537592740894,93.87923205076531,323.40982783492257,3.044358820201949,3.1889989969138095,1.2625798708932523,4.451578867807062,1.4622385634265558,0.01178006048877792,35.0,28.665776905370933,28.433141798451004,9.0,50.0,3.0,512.1615618387374,768.0104375614966,497.29883977710864,390.11943504518655,409.61018076871153,768.0489657676737
1920.0,10.529151340529904,40.82205438650203,93.85657790061065,322.7724451863818,13.231498241025683,27.721135738368215,16.460715602030138,-25.64921122103217,93.75556952051305,51.284848386951005,93.85387130322968,322.8082966796913,3.0480895385370337,3.19343651825218,1.265077494801282,4.4585140130534615,1.4627240954323728,0.01182126454787167,35.0,28.655637559963168,28.42213919780181,9.0,50.0,3.0,512.1185329307089,767.3880627624355,497.2446694460976,390.2275656770216,409.70276572925354,767.4260641354406
1930.0,10.564117920362424,40.80913871374565,93.83102907284223,322.17821120467386,13.273583946169458,27.709871267627364,16.511295566711368,-25.55418722639297,93.72941914498155,51.29008703027562,93.82830853857779,322.21348750649963,3.051627163444516,3.1976644591455803,1.2675194208948346,4.465183880040415,1.4632140955910065,0.011861578199299446,35.0,28.645522965634143,28.41119482782761,9.0,50.0,3.0,512.075474319984,766.7726858587066,497.1909821917832,390.3317262312488,409.79548577512065,766.8100989212529
1940.0,10.598689573529908,40.796152221402224,93.8055594748025,321.59193476862487,13.315201800616396,27.69866580274862,16.56131627955809,-25.460421534910296,93.70335225294252,51.29526831646251,93.80282511592662,321.62658660745814,3.0552343987670705,3.201960590332104,1.269990239721476,4.47195083005358,1.4637013879714829,0.011901974467402258,35.0,28.63547686818572,28.400313846306688,9.0,50.0,3.0,512.0326862351701,766.1654826937371,497.1378016899004,390.4336373346674,409.8876359758471,766.2022555939086
1950.0,10.632858618686347,40.78322950020532,93.78027368395428,321.0140651920833,13.356341583125932,27.68757214517421,16.61076589805004,-25.367931735424637,93.67747376555918,51.30039564177002,93.77752562111553,321.0481009083602,3.058790421448755,3.2061988090053486,1.2724299146568665,4.478628723662215,1.4641829306961711,0.011941963321334738,35.0,28.625540932077,28.389542050313423,9.0,50.0,3.0,511.99030080029206,765.5669058987417,497.08518955672594,390.53404043507135,409.9789476134304,765.6030469538111
1960.0,10.666625177807358,40.77041869944691,93.75520369073072,320.4446792148533,13.39700317320274,27.67661486743896,16.65964473406816,-25.276711889426338,93.65181578738718,51.3054693871797,93.75244204734526,320.4781055168477,3.0622303631893386,3.2103112025885965,1.2748081601989971,4.485119362787594,1.4646577268329035,0.011981282787295657,35.0,28.615730950093848,28.3789015471163,9.0,50.0,3.0,511.94836305352726,764.9770339711363,497.03317023121616,390.6331976380696,410.0693379594556,765.0125498000892
1970.0,10.699992932937642,40.757733976113165,93.73035722049502,319.88368418956907,13.437190872842386,27.6658011837348,16.70795813010612,-25.18673844913232,93.62638606169347,51.310489689801386,93.72758211910464,319.9165124814256,3.065630568233083,3.214377817183208,1.2771559171405094,4.491533734323717,1.4651255702060906,0.012020228938608438,35.0,28.60605074511335,28.36839892564319,9.0,50.0,3.0,511.90688332834094,764.3957733529354,496.9817470810421,390.73119863779726,410.15878954292754,764.4306754936841
1980.0,10.732966840911276,40.745178247655595,93.7057348770805,319.3309360796152,13.476910537885328,27.655131641268497,16.755713146750317,-25.09799081771629,93.60118517747347,51.315456887640096,93.70294643954689,319.36317963100385,3.068983134535538,3.218390390390068,1.2794698596290497,4.497860250019118,1.4655864997771737,0.01205877147163626,35.0,28.596499934461804,28.35803467747519,9.0,50.0,3.0,511.86586038343086,763.8229780994958,496.9309155075373,390.8280788596646,410.2473051097175,763.8572800538093
1990.0,10.76555217002408,40.73275113334455,93.68133538588825,318.7862793927416,13.516168398304224,27.6446046693834,16.80291723698472,-25.01045072083454,93.57621183523672,51.32037144757373,93.67853373312388,318.8179516306011,3.072285668231684,3.222346430168769,1.2817491571710389,4.504095587339808,1.4660406204779233,0.012096902083264615,35.0,28.587076884403245,28.34780733444632,9.0,50.0,3.0,511.8252896265007,763.2584905083363,496.8806684850676,390.9238583572691,410.33489299949207,763.2922059567537
2000.0,10.797754212777567,40.720451404343976,93.65715701692386,318.24955862731014,13.554970710787613,27.63421813200756,16.849577865449263,-24.924099289689053,93.55146427727635,51.32523388527415,93.65434226881469,318.2806727216621,3.0755381582353927,3.226245942583677,1.2839940196878104,4.510239962271488,1.4664880519184529,0.0121346219373187,35.0,28.57777964871468,28.337714898666945,9.0,50.0,3.0,511.78516564378594,762.7021527885723,496.8309983967152,391.0185531206883,410.42156293037806,762.7352951570217
2010.0,10.82957819044572,40.70827764987246,93.63319789502371,317.7206214257443,13.593323646165096,27.62396979361785,16.89570239101838,-24.83891062345924,93.52694060007313,51.33004472645581,93.63037017041457,317.7511901708524,3.0787416276660746,3.2300900186723345,1.2862050946198107,4.516295113292145,1.466928914303162,0.012171936305375507,35.0,28.568606244312605,28.327755274192608,9.0,50.0,3.0,511.74548290375486,762.1538102989075,496.7818975946136,391.1121781390671,410.50732499215457,762.1863926338617
2020.0,10.861029287976244,40.69622843300505,93.60945616286669,317.1993185938519,13.631233330323276,27.61385741047076,16.941298113921853,-24.754864746006238,93.50263891711299,51.33480450549144,93.60661557955463,317.2293544585931,3.08189678009336,3.233879415553301,1.2883828987915733,4.522262314344875,1.4673633275310023,0.01220884924577333,35.0,28.55955468779996,28.317926358570105,9.0,50.0,3.0,511.7062358709756,761.6133115397739,496.73335844568015,391.2047477752185,410.5921892007649,761.6453465603771
2030.0,10.89211259911592,40.68430232366888,93.5859299991146,316.6855048811286,13.668705778330573,27.603878772128724,16.986372198397625,-24.671944449623567,93.47855737786584,51.339513758624776,93.58307667384122,316.7150199069706,3.0850059544093957,3.2376166067689605,1.2905286278338417,4.5281452346028015,1.467791408353922,0.012245371308533017,35.0,28.550623032835688,28.308226079541782,9.0,50.0,3.0,511.667419085978,761.0805089721994,496.6853734394064,391.2962761782597,410.6761654205866,761.1120089629379
2040.0,10.92283313729264,40.67249791475433,93.56261758873971,316.17903856271187,13.705746908308331,27.594031712391317,17.03093169068392,-24.590132684897785,93.45469413807312,51.34417301962327,93.55975163724376,316.2080445431077,3.08806751634661,3.241299897059302,1.2926418136971694,4.533941710756471,1.468213271489746,0.012281497308328051,35.0,28.54180936937547,28.298652403944857,9.0,50.0,3.0,511.62902717085694,760.5552585929876,496.6379351847592,391.38677718298754,410.75926342800864,760.5862355908821
2050.0000000000005,10.953195820705352,40.66081380982729,93.53951708552846,315.6797817066042,13.742362523208811,27.584314114910057,17.07498349604186,-24.509406724310537,93.43104732233112,51.34878281612845,93.53663862251229,315.7082899943689,3.0910838298126087,3.2449317868218976,1.2947236494610324,4.53965543628293,1.4686290266537798,0.012317237914199154,35.0,28.533111835601343,28.28920334464613,9.0,50.0,3.0,511.5910548314559,760.037420228584,496.59103643492665,391.47626488630766,410.84149299821127,760.0678858210409
2060.0000000000005,10.983205507613173,40.6492486575076,93.51662665826832,315.18759956568204,13.778558355936816,27.574723912356887,17.118534440609913,-24.429746840074127,93.40761507003076,51.353343670631936,93.51373579741856,315.21562124868086,3.0940556207447503,3.2485130585736526,1.2967746501755124,4.545287708749165,1.4690387846534894,0.012352597327738206,35.0,28.52452859366963,28.279876952391703,9.0,50.0,3.0,511.5534968581933,759.5268568947068,496.5446700408541,391.56475239523,410.9228637865096,759.5568224029273
2070.0000000000005,11.01286699418774,40.63780109695017,93.4939445189379,314.70236049988944,13.8143400626517,27.56525905324355,17.161591251126502,-24.351137121395052,93.38439556338989,51.35785611309728,93.49104137292576,314.72990631060367,3.0969837125388446,3.2520445976676844,1.298795362810926,4.550839960478609,1.4694426522340096,0.012387580158112466,35.0,28.51605783459109,28.27067129820051,9.0,50.0,3.0,511.5163480775007,759.0234347142369,496.49882892688606,391.65225306353136,411.0033853054025,759.0529110980538
2080.0000000000005,11.042184994487908,40.626469797874734,93.47146888723812,314.2239361928671,13.849713201644862,27.555917535834222,17.204160537951605,-24.273561919384687,93.36138699245251,51.362320667265465,93.46855356773018,314.2510165640573,3.099868901445842,3.255527261277783,1.3007863207854364,4.556313582063219,1.4698407342123605,0.012422190911932538,35.0,28.50769778627296,28.261584495800488,9.0,50.0,3.0,511.47960340725166,758.5270231569741,496.4535061455279,391.7387798941447,411.0830669642702,758.5560210726674
2090.0000000000005,11.07116413965274,40.61525343731006,93.44919797836052,313.7522015127741,13.88468323101073,27.546697396898647,17.246248787759367,-24.197003564655603,93.33858754280534,51.36673785156296,93.44627059601994,313.77882655907445,3.1027127151538094,3.2589626749912655,1.302748359137581,4.561711034128847,1.470233132397084,0.012456437038244252,35.0,28.49944671453528,28.25261469615629,9.0,50.0,3.0,511.4432578361068,758.0374949017668,496.4086948696656,391.82434581882296,411.16191810703725,758.0660246823309
2100.0000000000005,11.099808991590487,40.604150730066074,93.4271299779742,313.28703431423685,13.919255528455142,27.537596723853653,17.287862397272317,-24.12144101690328,93.31599537047197,51.37110817706531,93.4241906424926,313.31321390165306,3.1055144850532126,3.2623501581124015,1.3046813893134803,4.5670315474258825,1.4706199470029608,0.012490317185536969,35.0,28.491302920205328,28.243760091852263,9.0,50.0,3.0,511.40730643996665,757.554725639434,496.36438838442785,391.9089634393974,411.2399480720473,757.5827973669702
2110.0000000000005,11.128124085824757,40.59316038093914,93.40526310948157,312.8283146449669,13.953435438529024,27.528613619294905,17.329007716976843,-24.04685918654621,93.29360866843348,51.37543216292431,93.40231192954744,312.85405838692657,3.108275407429092,3.2656909894502584,1.306586103596866,4.572277093047124,1.4710012768234504,0.012523837519098411,35.0,28.483264715524285,28.235018885885268,9.0,50.0,3.0,511.37174429937215,757.078593231434,496.3205800050412,391.9926452482729,411.317166077,757.1062167326456
2120.0000000000005,11.156113814932947,40.58228113331484,93.38359565683086,312.3759266920507,13.987228134616714,27.519746225231643,17.369690891756502,-23.973243720847226,93.27142569140582,51.37971031066263,93.3806327401605,312.40124384005696,3.1109970711404573,3.2689868598240466,1.3084633538852446,4.57745021370929,1.4713772173469928,0.012557005745159262,35.0,28.475330465880237,28.226389338744863,9.0,50.0,3.0,511.3365666492722,756.6089797495331,496.27726324265456,392.07540330565024,411.39358105074496,756.6361644806808
2130.0000000000005,11.183782555892448,40.571511741127495,93.36212587348528,311.9297564210258,14.020638772979014,27.51099273325065,17.409918048595546,-23.90058033594866,93.24944466284238,51.383943128550186,93.35915132682993,311.954656053917,3.1136794147051705,3.2722377271692227,1.310313298007144,4.582551025176366,1.4717478631660226,0.012589822976910426,35.0,28.467498552629426,28.217869726695994,9.0,50.0,3.0,511.3017687392944,756.145769025197,496.23443165608023,392.15724960115847,411.4692019809455,756.1725242701278
2140.0000000000005,11.21113461539464,40.560850963967255,93.3408519910538,311.48969243079864,14.053672424811989,27.502351366266737,17.44969520786436,-23.828850853144047,93.22766378425338,51.38813112049712,93.33786592019352,311.51418333558945,3.116323478349036,3.2754447071272748,1.3121365489984411,4.587581256125716,1.4721133053094098,0.01262229477558838,35.0,28.45976739129856,28.209458358047925,9.0,50.0,3.0,511.26734587829327,755.6888475478845,496.1920789046729,392.23819632413586,411.5440378450475,755.715182292767
2150.0000000000005,11.238174174660529,40.55029758933756,93.3197722916486,311.05562703070007,14.086334013553929,27.493820352720604,17.489028218284876,-23.758038365527167,93.20608130855734,51.392274767093454,93.3167748014243,311.0797177502774,3.118929918676562,3.2786085119126778,1.3139335593687584,4.592542071281436,1.472473633915495,0.012654425104104344,35.0,28.452135442185007,28.20115359898637,9.0,50.0,3.0,511.2332935047702,755.2381055833779,496.1501987886795,392.31825474069615,411.61809733985893,755.2640285663302
2160.0000000000005,11.264905434782492,40.53985041346397,93.29888505316947,310.62745353287914,14.118628485982187,27.48539799669311,17.527922953117756,-23.6881294202428,93.18469548336152,51.39637457121569,93.29587624746358,310.65115243055527,3.1214993613656787,3.281729822359833,1.3157047660465604,4.597434588406394,1.472828937691976,0.012686217881095956,35.0,28.44460116509731,28.1929538064868,9.0,50.0,3.0,511.199607039106,754.7934343496814,496.1087851407143,392.39743646467394,411.6913892164316,754.8189541282005
2170.0000000000005,11.291332496527122,40.529508254814914,93.27818858070368,310.20506837459743,14.150560669336253,27.477082605978406,17.566385142174806,-23.619110866579405,93.16350458389704,51.400431020546016,93.27516856245632,310.22838355903514,3.1240325256850188,3.2848094176499862,1.3174506415167837,4.6022600591667695,1.4731793031372535,0.012717677374479494,35.0,28.43716305967672,28.18485738381992,9.0,50.0,3.0,511.166282003985,754.3547282398094,496.06783190435146,392.4757527279677,411.7639220432204,754.3798531116947
2180.0000000000005,11.317459397950984,40.51926994015167,93.25768119000948,309.7883703354901,14.182135316737591,27.4688725223246,17.60442042682575,-23.550969730153096,93.14250689612301,51.40444459899766,93.25465006122718,309.8113096990504,3.1265300617974416,3.2878480044377048,1.319171627057625,4.60701963149533,1.4735248151897682,0.012748807576875812,35.0,28.42981965236032,28.176862761381983,9.0,50.0,3.0,511.1333139779242,753.9218840080938,496.02733311681607,392.5532145294134,411.8357042978748,753.9466220513707
2190.0000000000005,11.343290095335012,40.50913430058415,93.23736118491321,309.37726071823283,14.213357083761826,27.460766121058384,17.64203433011802,-23.483689489829455,93.12170069436621,51.40841578087026,93.23431904668303,309.3998319295,3.128992595865273,3.2908462638889517,1.3208681438404994,4.611714407729451,1.473865554627225,0.01277961237404196,35.0,28.422569508243956,28.16896840743016,9.0,50.0,3.0,511.1006986089065,753.4948009682782,495.9872829332757,392.6298331781129,411.9067444042436,753.5191600330575
2200.0000000000005,11.368828522685993,40.49910022300162,93.2172268662466,308.97164250057665,14.244230601585643,27.45276183377877,17.67923235097842,-23.417254952029648,93.10108424953312,51.41234504382919,93.21417381873107,308.99385305153123,3.131420702726963,3.293804824174252,1.3225406001631594,4.616345424337411,1.474201604504089,0.012810095475199249,35.0,28.415411201243277,28.16117280675303,9.0,50.0,3.0,511.06843160927514,753.0733801049048,495.9476755735714,392.7056191249181,411.9770507630079,753.0973678626286
2210.0000000000005,11.394078532925446,40.48916656755183,93.19727658469203,308.57142120334163,14.274760404143358,27.444858082483048,17.716019867605755,-23.351653964021775,93.08065588263523,51.41623285644568,93.19421272714024,308.5932783738604,3.1338151576087387,3.2967245239697403,1.3241894791431617,4.620914003112902,1.474533043818352,0.012840261390567794,35.0,28.40834333732664,28.15347447405651,9.0,50.0,3.0,511.03650873159734,752.6575249759918,495.9085053344252,392.78058302313286,412.04663156101935,752.6811488819014
2220.0000000000005,11.419043925373632,40.47933222088312,93.17750869894152,308.1765043624655,14.304950962301003,27.437053329864057,17.752402183812166,-23.2868745463872,93.0604139227219,51.42007968537399,93.17443412969875,308.1980152438084,3.136176426282189,3.2996058767107512,1.3258151320800815,4.625421008790833,1.474859950488845,0.012870113372009852,35.0,28.40136454563532,28.145871948784645,9.0,50.0,3.0,511.00492579394086,752.2471411711396,495.8697666029566,392.8547352852459,412.11549491252714,752.2704084886777
2230.0000000000005,11.443728440474946,40.46959608670585,93.15792157868007,307.7868015811034,14.334806677525014,27.429346070641543,17.788384520937992,-23.22290490743879,93.04035670993251,51.42388599246823,93.154836395194,307.80797308434524,3.1385051102511943,3.3024495386964148,1.3274179649530349,4.629867503649449,1.4751824008592718,0.012899655226398982,35.0,28.39447348034417,28.13836379724944,9.0,50.0,3.0,510.97367867598285,751.8421363685575,495.83145385527655,392.9280861562321,412.18364884051886,751.8650541779754
2240.0000000000005,11.468135751527583,40.45995707453619,93.13851359365597,307.40222455534973,14.364331871244111,27.421734827264856,17.823972002681597,-23.15973159032285,93.02048258466803,51.42765223277922,93.1354178924874,307.423063399429,3.140801776059727,3.305256129325491,1.328998364339371,4.634254493664862,1.47550046901678,0.012928890612246216,35.0,28.38766882496469,28.130948614787428,9.0,50.0,3.0,510.9427633161124,751.4424203674233,495.7935616637416,393.0006458446112,412.25110129827874,751.4649955529934
2250.0000000000005,11.492269484546938,40.45041412401616,93.11928309943825,307.0226868070258,14.393530811133193,27.414218155217497,17.85916969390616,-23.09733950225544,93.00078987307634,51.43137885564613,93.11617697626454,307.0431995534151,3.143067004796388,3.3080262836917425,1.3305567227453847,4.638583006437127,1.475814228382198,0.012957823254597482,35.0,28.380949285323084,28.123625024152545,9.0,50.0,3.0,510.91217571651623,751.0479048131765,495.7560846752498,393.0724242638996,412.3178602128484,751.0701440993826
