time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3180.0000000000005,12.903987562467528,39.86979205441696,91.92123498495948,285.9536265597916,16.111006888524756,26.9905911306106,19.936646393393293,-19.56496085213965,91.77327389973347,51.65328957942858,91.91747779905572,285.9592303714667,3.2662171700167426,3.4620021311432074,1.414086137009599,4.876088268152806,1.4928855046487346,0.01469786161222638,35.0,28.00393089841299,27.710388144250203,9.0,50.0,3.0,509.0884453571786,729.0901764679649,493.5455630758133,397.33523164683214,416.33119336963074,729.0970266760296
3190.0000000000005,12.91301663261269,39.865926548410016,91.9130841909285,285.8253064342756,16.12205966940565,26.987984288359712,19.950068181042496,-19.543038869323027,91.76491807090974,51.6547302092041,91.9093225591383,285.83083728213205,3.266948277481821,3.4629388792970155,1.4145710002275491,4.877509879524565,1.4929865627637584,0.01470932022604717,35.0,28.00162666520424,27.707844973951296,9.0,50.0,3.0,509.07655029543565,728.956105910777,493.531298640291,397.3629524156548,416.3575496578316,728.9628806952016
3200.0000000000005,12.921957370559472,39.86209683218891,91.90500669449428,285.6983139863144,16.133005273046916,26.98540425275786,19.96336055624421,-19.521339118591182,91.75663732246798,51.6561569700512,91.90124065652624,285.703772824436,3.267671540513435,3.4638658809080765,1.4150504802068615,4.878916361114937,1.4930865298500398,0.014720671175113624,35.0,27.999346395578986,27.705327990684847,9.0,50.0,3.0,509.06476855745274,728.8234185962701,493.5171720465885,397.3904083023437,416.38365676633344,728.8301189432053
3210.0000000000005,12.930810727706431,39.85830255573581,91.8970018193,285.5726334451029,16.143844838023742,26.98285071152628,19.97652488165205,-19.499859089415366,91.74843096266159,51.6575700064692,91.89323141449985,285.57802120869314,3.2683870734412777,3.464783269845124,1.415524653595332,4.880307923440456,1.4931854195292695,0.014731915618713528,35.0,27.997089806831923,27.70283688944465,9.0,50.0,3.0,509.0530989762938,728.6920981704411,493.50318183943045,397.4176020525607,416.4095172193336,728.6987250464566
3220.0000000000005,12.939577643679016,39.8545433725788,91.8890688954074,285.4482492644106,16.154579489058236,26.980323356577856,19.989562503505358,-19.478596303840927,91.74029830629128,51.65896946125599,91.88529416276154,285.4535668730042,3.269094963081601,3.465691150705197,1.415993584732397,4.881684735437593,1.4932832452306275,0.01474305458673348,35.0,27.99485662016337,27.700371369391974,9.0,50.0,3.0,509.04154039837135,728.5621285106247,493.489326580976,397.4445363780978,416.4351335127007,728.5686828661042
3230.0000000000005,12.948259049469298,39.85081893691602,91.8812072547616,285.3251460687693,16.16521034070603,26.977821884747016,20.002474755740156,-19.457548108223563,91.73223867010707,51.66035547635437,91.87742823289908,285.33039442912536,3.2697952994418613,3.4665896313724263,1.4164573386443198,4.883046970016745,1.49338002010409,0.014754089121045337,35.0,27.992646560219608,27.6979311329838,9.0,50.0,3.0,509.0300916778738,728.4334936696664,493.475604847668,397.471213995516,416.46050812876666,728.4399764418681
3240.0000000000005,12.956855842079344,39.847128919646025,91.87341625187483,285.2033090273196,16.175738466918133,26.975345999809065,20.015262924495577,-19.43671176780484,91.72425139402064,51.66172818715592,91.86963297908125,285.2084890320669,3.2704881851154357,3.467478832665692,1.4169159853524689,4.884394818018161,1.4934757569979606,0.014765020293996563,35.0,27.99045936163532,27.695515894109576,9.0,50.0,3.0,509.01875171509766,728.3061782674849,493.4620152645013,397.4976374892412,416.48564346212544,728.3125903790876
3250.0000000000005,12.965368942944805,39.84347297776185,91.86569522173613,285.08272301902696,16.186164971700126,26.972895403313828,20.02792833179448,-19.416084868316545,91.71633579779567,51.66308773408053,91.86190773594012,285.0878355447717,3.271173710588408,3.468358863008582,1.4173695898731165,4.885728452881699,1.493570468932043,0.014775849150131175,35.0,27.988294752434346,27.69312535927196,9.0,50.0,3.0,509.0075193741756,728.1801666161632,493.448556421172,397.52380952697854,416.5105419713015,728.1865089732634
3260.0000000000005,12.973799233924328,39.8398507902271,91.85804353146764,284.963373537273,16.196490911058127,26.970469811539147,20.040472241995523,-19.39566510304914,91.70849123411011,51.664434252093535,91.85425187025857,284.96841945100334,3.2718519662050767,3.469229830112506,1.4178182164552515,4.887048046567758,1.49366416850335,0.014786576702455674,35.0,27.986152471873368,27.69075924715565,9.0,50.0,3.0,508.9963935754648,728.0554436668283,493.4352269714822,397.5497326487978,416.5352060068423,728.0617171657098
3270.0000000000005,12.982147621736472,39.8362620004072,91.85046051975594,284.8452457826354,16.206717372497753,26.96806891538444,20.052895958394394,-19.3754501069146,91.70071702637219,51.665767878017846,91.84666472036719,284.8502259308116,3.2725230230578126,3.470091821737173,1.4182619202034883,4.888353741940662,1.4937568681711009,0.014797203902050962,35.0,27.984032254161438,27.688417269757903,9.0,50.0,3.0,508.98537318226226,727.931994062318,493.4220255096645,397.57540951440126,416.55963799462126,727.938199577888
3280.0000000000005,12.990414976136703,39.83270630379724,91.8429455586116,284.7283255196736,16.216845397906763,26.96569244746746,20.065200728741207,-19.355437610186414,91.69301253225758,51.667088746498,91.83914565794018,284.73324074183734,3.273186994656243,3.4709449701639947,1.4187007753760383,4.889645745540033,1.4938485804577608,0.01480773186580172,35.0,27.98193384292574,27.6860991510066,9.0,50.0,3.0,508.97445714027566,727.8098030309906,493.4089507181458,397.60084261399305,416.58384026142784,727.8159414311974
3290.0000000000005,12.998602149608494,39.82918337604946,91.83549802961389,284.612598816224,16.22687600912981,26.96334012495663,20.077387777171808,-19.33562538636457,91.68537711913123,51.668396987114704,91.83169406422442,284.61744993545415,3.2738439601929614,3.4717893709798613,1.419134839713818,4.89092421069368,1.4939393172560995,0.014818161541762562,35.0,27.979856987545705,27.68380461983781,9.0,50.0,3.0,508.9636443915687,727.6888561161478,493.39600128424496,397.6260344287603,416.6078150862581,727.6949282518443
3300.0000000000005,13.006709993486702,39.82569289924271,91.82811731229336,284.4980517998663,16.236810226938587,26.961011671747883,20.08945832683288,-19.31601121529997,91.67781015225545,51.669692729973754,91.8243093184176,284.50283962659955,3.274493997276045,3.4726251181831023,1.41956417039464,4.892189288577742,1.4940290904938016,0.014828493874779854,35.0,27.977801438345296,27.68153340651844,9.0,50.0,3.0,508.9529338846984,727.569138920654,493.38317590189416,397.6509874286589,416.63156475059776,727.5751456296495
3310.0000000000005,13.014739348789776,39.82223455866188,91.82080279212447,284.38467079253394,16.246649059938147,26.958706815436585,20.101413586437285,-19.29659290498984,91.67031100295667,51.67097610371633,91.81699080566385,284.3893961247584,3.275137198513073,3.4734523215742863,1.4199888307217303,4.893441152296017,1.494117911920655,0.01483872987229185,35.0,27.975766948994593,27.67928524484114,9.0,50.0,3.0,508.9423245800588,727.4506372478702,493.3704732804532,397.6757040554096,416.6550915106586,727.4565793551251
3320.0000000000005,13.022691046334243,39.81880804286067,91.81355386044656,284.2724423055409,16.256393504705507,26.956425287163825,20.11325475043525,-19.277368291215,91.66287904854632,51.672247235513,91.80973791697608,284.2771059302504,3.2757736368623123,3.474271070016844,1.4204088751274542,4.894679945144299,1.4942057931184312,0.014848870447616977,35.0,27.973753276494502,27.677059872146916,9.0,50.0,3.0,508.9318154498464,727.3333370965076,493.3578921444365,397.70018672244527,416.6783975976785,727.3392154156688
3330.0000000000005,13.030565906892276,39.81541304359246,91.80636991441096,284.16135303860574,16.26604454597182,26.954166821692358,20.12498299922932,-19.25833523710682,91.65551367226554,51.67350625108662,91.80255004918153,284.1659557304073,3.27640340274998,3.4750814707969133,1.420824365251347,4.895905836048261,1.49429274549617,0.01485891658795568,35.0,27.97176018111901,27.674857029271838,9.0,50.0,3.0,508.92140547786425,727.2172246597084,493.34543123341393,397.7244378156949,416.70148521821574,727.2230399916259
3340.0000000000005,13.0383647413446,39.81204925604254,91.79925035688176,284.0513898739092,16.27560315680219,26.95193115734816,20.136599499400752,-19.23949163269748,91.64821426318547,51.6747532747317,91.79542660482353,284.05593239497944,3.277026571926472,3.4758836155411448,1.4212353560366489,4.897118971577793,1.4943787803035464,0.014868869209005191,35.0,27.969787426364636,27.672676460487992,9.0,50.0,3.0,508.9110936596195,727.1022863188672,493.33308930178606,397.7484596935109,416.7243565545924,727.1080394515396
3350.0000000000005,13.046088350802007,39.808716378105935,91.79219459641612,283.94253987402783,16.285070298729003,26.949718035886235,20.148105403833537,-19.220835394637504,91.64098021618788,51.675988429317385,91.78836699214186,283.94702297676884,3.2776432227915486,3.476677598580995,1.421641903229866,4.898319501810861,1.4944639086248663,0.014878729233381745,35.0,27.967834778900848,27.67051791346012,9.0,50.0,3.0,508.900879001537,726.9885086415394,493.3208651185454,397.77225468746866,416.7470137650172,726.9942003529261
3360.0000000000005,13.053737526827076,39.80541411156231,91.78520204713377,283.8347902802327,16.294446922027827,26.94752720256912,20.159501852094877,-19.202364465498615,91.63381093182936,51.677211836350686,91.78137062494113,283.8392147019,3.27825343392613,3.477463514351668,1.422044062319496,4.899507576671164,1.494548141387401,0.0148884975794663,35.0,27.965902008498855,27.668381139155827,9.0,50.0,3.0,508.8907605218831,726.8758783797728,493.30875746707136,397.795825102376,416.7694589842748,726.8815094320837
3370.0000000000005,13.061313051462973,39.80214216108959,91.778272128724,283.7281285055405,16.303733965734125,26.945358405975295,20.17078997040713,-19.184076813740745,91.62670581635331,51.678423615932445,91.77443692259901,283.73249497454856,3.2788572816019146,3.478241454742834,1.4224418874807894,4.9006833422236245,1.4946314893673422,0.01489817515037745,35.0,27.963988888012977,27.6662658918404,9.0,50.0,3.0,508.88073724982144,726.7643824628161,493.2967651449521,397.81917321687285,416.7916943236046,726.7699536092
3380.0000000000005,13.068815697396769,39.79890023446643,91.77140426640464,283.6225421364509,16.312932357836555,26.943211398001267,20.181970871887895,-19.165970433245093,91.6196642816446,51.679623886799114,91.76756531002425,283.6268513699064,3.2794548459853816,3.479011515678183,1.4228354342441585,4.901846949922342,1.4947139631829502,0.014907762861876164,35.0,27.962095193320863,27.664171929006443,9.0,50.0,3.0,508.87080822546153,726.6540079990679,493.2848869638046,397.84230128364226,416.81372187106285,726.6595199809866
3390.0000000000005,13.07624622807433,39.79568804249242,91.76459789086384,283.51801892828666,16.32204301541233,26.94108593377473,20.193045656706495,-19.148043342983925,91.61268574517219,51.68081276634098,91.7607552175992,283.52227163198586,3.2800462025211017,3.479773787977743,1.4232247557752824,4.902998543753025,1.4947955733015266,0.01491726160339728,35.0,27.96022070328064,27.662099011333737,9.0,50.0,3.0,508.8609724996937,726.544742271242,493.27312174906416,397.8652115297278,416.83554369182025,726.5501958184575
3400.0000000000005,13.08360539727292,39.79250529847951,91.75785243756928,283.4145468058952,16.33106684405576,26.938981771836776,20.204015411274572,-19.130293498507623,91.60576962930536,51.6819903705229,91.75400608048861,283.4187436743,3.2806314170934607,3.480528352206695,1.4236099006544427,4.904138252861138,1.4948763299980996,0.014926672215775564,35.0,27.958365200069863,27.66004690285928,9.0,50.0,3.0,508.85122913411175,726.436572737356,493.26146834079634,397.8879061646355,416.8571618296612,726.441968567907
3410.0000000000005,13.090893949669038,39.789351719823,91.75116734474477,283.3121138591704,16.340004738714327,26.936898674721363,20.21488120964816,-19.112718675689507,91.59891535928307,51.68315681370177,91.74731733661633,283.31625557845825,3.2812105692494686,3.481275303334047,1.4239909230988588,4.905266226432905,1.4949562434071144,0.014935995597074706,35.0,27.956528469023795,27.658015371278964,9.0,50.0,3.0,508.8415772019882,726.3294870265728,493.2499255933949,397.9103873722029,416.8785783114741,726.3348258499962
3420.0000000000005,13.09811262213287,39.78622702594089,91.7445420587186,283.2107083269691,16.34885758508297,26.93483640682598,20.225644114752743,-19.095316952839312,91.59212236854096,51.684312209265215,91.74068843201293,283.21479557272755,3.2817837252051936,3.4820147221150024,1.424367871461964,4.906382593576966,1.4950353235937857,0.0149452325807103,35.0,27.954710297396677,27.656004186353076,9.0,50.0,3.0,508.832015785153,726.2234729208926,493.238492372031,397.93265729922086,416.8997951363512,726.2287554357782
3430.0000000000005,13.105262142507383,39.78313093935338,91.73797603161144,283.11031861269146,16.357626258162796,26.9327947357811,20.236305176809488,-19.07808645648205,91.5853900964239,51.685456669407806,91.73411881850448,283.11435204908173,3.28235096249238,3.482746701209991,1.4247407985998908,4.907487499809881,1.4951135804452462,0.014954384046445952,35.0,27.9529104754634,27.654013120925185,9.0,50.0,3.0,508.82254397614497,726.1185183723446,493.2271675555453,397.95471807351566,416.92081428055906,726.1237452654372
3440.0000000000005,13.112343230045212,39.78006318552912,91.73146872071774,283.01093327271553,16.366311622801177,26.930773432284013,20.246865433985107,-19.061025336183206,91.57871798755896,51.6865903050583,91.72760795309361,283.01491355536933,3.2829123441755064,3.4834713178413086,1.4251097508170305,4.908581068658339,1.4951910237162045,0.01496345080365366,35.0,27.951128796260605,27.652041950823104,9.0,50.0,3.0,508.81316087767385,726.0146114909355,493.2159500357356,397.97657179892815,416.94163769893186,726.0197834402048
3450.0000000000005,13.119356595510988,39.77702349294651,91.72501958850263,282.9125410195361,16.374914533809118,26.92877227002685,20.25732591253433,-19.044131764253247,91.57210549185272,51.68771322589629,91.72115529795624,282.9164687930926,3.2834679409290914,3.4841886572133838,1.4254747774155567,4.90966343462894,1.495267663018418,0.01497243369148321,35.0,27.949365055539943,27.650090454778592,9.0,50.0,3.0,508.8038656025964,725.9117405480612,493.20483871717846,397.99822055553585,416.9622673250087,725.916858220082
3460.0000000000005,13.126302941310968,39.77401159277383,91.71862810250153,282.8151307126336,16.383435836109676,26.926791025603848,20.267687626962832,-19.027403935420864,91.56555206438803,51.68882554037469,91.71476032034124,282.81900661290547,3.2840178211831064,3.484898802061742,1.425835926463816,4.91073472852556,1.49534350783651,0.01498133353449478,35.0,27.947619051719016,27.648158414374848,9.0,50.0,3.0,508.794657273505,725.8098939669129,493.1938325169958,398.0196664001542,416.9827050714413,725.8149580191608
3470.0000000000005,13.133182961606895,39.77102721900303,91.71229373530198,282.7186913613514,16.391876364872022,26.924829478494928,20.277951580192333,-19.010840066503132,91.55905716540684,51.68992735572846,91.70842249255244,282.7225160146123,3.28456205363329,3.4856018353134828,1.4261932458560644,4.911795081169547,1.4954185675183873,0.014990151153763776,35.0,27.945890585842392,27.64624561400444,9.0,50.0,3.0,508.78553502276486,725.7090603256106,493.182930364719,398.0409113666003,417.00295283015447,725.714071405698
3480.0000000000005,13.139997342427517,39.7680701083624,91.70601596447732,282.6232121190432,16.400236945640206,26.922887411010837,20.28811876370782,-18.994438396106148,91.55262026024192,51.69101877799415,91.70214129188217,282.6269861429894,3.285100698689553,3.486297831015972,1.4265467796288422,4.912844610644815,1.4954928512859829,0.014998887328134588,35.0,27.94417946154141,27.64435184082652,9.0,50.0,3.0,508.77649799232745,725.609228351076,493.1721312021128,398.0619574658946,417.0230124726476,725.614187097769
3490.0000000000005,13.146746762047004,39.76513999764694,91.69979427236659,282.5286822803114,16.408518394761167,26.9209646078196,20.29819015797075,-18.97819718389732,91.54624081908979,51.69209991202729,91.69591620039077,282.5324062843272,3.2856338206925093,3.486986867268957,1.4268965732177037,4.913883440486661,1.49556636821171,0.015007542849827976,35.0,27.94248548492357,27.64247688464627,9.0,50.0,3.0,508.7675453308789,725.5103869162267,493.1614339822741,398.0828066882625,417.0428858507042,725.5152939597195
3500.0000000000005,13.153431890236282,39.762236634559656,91.69362814656621,282.43509128455054,16.416721518571954,26.919060857856778,20.30816673185814,-18.962114711450056,91.53991831752428,51.69317086156957,91.68974670539872,282.43876586940667,3.286161497519994,3.4876690365495717,1.4272426778065306,4.9149117143561005,1.4956391273116965,0.015016118568768517,35.0,27.94080846476845,27.640620538143313,9.0,50.0,3.0,508.7586762047941,725.4125250436822,493.15083767238974,398.1034609971016,417.0625747954132,725.4173810052763
3510.0000000000005,13.160053389154774,39.75935976062272,91.68751707948768,282.34242871348897,16.424847114334312,26.91717595086004,20.318049443128768,-18.9461892814318,91.53365223602623,51.6942317290214,91.6836322990446,282.3460544688794,3.28668377591628,3.488344398096233,1.4275851306176222,4.915929528713855,1.4957111373890437,0.015024615187389052,35.0,27.9391482122594,27.638782596532,9.0,50.0,3.0,508.74988978114766,725.3156319033297,493.1403412493512,398.12392233861135,417.08208111758415,725.3204373928114
3520.0000000000005,13.166611913646832,39.75650912369287,91.68146056799834,282.25068427508904,16.432895970659363,26.915309680263988,20.327839239354535,-18.930419216045262,91.52744205963242,51.69528261584389,91.67757247792474,282.2542617815635,3.2872007245719117,3.4890130344079404,1.4279239782712354,4.916937012679176,1.4957824071785284,0.01503303350495872,35.0,27.937504540911675,27.636962857571064,9.0,50.0,3.0,508.74118523930366,725.2196967953869,493.129943702169,398.1441926360101,417.1014066101566,725.224452413072
3530.0000000000005,13.173108110716102,39.75368447374308,91.67545811389037,282.15984781547365,16.440868866881594,26.91346184190257,20.33753705711665,-18.9148028582668,91.52128727840793,51.696323622311866,91.67156674356295,282.1633776463008,3.2877124088497145,3.489675024358764,1.4282592656673856,4.91793429002615,1.495852945284471,0.015041374300939532,35.0,27.935877266717853,27.635161121633928,9.0,50.0,3.0,508.732561767412,725.1247091630065,493.1196440313725,398.1642737911564,417.12055304618343,725.1294155017184
3540.0000000000005,13.17954261984366,39.75088556330184,91.66950922370984,282.069909314842,16.448766573411536,26.911632234199654,20.347143822362465,-18.899338571214685,91.51518738727438,51.697354847557214,91.66561460223983,282.0733920359512,3.2882188762564577,3.49033042778306,1.4285910296934392,4.9189214574764994,1.4959227601894158,0.015049638268663335,35.0,27.93426620803018,27.633377191637408,9.0,50.0,3.0,508.7240185625399,725.0306585880494,493.1094412488462,398.18416768475794,417.1395221794815,725.035316233049
3550.0000000000005,13.185916073181524,39.74811214762616,91.66361340859571,281.98085887968006,16.456589851974538,26.90982065819287,20.35666045071844,-18.884024737589495,91.50914188584304,51.69837638964288,91.65971556483085,281.9842950490024,3.2887202047799287,3.490979336792403,1.42891932026256,4.919898657054963,1.4959918602696052,0.015057826236959357,35.0,27.932671185507388,27.631610872962085,9.0,50.0,3.0,508.7155548306689,724.9375347829083,493.09933437760577,398.20387617692046,417.15831574537486,724.9421443111936
3560.0000000000005,13.19222909547056,39.74536398369429,91.65777018443075,281.8926867489276,16.464339455500074,26.90802691728004,20.36608784731307,-18.868859759904357,91.50315027857263,51.699388345498896,91.65386914695809,281.896076918188,3.2892164413021807,3.4916218103830285,1.4292441735043695,4.920865983887398,1.496060253772554,0.015065938887721684,35.0,27.93109202212986,27.629861973484083,9.0,50.0,3.0,508.7071697858217,724.8453275970796,493.08932245168506,398.2234011071373,417.17693546012725,724.8498895792826
3570.0000000000005,13.198482304407667,39.74264083178275,91.65197907153448,281.8053832847464,16.47201612857023,26.90625081750909,20.37542690738288,-18.85384205945593,91.49721207445153,51.700390811052216,91.64807486868268,281.8087279958846,3.289707647459158,3.4922579231437294,1.4295656317490977,4.921823554892827,1.496127948845014,0.015073976966429946,35.0,27.92952854309232,27.6281303034408,9.0,50.0,3.0,508.6988626512318,724.7540270074961,493.0794045159627,398.2427442946576,417.1953830222778,724.7585420040755
3580.0000000000005,13.20467631055554,39.73994245447562,91.64623959476552,281.71893897259525,16.479620607306522,26.90449216731457,20.38467851609368,-18.838970076559264,91.49132678710556,51.70138388115572,91.6423322546074,281.7222387601039,3.290193881537568,3.4928877460264727,1.4298837356449343,4.922771481671408,1.4961949535238044,0.015081941199139942,35.0,27.927980575823312,27.62641567546251,9.0,50.0,3.0,508.69063265849246,724.6636231186292,493.06957962602775,398.261907538931,417.2136601121605,724.668091682355
3590.0000000000005,13.210811717468053,39.737268616795006,91.64055128347934,281.6333444220452,16.487153619512988,26.902750777503567,20.39384354870888,-18.824242270224744,91.48549393475409,51.70236764960953,91.63664083383395,281.636599811098,3.290675193703556,3.493511341280019,1.4301985220726086,4.923709863352627,1.496261275732638,0.015089832270420976,35.0,27.9264479499397,27.624717904528158,9.0,50.0,3.0,508.6824790475733,724.5741061634282,493.0598468480358,398.2808926196262,417.2317683921468,724.5785288373838
3600.0000000000005,13.216889121773336,39.734619086158766,91.63491367144013,281.5485903595139,16.49461588477098,26.90102646126616,20.402922870699072,-18.809657117817576,91.47971304012135,51.70334220917505,91.63100013987533,281.55180186974314,3.291151650039404,3.4941287879737257,1.4305100347020323,4.924638822675759,1.4963269233177987,0.015097650933990387,35.0,27.924930497223045,27.623036807932863,9.0,50.0,3.0,508.67440106671313,724.4854664956739,493.0502052586326,398.299701292388,417.24970950698486,724.4898438172664
3610.000000000001,13.222909112541627,39.73199363182118,91.62932629572826,281.4646676380144,16.50200811360916,26.899319034442897,20.41191733661713,-18.795212973475344,91.47398362935535,51.704307651436864,91.62540970956334,281.46783578287966,3.2916232953268567,3.494740142457165,1.43081830728515,4.925558449742315,1.4963919038776912,0.015105397841232387,35.0,27.92342805212496,27.621372205637496,9.0,50.0,3.0,508.6663979724749,724.3976946006557,493.04065394610495,398.3183353204066,417.2674850860289,724.402027100944
3620.000000000001,13.22887227289579,39.72939202692584,91.62378869709498,281.38156722052315,16.50933100971097,26.897628315311863,20.420827793259622,-18.780908226776887,91.46830523235296,51.705264066942895,91.61986908340259,281.3846925031205,3.292090193800137,3.4953454816894225,1.4311233823812786,4.926468864070701,1.4964562250902251,0.015113073729291358,35.0,27.921940450702092,27.61972391974888,9.0,50.0,3.0,508.65846903022714,724.3107810774704,493.03119200784727,398.3367964126249,417.2850967430013,724.3150692767067
3630.000000000001,13.234779179291452,39.726814044729565,91.61830042253385,281.29928018263274,16.516585268659178,26.89595412369073,20.429655077439605,-18.76674141641635,91.46267738535117,51.7062115453968,91.61437780814249,281.30236310159603,3.292552393181595,3.4959448649981777,1.4314252949369903,4.927370159935168,1.4965198944560598,0.015120679255632328,35.0,27.920467530928928,27.61809177418576,9.0,50.0,3.0,508.65061351122336,724.2247166412526,493.0218185508136,398.35508627396865,417.3025460702888,724.228961055149
3640.000000000001,13.240630401671048,39.72425946214929,91.61286102322943,281.2177977151034,16.523771578344952,26.89429628186161,20.438400016897848,-18.752711098043875,91.45709962886899,51.70715017559672,91.60893543472535,281.2208387618422,3.2930099463196743,3.496538357092081,1.4317240819474073,4.928262439039488,1.4965829193888105,0.0151282150972272,35.0,27.919009132868325,27.61647559510845,9.0,50.0,3.0,508.6428306958403,724.1394921264413,493.0125326920168,398.37320658871306,417.31983464389793,724.14369326323
3650.000000000001,13.246426503487385,39.72172805821135,91.60747005460237,281.13711111968473,16.530890618948792,26.892654614317337,20.44706343019066,-18.738815844401696,91.45157150775368,51.708080045350805,91.60354151833235,281.140110778289,3.2934629123599004,3.4971260292875246,1.4320197829399093,4.929145812227434,1.4966453072020478,0.015135681956104954,35.0,27.917565098592263,27.6148752108482,9.0,50.0,3.0,508.63511987208466,724.0550984823758,493.00333355830094,398.39115902312545,417.33696402308414,724.059256842708
3660.000000000001,13.252168041797905,39.71921961409431,91.60212707627785,281.05721180866146,16.537943063049124,26.891028947700534,20.45564612681521,-18.725054245079487,91.44609257114918,51.709001241502,91.59819561835089,281.0601705562875,3.2939113315732502,3.4977079327814,1.43231242902886,4.930020361810261,1.4967070651096022,0.01514308044363238,35.0,27.91613527214997,27.613290451856695,9.0,50.0,3.0,508.62748033555727,723.971526772869,492.9942202861841,398.40894522537945,417.35393575056406,723.9756428502161
3670.000000000001,13.257855567936025,39.71673391119128,91.59683165154195,280.97809129284303,16.544929576428743,26.889419110406664,20.46414890812593,-18.71142490500276,91.4406623719371,51.70991385004255,91.59289729783168,280.9810096009696,3.2943552576505897,3.4982841329329815,1.4326020569623488,4.930886189895331,1.4967682002249667,0.015150411229518893,35.0,27.914719499392163,27.61172115051619,9.0,50.0,3.0,508.6199113870102,723.8887681636226,492.9851920206224,398.4265668282525,417.37075135437766,723.8928424456149
3680.000000000001,13.263489625538703,39.71427073928112,91.59158334898076,280.89974121014774,16.551850815702668,26.88782493411867,20.472572564719925,-18.697926448581427,91.43528046842209,51.71081795582695,91.5876461251278,280.90261954213906,3.294794753131522,3.4988547044714453,1.4328887071962035,4.931743411667648,1.4968287195978738,0.015157675019383216,35.0,27.913317628455047,27.610167141666185,9.0,50.0,3.0,508.61241234190186,723.8068139522442,492.9762479190495,398.4440254400832,417.38741234269,723.8108469180702
3690.000000000001,13.269070753293947,39.711829883891824,91.58638174032141,280.82215328676773,16.558707431606006,26.886246251335137,20.480917879983245,-18.68455751398355,91.42994642211386,51.71171364288767,91.58244167173558,280.8249921008894,3.2952298544103944,3.499419694232349,1.4331724085545197,4.932592102786868,1.496888630146695,0.015164872395549403,35.0,27.911929509055767,27.608628261847056,9.0,50.0,3.0,508.604982515908,723.725655527552,492.96738714546126,398.46132265822376,417.4039202105221,723.729647651167
3700.000000000001,13.274599483689238,39.70941113494405,91.5812264014054,280.7453193538065,16.56550006750272,26.884682897007902,20.489185628605536,-18.67131675547634,91.4246597987264,51.7126009943978,91.57728351326764,280.748119103431,3.29566061375177,3.4999791658565247,1.4334531966132071,4.933432362469732,1.496947938717976,0.015172004009623244,35.0,27.910554992824416,27.60710434963852,9.0,50.0,3.0,508.5976212342724,723.6452843870632,492.9586088736261,398.47846006111575,417.4202764371484,723.6492361373967
3710.000000000001,13.280076343468831,39.70701428307416,91.57611691186862,280.66923134301226,16.57222935992061,26.88313470783117,20.49737657706868,-18.6582028426034,91.4194201678504,51.71348009262044,91.5721712291328,280.6719924728891,3.296087082536964,3.5005331819591308,1.433731106348514,4.934264288307645,1.4970066520541665,0.015179070505432242,35.0,27.909193933160847,27.605595245533152,9.0,50.0,3.0,508.59032782790086,723.5656921325726,492.94991228581785,398.49543921150047,417.43648248678414,723.5696039695692
3720.000000000001,13.285501852783288,39.70463912478096,91.57105285584896,280.59388129146885,16.578895937545052,26.881601523536176,20.505491482682785,-18.645214461688568,91.41422710368131,51.71435101894724,91.56710440324468,280.59660424207243,3.2965093005309307,3.501081792779952,1.434006167583315,4.9350879603632665,1.4970647768439267,0.01518607246956446,35.0,27.907846185440743,27.604100792129543,9.0,50.0,3.0,508.58310163903286,723.4868704750064,492.94129657518926,398.5122616514252,417.4525398069664,723.4907428542392
3730.000000000001,13.29087652615711,39.70228545491619,91.5660338212436,280.5192613360591,16.58550042234983,26.88008318462465,20.513531094544938,-18.63235031426109,91.40908018425475,51.71521385370079,91.56208262327792,280.52194653933304,3.2969273222126394,3.5016250640737527,1.4342784162595337,4.935903480333286,1.4971223196454009,0.015193010552384164,35.0,27.906511606777315,27.60262083391467,9.0,50.0,3.0,508.5759420132361,723.4088112287661,492.9327609423229,398.52892890954257,417.4684498297706,723.4126445969093
3740.000000000001,13.296200872844278,39.69995307198616,91.5610593994184,280.445363700503,16.59204343004458,26.8785795339532,20.52149615437117,-18.61960911568684,91.40397899115116,51.71606867658056,91.55710548037788,280.44801158500604,3.2973411926681595,3.5021630515817392,1.4345478841373591,4.9367109357190975,1.4971792869649578,0.015199885358252698,35.0,27.905190055917387,27.601155217109007,9.0,50.0,3.0,508.5688483041166,723.3315062980538,492.92430459634767,398.5454424979912,417.48421397420793,723.3353010983542
3750.000000000001,13.301475396105335,39.69764177611853,91.55612918584436,280.37218071143263,16.59852556919949,26.877090416310008,20.529387395352824,-18.606989596961117,91.39892311014744,51.716915566318896,91.55217256979697,280.3747916998782,3.2977509597822583,3.502695813931046,1.4348146039843173,4.937510417915363,1.4972356852081317,0.015206697500324306,35.0,27.903881393418374,27.59970378989152,9.0,50.0,3.0,508.5618198720544,723.2549476938452,492.9159267554499,398.5618039122936,417.4998336433928,723.2587043634995
3760.000000000001,13.306700593641816,39.69535136943534,91.5512427797426,280.29970478845814,16.604947441759585,26.875615678311306,20.537205542774057,-18.59449050368312,91.39391213085267,51.717754600818004,91.54728349053998,280.30227929642115,3.298156663404084,3.503223401146637,1.4350786049096735,4.93830200605631,1.4972915207003552,0.015213447551265392,35.0,27.90258548153332,27.59826640225839,9.0,50.0,3.0,508.5548560841692,723.1791275234499,492.9076266462372,398.57801463200906,417.5153102259919,723.1828464922313
3770.000000000001,13.311876958134045,39.693081653805166,91.54639978369187,280.2279284357501,16.61130964367932,26.8741551680057,20.544951314683885,-18.58211059494585,91.3889456463067,51.718585857187456,91.5424378449712,280.23046687668955,3.298558346018652,3.5037458659672422,1.4353399169932102,4.939085782960452,1.4973467996774747,0.015220136092814083,35.0,27.90130218406148,27.596842905864666,9.0,50.0,3.0,508.54795631169577,723.1040379817043,492.8994035026821,398.59407612319296,417.5306450973951,723.1077196772934
3780.000000000001,13.317004975486892,39.69083243974052,91.54159980499598,280.15684426827943,16.61761276286767,26.872708736714458,20.55262541981884,-18.56984864662036,91.38402325438624,51.7194094116262,91.53763524018201,280.1593470473623,3.298956061275909,3.5042632729769982,1.4355985750722329,4.939861848049231,1.497401528330354,0.015226763753866349,35.0,27.9000313668256,27.59543315455045,9.0,50.0,3.0,508.5411199400432,723.0296713785498,492.89125657013693,398.6099898296776,417.5458396158332,723.0333162199715
3790.000000000001,13.322085127147556,39.68860353295031,91.5368424539876,280.0864449788876,16.62385738188266,26.87127623586156,20.56022856020668,-18.557703447158303,91.37914455605568,51.72022533947779,91.53287528629481,280.0889124938735,3.2993498511857258,3.504775674267529,1.4358546086531825,4.940630282920712,1.4974557127202317,0.015233331106599532,35.0,27.898772896988987,27.594037003580073,9.0,50.0,3.0,508.5343463539125,722.9560201044937,492.8831850993415,398.6257571864717,417.56089512696224,722.9596285030531
3800.000000000001,13.327117889398668,39.686394743906014,91.53212734445752,280.0167233447986,16.63004407714361,26.869857519385164,20.567761430676185,-18.545673798342136,91.37430915581876,51.721033715440235,91.52815759689177,280.0191559905484,3.2997397544192237,3.5052831183557687,1.4361080457158304,4.941391164071599,1.4975093588680053,0.01523983870487846,35.0,27.89752664332468,27.5926543099622,9.0,50.0,3.0,508.5276349470301,722.8830766374534,492.87518834965385,398.6413796115,417.5758129635312,722.8866490015253
3810.000000000001,13.332103732965653,39.684205884316206,91.5274540940722,279.9476722367399,16.63617341843971,26.86845244286621,20.575224718129817,-18.53375851641277,91.36951666214081,51.721834613303834,91.52348178943276,279.95007040410223,3.300125814806499,3.505785659155267,1.4363589162912038,4.942144575446471,1.4975624727011356,0.015246287122539708,35.0,27.89629247626675,27.59128493248886,9.0,50.0,3.0,508.52098511915983,722.8108335523827,492.8672655887174,398.6568585075252,417.59059444343205,722.8143702862264
3820.000000000001,13.33704312348548,39.68203676798777,91.52282232399207,279.879284609926,16.64224596949096,26.867060863660413,20.582619102232297,-18.521956430936168,91.36476668705805,51.72262810611642,91.51884748487343,279.8816486832545,3.3005080669828866,3.506283340751212,1.4366072462676125,4.942890587018824,1.4976150600768865,0.015252676887741975,35.0,27.895070267785115,27.589928731602583,9.0,50.0,3.0,508.5143962765068,722.7392835118112,492.85941609200864,398.672195262453,417.6052408712927,722.7427850129294
3830.000000000001,13.341936521622312,39.67988720836354,91.5182316588208,279.81155350370454,16.64826228806987,26.86568264037697,20.5899452554569,-18.510266384696703,91.36005884612621,51.72341426611303,91.51425430761448,279.8138838636904,3.3008865672639067,3.5067762301688723,1.4368530707811675,4.94362930095004,1.4976671267585535,0.015259008625424,35.0,27.893859891357977,27.58858556937037,9.0,50.0,3.0,508.5078678292684,722.6684192655165,492.8516391421989,398.68739125081646,417.6197535383912,722.6718859276616
3840.000000000001,13.346784382407442,39.677757026673525,91.51368172708317,279.7444720474151,16.654222925257525,26.86431763461144,20.597203842524028,-18.49868723456032,91.3553927589147,51.72419316481125,91.50970188598009,279.7467690667804,3.3012613544787803,3.5072643758565967,1.4370964173009355,4.944360793157532,1.4977186784831742,0.015265282876451706,35.0,27.892661222137235,27.587255309661767,9.0,50.0,3.0,508.5013991999864,722.5982336566611,492.84393403166575,398.70244782849767,417.6341337218068,722.601665865256
3850.000000000001,13.351587156746794,39.67564604045396,91.509172160108,279.6780334404991,16.660128427194483,26.862965708175693,20.604395522032277,-18.48721784884057,91.35076804785304,51.72496487298354,91.50518985109981,279.6802974900862,3.3016324440384826,3.507747801272574,1.4373373028832892,4.945085104155863,1.4977697208799978,0.015271500070619464,35.0,27.89147413653734,27.58593781768081,9.0,50.0,3.0,508.49498981127147,722.5287196009549,492.8363000578964,398.7173663423701,417.6483826872187,722.5321177395645
3860.000000000001,13.356345289657988,39.673554070526166,91.50470259340392,279.6122309799779,16.66597933296387,26.861626724993076,20.611520944143543,-18.47585710346556,91.34618433965066,51.725729460451525,91.50071783828508,279.6144624233913,3.30199990749034,3.5082265894433555,1.4375757687830897,4.9458023582264445,1.4978202594758598,0.015277660893051563,35.0,27.890298512724826,27.58463296054936,9.0,50.0,3.0,508.4886390940446,722.4598701155553,492.82873652762936,398.732148126658,417.662501684664,722.4632345601883
3870.000000000001,13.361059216660133,39.671480942115856,91.50027266882547,279.5470580999722,16.671776170134226,26.860300552968116,20.618580745179376,-18.464603789055104,91.34164126755385,51.726486995690834,91.496285489198,279.54925729868205,3.3023637712121343,3.5087007752592223,1.437811836591412,4.9465126118506335,1.4978702997444204,0.015283765813019427,35.0,27.889134231736815,27.5833406084098,9.0,50.0,3.0,508.4823464919232,722.3916783605806,492.8212427634618,398.7467944775154,417.67649194157343,722.3950094851101
3880.000000000001,13.36572937718742,39.66942647789381,91.49588202438525,279.48250819989266,16.677519471320988,26.858987057261345,20.625575567829596,-18.453456767690422,91.33713846081885,51.72723754759414,91.49189244165514,279.48467550788394,3.3027240723487563,3.509170405162975,1.4380455323157408,4.947215937478716,1.4979198471038082,0.015289815354059334,35.0,27.887981173532864,27.58206063034072,9.0,50.0,3.0,508.4761114423069,722.3241374589969,492.8138180795471,398.76130671720745,417.69035469522584,722.3274356294728
3890.000000000001,13.370356203808518,39.667390503553634,91.49153030387576,279.41857478484985,16.683209760818894,26.857686106592496,20.632506044669153,-18.442414959961557,91.3326755546264,51.7279811840853,91.48753833925679,279.4207105533678,3.3030808487100973,3.509635526188466,1.438276882319997,4.947912408508463,1.4979689069496125,0.015295810037819293,35.0,27.886839220118645,27.58079289764214,9.0,50.0,3.0,508.46993339156927,722.2572406435363,492.80646180208896,398.775686134516,417.70409116323134,722.2605062232282
3900.000000000001,13.374940123104953,39.66537284713626,91.48721715586429,279.35525145477027,16.68884755569777,26.856397571239366,20.63937279960502,-18.431477301722083,91.32825218903176,51.7287179723167,91.48322283037987,279.3573560300396,3.303434142188326,3.510096189627731,1.4385059145102446,4.948602104137976,1.498017484574348,0.015301750400546169,35.0,27.885708255139438,27.579537283290048,9.0,50.0,3.0,508.46381179361623,722.1909812454008,492.79917326620097,398.78993400564553,417.7177025468566,722.1942145923679
3910.000000000001,13.379481556836406,39.66337333837356,91.48294223228439,279.29253188846013,16.69443336727644,26.85512132294042,20.64617644967544,-18.42064274119346,91.32386800753503,51.72944797864864,91.47894556676977,279.2946056123103,3.303783991484515,3.5105524433181707,1.4387326552662425,4.949285098584413,1.4980655852020497,0.015307636960428491,35.0,27.884588163712067,27.57829366187821,9.0,50.0,3.0,508.4577461081937,722.1253526777001,492.79195181424626,398.80405159258,417.7311900345383,722.128554145459
3920.000000000001,13.383980922206138,39.6613918086818,91.47870518829761,279.2304098391844,16.6999677014255,26.85385723495324,20.652917605402934,-18.409910238375968,91.31952265693714,51.73017126873856,91.47470620340141,279.23245304925763,3.304130429717888,3.5110043291060005,1.4389571284076592,4.94996145751366,1.4981132139920688,0.01531347020676662,35.0,27.8834788323112,27.57706190946232,9.0,50.0,3.0,508.4517358006474,722.0603484308075,492.7847967955825,398.81804014418526,417.74455480258166,722.0635183685453
3930.000000000001,13.38843863201641,39.659428091071845,91.47450568217076,279.16887913223786,16.705451058755795,26.85260518200744,20.659596871020593,-18.39927876466245,91.31521578721463,51.73088790757021,91.47050439835667,279.17089216197724,3.304473496199438,3.5114518953585936,1.4391793603251053,4.950631255683699,1.4981603760410092,0.015319250654640529,35.0,27.882380148723087,27.575841903514288,9.0,50.0,3.0,508.4457803416918,721.9959620698338,492.7777075663148,398.8319008966428,417.7577980156144,721.9991008223974
3940.000000000001,13.3928550945865,39.65748202022172,91.47034337537528,279.10793366690126,16.710883934516172,26.85136504026343,20.66621484434939,-18.388747303008103,91.31094705162114,51.73159795943718,91.46633981292386,279.1099168444349,3.304813219973374,3.5118951794735978,1.4393993728024803,4.951294552276078,1.4982070763793327,0.015324978768448627,35.0,27.881292002061457,27.574633522937855,9.0,50.0,3.0,508.4398792075667,721.9321872367051,492.7706834893748,398.8456350732593,417.7709208262909,721.9352951434131
3950.000000000001,13.397230713767856,39.655553432465126,91.46621793258035,279.0475674128571,16.716266818608542,26.85013668735496,20.672772116811355,-18.378314847884074,91.30671610668136,51.732301487946245,91.46221211159059,279.0495210637423,3.3051496433360708,3.5123342328734064,1.4396171932856032,4.95195142615901,1.4982533199800088,0.015330655071162456,35.0,27.88021428276676,27.57343664806405,9.0,50.0,3.0,508.4340318800085,721.86901764638,492.7637239345516,398.8592438844082,417.78392437536246,721.8720950439363
3960.000000000001,13.401565889062589,39.65364216568696,91.46212902158025,278.98777441313086,16.721600195730378,26.848920002315023,20.679269273600216,-18.367980404981125,91.30252261211534,51.73299855604165,91.45812096197135,278.9896988569095,3.305482803040679,3.512769101028312,1.439832846664023,4.952601947692335,1.4982991117474544,0.015336280056923094,35.0,27.879146882561884,27.572251160611874,9.0,50.0,3.0,508.42823784604616,721.806447090017,492.75682827827774,398.87272852789187,417.79680979196496,721.8094943088465
3970.000000000001,13.405861015771826,39.65174805940279,91.45807631317255,278.9285487760692,16.72688454555331,26.84771486558105,20.6857068938988,-18.3577429908394,91.29836623071539,51.73368922602567,91.45406603468545,278.9304443303881,3.305812731393123,3.513199824631448,1.4400463557931928,4.953246180424641,1.4983444565346755,0.015341854196659212,35.0,27.878089694416246,27.571076943638843,9.0,50.0,3.0,508.42249659795374,721.7444694264958,492.74999590344095,398.8860901894385,417.80957819402886,721.7474867951264
3980.000000000001,13.4101164849431,39.6498709546712,91.45405948122045,278.8698846814184,16.732120342657034,26.846521158938685,20.692085550794808,-18.347601632958515,91.29424662840857,51.73437355953814,91.4500470034196,278.87175165848737,3.306139462226896,3.513626445938798,1.4402577440561206,4.953884189994918,1.4983893591282933,0.015347377965288976,35.0,27.877042612556806,27.56991388156013,9.0,50.0,3.0,508.4168076332052,721.6830785888901,492.74322619941125,398.89933004245614,417.822230688086,721.6860664301818
3990.000000000001,13.414332683307444,39.648010694156426,91.4500782027295,278.8117763769734,16.737308056449134,26.845338765600104,20.69840581118109,-18.33755536993246,91.29016347433696,51.735051617561226,91.44606354500435,278.81361508570893,3.306463027343756,3.5140490049894475,1.4404670338423151,4.954516038831763,1.498433824258416,0.015352851825429956,35.0,27.876005532476366,27.568761860160688,9.0,50.0,3.0,508.41117045460567,721.6222685809075,492.73651856221113,398.91244924784615,417.83476836910063,721.6252272143306
4000.000000000001,13.418509993688431,39.646167121955386,91.44613215750074,278.7542181756004,16.742448151664497,26.844167570024865,20.704668236363645,-18.327603250459678,91.28611644050056,51.73572346047945,91.44211533906751,278.75602891989894,3.306783463532087,3.5144675470691262,1.4406742495906832,4.9551417966598095,1.4984778565957433,0.015358276260128478,35.0,27.87497835082792,27.5676207664701,9.0,50.0,3.0,508.40558456974793,721.5620334738245,492.7298723938071,398.9254489552986,417.84719232159495,721.5649632136236
4010.000000000001,13.42264879466253,39.64434008381494,91.44222102843736,278.6972044554816,16.747541087945454,26.843007458081612,20.710873381546225,-18.317744334139803,91.28210520207391,51.73638914802388,91.43820206834047,278.69898753755126,3.3071008008387226,3.514882110244031,1.4408794127086435,4.955761522952675,1.4985214607597783,0.015363651718390724,35.0,27.87396096550566,27.566490488863337,9.0,50.0,3.0,508.4000494915376,721.5023674067002,492.72328710272416,398.9383303021304,417.85950361869936,721.5052685654325
4020.000000000001,13.426749460715923,39.64252942692332,91.43834450143795,278.64072966329013,16.752587320033147,26.841858316910475,20.717021796061815,-18.307977691082897,91.27812943729457,51.7370487392875,91.4343234185516,278.64248538007735,3.307415075531526,3.515292739132258,1.4410825471804396,4.9563752863126975,1.4985646413056188,0.015368978675071724,35.0,27.872953275604967,27.56537091701068,9.0,50.0,3.0,508.3945647378538,721.4432645897931,492.716762103716,398.9510944137832,417.87170332250247,721.4461374745296
4030.000000000001,13.430812362511077,39.64073499996591,91.434502265168,278.58478830704564,16.757587298089394,26.840720034936567,20.723114023762797,-18.298302401267847,91.2741888272304,51.73770229278648,91.43047907819779,278.5865169512946,3.307726319458317,3.5156994736041534,1.441283674961063,4.956983148565216,1.4986074027360845,0.01537425758194552,35.0,27.87195518134712,27.564261941795,9.0,50.0,3.0,508.3891298313597,721.3847192970429,492.71029681743306,398.9637424047109,417.88379248486416,721.3875642104915
4040.000000000001,13.434837866672895,39.638956653089515,91.43069401124905,278.5293749574304,16.762541467435966,26.839592501872573,20.72915060270304,-18.28871755502547,91.2702830559739,51.73834986640492,91.4266687387336,278.5310768195651,3.3080345589142506,3.5161023475740363,1.4414828154898116,4.957585163063848,1.4986497495029212,0.015379488862293627,35.0,27.87096658413259,27.563163455374763,9.0,50.0,3.0,508.3837442996697,721.3267258674392,492.70389067071346,398.9762753775979,417.8957721467722,721.3295431099466
4050.000000000001,13.438826336010328,39.63719423788052,91.42691943410652,278.47448424858976,16.767450268820713,26.83847560864456,20.735132065457517,-18.27922225250984,91.26641181048478,51.73899151745144,91.42289209441884,278.4761596148562,3.3083398333971887,3.5165014089350555,1.441679993837509,4.958181402772564,1.498691685999266,0.015384672997975603,35.0,27.869987386481057,27.56207535111656,9.0,50.0,3.0,508.37840767512546,721.2692787059358,492.6975430962304,398.98869442409983,417.9076433389458,721.2720685735057
4060.000000000001,13.442778129464552,39.63544760741064,91.42317823099953,278.4201108750567,16.772314138352776,26.837369247464267,20.74105893904236,-18.269815603804204,91.26257478062212,51.73962730262696,91.41914884234846,278.421760028437,3.308642168644868,3.516896690903176,1.441875228985551,4.958771919888728,1.498733216568931,0.015389810404299691,35.0,27.869017492042417,27.56099752360535,9.0,50.0,3.0,508.3731194948919,721.2123722801812,492.6912535326361,399.0010006246008,417.9194070816644,721.2151350654517
4070.000000000001,13.446693602092491,39.6337166161922,91.41947010207059,278.36624959395465,16.777133507481725,26.836273311753303,20.74693174488992,-18.260496728939785,91.25877165919508,51.74025727803382,91.41543868250265,278.36787281373086,3.3089416000854053,3.517288236939668,1.4420685440266878,4.959356780966356,1.4987743455001905,0.015394901538844508,35.0,27.86805680559388,27.55992986865021,9.0,50.0,3.0,508.3678793009316,721.1560011228803,492.6850214245155,399.0131950482278,417.93106438471295,721.1587371146513
4080.000000000001,13.450573102229374,39.632001121473024,91.41579475298944,278.31289526361445,16.781908799505125,26.835187696997597,20.752750994591302,-18.2512647646289,91.25500214467577,51.740881498679805,91.41176132039162,278.31449282517553,3.3092381511083557,3.517676077600989,1.4422599566603045,4.959936034261292,1.498815076998938,0.015399946797714809,35.0,27.8671052337462,27.5588722840796,9.0,50.0,3.0,508.3626866438441,721.1001598722202,492.6788462269696,399.02527874358566,417.942616238892,721.1028693552515
4090.000000000001,13.4544169836638,39.630300977813874,91.41215188373528,278.2600426736584,16.78664044452456,26.834112297265904,20.758517208103363,-18.24211883536205,91.25126592968653,51.74150002063419,91.40811645583176,278.2616148494193,3.309531861332718,3.5180602608170592,1.4424494916985933,4.9605097525156525,1.498855415314872,0.015404946658720864,35.0,27.866162681892547,27.55782466625544,9.0,50.0,3.0,508.35754106653735,721.0448430939398,492.67272738619374,399.0372527783014,417.9540636522465,721.0475263499272
4100.000000000001,13.45822558740874,39.62861604524494,91.40854120531031,278.20768679872856,16.79132885706454,26.83304701041629,20.76423088650976,-18.23305809660178,91.24756271815747,51.742112897721135,91.40450379966877,278.2092338583235,3.309822751236813,3.518440813948561,1.4426371653836347,4.961077979332195,1.4988953645564076,0.015409901499300473,35.0,27.86522905880588,27.55678691537969,9.0,50.0,3.0,508.35244212871567,720.9900455470886,492.6666643685471,399.04911817922704,417.96540759581114,720.9927028548643
