time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4110.000000000001,13.461999253741284,39.62694618384047,91.40496242884896,278.15582263124224,16.795974450833373,26.831991734600365,20.769892529972257,-18.224081706282703,91.2438922141424,51.7427201837682,91.40092306288048,278.1573448402652,3.310110855120296,3.518817779051547,1.442822999914634,4.9616407789661805,1.4989349288079554,0.015414811761389091,35.0,27.864304273546168,27.555758931873807,9.0,50.0,3.0,508.3473893906786,720.9357620088459,492.66065664132816,399.0608759726724,417.97664903934674,720.9383936430413
4120.000000000001,13.465738319545933,39.625291254999006,91.40141526796556,278.10444521703926,16.80057763547401,26.83094636911613,20.775502633783464,-18.21518883105585,91.24025412423265,51.7433219320871,91.39737395892585,278.10594283810303,3.3103961993666635,3.5191911897213086,1.4430070139577154,4.962198203679024,1.4989741121103204,0.015419677847776002,35.0,27.86338823617484,27.554740617251355,9.0,50.0,3.0,508.342382416972,720.8819873118749,492.65470367709474,399.0725271748897,417.98778894352,720.8845935440426
4130.000000000001,13.469443118040877,39.62365112143266,91.39789943903244,278.0535496603676,16.80513881622508,26.82991081437882,20.781061687951222,-18.206378646929124,91.23664815784176,51.743918195406415,91.39385620402352,278.05502295296645,3.3106788153553586,3.519561084810706,1.443189228254746,4.9627503130654524,1.4990129184527268,0.015424500181829028,35.0,27.86248085781591,27.553731874176663,9.0,50.0,3.0,508.33742077663726,720.8287163495712,492.64880495400087,399.0840727914049,417.9988282589916,720.8312974480401
4140.000000000001,13.473113979072185,39.62202564724373,91.39441466093277,278.00313111889443,16.809658394277946,26.828884971916864,20.78657017763406,-18.197650338558702,91.23307402695198,51.74450902593919,91.39036951690404,278.0045803391911,3.310958730072465,3.5199274984567848,1.4433696615432277,4.963297160000013,1.4990513517791215,0.015429279164103518,35.0,27.861582050567225,27.552732606367957,9.0,50.0,3.0,508.3325040430135,720.7759440708348,492.6429599554165,399.09551381799406,418.00976792728375,720.7785003004792
4150.000000000001,13.47675122897361,39.620414697776646,91.39096065518888,277.9531848052786,16.814136766603347,26.827868744347317,20.79202858292384,-18.189003099575583,91.22953144624643,51.74509447534996,91.3869136189389,277.9546102068889,3.311235973137274,3.5202904675453417,1.4435483336191202,4.963838801164462,1.499089415986686,0.015434015204923173,35.0,27.860691727542928,27.55174271864433,9.0,50.0,3.0,508.3276317937282,720.7236654817239,492.63716817009544,399.1068512400814,418.0206088803762,720.7261971048009
4160.000000000001,13.480355190718914,39.6188181396879,91.38753714584912,277.90370598587947,16.81857432613608,26.826862035399586,20.797437379073827,-18.18043613220644,91.22602013299256,51.745674594783736,91.3834882340267,277.905107819053,3.3115105674752408,3.5206500217976737,1.4437252612654097,4.964375283063083,1.499127114925083,0.01543870868097477,35.0,27.85980980282625,27.55076211687026,9.0,50.0,3.0,508.3228036106268,720.6718756441238,492.63142909199775,399.11808603342166,418.0313520411054,720.6743829193974
4170.000000000001,13.483926183755145,39.61723584099849,91.38414385964293,277.854689982437,16.822971461568503,26.82586474988244,20.80279703624042,-18.171948647665342,91.22253980720157,51.74624943483411,91.38009308874851,277.8560684933991,3.31178254681134,3.5210062023661965,1.443900465883986,4.964906668250182,1.4991644523975487,0.015443360016708513,35.0,27.85893619150943,27.549790708007375,9.0,50.0,3.0,508.3180190799812,720.6205696775174,492.62574222049113,399.1292191632161,418.04199832267255,720.6230528595564
4180.000000000001,13.487464524422885,39.615667670905566,91.38078052562264,277.8061321645656,16.827328557864007,26.824876793633848,20.808108020113544,-18.163539865138237,91.21909019126132,51.74681904562664,91.37672791200984,277.80748759833784,3.312051933464659,3.521359038235176,1.4440739638273017,4.965433002062476,1.4992014321672351,0.015447969581330462,35.0,27.85807080958631,27.54882839998578,9.0,50.0,3.0,508.3132777919195,720.5697427510908,492.6201070597511,399.1402515858947,418.0525486298715,720.5722020932728
4190.000000000001,13.490970525586937,39.61411349989471,91.37744687549404,277.7580279584955,16.831645995804205,26.82389807355446,20.81337079135704,-18.155209012652364,91.21567101027517,51.74738347672962,91.37339243537086,277.75936055515524,3.31231875476518,3.5217085636625303,1.4442457735290943,4.965954337191625,1.4992380579458078,0.01545253776466776,35.0,27.857213574045204,27.547875101818928,9.0,50.0,3.0,508.3085793408809,720.519390092977,492.6145231192868,399.1511842474438,418.06300385794697,720.5218258435024
4200.000000000001,13.49444449691573,39.61257319970048,91.37414264332317,277.7103728371295,16.835924152322587,26.822928497574424,20.818585806003828,-18.146955322111808,91.21228199176305,51.7479427772264,91.3700863927533,277.7116828363977,3.3125830382721766,3.5220548131090887,1.444415913457797,4.966470726566886,1.4992743334088214,0.015457064955600234,35.0,27.856364402799105,27.546930723511423,9.0,50.0,3.0,508.3039233253198,720.4695069797559,492.60898991354424,399.1620180850102,418.0733648936081,720.4719193865303
4210.000000000001,13.497886744607069,39.61104664327024,91.3708675650762,277.6631623295614,16.840163400183886,26.82196797484329,20.823753515105096,-18.138777976946045,91.208922865206,51.74849699563083,91.36680951998048,277.6644499658006,3.312844810733588,3.5223978201152097,1.4445844015463003,4.96698222166151,1.499310262155514,0.015461551536450109,35.0,27.85552321490087,27.54599517624285,9.0,50.0,3.0,508.2993093479327,720.4200887467159,492.6035069624577,399.1727540305324,418.08363261586766,720.4224780520262
4220.000000000001,13.501297572096382,39.609533704800874,91.36762137933829,277.6163920078005,16.844364108844935,26.82101641533086,20.82887436575887,-18.130676210973487,91.2055933627532,51.749046179996185,91.3635615554958,277.6176575140248,3.313104097940521,3.522737617171942,1.444751255385158,4.9674888725571,1.4993458477942092,0.015465997883271168,35.0,27.854689930007847,27.545068372003755,9.0,50.0,3.0,508.29473701503184,720.3711307735559,492.5980737901253,399.1833929987955,418.0938078947008,720.3734972183373
4230.000000000001,13.504677279527264,39.608034259685205,91.36440382753369,277.5700574959011,16.848526643782904,26.820073729951215,20.83394880024743,-18.1226492869512,91.20229321945271,51.74959037792104,91.36034224058324,277.57130110205645,3.31336092137092,3.5230742321349666,1.4449164905233378,4.967990722658304,1.4993810938660956,0.01547040434947788,35.0,27.853864468740085,27.544150223718304,9.0,50.0,3.0,508.2902059369936,720.3226284940625,492.59268992565865,399.19393589942,418.1038915905186,720.3249723160653
4240.000000000001,13.508026163960418,39.60654818448552,91.3612146534454,277.52415446644653,16.85265136676917,26.819139830616397,20.838977256414253,-18.11469647542043,91.19902217276643,51.75012963653592,91.35715131888657,277.5253763998984,3.3136153109124376,3.523407701756296,1.4450801261087916,4.968487827865087,1.4994160038743194,0.015474771325465798,35.0,27.853046752607383,27.5432406452922,9.0,50.0,3.0,508.2857157280389,720.2745773924984,492.5873549029448,399.2043836321048,418.1138845553263,720.276898826808
4250.000000000001,13.51134451944265,39.60507535694592,91.35805360314696,277.47867863826787,16.856738635949522,26.81821463019384,20.8439601677492,-18.10681705455781,91.19577996250051,51.75066400249307,91.35398853634148,277.4798791239016,3.3138672897500134,3.523738055619023,1.445242178294026,4.968980233913049,1.499450581283806,0.015479099168211273,35.0,27.85223670397994,27.54233955156656,9.0,50.0,3.0,508.281266006187,720.2269730012038,492.5820682605219,399.2147370877845,418.1237876328812,720.2292722803452
4260.000000000001,13.51463263695722,39.60361565603887,91.35492042509294,277.4336257796291,16.86078880577909,26.81729804253075,20.848897963306506,-18.09901031029102,91.19256633089783,51.751193521976745,91.350853641266,277.4348050385356,3.3141168836981056,3.5240653260556383,1.4454026642888564,4.969467990344494,1.4994848295148966,0.015483388244576854,35.0,27.851434246100663,27.541446858325568,9.0,50.0,3.0,508.2768563933405,720.1798109039792,492.5768295416818,399.22499714833486,418.133601658504,720.182088256516
4270.000000000001,13.517890804399006,39.6021689618467,91.35181487011072,277.38899170439754,16.864802226994183,26.816389982429826,20.853791067672855,-18.091275536335388,91.18938102263061,51.75171824067672,91.34774638435223,277.39014995631567,3.3143641118855536,3.524389538245729,1.4455615983242276,4.969951136569957,1.4995187519522513,0.015487638888064736,35.0,27.850639303087288,27.54056248230654,9.0,50.0,3.0,508.2724865152047,720.1330867320208,492.57163829447137,399.23516468659153,418.1433274590372,720.1353423851547
4280.000000000001,13.521119306828126,39.600735155631526,91.34873669121009,277.3447722720756,16.868779246919328,26.815490365582438,20.858639901338385,-18.08361203359391,91.18622378460374,51.75223820385826,91.34466651847576,277.34590973365573,3.3146090053002775,3.5247107299382616,1.445718999720399,4.970429729658661,1.499552351939736,0.015491851485420503,35.0,27.84985179986694,27.539686341120326,9.0,50.0,3.0,508.26815600111934,720.086796164013,492.5664940713036,399.2452405671001,418.15296585356896,720.0890303417366
4290.000000000001,13.524318426352178,39.59931411974264,91.34568564368446,277.30096338728725,16.87272020932155,26.814599108625718,20.863444880515143,-18.07601911043099,91.18309436605983,51.752753456314,91.341613798797,277.30208027310607,3.3148515847755173,3.525028928040291,1.445874883300428,4.970903811340719,1.499585632784024,0.015496026373801671,35.0,27.84907166220546,27.538818353287866,9.0,50.0,3.0,508.2638644840821,720.0409349255707,492.5613964291808,399.2552256456247,418.162517653038,720.0431478497418
4300.000000000001,13.527488442096027,39.59790573770812,91.3426614851549,277.257561001808,16.87662545437301,26.813716129127272,20.868206417095017,-18.068496082725773,91.17999251862429,51.75326404237535,91.33858798280556,277.25865752280487,3.3150918737672255,3.5253441622025927,1.44602926494734,4.971373427149933,1.4996185977496097,0.015500163900303931,35.0,27.8482988167097,27.53795843824423,9.0,50.0,3.0,508.2596116008624,719.9954987913972,492.55634492971006,399.26512076923615,418.1719836601696,719.9976906800789
4310.000000000001,13.530629630451632,39.59650989413933,91.33966397534381,277.21456110866774,16.8804953189558,26.812841345502136,20.87292491901871,-18.06104227327623,91.17691799607266,51.75377000595114,91.33558883009316,277.21563747395885,3.3153298936525792,3.5256564598277262,1.4461821595769226,4.971838619404648,1.4996512500682255,0.01550426440039791,35.0,27.847533190764864,27.53710651626716,9.0,50.0,3.0,508.25539699168536,719.9504835790773,492.55133913871015,399.2749267769726,418.1813646701953,719.9526546484633
4320.000000000001,13.533742264904292,39.59512647471985,91.33669287624657,277.1719597454816,16.88433013644695,26.811974677085743,20.877600790010295,-18.053657012206145,91.17387055450784,51.754271390494075,91.33261610252592,277.1730161627527,3.3155656718749817,3.5259658547252326,1.4463335846811118,4.972299439406345,1.4996835929340724,0.015508328235752546,35.0,27.846774712577034,27.536262508524544,9.0,50.0,3.0,508.25122030038256,719.90588515259,492.5463786265062,399.2846444992412,418.1906614703158,719.908035617425
4330.000000000001,13.53682661622199,39.59375536625868,91.33374795196723,277.129752993442,16.88813023694976,26.811116044065106,20.882234429860674,-18.046339636504683,91.17084995219042,51.75476823903159,91.32966956407971,277.13078966644684,3.3157992269020085,3.5262723711188566,1.4464835537562777,4.972755924875135,1.4997156295018623,0.015512355723937832,35.0,27.846023311120405,27.535426337018635,9.0,50.0,3.0,508.2470811742723,719.8616994212864,492.54146296762485,399.29427475854186,418.19987484024847,719.8638294921993
4340.000000000001,13.539882952351688,39.59239645661734,91.33082896882186,277.08793697569445,16.891895947165562,26.810265367505792,20.886826234269304,-18.039089490264416,91.16785594964568,51.755260594151366,91.32674898094362,277.0889541069112,3.316030580933468,3.5265760371600594,1.446632081868232,4.97320811902829,1.499747362893235,0.015516347197959454,35.0,27.845278916165057,27.534597924615294,9.0,50.0,3.0,508.2429792641791,719.8179223381431,492.53659174096254,399.30381836898766,418.20900555191207,719.8200322244779
4350.000000000001,13.542911538508298,39.59104963474636,91.32793569526704,277.0465078588494,16.895627590500876,26.80942256932275,20.89137659497291,-18.03190592446586,91.16488830958997,51.75574849801825,91.3238541214484,277.0475056473604,3.3162597599185024,3.5268768849460983,1.4467791856403966,4.973656070586495,1.4997787961907796,0.015520303006214473,35.0,27.844541458250774,27.53377719501532,9.0,50.0,3.0,508.2389142244012,719.7745499014067,492.5317645296324,399.3132761366485,418.2180543696824,719.7766398089593
4360.000000000001,13.545912637152222,39.58971479062495,91.32506790192053,277.005461850449,16.899325487039423,26.808587572286623,20.89588589971158,-18.024788297019285,91.16194679695202,51.756231992358266,91.32098475608714,277.0064404937892,3.3164867854417928,3.527174941892228,1.446924879733896,4.974099821626124,1.4998099324443768,0.015524223474704132,35.0,27.84381086869007,27.53296407276116,9.0,50.0,3.0,508.23488571266273,719.7315781518928,492.52698092101906,399.32264885947785,418.2270220503103,719.7336482848823
4370.000000000001,13.548886508174377,39.58839181533472,91.32222536141384,276.9647951979483,16.902989953766156,26.807760299992932,20.90035453249952,-18.017735972325713,91.15903117872207,51.756711118504654,91.31814065736776,276.9657548915708,3.316711677030072,3.52747023318802,1.4470691778472764,4.9745394110352965,1.499840774670446,0.015528108917865302,35.0,27.843087079520277,27.532158483179327,9.0,50.0,3.0,508.23089339002246,719.6890031719553,492.5222405065017,399.33193732783167,418.23590934345447,719.691053732452
4380.000000000001,13.551833408897371,39.58708060090288,91.31940784838906,276.9245041895131,16.906621304570507,26.80694067682367,20.904782873629458,-18.01074832125869,91.15614122394783,51.757185917388256,91.31532159980976,276.9254451257257,3.316934454479983,3.527762784269804,1.4472120937236792,4.974974877993483,1.499871325848506,0.015531959649371638,35.0,27.842370023504145,27.5313603523835,9.0,50.0,3.0,508.22693692072414,719.6468210863408,492.5175428814155,399.34114232450133,418.24471699167134,719.6488522731336
4390.000000000001,13.554753593849435,39.58578104038912,91.31661513970896,276.8845851545095,16.910219849965934,26.806128628020588,20.90917129932816,-18.003824721696674,91.15327670395128,51.75765642949796,91.31252736015475,276.88550752393064,3.3171551459372397,3.5280526294115755,1.4473536446911062,4.975406274102681,1.499901588925204,0.01553577601994252,35.0,27.84165963418468,27.530569607336417,9.0,50.0,3.0,508.2230159724893,719.6050280626724,492.5128876454325,399.3502646240135,418.2534457297549,719.6070400728145
4400.000000000001,13.557647315098109,39.584493027953954,91.31384701417073,276.8450344604154,16.913785897498297,26.805324079590154,20.91352018225604,-17.996964557723686,91.15043739203456,51.75812269493929,91.30975771707968,276.8459384517057,3.317373763643288,3.528339785937579,1.447493841076421,4.975833627014,1.4999315668154671,0.015539558303970037,35.0,27.84095584579188,27.529786175750075,9.0,50.0,3.0,508.2191302162735,719.563620308235,492.50827440202863,399.3593049936371,418.26209628569137,719.5656133367653
4410.000000000001,13.560514822046306,39.58321645871251,91.31110325269354,276.8058485154746,16.91731975149417,26.80452695838926,20.91782989119542,-17.99016722011021,91.14762306367203,51.75858475340175,91.30701245138441,276.8067343152276,3.317590335110494,3.528624287371049,1.447632699804339,4.976256987175388,1.4999612623990994,0.015543306845294829,35.0,27.840258593305407,27.529009986145127,9.0,50.0,3.0,508.2152793263175,719.5225940727689,492.5037027588392,399.3682641927172,418.27066938005373,719.5245683125884
4420.000000000001,13.563356361743764,39.58195122872797,91.30838363804664,276.7670237644354,16.920821713442542,26.803737191985363,20.922100791516936,-17.983432105567005,91.14483349623201,51.75904264420819,91.30429134572024,276.7678915568134,3.3178048765560586,3.528906155187452,1.4477702328104227,4.976676387997875,1.4999906785246984,0.015547021933073396,35.0,27.839567812361224,27.52824096776044,9.0,50.0,3.0,508.21146297985933,719.4819456440065,492.4991723271206,399.37714297366864,418.27916572690737,719.4839012854902
4430.000000000001,13.566172178679286,39.580697235076514,91.30568795503837,276.7285566909926,16.92429208173918,26.80295470875427,20.92633324486813,-17.976758617225784,91.14206846917038,51.75949640628278,91.30159418477834,276.72940665784995,3.3180174102255933,3.5291854172349137,1.4479064545995923,4.9770918718345065,1.5000198180081616,0.015550703882737727,35.0,27.83888343931301,27.52747905061102,9.0,50.0,3.0,508.2076808573856,719.441671350235,492.4946827221167,399.3859420813242,418.28758603319994,719.4436085813651
4440.000000000001,13.56896251493752,39.5794543757845,91.30301599037843,276.69044381511014,16.927731151877637,26.802179437803886,20.930527609403295,-17.970146164266623,91.1393277638898,51.75994607816659,91.29892075515251,276.691276136588,3.318227957447616,3.5294621003508424,1.4480413792216025,4.977503479572444,1.500048683635691,0.015554353003639007,35.0,27.838205411186262,27.52672416544408,9.0,50.0,3.0,508.2039326424277,719.401767557489,492.4902335627861,399.3946622534024,418.2959309991992,719.4036865644845
4450.000000000001,13.571727610072829,39.57822254986036,91.30036753280648,276.65268169540514,16.931139216293143,26.801411309024672,20.934684239594525,-17.963594162205652,91.13661116387136,51.760391698006,91.29627084546749,276.6534965495738,3.3184365340688053,3.529736225502445,1.4481750182715505,4.977911243773995,1.5000772781604093,0.015557969577454122,35.0,27.83753366570784,27.525976243771424,9.0,50.0,3.0,508.2002180217143,719.3622306720636,492.4858244720172,399.4033042201344,418.3042013181224,719.3641316389999
4460.000000000001,13.574467701258172,39.577001657291305,91.29774237296785,276.61526692739244,16.93451656454357,26.800650253055096,20.938803486448418,-17.957102032543418,91.13391845454707,51.76083330357551,91.29364424625469,276.6160644898166,3.3186431630945834,3.5300078212348214,1.4483073864078737,4.978315207642695,1.5001056043038066,0.01556155391754684,35.0,27.836868141270884,27.525235217824783,9.0,50.0,3.0,508.196536685027,719.3230571386839,492.48145507640726,399.41186870465066,418.3123976765426,719.324940247029
4470.000000000001,13.577183023269113,39.57579159895505,91.29514030341753,276.5781961419257,16.93786348329072,26.799896201256217,20.942885697484783,-17.950669202788845,91.1312494233044,51.761270932269895,91.2910407499563,276.57897658660625,3.3188478643148573,3.530276912637019,1.4484384968355175,4.978715409472537,1.5001336647590933,0.015565106320444536,35.0,27.836208776930448,27.524501020561328,9.0,50.0,3.0,508.19288832513706,719.2842434388534,492.477125006257,399.4203564229923,418.32052075437383,719.2861088684706
4480.000000000001,13.579873808536387,39.57459227670802,91.29256111859301,276.5414660053572,16.94118025636212,26.79914908573204,20.946931216811,-17.94429510633239,91.12860385945827,51.761704621123215,91.2884601508979,276.5422295051135,3.319050655463878,3.5305435225762984,1.4485683618077594,4.979111884384057,1.5001614621902075,0.015568627071240876,35.0,27.83555551239624,27.52377358564649,9.0,50.0,3.0,508.1892726378375,719.2457860910398,492.4728338955254,399.4287680842488,418.3285712249936,719.2476340205926
4490.000000000001,13.58254028711087,39.57340359332096,91.29000461485245,276.5050732220767,16.944467164707422,26.798408839300123,20.950940385066087,-17.937979182524685,91.12598155428995,51.76213440678782,91.28590224532691,276.50581994601896,3.319251554559586,3.530807674182263,1.448696993630759,4.979504667813022,1.500188999225678,0.015572116454348394,35.0,27.83490828803673,27.523052847464328,9.0,50.0,3.0,508.1856893219201,719.2076816533724,492.468581381854,399.43710439041257,418.33654975510814,719.2095122576343
4500.000000000001,13.585182686841195,39.57222545247856,91.28747059030928,276.4690145276104,16.947724486616238,26.79767539548112,20.95491353968832,-17.93172087624569,91.12338230087826,51.762560325579614,91.28336683124691,276.46974464439666,3.3194505809641828,3.531069391984352,1.448824405161777,4.979893797146129,1.5002162784720978,0.015575574758988556,35.0,27.83426704483168,27.52233874106264,9.0,50.0,3.0,508.18213807900986,719.1699267163483,492.4643671063187,399.4453660369893,418.34445700531927,719.171740169667
4510.000000000001,13.587801233212367,39.57105775875823,91.28495884498915,276.4332866944842,16.950952497518603,26.79694868850021,20.958851014668703,-17.925519638284044,91.12080589425976,51.76298241343619,91.28085370857465,276.43400037023406,3.319647755463214,3.5313287019872783,1.448950609814296,4.980279311801574,1.5002433025026296,0.015579002279106677,35.0,27.8336317244154,27.5216312022032,9.0,50.0,3.0,508.1786186136965,719.1325179090392,492.46019071365646,399.45355371242096,418.35229362959774,719.1343143831168
4520.000000000001,13.590396152130705,39.569900416163705,91.28246917816163,276.39788649250545,16.95415147342075,26.79622865228072,20.96275314472919,-17.919374918748872,91.11825212869084,51.763400706345685,91.27836267647062,276.39858389135645,3.3198430905825727,3.5315856214253647,1.449075617373372,4.980661238798737,1.5002700738861487,0.015582399270696688,35.0,27.83300226839515,27.52093016658728,9.0,50.0,3.0,508.17513062957727,719.0954518574778,492.45605184758006,399.4616681073036,418.360060283552,719.0972315219643
4530.000000000001,13.5929676638911,39.568753332092285,91.28000139415549,276.3628107708497,16.957321683452314,26.795515223212192,20.966620256292693,-17.91328618128196,91.11572080361948,51.76381523948498,91.27589353915688,276.3634920559289,3.320036615723592,3.53184018538933,1.4491994449344912,4.981039630323821,1.5002965951440923,0.01558576606409478,35.0,27.832378619822688,27.52023557156025,9.0,50.0,3.0,508.1716738385807,719.0587252706115,492.45195016151393,399.4697098933863,418.36775760668206,719.0604882941336
4540.000000000001,13.595515985396922,39.56761641421048,91.27755530024704,276.3280564291756,16.960463392619943,26.794808337770803,20.97045267072905,-17.90725289793403,91.11321172150735,51.76422604742032,91.27344610380504,276.3287217608737,3.320228335517207,3.5320924025579448,1.449322098651593,4.981414501209537,1.5003228687383512,0.015589102870352542,35.0,27.83176072262131,27.519547355355428,9.0,50.0,3.0,508.1682479559556,719.0223349100755,492.4478853132805,399.47767973410487,418.37538622846336,719.0240814584015
4550.000000000001,13.598041333331697,39.56648957082109,91.27513070355809,276.2936203719304,16.96357686571048,26.794107932950283,20.974250709219422,-17.9012745414978,91.11072468465774,51.764633164714205,91.27102017743171,276.29426990954903,3.320418276264596,3.53234230467166,1.449443594152301,4.9817858988239605,1.5003488971360468,0.015592410002562987,35.0,27.831148520865273,27.518865456395982,9.0,50.0,3.0,508.1648526977064,718.9862775423337,492.44385696135663,399.4855782915391,418.3829467783148,718.988007780128
4560.000000000001,13.600543922038934,39.56537271091816,91.27272741314846,276.2594995399186,16.9666623646748,26.793413946344916,20.978014689506438,-17.89535059061734,91.10825949735869,51.76503662553188,91.26861556899283,276.26013344070134,3.320606458814805,3.532589917630136,1.4495639446123714,4.982153862242507,1.5003746827682625,0.01559568774624648,35.0,27.830541959259616,27.518189813790567,9.0,50.0,3.0,508.16148778258616,718.950549971771,492.43986476775694,399.493406221147,418.39043987893086,718.9522640615562
4570.000000000001,13.603023963919057,39.56426574430503,91.2703452396444,276.2256909027093,16.96972014911149,26.792726316195854,20.981744926494805,-17.889480528834525,91.10581596550179,51.7654364637632,91.26623208901168,276.2263093218144,3.320792884724956,3.5328352467807647,1.4496831547491658,4.98251840152993,1.500400228044516,0.01559893629488167,35.0,27.829940983047663,27.51752036723218,9.0,50.0,3.0,508.1581529318596,718.9151490327046,492.435908397562,399.50116417241657,418.3978661476653,718.9168471348373
4580.000000000001,13.605481669232605,39.56316858144726,91.26798399541265,276.19219146177056,16.97275047602887,26.79204498139916,20.985441731971807,-17.883663845020834,91.10339389676083,51.765832712957085,91.26386954975267,276.1927945529941,3.320977587881994,3.533078331828308,1.449801243343784,4.982879575172092,1.5004255353466576,0.015602155992106,35.0,27.829345538062,27.51685705705381,9.0,50.0,3.0,508.15484786933376,718.8800715926858,492.4319875191841,399.50885278848926,418.405226195867,718.8817538661249
4590.000000000001,13.607917246178266,39.562081133878735,91.26564349450203,276.1589982504869,16.975753599941747,26.791369881528794,20.989105414728552,-17.877900033178804,91.10099310053246,51.7662254063406,91.26152776516345,276.15958616567787,3.321160578340532,3.5333191870935923,1.4499182187227817,4.983237405816374,1.5004506070303665,0.01560534706794678,35.0,27.82875557070088,27.516199824203227,9.0,50.0,3.0,508.1515723216783,718.8453145525409,492.42810180429046,399.51647270628087,418.41252062910206,718.8469811542224
4600.000000000001,13.610330901883565,39.561003312465175,91.26332355177234,276.12610831857853,16.978729774067233,26.79070095653873,20.992736281952418,-17.872188590243923,91.0986133870421,51.76661457699436,91.25920655000314,276.1266812101742,3.321341871946722,3.5335578330291386,1.4500340917087624,4.983591924737901,1.5004754454310036,0.015608509778965447,35.0,27.82817102767956,27.5155486099722,9.0,50.0,3.0,508.1483260158655,718.8108748300032,492.4242509262222,399.5240245597771,418.4197500499766,718.81252591754
4610.000000000001,13.61272283418988,39.55993503505943,91.26102399047284,276.0935188460618,16.981679240281533,26.79003814890342,20.996334627192283,-17.866529035005755,91.0962545751189,51.76700025645136,91.25690572742441,276.09407686135603,3.321521486000642,3.5337942915128866,1.4501488736157877,4.983943165128673,1.500500052802522,0.015611644380127077,35.0,27.82759185806225,27.514903358251672,9.0,50.0,3.0,508.1451086940036,718.7767494791666,492.42043457288753,399.53150895389496,418.4269150340714,718.7783852047439
4620.000000000001,13.615093250431936,39.55887621259512,91.25874462469153,276.06122688517166,16.984602252148832,26.789381398493905,20.99990075811,-17.860920864450037,91.09391647419056,51.767382477820085,91.25462511141431,276.06177017144086,3.3216994371995208,3.5340285839278582,1.4502625756060996,4.984291159533958,1.5005244314747952,0.015614751132901672,35.0,27.827018008627025,27.51426401037122,9.0,50.0,3.0,508.1419200828397,718.7429354200871,492.4166524170013,399.5389265241904,418.43401618528026,718.7445559359224
4630.000000000001,13.61744235067561,39.55782675971676,91.25648527514424,276.0292295911545,16.987499054331924,26.78873064738548,21.003434971616866,-17.85536359286172,91.09159890048154,51.76776127305601,91.25236452259081,276.029758293771,3.321875744531809,3.534260733968699,1.4503752097210476,4.984635943689747,1.5005485837015526,0.015617830302836894,35.0,27.826449428006807,27.513630509718325,9.0,50.0,3.0,508.13875991929183,718.709429680579,492.4129041429234,399.5462778832186,418.44105408632146,718.71103513691
4640.000000000001,13.619770333023082,39.55678659197565,91.2542457641532,275.9975241478111,16.990369889115236,26.78808583818756,21.006937561747893,-17.84985673943055,91.08930167186138,51.76813667378895,91.25012378317949,275.99803841070377,3.32205041918816,3.5344907570067567,1.4504867845555558,4.984977541562313,1.5005725117141775,0.015620882117334364,35.0,27.82588606536416,27.513002800257595,9.0,50.0,3.0,508.135627942896,718.676229318198,492.4091894380006,399.55356363784415,418.44802931434504,718.6778198637753
4650.000000000001,13.6220773935761,39.55575562573984,91.25202591569763,275.9661077690521,16.993214996358443,26.787446914121237,21.010408819612564,-17.844399828321343,91.0870246078968,51.76850871133752,91.24790271706358,275.96660773457745,3.322223482886125,3.5347186795812657,1.4505973132540324,4.9853159928352975,1.5005962177187402,0.01562390685166634,35.0,27.825327870405037,27.512380826545893,9.0,50.0,3.0,508.1325238957653,718.6433314218918,492.40550799271045,399.5607843889391,418.4549424408647,718.6449072038389
4660.000000000001,13.624363726546408,39.55473377813586,91.24982555530993,275.9349776968563,16.996034613630542,26.786813818986214,21.013849033555985,-17.838992388413544,91.08476752974498,51.768877416719995,91.2457011496804,275.9354635059333,3.3223949472629006,3.5349445174769296,1.4507068045186575,4.985651321995587,1.5006197038985185,0.01562690473222175,35.0,27.824774793353185,27.511764533704707,9.0,50.0,3.0,508.12944752242805,718.6107331098546,492.40185950047726,399.5679407316896,418.4617940320624,718.6122942738091
4670.000000000001,13.626629524235494,39.55372096706759,91.24764451010287,275.9041312021568,16.99882897618564,26.78618649715452,21.01725848913178,-17.833633953337056,91.08253026018188,51.76924282065335,91.24351890804867,275.9046029938098,3.3225648287550555,3.53516829155402,1.450815269099665,4.985983560653684,1.5006429724117385,0.015629876006392308,35.0,27.824226784951577,27.511153867422024,9.0,50.0,3.0,508.1263985698613,718.5784315304702,492.3982436576933,399.5750332556203,418.4685846487268,718.5799782201011
4680.000000000001,13.62887497702586,39.55271711119332,91.2454826087784,275.8735655840828,17.00159831695051,26.785564893586013,21.020637469083,-17.82832406149538,91.0803126236112,51.76960495355468,91.2413558207769,275.8740234958841,3.3227331417320545,3.5353900204429363,1.450922716804976,4.986312737247912,1.5006660253939854,0.01563282091033307,35.0,27.823683796465843,27.510548773955463,9.0,50.0,3.0,508.1233767874881,718.5464238615077,492.39466016375474,399.58206254447686,418.47531484624034,718.5479562189828
4690.000000000001,13.631100273471246,39.5517221299508,91.24333968154653,275.84327816843654,17.00434286663497,26.784948953791456,21.023986253478608,-17.823062255844462,91.07811444598099,51.76996384554991,91.23921171798261,275.8437223370298,3.322899905331684,3.535609727820125,1.451029159488222,4.986638887308346,1.5006888649601358,0.015635739701223787,35.0,27.82314577965741,27.509949200106007,9.0,50.0,3.0,508.1203819271123,718.5147073085261,492.3911087209007,399.58902917651864,418.48198517481813,718.5162254750694
4700.000000000001,13.633305600202496,39.55073594348266,91.24121556014697,275.81326631044726,17.007062853610805,26.784338623859128,21.027305119548373,-17.817848078054823,91.075935554808,51.77031952646337,91.23708643131384,275.8136968704106,3.3230651309372017,3.535827429077784,1.4511346055520875,4.986962034629872,1.5007114931940566,0.015638632598124966,35.0,27.822612686829075,27.509355093248477,9.0,50.0,3.0,508.11741374293297,718.4832791078034,492.3875890343809,399.5959337252028,418.4885961794256,718.4847832224841
4710.000000000001,13.635491141989649,39.54975847273977,91.23911007757178,275.7835273919542,17.009758504011366,26.783733850533963,21.030594341873407,-17.81268105519166,91.07377577889832,51.77067202580128,91.23497979367184,275.7839444766508,3.3232288324181045,3.5360431422245853,1.4512390644558582,4.987282206680444,1.5007339121608163,0.015641499830365377,35.0,27.822084470823768,27.508766401361584,9.0,50.0,3.0,508.1144719915935,718.4521365234142,492.38410081241767,399.60277675815286,418.4951484004052,718.4536267240529
4720.000000000001,13.63765708188196,39.54878963935521,91.23702306859276,275.7540588210733,17.012430041863183,26.783134580964827,21.033854192432663,-17.807560741970264,91.071634948873,51.77102137280758,91.23289163973827,275.7544625623584,3.323391029558639,3.5362568915360506,1.451342548216501,4.987599439752551,1.5007561239084546,0.015644341653697706,35.0,27.821561084874304,27.508183072871528,9.0,50.0,3.0,508.1115564319279,718.4212768467456,492.3806437658248,399.6095588366318,418.5016423723944,718.4227532696011
4730.000000000001,13.639803601162868,39.54782936569609,91.23495436947654,275.72485803221423,17.015077689059375,26.782540762873225,21.03708494065817,-17.802486700283538,91.0695128968836,51.77136759646072,91.23082180569062,275.72524856055213,3.3235517320803694,3.5364686905522467,1.4514450644089127,4.987913754961159,1.5007781304607486,0.015647158275087246,35.0,27.82104248271412,27.507605056723605,9.0,50.0,3.0,508.10866682505525,718.3906973965917,492.3772176081968,399.6162805171569,418.50807862501694,718.3921601764832
4740.000000000001,13.641930879312229,39.54687757485971,91.23290381800112,275.69592248652134,17.017701665302233,26.781952344501637,21.040286853330706,-17.797458496491032,91.06740945662966,51.77171072545974,91.22877012921843,275.6962999310002,3.3237109579060773,3.536678561510827,1.4515466241501944,4.988225185661022,1.5007999338196305,0.01564994993863657,35.0,27.820528618562548,27.50703230240356,9.0,50.0,3.0,508.1058029344104,718.3603955196237,492.3738220559297,399.62294235077366,418.5144576827972,718.3618447899478
4750.000000000001,13.64403909406073,39.54593419066259,91.23087125340416,275.66724967102,17.02030218817073,26.781369274640607,21.04346019466597,-17.79247570127785,91.06532446330611,51.77205078821965,91.2267364494717,275.66761415933104,3.323868719461782,3.5368865207723488,1.4516472361189672,4.988533756891316,1.500821535965802,0.015652716861158204,35.0,27.820019447113907,27.50646475991272,9.0,50.0,3.0,508.10296452568247,718.3303685894955,492.3704568281681,399.6295448832782,418.5207800652833,718.3318044822055
4760.000000000001,13.646128421388832,39.544999137612415,91.22885651639139,275.6388370986605,17.022879473119826,26.78079150259248,21.046605226315688,-17.787537889647382,91.06325775361138,51.77238781288304,91.22472060706929,275.6391887571202,3.3240250316641773,3.53709258731929,1.451746910042399,4.988839497361689,1.5008429388583815,0.01565545926976337,35.0,27.81951492353284,27.505902379768827,9.0,50.0,3.0,508.10015136679607,718.3006140068982,492.3671216467758,399.6360886552191,418.527046287066,718.3020366525247
4770.000000000001,13.648199035576226,39.544072340946734,91.2268594490918,275.61068230770843,17.025433733539398,26.78021897819036,21.0497222074364,-17.782644640807916,91.061209165702,51.772721827325434,91.2227224440541,275.61102126096466,3.3241799073539853,3.537296777897765,1.4518456547034757,4.98914243260124,1.5008641444357171,0.015658177380397424,35.0,27.81901500344497,27.505345112990994,9.0,50.0,3.0,508.09736322789666,718.2711291989216,492.3638162362948,399.6425742020175,418.53325685791776,718.2725387262572
4780.000000000001,13.65025110924265,39.54315372654349,91.22487989502083,275.58278286023074,17.027965180804962,26.77965165175345,21.052811394752688,-17.777795538067863,91.05917853915469,51.773052859156,91.22074180385624,275.5831092323891,3.324333364115669,3.5374991142757533,1.4519434809252751,4.989442595201028,1.5008851546175508,0.015660871430063405,35.0,27.818519642923093,27.504792911087804,9.0,50.0,3.0,508.0945998812302,718.2419116174576,492.3605403238405,399.649002054134,418.5394122828965,718.2433081547603
4790.000000000001,13.65228481326008,39.54224322102846,91.22291769917327,275.55513634522174,17.030474024168598,26.77908947412556,21.055873042424025,-17.77299016903973,91.05716571506144,51.773380935709774,91.21877853138605,275.5554502582843,3.3244854106498027,3.537699608738241,1.4520403956045305,4.989740004342772,1.500905971299624,0.015663541612388157,35.0,27.818028798508635,27.504245726082672,9.0,50.0,3.0,508.0918611013289,718.2129587425093,492.35729363926686,399.6553727367729,418.54551306209385,718.2143424158356
4800.000000000001,13.654300316898508,39.54134075164569,91.22097270788086,275.52774037430186,17.032960470937454,26.778532396646423,21.058907402259123,-17.768228125298236,91.0551705358841,51.77370608406648,91.21683247289135,275.52804194949977,3.3246360638064854,3.537898282217144,1.452136409170359,4.990034691387503,1.5009265963608205,0.015666188158172157,35.0,27.817542427177106,27.503703510470302,9.0,50.0,3.0,508.08914666475454,718.1842680776484,492.3540759149415,399.66168677030686,418.5515596910494,718.185639012276
4810.000000000001,13.656297787723608,39.5404462463568,91.21904476892104,275.5005925849828,17.035424726347994,26.777980371149848,21.061914723565717,-17.763509002611244,91.05319284556525,51.774028331039055,91.21490347606664,275.5008819417841,3.324785332686345,3.5380951473694897,1.4522315286240448,4.990326675993535,1.500947031657371,0.015668811260234318,35.0,27.817060486359367,27.50316621724397,9.0,50.0,3.0,508.0864563502836,718.1558371534741,492.35088688588246,399.6679446699886,418.5575526604608,718.1571954728413
4820.000000000001,13.658277391742407,39.539559633767794,91.2171337313763,275.4736906370863,17.037866993743954,26.777433349947444,21.064895253364863,-17.75883240059821,91.0512324893844,51.77434770319087,91.21299138991208,275.4739678940467,3.324933235672216,3.5382902267057705,1.4523257649925465,4.990615991698316,1.5009672790284896,0.015671411153924952,35.0,27.816582933906087,27.50263379985876,9.0,50.0,3.0,508.0837899387097,718.1276635238323,492.3477262895524,399.6741469463924,418.5634924565943,718.129009350443
4830.000000000001,13.660239293342045,39.53868084314604,91.21523944569971,275.44703221479506,17.04028747450084,26.776891285837447,21.067849236298983,-17.754197922869793,91.0492893140252,51.77466422683119,91.21109606479912,275.44729748897794,3.3250797856593204,3.5384835368697574,1.4524191268676354,4.990902663737392,1.5009873402925762,0.015673988047365348,35.0,27.816109728103985,27.50210621224204,9.0,50.0,3.0,508.0811472129136,718.0997447679916,492.34459386595023,399.68029410519,418.56937956110585,718.1010782228012
4840.000000000001,13.662183655264874,39.537809804425024,91.21336176373833,275.42061502583283,17.04268636799501,26.77635413211027,21.070776914594017,-17.74960517708223,91.04736316759934,51.77497792800705,91.209217352494,275.42086843344043,3.325224994601861,3.53867509347747,1.4525116223986068,4.9911867158760765,1.5010072172495763,0.015676542142927397,35.0,27.815640827677555,27.50158340880421,9.0,50.0,3.0,508.07852795789137,718.0720784897632,492.3414893576456,399.6863866471337,418.5752144509647,718.0733996928474
4850.000000000001,13.664110638738835,39.53694644815397,91.21150053861902,275.3944368009687,17.045063871762903,26.775821842508947,21.07367852825293,-17.7450537746291,91.04545389952968,51.775288832526655,91.20735510604352,275.3946784566316,3.325368872373557,3.538864909905318,1.4526032587878157,4.9914681686931335,1.5010269116792327,0.015679073631875748,35.0,27.815176191759065,27.50106534440096,9.0,50.0,3.0,508.0759319605892,718.0446623170121,492.338412509577,399.69242506841493,418.580997598827,718.0459713868095
4860.000000000001,13.66602040338334,39.536090705559445,91.20965562483369,275.3684952942642,17.04742018138551,26.775294371250997,21.07655431491418,-17.740543330858685,91.04356136063737,51.77559696594312,91.20550917986013,275.3687253111641,3.3255114347307377,3.5390530057640817,1.4526940457760684,4.99174705154015,1.5010464253430915,0.015681582731898683,35.0,27.81471577991107,27.50055197435688,9.0,50.0,3.0,508.0733590100456,718.0174939018948,492.3353630692003,399.69840986032096,418.5867294727668,718.0187909553393
4870.000000000001,13.66791310729392,39.535242508479655,91.20782687816717,275.34278828166225,17.049755490590826,26.774771673023334,21.079404509976573,-17.736073464873442,91.04168540306839,51.77590235356712,91.20367942965,275.34300677238923,3.325652694198409,3.5392393972012828,1.4527839916629055,4.9920233888641885,1.501065759985328,0.015684069644235535,35.0,27.81425955210221,27.500043254442968,9.0,50.0,3.0,508.07080889725506,717.9905709193843,492.33234078636,399.7043415095998,418.59241053651056,717.9918560728161
4880.000000000001,13.669788907076429,39.53440178938553,91.20601415566739,275.31731356159423,17.052069991297657,26.774253702944407,21.082229346653246,-17.731643799440945,91.03982588026243,51.77620502047603,91.20186571238307,275.31752063723127,3.3257926646281333,3.5394241017516093,1.4528731052910266,4.992297207042636,1.50108491733078,0.015686534575109705,35.0,27.813807468700645,27.499539140866773,9.0,50.0,3.0,508.0682814151573,717.9638910679238,492.3293454132245,399.71022049851297,418.59804124954087,717.9651644361135
4890.000000000001,13.671647957788302,39.533568481358365,91.20421731570224,275.2920689547436,17.05436387353985,26.773740416611705,21.0850290558756,-17.72725396114012,91.03798264701184,51.77650499149888,91.20006788634996,275.29226472535606,3.3259313521087988,3.5396071286626065,1.4529613920829667,4.992568520745573,1.5011038990868069,0.01568897769287204,35.0,27.813359490487528,27.499039590287623,9.0,50.0,3.0,508.0657763586645,717.9374520691646,492.3263767044037,399.71604730460547,418.6036220669142,717.9387137658355
4900.000000000001,13.673490413029072,39.532742518107455,91.20243621788073,275.26705230370067,17.05663732558023,26.773231770041377,21.087803866436715,-17.722903580131913,91.03615555938013,51.7768022912357,91.19828581108298,275.2672368779174,3.3260687788195407,3.5397885042820234,1.4530488644547066,4.99283736873673,1.5011227069419604,0.01569139924052656,35.0,27.812915578632495,27.49854455979141,9.0,50.0,3.0,508.06329352460614,717.9112516676206,492.3234344167712,399.7218224010701,418.6091534395296,717.9125018050028
4910.000000000001,13.675316424875442,39.53192383393781,91.2006707231116,275.24226147267655,17.05889053382822,26.772727719710986,21.090554004886226,-17.71859229031992,91.03434447476275,51.77709694404376,91.19651934741508,275.2424349581749,3.326204950085563,3.539968236995769,1.4531355274322433,4.993103764428012,1.5011413425680733,0.015693799380353566,35.0,27.81247569471043,27.498054006907186,9.0,50.0,3.0,508.0608327117485,717.8852876303586,492.32051830959654,399.7275462564834,418.6146358139312,717.8865263197013
4920.000000000001,13.6771261439576,39.53111236379158,91.19892069353786,275.217694347126,17.061123682933548,26.77222822253168,21.093279695646288,-17.714319729164316,91.03254925181977,51.777388974050325,91.19476835741395,275.2178568506067,3.326339874824476,3.540146338989501,1.4532213875804334,4.993367726569934,1.5011598076199064,0.01569617829036781,35.0,27.81203980068221,27.497567889585355,9.0,50.0,3.0,508.05839372076787,717.8595577466043,492.31762814441805,399.7332193350314,418.620069632532,717.8607850981537
4930.000000000001,13.678919719498696,39.53030804315642,91.1971859925061,275.1933488335686,17.063336955835698,26.77173323582963,21.095981161071776,-17.710085537583467,91.03076975044392,51.777678405162014,91.19303270435162,275.1935004604246,3.326473576890764,3.5403228383217686,1.453306457955317,4.993629296277086,1.501178103733685,0.015698536217863563,35.0,27.81160785888284,27.497086166188467,9.0,50.0,3.0,508.05597635413113,717.8340598275745,492.3147636849704,399.7388420967154,418.6254553337223,717.8352759502177
4940.000000000001,13.68069729917757,39.529510808186096,91.19546648469009,275.16922286062925,17.06553053359274,26.771242717388816,21.098658621239505,-17.70588936028011,91.02900583188833,51.77796526103788,91.19131225282791,275.16936371500105,3.326606053094701,3.5404977342434334,1.4533907397700785,4.993888474013512,1.5011962325288737,0.0157008732812431,35.0,27.811179832055245,27.496608795525677,9.0,50.0,3.0,508.0535804163334,717.8087917075494,492.3119246974159,399.74441499677033,418.6307933514588,717.809996708873
4950.000000000001,13.6824590293935,39.52872059553994,91.1937620358512,275.1453143755996,17.067704595707863,26.77075662538084,21.101312294347878,-17.701730845111058,91.02725735852,51.77824956513496,91.18960686853104,275.14544456085326,3.3267373265022804,3.540671053927915,1.453474245680738,4.994145299608653,1.5012141956093297,0.01570318972177258,35.0,27.810755683286345,27.496135736780506,9.0,50.0,3.0,508.0512057135018,717.7837512402772,492.3091109499194,399.74993848666594,418.636084116057,717.7849452270756
4960.000000000001,13.68420505505292,39.52793734251691,91.19207251303769,275.121621347634,17.069859319866517,26.770274918414717,21.103942396395265,-17.6976096435873,91.02552419402477,51.778531340673915,91.18791641843664,275.1217409659291,3.3268674022208207,3.540842805410501,1.4535569804663473,4.994399785876848,1.501231994561274,0.0157054856946894,35.0,27.810335376055832,27.495666949570246,9.0,50.0,3.0,508.0488520537213,717.7589363023287,492.30632221298606,399.75541301328866,418.6413280535494,717.7601193801453
4970.000000000001,13.68593551969567,39.52716098696226,91.190397784471,275.0981417658561,17.07199488209076,26.769797555508035,21.10654914136741,-17.69352541057657,91.02380620329042,51.778810610656414,91.18624077069424,275.0982509182254,3.326996295741073,3.5410130077545894,1.4536389534132264,4.994651961167816,1.501249630954362,0.015707761403096293,35.0,27.80991887420703,27.49520239390796,9.0,50.0,3.0,508.04651924683174,717.7343447911138,492.30355825926654,399.7608390194208,418.64652558604416,717.7355170643256
4980.000000000001,13.687650565519968,39.52639146729263,91.18873771952195,275.0748736385261,17.074111456770012,26.76932449607932,21.109132741275968,-17.689477804239004,91.02210325238225,51.77908739787415,91.18457979460324,275.0749724253285,3.327124012512337,3.5411816693148124,1.453720169395574,4.994901838710385,1.5012671063435046,0.01571001700160552,35.0,27.809506141938584,27.494742030198207,9.0,50.0,3.0,508.04420710442565,717.7099746240019,492.300818863514,399.76621694379565,418.6516771318253,717.7111361963014
4990.000000000001,13.68935033331472,39.52562872249735,91.18709218878227,275.0518149951055,17.076209216577052,26.76885569995727,21.111693406053288,-17.68546648618843,91.02041520861681,51.779361724893526,91.18293336068483,275.0519035151689,3.327250569514849,3.541348810693806,1.4538006382918214,4.995149448985627,1.5012844222651909,0.015712252698020977,35.0,27.809097143821703,27.494285819253264,9.0,50.0,3.0,508.0419154399127,717.6858237405086,492.29810380268873,399.77154722083503,418.65678310511504,717.6869747139857
5000.000000000001,13.691034962542265,39.524872692129634,91.18546106398432,275.0289638840344,17.07828833256983,26.7683911273752,21.114231343679396,-17.681491121289724,91.01874194047917,51.779633614068985,91.18130134060121,275.02904223508096,3.3273759793564968,3.5415144478191998,1.4538803680446053,4.995394815863804,1.5013015802409853,0.015714468678423864,35.0,27.808691844778195,27.493833722269528,9.0,50.0,3.0,508.0396440684424,717.6618900999465,492.2954128558424,399.77683028099534,418.66184391633385,717.6630305755474
5010.000000000001,13.692704591374063,39.524123316283855,91.18384421796831,275.0063183719396,17.080348974234802,26.7679307389414,21.116746760232367,-17.677551377576208,91.01708331758977,51.779903087551595,91.17968360712321,275.00638665127474,3.32750024687056,3.541678588323092,1.4539593631776595,4.995637951500752,1.5013185817789307,0.015716665091144544,35.0,27.808290210072126,27.493385700819037,9.0,50.0,3.0,508.0373928068386,717.6381716805938,492.2927458040426,399.7820665507904,418.66685997220935,717.6393017588539
5020.000000000001,13.694359356596864,39.523380535592246,91.18224152477875,274.98387654626663,17.082391309371417,26.76747449567,21.119239859747687,-17.673646926466603,91.01543921080288,51.78017016727273,91.1780800342266,274.9839348498298,3.3276233850163135,3.541841248461674,1.454037631730553,4.995878880192226,1.5013354283684162,0.015718842121647373,35.0,27.807892205332,27.49294171687336,9.0,50.0,3.0,508.0351614736936,717.6146664824821,492.29010243052886,399.7872564525729,418.6718316754836,717.6157862625112
5030.000000000001,13.695999393754628,39.5226442912454,91.18065285953038,274.961636512282,17.084415504265593,26.767022358952545,21.121710844429444,-17.669777442430643,91.01380949206944,51.78043487496427,91.17649049695785,274.9616849350574,3.3277454046406034,3.542002442222981,1.4541151807974355,4.9961176230204165,1.5013521214853869,0.01572099994440531,35.0,27.80749779651478,27.4925017327642,9.0,50.0,3.0,508.03294988925035,717.591372524231,492.2874825204984,399.79240040487775,418.6767594253295,717.5924821041516
