time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5040.000000000001,13.697624837015498,39.52191452499619,91.17907809853597,274.9395963952478,17.086421723526545,26.766574290584515,21.124159914451987,-17.665942603296287,91.01219403456814,51.78069723214082,91.17491487156221,274.9396350311405,3.327866316774527,3.542162183767593,1.4541920175232208,4.9963542012908135,1.5013686625890184,0.015723138733579167,35.0,27.807106949939453,27.49206571122079,9.0,50.0,3.0,508.0307578755322,717.5682878453395,492.28488586130914,399.7974988221316,418.68164361696023,717.5693873221567
5050.000000000001,13.69923581935331,39.52119117908671,91.17751711913488,274.9177543373649,17.088410130309036,26.766130252709782,21.12658726822828,-17.662142089826176,91.01059271252932,51.78095726012759,91.17335303531193,274.91778327951977,3.327986134858601,3.542320489801456,1.4542681500852264,4.9965886398866814,1.5013850531258228,0.01572525867375078,35.0,27.806719632239265,27.4916336153176,9.0,50.0,3.0,508.02858525610895,717.5454105029755,492.2823122421859,399.802552115076,418.6864846421698,717.5464999729124
5060.000000000001,13.7008324724491,39.520474196309685,91.17596979979336,274.89610850010945,17.090380886192506,26.765690207858935,21.128993102264936,-17.65837558594137,91.0090054013385,51.78121498004384,91.17180486660713,274.89612784054225,3.328104861192439,3.5424773651496237,1.4543435817616326,4.996820946911256,1.5014012945255957,0.015727359895716424,35.0,27.80633581038921,27.49120540850305,9.0,50.0,3.0,508.0264318562403,717.5227385744396,492.2797614543911,399.8075606905652,418.691282889022,717.5238181325478
5070.000000000001,13.702414926728324,39.51976351996149,91.17443602006536,274.8746570625349,17.092334151226524,26.76525411893448,21.13137761121662,-17.654642778632848,91.00743197749536,51.78147041280812,91.17027024493581,274.8746668926268,3.3282225129473755,3.542632830445972,1.4544183223077782,4.99705115275375,1.5014173882047654,0.015729442599523583,35.0,27.80595545169308,27.49078105458693,9.0,50.0,3.0,508.0242975028037,717.5002701553692,492.27723329115935,399.8125249516642,418.6960387419728,717.5013398960539
5080.000000000001,13.7039833113771,39.51905909388489,91.17291566058574,274.8533982224086,17.0942700839498,26.764821949196065,21.13374098790751,-17.650943357924803,91.00587231860737,51.781723579142174,91.16874905086753,274.8533986319951,3.3283390972816784,3.5427868956451114,1.4544923770734244,4.997279272718536,1.501433335563649,0.015731506936792167,35.0,27.805578523781374,27.490360517737543,9.0,50.0,3.0,508.0221820243145,717.4780033609551,492.2747275476638,399.81744529762574,418.700752581906,717.4790633770045
5090.000000000001,13.705537754343856,39.51836086241087,91.17140860306466,274.8323301943374,17.0961888413924,26.764393662278398,21.136083423335204,-17.64727701686533,91.00432630338402,51.781974499571504,91.167241166048,274.8323212730255,3.328454628291682,3.5429395780665067,1.4545657544223292,4.997505332488836,1.5014491379904398,0.015733553090960892,35.0,27.805204994607838,27.48994376247828,9.0,50.0,3.0,508.0200852508748,717.4559363239473,492.2722440210328,399.8223221239888,418.70542478614647,717.4569867079329
5100.000000000001,13.70707838499198,39.517668769126765,91.16991472770783,274.8114511759041,17.098090582352356,26.763969221352735,21.138405110668447,-17.643643445266974,91.00279380898992,51.78222319483535,91.16574647061738,274.8114330117497,3.3285691107416127,3.5430908851251197,1.45463845864307,4.99772934376819,1.5014647968822508,0.015735581202773123,35.0,27.8048348318174,27.489530752981462,9.0,50.0,3.0,508.01800701055697,717.4340671592257,492.26978250600234,399.82715583094085,418.71005573639377,717.4351080020978
5110.000000000001,13.708605326167149,39.51698276079952,91.16843392096764,274.7907594532385,17.099975457592414,26.76354859169089,21.14070623328791,-17.640042348420735,91.00127471899769,51.782469684678176,91.16426485096595,274.79073213365143,3.328682557253808,3.5432408324794613,1.45471049737464,4.997951329854102,1.5014803135741053,0.015737591444049896,35.0,27.8044680046371,27.48912145518244,9.0,50.0,3.0,508.01594714043887,717.412394074331,492.26734280798246,399.8319467979634,418.71464579499127,717.4134254663788
5120.000000000001,13.710118702275484,39.51630278314644,91.16696606762659,274.77025329277615,17.10184361982744,26.763131737868264,21.142986976962835,-17.636473428034805,90.99976891526441,51.78271398904144,91.16279619181357,274.77021690412585,3.3287949733550017,3.5433894282667775,1.4547818751551151,4.998171303421893,1.5014956894099043,0.015739583954649916,35.0,27.804104481954823,27.488715834626817,9.0,50.0,3.0,508.01390547514734,717.3909152561375,492.26492472956073,399.83669540998386,418.71919532901745,717.3919372865691
5130.000000000001,13.711618637220353,39.51562878219812,91.16551105288248,274.7499309680692,17.103695221162422,26.762718624747265,21.145247526722887,-17.63293638712861,90.99827628007341,51.78295612782199,91.16134037829488,274.7498855973903,3.3289063781642496,3.5435366950865816,1.4548526024601218,4.998389297546703,1.50151092573024,0.015741558938412448,35.0,27.80374423279602,27.488313857013335,9.0,50.0,3.0,508.01188185005134,717.3696288988943,492.2625280742316,399.84140205030263,418.7237047042021,717.3706416576541
5140.000000000001,13.713105249173529,39.51496070648744,91.16406876730515,274.7297908329499,17.105530406656715,26.76230921871786,21.147488059045106,-17.629430942253975,90.99679670121678,51.78319611995971,91.15989730092024,274.72973656443867,3.329016772558916,3.5436826360122744,1.4549226816899177,4.998605317702192,1.5015260238115031,0.015743516507385164,35.0,27.803387227606606,27.48791548961873,9.0,50.0,3.0,508.0098761081608,717.3485332809295,492.26015265453253,399.84606708429646,418.72817426926093,717.3495368549668
5150.000000000001,13.714578662168972,39.51429850188623,91.1626390957406,274.7098311613956,17.10734932861104,26.761903484609437,21.149708759218427,-17.62595679632355,90.99533006061421,51.783433985366166,91.15846684447256,274.7097680788072,3.32912616876208,3.543827266310186,1.4549921202922131,4.9988193866024,1.5015409849910215,0.01574545683316358,35.0,27.803033435424084,27.48752069814236,9.0,50.0,3.0,508.0078880845359,717.3276265968328,492.2577982736517,399.8506908960072,418.7326043905658,717.328621072652
5160.000000000001,13.71603899591755,39.513642116214605,91.16122192710314,274.6900502873067,17.109152134010174,26.76150138850454,21.15190980607756,-17.622513662494526,90.99387624435784,51.783669743261896,91.15704889780552,274.68997847380047,3.3292345763183637,3.543970598314828,1.4550609244754298,4.999031522790258,1.5015558105606486,0.015747380070600666,35.0,27.80268282636183,27.48712944947925,9.0,50.0,3.0,508.0059176200542,717.306907103917,492.2554647416925,399.85527385584896,418.7369954216928,717.307892567415
5170.000000000001,13.717486369037472,39.51299149772473,91.159817151258,274.67044656022745,17.11093896850645,26.761102896774105,21.15409137683873,-17.61910125659938,90.99243513951443,51.78390341268784,91.15564335072416,274.67036609821406,3.3293420037872306,3.544112643293845,1.4551290999945397,4.999241743288385,1.501570501799332,0.015749286368963267,35.0,27.80233537081688,27.486741710836892,9.0,50.0,3.0,508.00396455699973,717.2863730758264,492.2531518704427,399.8598163309908,418.74134771305546,717.2873496121305
5180.000000000001,13.718920898997306,39.51234659516143,91.15842465908601,274.65101834648374,17.11270997634887,26.76070797612863,21.156253647016573,-17.61571929727296,90.99100663419127,51.78413501249879,91.15425009404959,274.65092931729487,3.3294484644048192,3.5442534174731133,1.4551966546245527,4.999450072097666,1.5015850599722018,0.01575117589862846,35.0,27.80199103948536,27.48635744975041,9.0,50.0,3.0,508.00202873915754,717.2660228037394,492.2508594735063,399.86431868506486,418.74566161172606,717.2669904968515
5190.000000000001,13.720342702160597,39.51170735773508,91.15704434243735,274.63176402803583,17.114465300438514,26.760316593603815,21.15839679049385,-17.612367505841036,90.98959061748936,51.784364561377686,91.15286901957295,274.6316665123302,3.3295539591329546,3.5443929239939727,1.4552635907549665,4.999656514748939,1.5015994863320656,0.01575304877097753,35.0,27.80164980335138,27.485976634072077,9.0,50.0,3.0,508.000110011763,717.2458545951514,492.24858736622303,399.8687812783973,418.7499374615956,717.2468135283846
5200.000000000001,13.721751893806282,39.51107373509234,91.15567609411704,274.61268200257405,17.11620508235252,26.75992871654927,21.16052097954696,-17.609045606277675,90.98818697948816,51.784592077831576,91.15150002004067,274.61257608007656,3.329658503760176,3.544531181762097,1.4553299172339775,4.999861098996075,1.50161378211902,0.01575490516658814,35.0,27.801311633681447,27.485599231965296,9.0,50.0,3.0,507.9982082214512,717.2258667739926,492.2463353656359,399.87320446794337,418.75417560341447,717.2268170296882
5210.000000000001,13.72314858809034,39.51044567737927,91.15431980792157,274.5937706836446,17.11792946229686,26.759544312650178,21.16262638479136,-17.605753325288134,90.9867956112832,51.78481758018893,91.15014298919114,274.5936564334477,3.329762102936358,3.544668197807039,1.455395638021055,5.000063835828094,1.5016279485608826,0.015756745212388526,35.0,27.80097650203373,27.48522521191313,9.0,50.0,3.0,507.996323216346,717.2060576807451,492.2441032905648,399.8775886072677,418.758376374678,717.206999340598
5220.000000000001,13.724532898154202,39.5098231351484,91.1529753785374,274.57502849945524,17.119638579240565,26.759163349878687,21.164713175344005,-17.60249039205226,90.98541640488227,51.785041086618094,91.14879782165325,274.57490599996345,3.3298647682205837,3.5448039864959857,1.4554607600743934,5.000264746570379,1.5016419868733666,0.015758569067122745,35.0,27.80064438023157,27.48485454269036,9.0,50.0,3.0,507.9944548458813,717.1864256712041,492.24189096141606,399.8819340468676,418.7625401099555,717.1873588162007
5230.000000000001,13.725904936020656,39.50920605944231,91.15164270164455,274.55645389466383,17.12133257078563,26.758785796544544,21.166781518663733,-17.59925653847182,90.9840492533113,51.785262615108536,91.14746441305,274.55632322304314,3.329966511330626,3.5449385623454,1.4555252903973894,5.00046385274279,1.5016558982584625,0.015760376889282994,35.0,27.80031524038776,27.484487193390063,9.0,50.0,3.0,507.99260296096776,717.166969118356,492.23969820036496,399.88624113379296,418.766667140566,717.1678938281873
5240.000000000001,13.727264812700763,39.50859440170933,91.15032167381086,274.5380453277031,17.12301157329973,26.758411621248055,21.168831580713565,-17.59605149891408,90.98269405050621,51.785482183488,91.14614265989272,274.5379065607734,3.3300673350863703,3.545071930382916,1.455589232089725,5.000661162472641,1.5016696839083408,0.015762168794438796,35.0,27.799989054878893,27.484123133395546,9.0,50.0,3.0,507.9907674138244,717.1476864095574,492.23752483117823,399.89051021201703,418.7707577949069,717.1486027635705
5250.000000000001,13.728612638142073,39.50798811387273,91.14901219254824,274.5198012728059,17.124675721851613,26.758040792895883,21.170863525882105,-17.592875010332477,90.98135069137042,51.78569980941444,91.1448324596372,274.5196544863732,3.3301672503592763,3.5452041041888687,1.4556525917453154,5.000856695934185,1.5016833450015656,0.015763944935296162,35.0,27.799665796356123,27.48376233239281,9.0,50.0,3.0,507.9889480580832,717.1285759486791,492.2353706792924,399.8947416222823,418.7748123982891,717.1294840251668
5260.000000000001,13.729948521249607,39.50738714828174,91.14771415629134,274.50172021889887,17.126325150236788,26.75767328070816,21.172877517013543,-17.58972681221735,90.98001907175325,51.78591551037948,91.14353371066264,274.50156548799,3.3302662647777286,3.545335093873147,1.4557153745223077,5.001050468395455,1.501696882705335,0.015765705448323883,35.0,27.79934543774226,27.4834047603656,9.0,50.0,3.0,507.9871447487283,717.1096361549385,492.2332355717938,399.8989357021314,418.7788312729991,717.1105360313851
5270.000000000001,13.731272569959923,39.50679145768146,91.14642746432834,274.4838006685691,17.12795999106883,26.75730905418004,21.174873715519976,-17.58660664641809,90.9786990883786,51.78612930372231,91.14224631220209,274.48363806774387,3.3303643894807635,3.545464913266697,1.455777587095802,5.0012425003624985,1.5017102981761827,0.015767450485794206,35.0,27.79902795221108,27.48305038757377,9.0,50.0,3.0,507.98535734199976,717.0908654618106,492.231119337286,399.9030927861708,418.7828147385244,717.0917572152289
5280.000000000001,13.732584891121682,39.50620099529857,91.14515201691768,274.466041140248,17.129580375631555,26.756948083128748,21.176852281200567,-17.583514257423587,90.97739063896515,51.78634120660507,91.14097016445953,274.46587074314334,3.3304616267463336,3.5455935667479177,1.4558392322445166,5.001432798992433,1.5017235925575103,0.015769180157048746,35.0,27.798713313216357,27.48269918458726,9.0,50.0,3.0,507.9835856955816,717.0722623193348,492.22902180609515,399.9072132056801,418.7867631111849,717.0731460257747
5290.000000000001,13.733885590633957,39.50561571476141,91.14388771515873,274.44844016593174,17.131186434049358,26.75659033764532,21.178813372448616,-17.580449392036257,90.97609362209299,51.78655123604085,91.13970516848013,274.4482620453556,3.3305579936346303,3.5457210744162166,1.455900319190799,5.001621393607016,1.5017367669820267,0.015770894640600986,35.0,27.79840149445954,27.48235112224592,9.0,50.0,3.0,507.9818296684063,717.0538251917137,492.22694281003686,399.9112972890344,418.79067670455095,717.0547009263681
5300.000000000001,13.735174773395308,39.50503557011029,91.14263446103796,274.4309962917524,17.132778295224135,26.75623578811513,21.180757146174788,-17.577411799490022,90.974807937252,51.7867594088832,91.13845122619684,274.4308105198651,3.3306534904367844,3.5458474385012573,1.4559608498087018,5.00180828830996,1.5017498225713113,0.015772594034705285,35.0,27.79809246990027,27.482006171675778,9.0,50.0,3.0,507.98008912069855,717.0355525579167,492.22488218250874,399.91534536154734,418.7945558292888,717.0364203953109
5310.000000000001,13.736452543339222,39.5044605157928,91.14139215739966,274.4137080777032,17.134356086879517,26.755884405199765,21.182683757861486,-17.574401231363083,90.97353348481084,51.78696574183044,91.13720824040084,274.41351472593124,3.3307481299749995,3.5459726745568,1.4560208314306835,5.001993505987484,1.5017627604357549,0.015774278496107075,35.0,27.797786213747255,27.481664304275057,9.0,50.0,3.0,507.97836391395566,717.0174429113896,492.2228397584208,399.9193577455976,418.79840079326266,717.0183029252901
5320.000000000001,13.737719006086651,39.50389050546539,91.14016070536879,274.3965740615105,17.13591993883463,26.755536159099734,21.1845933655549,-17.571417435338503,90.97227016337362,51.78717025185404,91.13597611216296,274.3963732005764,3.3308419168531445,3.546096789421536,1.4560802678167726,5.002177057238308,1.5017755817016314,0.01577594814437146,35.0,27.79748269982275,27.48132549100734,9.0,50.0,3.0,507.9766539073445,716.9994947222153,492.2208153699565,399.923334769003,418.802211909504,717.0003469856591
5330.000000000001,13.738974258220807,39.50332549691319,91.13894001476935,274.379592904059,17.13746996976205,26.755191022592957,21.18648611371781,-17.568460180431913,90.97101788046832,51.78737295447621,91.13475475125784,274.3793846041766,3.330934861726686,3.546219796205512,1.45613916524031,5.002358961445822,1.5017882874037063,0.01577760311906115,35.0,27.797181904136888,27.480989705278944,9.0,50.0,3.0,507.9749589722856,716.9817065894512,492.2188088637965,399.92727673106543,418.8059894640009,716.9825511749574
5340.000000000001,13.740218403473127,39.50276544452635,91.13772998841165,274.3627631701865,17.139006307171933,26.754848966381928,21.188362157586848,-17.565529218930834,90.96977653642621,51.78757386636073,91.13354406044266,274.36254750060766,3.331026973970868,3.5463417067940126,1.4561975295076433,5.002539236301656,1.5018008786456036,0.01577924356067573,35.0,27.79688380099634,27.480656918583577,9.0,50.0,3.0,507.9732789703614,716.9640770115026,492.21682007505257,399.93118395389473,418.8097337642682,716.9649139905862
5350.000000000001,13.741451541940172,39.50221030441196,91.13653053255882,274.34608347464814,17.140529074098904,26.754509962265445,21.19022164696144,-17.562624311723283,90.96854603512058,51.78777300359832,91.13234394592938,274.34586050390607,3.331118254554387,3.5464625240548404,1.4562553626968189,5.002717886751659,1.5018133564942704,0.015780869566465423,35.0,27.796588365601394,27.48032710341357,9.0,50.0,3.0,507.9716137681314,716.9466045390286,492.2148488447084,399.93505674811934,418.81344510702866,716.9474339824627
5360.000000000001,13.742673772269852,39.50166003327331,91.13534155480264,274.32955245211895,17.142038391799918,26.754173982441955,21.192064729473326,-17.55974522318644,90.96732628178688,51.78797038203726,91.13115431525912,274.3293222483119,3.3312087159233448,3.5465822630490127,1.4563126718807031,5.002894934929716,1.5018257220016349,0.015782481286756675,35.0,27.79629557351541,27.480000232663485,9.0,50.0,3.0,507.96996323403965,716.9292877435151,492.21289501602905,399.93889541986175,418.8171237847278,716.9301097216295
5370.000000000001,13.743885193695036,39.50111458755112,91.13416296210968,274.31316873033734,17.14353438226576,26.753840998952285,21.193891553662542,-17.556891716379937,90.966117181018,51.788166017638794,91.1299750753476,274.3129313607776,3.331298364764159,3.546700932718643,1.4563694616144698,5.003070394333113,1.5018379762232157,0.01578407884522052,35.0,27.796005400177247,27.479676279077974,9.0,50.0,3.0,507.9683272357332,716.9121251891476,492.2109584313169,399.94270027728066,418.8207700916728,716.9129397714568
5380.000000000001,13.745085903029192,39.50057392473144,91.13299466370852,274.2969309703059,17.145017164510875,26.75351098453075,21.195702264439014,-17.554063560133358,90.96491863972736,51.78835992595612,91.1288061353737,274.2966865016351,3.331387212655161,3.546818547168921,1.4564257385557238,5.003244285724644,1.5018501201897183,0.015785662386454367,35.0,27.79571782162259,27.47935521607633,9.0,50.0,3.0,507.9667056440695,716.8951154749219,492.20903893673136,399.946471620869,418.82438431496206,716.8959227302468
5390.000000000001,13.746275996684831,39.500038002456506,91.13183656915673,274.28083783908687,17.146486857066016,26.753183912017903,21.197497006134,-17.551260524277552,90.96373056516487,51.78855212248811,91.12764740484553,274.28058633727187,3.331475261086257,3.546935109758332,1.4564815049399635,5.003416614698296,1.5018621549261892,0.015787232006947063,35.0,27.79543281399748,27.479037017189853,9.0,50.0,3.0,507.9650983304137,716.8782572061472,492.2071363790428,399.9502097500397,418.82796674058926,716.8790572026104
5400.000000000001,13.747455570151516,39.49950677877786,91.13068858883999,274.26488801685485,17.147943577332562,26.752859754536303,21.19927592170681,-17.548482380882206,90.9625528654293,51.78874262258671,91.12649879409972,274.26462954721126,3.3315625161820654,3.547050628763634,1.456536765012865,5.003587393776499,1.5018740814476912,0.015788787824330647,35.0,27.79515035368661,27.478721656214475,9.0,50.0,3.0,507.96350516736055,716.8615490018353,492.2052506064892,399.9539149613087,418.8315176518544,716.8623418068865
5410.000000000001,13.74862471808762,39.49898021208736,91.12955063388468,274.24908019555807,17.14938744169622,26.75253848544236,21.201039152884796,-17.545728904035343,90.96138544937865,51.78893144146952,91.12536021421406,274.2488148227411,3.3316489965555767,3.547165125743358,1.4565915284638844,5.003756654207241,1.5018859007597656,0.015790330014703285,35.0,27.79487041728697,27.478409107179687,9.0,50.0,3.0,507.9619260285818,716.8449894932943,492.2033814686116,399.9575875486892,418.8350373296431,716.8457751737
5420.000000000001,13.7497835342219,39.498458261179046,91.12842261625408,274.23341308028944,17.150818565405277,26.75222007836072,21.20278684001472,-17.542999870073572,90.96022822672893,51.789118594205775,91.12423157710369,274.2331408683752,3.331734696204945,3.547278596032853,1.4566457942043205,5.003924390237174,1.5018976138577174,0.015791858636687573,35.0,27.794592981635216,27.47809934437953,9.0,50.0,3.0,507.9603607889799,716.8285773255709,492.2015288164213,399.96122780332536,418.83852605212087,716.8293559475006
5430.000000000001,13.750932111439615,39.497940885202475,91.12730444866814,274.21788538820056,17.15223706267659,26.75190450716758,21.204519122191957,-17.54029505737887,90.95908110797156,51.78930409572848,91.12311279544073,274.21760640066634,3.3318196272474343,3.54739105424358,1.4566995690502371,5.004090623293816,1.5019092217269636,0.015793373834028995,35.0,27.794318023783205,27.47779234234622,9.0,50.0,3.0,507.95880932455776,716.8123111563124,492.199692502264,399.96483601380567,418.84198409499993,716.8130827853183
5440.000000000001,13.752070541729552,39.49742804369777,91.12619604465446,274.2024958492656,17.153643046630084,26.751591745990595,21.20623613717977,-17.537614246502613,90.95794400442595,51.78948796083073,91.1220037827055,274.20221014870435,3.331903798554952,3.5475025115161545,1.4567528583820195,5.004255369898174,1.5019207253428273,0.015794875734292176,35.0,27.79404552101312,27.47748807586396,9.0,50.0,3.0,507.9572715125113,716.7961896565687,492.1978723798972,399.9684124659282,418.8454117313753,716.7969543572801
5450.000000000001,13.753198916273474,39.496919696545085,91.12509731846173,274.1872432045136,17.155036629398857,26.751281769190484,21.207938021544248,-17.534957219953498,90.95681682815089,51.789670204174,91.12090445309978,274.1869508532815,3.331987213485995,3.5476129731074635,1.456805665156902,5.004418638264365,1.5019321256724265,0.01579636443823092,35.0,27.79377545081377,27.47718651994694,9.0,50.0,3.0,507.95574723109127,716.7802115089338,492.19606830434896,399.9719574430492,418.84880923199455,716.7809693457483
5460.000000000001,13.75431732537611,39.49641580399623,91.12400818513176,274.1721262077275,17.156417922042625,26.750974551390183,21.20962491054821,-17.5323237623613,90.95569949201777,51.789850840279534,91.11981472161881,274.17182726738133,3.3320698856480133,3.5477224551704807,1.45685799679473,5.004580451965211,1.5019434236721994,0.015797840094380552,35.0,27.79350779089839,27.476887649854632,9.0,50.0,3.0,507.9542363596983,716.7643754093352,492.19428013204214,399.97547122582034,418.85217686503904,716.7651264458173
5470.000000000001,13.755425858503374,39.495916326668464,91.12292856046174,274.1571436245917,17.157787034595025,26.75067006744564,21.21129693820952,-17.52971366038446,90.95459190967274,51.790029883535055,91.11873450401379,274.15683815599425,3.33215181527946,3.5478309596095627,1.4569098548541688,5.004740814463732,1.5019546202891108,0.015799302787153444,35.0,27.793242519195015,27.47659144108502,9.0,50.0,3.0,507.9527387788471,716.7486800661408,492.1925077207169,399.9789540923381,418.8555148962385,716.7494243651338
5480.000000000001,13.756524604295926,39.49542122551964,91.12185836099209,274.14229423217466,17.159144076079436,26.750368292456585,21.21295423731832,-17.527126702681358,90.95349399552359,51.790207348197725,91.1176637167795,274.1419822958011,3.3322330128498727,3.5479384992079135,1.4569612453545546,5.0048997445624686,1.501965716461724,0.01580075264876062,35.0,27.792979613842025,27.4762978693675,9.0,50.0,3.0,507.9512543701255,716.733124199607,492.19075092941927,399.9824063181368,418.85882358892434,716.7338618235631
5490.000000000001,13.757613650599987,39.4949304618728,91.12079750397834,274.1275768190328,17.16048915454772,26.750069201747575,21.214596939486896,-17.524562679831178,90.95240566471112,51.790383248395926,91.11660227712595,274.12725847468505,3.3323134822019616,3.548045079679259,1.4570121714009387,5.0050572510801965,1.5019767131191095,0.01580218977927455,35.0,27.792719053181656,27.476006910655883,9.0,50.0,3.0,507.94978301619216,716.7177065420033,492.1890096184466,399.98582817634735,418.86210320410146,716.7184375526738
5500.000000000001,13.758693084427064,39.49444399737939,91.11974590743088,274.1129901855544,17.16182237702978,26.749772770891013,21.216225175085796,-17.52202138443181,90.9513268331502,51.79055759812428,91.11555010301895,274.11266549231584,3.332393235165308,3.548150715225898,1.4570626395752175,5.005213354801116,1.5019876111808352,0.015803614315894374,35.0,27.792460815769005,27.4757185411396,9.0,50.0,3.0,507.9483246007778,716.7024258379638,492.18728364942206,399.98921993751617,418.86535400033375,716.7031502963546
5510.000000000001,13.759762991986603,39.49396179404329,91.11870349008467,274.0985331432838,17.163143849573743,26.749478975680855,21.217839073293344,-17.519502611021352,90.95025741749835,51.79073041125065,91.11450711314886,274.0982021598292,3.332472267955161,3.548255403411285,1.457112649618441,5.005368053029726,1.5019984115579967,0.015805026321075326,35.0,27.792204880363958,27.47543273723346,9.0,50.0,3.0,507.94687900867893,716.6872808437798,492.18557288522754,399.99258186974,418.8685762338458,716.6879988104776
5520.000000000001,13.760823458678937,39.49348381422772,91.11767017140643,274.08420451529287,17.164453677237447,26.749187792152668,21.219438762086025,-17.51700615609144,90.94919733516305,51.79090170151193,91.11347322693821,274.08386729962206,3.3325505982485173,3.548359164635928,1.4571622106404634,5.005521375276391,1.5020091151525603,0.01580642595832739,35.0,27.79195122593188,27.475149475579485,9.0,50.0,3.0,507.94544612577215,716.6722703277912,492.183877190029,399.9959142386208,418.87177015849335,716.6729818626858
5530.000000000001,13.761874569136909,39.493010020609454,91.11664587155678,274.0700031354528,17.165751964139215,26.74889919656175,21.221024368299137,-17.514531817991156,90.94814650426349,51.79107148252422,91.11244836450403,274.069659745134,3.332628229229038,3.5484620038548647,1.4572113254000207,5.005673329254886,1.5020197228578618,0.01580781332174994,35.0,27.791699831635295,27.474868733035976,9.0,50.0,3.0,507.94402583892673,716.6573930696268,492.18219642920707,399.9992173074175,418.8749360258892,716.658098232162
5540.000000000001,13.762916407188992,39.492540376223694,91.1156305114255,274.05592784908185,17.167038813412365,26.748613165389656,21.222596017571824,-17.512079397011462,90.94710484366601,51.79123976777117,91.1114324466928,274.0555783409653,3.3327051642006325,3.5485639261371285,1.45725999669327,5.005823922830398,1.5020302355582278,0.01580918850528465,35.0,27.791450676840554,27.474590486687475,9.0,50.0,3.0,507.9426180360901,716.6426478608796,492.18053046940656,400.0024913369021,418.8780740852896,716.6433467097553
5550.000000000001,13.763949055914493,39.49207484441553,91.11462401257937,274.0419775119266,17.16831432727308,26.748329675338425,21.224153834429185,-17.509648695255635,90.94607227293129,51.791406570621234,91.11042539502836,274.04162194244395,3.3327814144331893,3.5486649450203838,1.4573082307869396,5.005973175807323,1.5020406541299367,0.015810551640006762,35.0,27.791203741105164,27.47431471382941,9.0,50.0,3.0,507.94122260618497,716.6280335040396,492.1788791784626,400.0057365855507,418.88118458376783,716.6287260975265
5560.000000000001,13.764972597624004,39.49161338885625,91.11362629728286,274.0281509907703,17.16957860699675,26.748048703330085,21.225697942254424,-17.50723951668138,90.94504871233504,51.79157190431653,91.10942713173257,274.0277894156625,3.33285698232918,3.548765064586714,1.4573560300546733,5.006121094641387,1.5020509794401202,0.015811902814227174,35.0,27.790959004182184,27.47404139197272,9.0,50.0,3.0,507.93983943914486,716.6135488131395,492.1772424254213,400.0089533094915,418.88426776613954,716.6142352087878
5570.000000000001,13.765987113848087,39.49115597357155,91.11263728850903,274.01444716318986,17.170831752902945,26.747770226511307,21.22722846326941,-17.504851667129714,90.94403408287947,51.791735781976634,91.10843757973635,274.01407963778354,3.332931873771426,3.5488642926106304,1.4574033983796928,5.006267690990323,1.5020612123479773,0.01581324213208506,35.0,27.790716446023,27.47377049884676,9.0,50.0,3.0,507.93846842595104,716.5991926134864,492.1756200805655,400.01214176243985,418.88732387494485,716.5998728684269
5580.000000000001,13.76699268537269,39.49070256289474,91.11165690990718,274.00086491740444,17.172073864399103,26.74749422224488,21.228745518587377,-17.502484954241453,90.94302830626,51.79189821659924,91.1074566626472,274.00049149638096,3.3330060969979862,3.548962639360915,1.457450340660697,5.006412980021612,1.5020713537040482,0.01581456970821781,35.0,27.790476046768728,27.47350201239152,9.0,50.0,3.0,507.937109458555,716.584963741519,492.1740120153555,400.01530219580513,418.8903531505271,716.585637912207
5590.000000000001,13.767989392262448,39.49025312146824,91.1106850857795,273.987403151615,17.173305040010035,26.747220668091643,21.230249228250567,-17.50013918739731,90.94203130484138,51.79205922106848,91.10648430472584,273.9870238893043,3.33307965810404,3.549060112812292,1.4574968608468877,5.00655697365918,1.502081404351154,0.015815885646470806,35.0,27.790237786742864,27.473235910747974,9.0,50.0,3.0,507.93576242986165,716.5708610441029,492.1724181023864,400.0184348588292,418.8933558311381,716.5715291866392
5600.000000000001,13.768977313808016,39.489807614271854,91.10972174113552,273.97406077524715,17.174525377312094,26.74694954184622,21.231739711148897,-17.49781417784328,90.94104300171368,51.79221880814407,91.10552043094083,273.97367572517413,3.3331525633039103,3.5491567210520727,1.457542962924032,5.006699683976104,1.5020913651229124,0.01581719005053246,35.0,27.790001646465956,27.472972172273327,9.0,50.0,3.0,507.9344272338004,716.5568833798457,492.1708382154837,400.0215399983224,418.8963321527459,716.5575455494892
5610.000000000001,13.76995652860449,39.48936600657942,91.10876680161408,273.96083670710885,17.17573497302931,26.746680821500377,21.233217085135976,-17.49550973850853,90.940063320612,51.79237699047491,91.10456496689018,273.9604459225511,3.3332248177855406,3.549252471062855,1.4575886504192497,5.006841121482105,1.5021012368461983,0.015818483018635348,35.0,27.78976760663568,27.472710775522216,9.0,50.0,3.0,507.93310376521487,716.5430296171545,492.16927222957366,400.02461785898066,418.89928234928817,716.5436858689192
5620.000000000001,13.770927114516496,39.48892826397804,91.1078201935192,273.947729876576,17.176933922991488,26.74641448524784,21.23468146697993,-17.49322568405435,90.93909218595337,51.79253378059217,91.1036178388376,273.94733341015814,3.333296426848813,3.549347369933175,1.457633926896701,5.006981296829876,1.5021110203400987,0.015819764648864424,35.0,27.789535648134237,27.472451699252133,9.0,50.0,3.0,507.9317919199132,716.5292986354889,492.1677200207303,400.0276686830302,418.9022066525635,716.5299490237081
5630.000000000001,13.7718891486472,39.48849435238464,91.10688184380189,273.9347392235153,17.178122322094346,26.746150511514717,21.236132972311648,-17.490961827231672,90.93812952281921,51.792689190904404,91.10267897369405,273.9343371273493,3.3333674003898444,3.5494414296321533,1.4576787978982535,5.007120227530407,1.5021207164097223,0.015821035060447998,35.0,27.789305752046968,27.472194922439485,9.0,50.0,3.0,507.93049159471,716.5156893252876,492.16618146624575,400.0306927116322,418.9051052922487,716.516333903764
5640.000000000001,13.772842707460214,39.48806423799169,91.10595167999912,273.9218636967812,17.17930026445304,26.74588887891008,21.23757171582084,-17.488717983533775,90.93717525689193,51.79284323371194,91.10174829895706,273.9214560226427,3.333437738302776,3.5495346514674897,1.4577232646112923,5.007257916078782,1.5021303258624037,0.01582229432457999,35.0,27.789077899613343,27.471940424243087,9.0,50.0,3.0,507.92920268726806,716.5022005863797,492.16465644442326,400.03369018204535,418.90797849611766,716.5028394085739
5650.000000000001,13.77378786664266,39.48763788733669,91.10502963041004,273.90910225640675,17.180467843227763,26.74562956625732,21.238997811029005,-17.486493973068946,90.93622931463364,51.792995921199406,91.10082574288627,273.9086890553141,3.3335074484544016,3.5496270452222527,1.4577673316758837,5.007394376898136,1.5021398494909142,0.015823542549567166,35.0,27.788852072264486,27.471688184025535,9.0,50.0,3.0,507.9279250962837,716.4888313302755,492.16314483478527,400.0366613302581,418.9108264895618,716.4894644488592
5660.000000000001,13.774724701247507,39.48721526720959,91.10411562390435,273.8964538711488,17.181625150803317,26.745372552555978,21.24041137051884,-17.484289617467084,90.93529162309198,51.79314726544664,91.09991123431261,273.8960351937517,3.3335765387999534,3.54971862076254,1.457811003764793,5.007529624527333,1.5021492880826377,0.015824779843589848,35.0,27.788628251594616,27.47143818133162,9.0,50.0,3.0,507.92665872127367,716.4755804776029,492.1616465178564,400.0396063900559,418.9136494961265,716.4762079448691
5670.000000000001,13.775653285625394,39.48679634472615,91.10320958999536,273.88391751965366,17.18277227870324,26.745117817015,21.241812505825923,-17.482104740047703,90.93436210997395,51.79329727842094,91.09900470271064,273.88349341611325,3.333645016277288,3.5498093868588394,1.4578542850934189,5.007663671952257,1.502158642417291,0.015826006309367743,35.0,27.78840641937552,27.47119039590177,9.0,50.0,3.0,507.9254034627023,716.4624469593293,492.1601613752756,400.04252559305775,418.9164477372853,716.4630688270657
5680.000000000001,13.776573693441977,39.486381087279824,91.10231145882268,273.8714921901928,17.183909317611608,26.744865339036775,21.243201327465243,-17.479939165777296,90.93344070362924,51.7934459719848,91.09810607818179,273.87106271024834,3.333712878959413,3.549899342829479,1.4578971759881871,5.007796518817665,1.5021679132669643,0.015827222006917215,35.0,27.78818655755288,27.470944807667596,9.0,50.0,3.0,507.924159221927,716.4494297164841,492.158689289768,400.0454191687688,418.91922143251486,716.4500460360476
5690.000000000001,13.777485997702687,39.4859694625668,91.10142116112864,273.8591768803527,17.185036357403202,26.744615098209863,21.24457794496861,-17.477792721210164,90.93252733302486,51.793593357889726,91.09721529143043,273.85874207318534,3.3337801395895585,3.5499885036027274,1.4579396831787417,5.007928186781469,1.502177101396382,0.015828427065303567,35.0,27.78796864823857,27.470701396747472,9.0,50.0,3.0,507.922925901191,716.4365276998398,492.1572301450992,400.04828734467446,418.9219707993432,716.4371385220037
5700.000000000001,13.778390270717736,39.48556143857485,91.100538628294,273.84697059745525,17.186153487100697,26.744367074326817,21.245942466832354,-17.475665234568908,90.93162192778271,51.793739447775856,91.09633227379969,273.8465305117759,3.3338468020475114,3.550076874656144,1.4579818095068362,5.00805868416298,1.502186207562758,0.01582962157088727,35.0,27.78775267372004,27.470460143449827,9.0,50.0,3.0,507.9217034036539,716.4237398703436,492.1557838261388,400.0511303460926,418.9246960532506,716.4243452453987
5710.000000000001,13.779286584118124,39.48515698358108,91.09966379232095,273.8348723582594,17.18726079489384,26.744121247371595,21.24729500054015,-17.4735565357077,90.930724418162,51.79388425317899,91.09545695725464,273.8344270423504,3.333912868073749,3.550164459176972,1.4580235568666535,5.008188016043626,1.5021952325158483,0.015830805599261165,35.0,27.78753861645629,27.47022102827566,9.0,50.0,3.0,507.9204916333687,716.4110651988133,492.15435021883394,400.0539483962823,418.9273974077384,716.411665176608
5720.000000000001,13.780175008970014,39.48475606610669,91.09879658572564,273.82288118757776,17.18835836828051,26.743877597490155,21.24863565273489,-17.47146645584354,90.92983473494849,51.79402778554078,91.09458927427433,273.82243068924333,3.333978348455895,3.550251269976348,1.458064931098486,5.008316201074834,1.5022041769990484,0.015831979268465964,35.0,27.787326459048874,27.469984031882973,9.0,50.0,3.0,507.9192904951311,716.3985026644855,492.1529292100207,400.056741716733,418.9300750746356,716.3990972943717
5730.000000000001,13.781055615565029,39.484358655024266,91.09793694173949,273.8109961209093,17.1894462938083,26.743636105046846,21.24996452890443,-17.469394828045097,90.92895280966152,51.79417005617802,91.09372915805363,273.81054048752515,3.33404324625524,3.550337311624423,1.458105934651036,5.008443246275458,1.5022130417476998,0.01583314265915872,35.0,27.787116184294742,27.469749135144923,9.0,50.0,3.0,507.91809989478634,716.3860512577703,492.1515206877624,400.0595105265584,418.9327292634936,716.3866405886605
5740.000000000001,13.78192847367876,39.48396471940782,91.09708479406304,273.7992162011872,17.19052465739255,26.743396750558134,21.251281733767847,-17.467341486629607,90.92807857430131,51.79431107632855,91.09287654225686,273.7987554796176,3.3341075657305423,3.5504225899567374,1.4581465704863794,5.008569160443117,1.5022218274909438,0.01583429585721062,35.0,27.786907775121225,27.469516319079275,9.0,50.0,3.0,507.9169197388367,716.3737099768525,492.1501245409427,400.0622550432682,418.9353601823613,716.3742940571286
5750.000000000001,13.78279365199286,39.48357422881833,91.0962400774204,273.78754048634005,17.191593543604164,26.74315951483652,21.252587370407685,-17.465306268514638,90.92721196191795,51.79445085704782,91.09203136157228,273.7870747229879,3.3341713135547835,3.5505071133598864,1.458186842604711,5.008693955964596,1.5022305349464762,0.015835438958946395,35.0,27.786701214727373,27.46928556500524,9.0,50.0,3.0,507.91574993525205,716.361477835608,492.1487406601733,400.06497548100253,418.9379680360224,716.3620567131737
5760.000000000001,13.783651219645051,39.48318715262701,91.0954027260716,273.77596802839696,17.19265303758052,26.742924378617943,21.253881542601484,-17.463289009582866,90.9263529050848,51.79458940947757,91.09119355022396,273.77549726933216,3.334234495184204,3.550590888934256,1.4582267544804814,5.008817643414737,1.5022391648365512,0.01583657205540567,35.0,27.78649648620677,27.469056854122755,9.0,50.0,3.0,507.9145903913932,716.349353841709,492.1473689353672,400.0676720553389,418.94055303069456,716.3499275641286
5770.000000000001,13.784501244104725,39.48280346090076,91.09457267584656,273.76449790233585,17.19370322240733,26.742691323036407,21.25516435162716,-17.461289549660762,90.92550133798562,51.79472674447874,91.09036304400657,273.76402219309085,3.334297114113946,3.5506739216607754,1.4582663087018126,5.0089402303625885,1.5022477178653173,0.015837695226720915,35.0,27.78629357306562,27.468830168090616,9.0,50.0,3.0,507.91344101681926,716.3373370268605,492.14600925903113,400.070344976676,418.94311536761023,716.3379056411403
5780.000000000001,13.78534379258314,39.482423123836895,91.0937498628058,273.75312918685995,17.194744180854403,26.74246032935588,21.256435898379415,-17.459307729218892,90.92465719504038,51.7948628728758,91.08953977894566,273.752648572554,3.33435917722765,3.5507562201242058,1.458305509334864,5.00906172945907,1.5022561947342008,0.015838808568915785,35.0,27.786092458875768,27.468605488639295,9.0,50.0,3.0,507.9123017214423,716.325426426651,492.14466152412615,400.07299445461945,418.94565524725783,716.3259899793688
5790.000000000001,13.78617893162901,39.482046111917676,91.0929342236194,273.7418609699406,17.195775994879064,26.742231379001,21.257696282765274,-17.457343390313014,90.92382041129407,51.79499780538589,91.08872369167662,273.7413754952298,3.334420687031902,3.550837788236604,1.4583443585194498,5.0091821467560536,1.5022645961373642,0.015839912156617012,35.0,27.785893127375967,27.46838279768474,9.0,50.0,3.0,507.91117241605355,716.3136210863627,492.1433256246378,400.0756206967265,418.9481728681792,716.3141796236177
5800.000000000001,13.787006727256594,39.481672395860585,91.09212569544525,273.73069234689547,17.196798745783656,26.74200445356536,21.2589456038958,-17.455396376284597,90.92299092229185,51.79513155264249,91.08791471932291,273.73020205619423,3.334481651707611,3.5509186359431024,1.4583828608689844,5.009301496812087,1.5022729227635094,0.015841006090939115,35.0,27.785695562440026,27.468162077291367,9.0,50.0,3.0,507.91005301215296,716.3019200589531,492.14200145541247,400.0782239089117,418.9506684273493,716.3024736266024
5810.000000000001,13.7878272448097,39.48130194667266,91.0913242160632,273.7196224226591,17.197812514047442,26.74177953482615,21.260183959880823,-17.453466532079858,90.9221686642164,51.79526412517049,91.0871127996303,273.7191273597242,3.33454207618358,3.5509987697132974,1.4584210195608185,5.009419789274116,1.5022811752933258,0.015842090456913666,35.0,27.785499748110052,27.467943309709423,9.0,50.0,3.0,507.9089434221324,716.2903224074457,492.1406889123536,400.08080429502087,418.95314211976086,716.2908710506588
5820.000000000001,13.788640549114648,39.48093473557617,91.09052972372616,273.7086503092762,17.198817379515567,26.74155660471177,21.26141144805972,-17.45155370388929,90.9213535737357,51.79539553341459,91.0863178708178,273.70815051753493,3.334601962105986,3.5510781925118287,1.4584588363285873,5.009537028840416,1.5022893544021714,0.015843165323522965,35.0,27.78530566855852,27.467726477334168,9.0,50.0,3.0,507.90784355905765,716.2788272022962,492.13938789218525,400.08336205730006,418.9555941388895,716.2793709659031
5830.000000000001,13.789446704217362,39.48057073414042,91.08974215741343,273.6977751295399,17.19981342107421,26.741335645361687,21.26262816460428,-17.449657739765655,90.92054558826243,51.79552578768556,91.08552987183134,273.69727065201425,3.3346613168388983,3.5511569133783687,1.4584963153940964,5.009653228772465,1.502297460757238,0.01584423078619837,35.0,27.785113308151157,27.467511562775712,9.0,50.0,3.0,507.9067533370402,716.2674335252024,492.13809829286527,400.08589739557925,418.95802467589056,716.2679724536166
5840.000000000001,13.790245773940162,39.48020991404337,91.08896145629917,273.6869960096332,17.200800717337504,26.74111663899964,21.263834205357576,-17.447778488316033,90.91974464540904,51.79565489827013,91.08474874181177,273.6864868889153,3.334720144415636,3.5512349378019485,1.4585334595173665,5.009768397319315,1.502305495022944,0.01584528692435977,35.0,27.784922651314616,27.46729854870836,9.0,50.0,3.0,507.90567267049454,716.2561404614003,492.13682001271513,400.0884105089977,418.960433921298,716.2566745985886
5850.000000000001,13.791037821208503,39.47985224732656,91.08818756039341,273.67631208803255,17.201779345817492,26.74089956808075,21.265029664821142,-17.44591580027935,90.91895068364488,51.79578287530369,91.08397442073608,273.6757983663482,3.334778450131396,3.5513122725988078,1.458570271995142,5.00988254459395,1.5023134578540147,0.01584633382259103,35.0,27.78473368269647,27.467087418054287,9.0,50.0,3.0,507.9046014750079,716.2449471089903,492.1355529514632,400.0909015939512,418.96282206297553,716.2454764985449
5860.000000000001,13.791822908469838,39.47949770625445,91.0874204101476,273.6657225099435,17.202749383439638,26.7406844152174,21.266214636782344,-17.444069527547924,90.91816364189242,51.795909728843405,91.08320684902336,273.6652042291332,3.3348362371146467,3.5513889222691444,1.4586067551691806,5.009995677438325,1.5023213499002437,0.01584737155475024,35.0,27.78454638706552,27.466878153868493,9.0,50.0,3.0,507.9035396668105,716.2338525731095,492.1342970096118,400.09337084530006,418.9651892873737,716.2343772582225
5870.000000000001,13.79260109759104,39.47914626334904,91.0866599465504,273.6552264287242,17.20371090641722,26.740471163165974,21.26738921416376,-17.442239523401383,90.91738345962442,51.79603546885966,91.0824459676296,273.65470363020086,3.3348935130579607,3.551464896163401,1.458642913365807,5.010107809529208,1.5023291718046925,0.015848400215850145,35.0,27.784360749335463,27.466670739366293,9.0,50.0,3.0,507.90248716290984,716.2228559674201,492.13305208856895,400.09581845617976,418.9675357792448,716.2233759908422
5880.000000000001,13.793372449924886,39.478797891347824,91.08590611106274,273.6448230048858,17.20466399033266,26.740259794848495,21.26855348912001,-17.440425642355137,90.9166100767981,51.79616010523671,91.08169171798397,273.6442957296176,3.33495028013768,3.5515401977480607,1.4586787484910686,5.01021894623913,1.5023369242051454,0.01584941987422694,35.0,27.784176754549208,27.466465157905645,9.0,50.0,3.0,507.90144388098935,716.2119564130664,492.13181809057227,400.09824461807847,418.9698617218214,716.2124718170884
5890.000000000001,13.794137026194646,39.47845256325974,91.08515884573053,273.63451140760185,17.20560870999522,26.740050293354383,21.26970755286481,-17.438627740429098,90.9158434339706,51.7962836477563,91.08094404210041,273.6339796962699,3.335006543982715,3.5516148341551546,1.4587142639503177,5.010329098105473,1.502344607732632,0.01585043061405156,35.0,27.783994387907114,27.466261393020545,9.0,50.0,3.0,507.9004097395658,716.2011530402518,492.1305949188457,400.1006495205703,418.9721672964741,716.201663866869
5900.000000000001,13.794894886632818,39.478110252314714,91.08441809305312,273.6242908130474,17.206545139612437,26.73984264191472,21.270851495880876,-17.436845674819807,90.91508347216384,51.79640610612614,91.08020288244686,273.6237547058406,3.3350623069424867,3.5516888090152414,1.4587494617053227,5.010438270720565,1.502352223012597,0.015851432503453822,35.0,27.78381363473244,27.466059428378514,9.0,50.0,3.0,507.8993846578145,716.1904449865048,492.12938247739874,400.103033351698,418.9744526831289,716.1909512772015
5910.000000000001,13.79564609090752,39.477770931986015,91.08368379605197,273.6141604050779,17.207473352698656,26.739636823924343,21.2719854078071,-17.435079304075742,90.91433013293522,51.79652748995716,91.07946818201347,273.6136199419518,3.335117579278298,3.5517621343746075,1.4587843471699065,5.010546481544513,1.5023597706647482,0.015852425647665713,35.0,27.783634480489354,27.46585924780504,9.0,50.0,3.0,507.898368555657,716.1798313973833,492.1281806711357,400.105396297773,418.9767180600445,716.1803331934074
5920.000000000001,13.796390698137037,39.47743457598705,91.08295589825939,273.60411937539413,17.208393422093273,26.7394328229272,21.27310937746125,-17.433328488061022,90.91358335836595,51.79664780877794,91.07873988430173,273.6035745957838,3.3351723601565735,3.5518348104539714,1.4588189208944513,5.010653731348423,1.502367251302476,0.015853410098667597,35.0,27.78345691077942,27.465660835277728,9.0,50.0,3.0,507.89736135374955,716.1693114266559,492.12698940582544,400.1077385433843,418.9789636038604,716.1698087687124
5930.000000000001,13.797128766911692,39.4771011582589,91.08223434369592,273.5941669228921,17.209305419987704,26.73923062262452,21.274223492873485,-17.431593087902655,90.91284309103773,51.79676707202867,91.07801793330131,273.59361786591813,3.335226653296055,3.55190684231238,1.458853185412258,5.010760027724638,1.5023746655336687,0.01585438592960527,35.0,27.783280911336703,27.46546417491913,9.0,50.0,3.0,507.8963629734413,716.1588842356131,492.12580858808394,400.1100602715183,418.9811894896515,716.1593771640852
5940.000000000001,13.797860355286492,39.476770652968696,91.08151907687933,273.5843022539623,17.21020941791582,26.73903020686504,21.275327841272706,-17.42987296601106,90.91210927404231,51.79688528906382,91.07730227349971,273.5837489584093,3.335280468087515,3.5519782410397567,1.4588871457288028,5.01086538676856,1.5023820139605362,0.015855353240094242,35.0,27.78310646802811,27.46526925100136,9.0,50.0,3.0,507.89537333679607,716.1485489933867,492.12463812537226,400.1123616634616,418.98339589091535,716.1490375483105
5950.000000000001,13.798585520775523,39.47644303454831,91.08081004283096,273.5745245825309,17.21110548674738,26.73883155965143,21.27642250908097,-17.428167986088226,90.91138185098771,51.79700246915343,91.0765928498881,273.5739670867823,3.3353338028267365,3.5520490059006526,1.458920801986765,5.0109698078874185,1.5023892971793589,0.015856312076512398,35.0,27.78293356685577,27.46507604794448,9.0,50.0,3.0,507.8943923666136,716.1383048769898,492.1234779260101,400.1146428988646,418.98558297954975,716.1387890979869
5960.000000000001,13.799304320391457,39.476118277609146,91.08010718703602,273.5648331295636,17.21199369673659,26.73863466512779,21.277507581970657,-17.426478013037837,90.9106607659576,51.797118621484,91.0758896079218,273.5642714715707,3.335386667065434,3.5521191481371943,1.458954159243244,5.011073307380438,1.5023965157806782,0.01585726253828071,35.0,27.78276219394803,27.46488455030885,9.0,50.0,3.0,507.8934199863298,716.1281510708034,492.122327899112,400.1169041558138,418.9877509259697,716.1286309970454
5970.000000000001,13.800016810622983,39.47579635702033,91.0794104554668,273.55522712314234,17.212874117494163,26.738439507590613,21.278583144831835,-17.42480291301564,90.90994596353516,51.79723375516153,91.07519249354348,273.5546613406308,3.335439063726911,3.552188671923531,1.458987219648664,5.011175891572195,1.502403670350035,0.015858204692845206,35.0,27.78259233556224,27.464694742798716,9.0,50.0,3.0,507.8924561201033,716.1180867666451,492.1211879546262,400.1191456107712,418.98989989904766,716.118562437076
5980.000000000001,13.80072304744638,39.4754772478675,91.0787197945722,273.54570579860297,17.21374681800149,26.73824607147418,21.27964928178812,-17.423142553404034,90.90923738879212,51.79734787920404,91.07450145317264,273.54513592885246,3.335490993581316,3.5522575791312003,1.4590199844018998,5.0112775635331,1.5024107614670823,0.015859138596931954,35.0,27.78242397808458,27.464506610259207,9.0,50.0,3.0,507.8915006927664,716.1081111639254,492.1200580033076,400.1213674386034,418.992030066136,716.1085826170262
5990.000000000001,13.801423086333914,39.475160925442815,91.07803515127,273.53626839820515,17.214611866621112,26.73805434136329,21.280706076210716,-17.42149680278959,90.90853498728136,51.79746100255522,91.07381643369804,273.53569447821644,3.33554246753228,3.5523258824143467,1.459052459126251,5.011378341540596,1.5024177897060755,0.015860064354991113,35.0,27.782257108026673,27.464320137675827,9.0,50.0,3.0,507.8905536298121,716.098223469296,492.1189379567224,400.1235698126397,418.99414159309754,716.0986907432593
