time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,48.68265373036873,32.096994103036195,187.2256699340568,155.9358629844383,49.78762121002167,17.781205196107123,50.93827354343564,15.104420304564655,187.1389165841271,52.845716382753885,187.2238710494977,155.93535349622334,2.0621332299304047,2.077803176978154,2.73627554665276,4.814078723630914,2.334513916830381,0.018683786498038143,35.0,21.948103736786607,20.367230671471305,9.0,50.0,3.0,458.00765939200386,539.8621630767348,428.65327203121086,282.20139799914153,310.5966989110652,539.8621630767349
470.00000000000074,48.68265373036873,32.096994103036195,187.2256699340568,155.9358629844383,49.78762121002167,17.781205196107123,50.93827354343564,15.104420304564655,187.1389165841271,52.845716382753885,187.2238710494977,155.93535349622334,2.0621332299304047,2.077803176978154,2.73627554665276,4.814078723630914,2.334513916830381,0.018683786498038143,35.0,21.948103736786607,20.367230671471305,9.0,50.0,3.0,458.00765939200386,539.8621630767348,428.65327203121086,282.20139799914153,310.5966989110652,539.8621630767349
480.00000000000006,48.68265373036904,32.09699410303756,187.2256699340544,155.93586298443802,49.787621210021975,17.781205196106555,50.93827354343592,15.104420304564885,187.13891658412473,52.845716382754006,187.22387104949524,155.93535349622255,2.0621332267617367,2.0778031737854694,2.7362755424481464,4.814078716233617,2.3345139168303817,0.01868378646932884,35.0,21.948103736786663,20.367230671471248,9.0,50.0,3.0,458.00765939200494,539.8621630767356,428.6532720312092,282.20139799914426,310.5966989110676,539.8621630767346
480.00000000000074,48.68265373036904,32.09699410303756,187.2256699340544,155.93586298443802,49.787621210021975,17.781205196106555,50.93827354343592,15.104420304564885,187.13891658412473,52.845716382754006,187.22387104949524,155.93535349622255,2.0621332267617367,2.0778031737854694,2.7362755424481464,4.814078716233617,2.3345139168303817,0.01868378646932884,35.0,21.948103736786663,20.367230671471248,9.0,50.0,3.0,458.00765939200494,539.8621630767356,428.6532720312092,282.20139799914426,310.5966989110676,539.8621630767346
490.00000000000006,48.682653730369175,32.09699410303807,187.2256699340535,155.93586298443887,49.78762121002212,17.781205196107067,50.938273543436075,15.104420304564997,187.13891658412385,52.845716382752926,187.2238710494943,155.93535349622334,2.0621332267617314,2.077803173785464,2.7362755424481766,4.814078716233641,2.3345139168304,0.01868378646932877,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.0076593920057,539.8621630767365,428.65327203121007,282.201397999143,310.59669891106654,539.8621630767366
490.00000000000074,48.682653730369175,32.09699410303807,187.2256699340535,155.93586298443887,49.78762121002212,17.781205196107067,50.938273543436075,15.104420304564997,187.13891658412385,52.845716382752926,187.2238710494943,155.93535349622334,2.0621332267617314,2.077803173785464,2.7362755424481766,4.814078716233641,2.3345139168304,0.01868378646932877,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.0076593920057,539.8621630767365,428.65327203121007,282.201397999143,310.59669891106654,539.8621630767366
500.00000000000006,48.68265373036936,32.09699410303767,187.22566993405528,155.93586298443796,49.7876212100223,17.781205196107408,50.938273543436246,15.104420304565169,187.13891658412544,52.84571638275349,187.223871049496,155.93535349622397,2.062133242604937,2.077803189749048,2.7362755634707017,4.81407875321975,2.334513916830364,0.01868378661287484,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.00765939200465,539.8621630767352,428.6532720312096,282.201397999146,310.59669891106773,539.8621630767364
500.00000000000074,48.68265373036936,32.09699410303767,187.22566993405528,155.93586298443796,49.7876212100223,17.781205196107408,50.938273543436246,15.104420304565169,187.13891658412544,52.84571638275349,187.223871049496,155.93535349622397,2.062133242604937,2.077803189749048,2.7362755634707017,4.81407875321975,2.334513916830364,0.01868378661287484,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.00765939200465,539.8621630767352,428.6532720312096,282.201397999146,310.59669891106773,539.8621630767364
510.00000000000006,48.68265373036941,32.09699410303767,187.22566993405536,155.9358629844383,49.78762121002235,17.781205196107294,50.938273543436296,15.104420304565224,187.13891658412544,52.84571638275361,187.223871049496,155.93535349622363,2.0621332489422186,2.0778031961344854,2.7362755718797085,4.814078768014194,2.33451391683035,0.01868378667029324,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.0076593920043,539.862163076735,428.65327203120927,282.2013979991471,310.59669891106773,539.8621630767358
510.00000000000074,48.68265373036941,32.09699410303767,187.22566993405536,155.9358629844383,49.78762121002235,17.781205196107294,50.938273543436296,15.104420304565224,187.13891658412544,52.84571638275361,187.223871049496,155.93535349622363,2.0621332489422186,2.0778031961344854,2.7362755718797085,4.814078768014194,2.33451391683035,0.01868378667029324,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.0076593920043,539.862163076735,428.65327203120927,282.2013979991471,310.59669891106773,539.8621630767358
520.0000000000001,48.68265373036938,32.09699410303955,187.22566993405184,155.93586298443876,49.78762121002233,17.781205196106953,50.938273543436246,15.104420304565169,187.13891658412248,52.8457163827552,187.22387104949303,155.9353534962234,2.062133201412589,2.077803148243748,2.736275508812008,4.814078657055755,2.3345139168304185,0.018683786239655106,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.00765939200727,539.8621630767377,428.65327203120927,282.20139799914386,310.59669891106694,539.8621630767368
530.0000000000001,48.68265373036944,32.096994103040565,187.22566993405087,155.93586298444012,49.78762121002236,17.781205196107578,50.93827354343625,15.104420304565169,187.13891658412152,52.84571638275549,187.2238710494921,155.93535349622533,2.0621331982439477,2.077803145051052,2.7362755046075016,4.814078649658553,2.3345139168304367,0.01868378621094575,35.0,21.948103736786777,20.367230671471415,9.0,50.0,3.0,458.00765939200903,539.8621630767402,428.65327203120967,282.20139799914244,310.59669891106853,539.8621630767401
540.0000000000001,48.68265373036944,32.096994103036366,187.22566993405616,155.93586298443768,49.787621210022394,17.781205196107067,50.93827354343637,15.10442030456528,187.13891658412592,52.84571638275452,187.22387104949647,155.93535349622306,2.062133271122724,2.077803218483514,2.736275601311302,4.814078819794816,2.3345139168303133,0.01868378687125768,35.0,21.948103736786777,20.36723067147136,9.0,50.0,3.0,458.00765939200255,539.862163076734,428.6532720312085,282.2013979991477,310.59669891106694,539.8621630767353
550.0000000000001,48.68265373036941,32.09699410303972,187.2256699340522,155.93586298443967,49.78762121002233,17.781205196106555,50.938273543436246,15.104420304565169,187.1389165841228,52.845716382755256,187.22387104949328,155.93535349622357,2.0621332109185166,2.0778031578219216,2.7362755214255405,4.814078679247462,2.3345139168304128,0.018683786325782676,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920076,539.8621630767384,428.6532720312088,282.20139799914386,310.59669891106785,539.8621630767369
560.0000000000001,48.682653730369445,32.0969941030404,187.22566993405235,155.93586298444131,49.78762121002239,17.78120519610752,50.93827354343629,15.104420304565169,187.13891658412268,52.845716382756045,187.2238710494932,155.93535349622636,2.0621332267617385,2.0778031737855462,2.736275542448132,4.814078716233678,2.33451391683041,0.018683786469328577,35.0,21.948103736786777,20.367230671471415,9.0,50.0,3.0,458.007659392009,539.8621630767411,428.6532720312092,282.20139799914296,310.5966989110695,539.8621630767414
570.0000000000001,48.682653730369445,32.09699410303995,187.22566993405087,155.93586298444,49.787621210022394,17.78120519610661,50.93827354343629,15.104420304565169,187.1389165841213,52.84571638275537,187.22387104949183,155.935353496225,2.06213322042444,2.0778031674001074,2.736275534039065,4.814078701439172,2.3345139168304128,0.018683786411910135,35.0,21.948103736786777,20.367230671471415,9.0,50.0,3.0,458.0076593920084,539.86216307674,428.6532720312079,282.20139799914324,310.5966989110673,539.8621630767401
580.0000000000001,48.68265373036944,32.096994103039265,187.22566993405096,155.9358629844379,49.78762121002239,17.78120519610667,50.93827354343629,15.104420304565169,187.1389165841215,52.84571638275361,187.223871049492,155.935353496223,2.0621332109184807,2.077803157821896,2.736275521425527,4.814078679247423,2.3345139168304345,0.01868378632578267,35.0,21.948103736786948,20.36723067147136,9.0,50.0,3.0,458.0076593920074,539.8621630767369,428.65327203120864,282.20139799914443,310.59669891106824,539.8621630767373
590.0000000000001,48.68265373036941,32.096994103038526,187.2256699340529,155.93586298443904,49.78762121002233,17.781205196107123,50.93827354343625,15.104420304565169,187.1389165841232,52.845716382754745,187.22387104949377,155.93535349622329,2.0621332299303785,2.077803176978217,2.7362755466526094,4.814078723630827,2.3345139168303684,0.018683786498037893,35.0,21.948103736786948,20.367230671471305,9.0,50.0,3.0,458.00765939200613,539.8621630767377,428.653272031209,282.20139799914574,310.5966989110684,539.8621630767369
600.0000000000001,48.68265373036944,32.096994103038014,187.22566993405604,155.9358629844388,49.78762121002236,17.78120519610718,50.93827354343632,15.104420304565224,187.13891658412592,52.845716382755086,187.22387104949647,155.93535349622408,2.062133261616782,2.0778032089053653,2.7362755886977865,4.814078797603152,2.334513916830357,0.01868378678513001,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.00765939200505,539.8621630767359,428.65327203120967,282.20139799914654,310.5966989110638,539.8621630767361
610.0000000000001,48.68265373036946,32.09699410303671,187.2256699340575,155.93586298443637,49.78762121002241,17.78120519610735,50.93827354343637,15.10442030456528,187.13891658412737,52.84571638275565,187.2238710494979,155.93535349622238,2.0621332679540414,2.077803215290761,2.736275597106768,4.814078812397529,2.3345139168303355,0.018683786842548605,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.00765939200255,539.8621630767317,428.6532720312088,282.2013979991499,310.59669891106694,539.8621630767328
620.0000000000001,48.68265373036941,32.09699410303716,187.22566993405715,155.93586298443694,49.78762121002235,17.78120519610752,50.93827354343631,15.104420304565224,187.13891658412712,52.84571638275679,187.2238710494977,155.93535349622198,2.062133255279473,2.0778032025198656,2.736275580288748,4.814078782808613,2.334513916830355,0.0186837867277118,35.0,21.948103736786837,20.367230671471475,9.0,50.0,3.0,458.0076593920032,539.862163076732,428.6532720312104,282.20139799914904,310.59669891106563,539.862163076733
630.0000000000001,48.68265373036938,32.09699410303648,187.22566993405744,155.9358629844378,49.78762121002233,17.78120519610684,50.938273543436296,15.104420304565224,187.13891658412743,52.84571638275406,187.223871049498,155.93535349622266,2.062133255279519,2.0778032025199136,2.736275580288737,4.814078782808651,2.3345139168303213,0.018683786727711774,35.0,21.948103736786837,20.36723067147136,9.0,50.0,3.0,458.00765939200255,539.8621630767333,428.65327203120887,282.2013979991479,310.5966989110641,539.8621630767337
640.0000000000001,48.68265373036946,32.09699410303807,187.22566993405607,155.9358629844379,49.7876212100224,17.78120519610718,50.938273543436345,15.104420304565224,187.13891658412615,52.84571638275696,187.22387104949672,155.935353496223,2.0621332457735546,2.077803192941759,2.736275567675192,4.814078760616951,2.334513916830373,0.018683786641584096,35.0,21.948103736786837,20.367230671471415,9.0,50.0,3.0,458.0076593920048,539.8621630767342,428.65327203120927,282.2013979991476,310.5966989110664,539.8621630767342
650.0000000000001,48.682653730369374,32.0969941030375,187.22566993405616,155.93586298443796,49.78762121002233,17.781205196107464,50.93827354343628,15.104420304565169,187.1389165841263,52.8457163827552,187.2238710494968,155.93535349622255,2.0621332457735884,2.077803192941759,2.7362755676752184,4.814078760616978,2.3345139168303475,0.018683786641584096,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920039,539.8621630767346,428.6532720312098,282.20139799914665,310.596698911069,539.862163076734
660.0000000000001,48.68265373036936,32.09699410304137,187.22566993404783,155.9358629844412,49.78762121002227,17.781205196107237,50.93827354343614,15.104420304565052,187.13891658411907,52.845716382756,187.2238710494896,155.93535349622573,2.0621331507143297,2.0778030971603134,2.736275441539758,4.814078538700072,2.334513916830472,0.018683785780307615,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.00765939201176,539.8621630767432,428.6532720312098,282.2013979991416,310.59669891107035,539.8621630767416
670.0000000000001,48.68265373036938,32.096994103042725,187.22566993404516,155.93586298444137,49.7876212100223,17.781205196107237,50.93827354343616,15.10442030456511,187.13891658411657,52.84571638275628,187.2238710494871,155.93535349622624,2.06213313487112,2.077803081196752,2.736275420517169,4.814078501713921,2.3345139168304927,0.01868378563676149,35.0,21.948103736786777,20.36723067147136,9.0,50.0,3.0,458.00765939201295,539.8621630767448,428.653272031209,282.2013979991403,310.5966989110682,539.8621630767435
680.0000000000001,48.68265373036946,32.09699410303904,187.22566993405147,155.93586298443938,49.78762121002241,17.781205196106498,50.93827354343632,15.104420304565224,187.13891658412172,52.84571638275378,187.22387104949237,155.93535349622516,2.0621332267617385,2.0778031737855422,2.736275542448098,4.81407871623364,2.3345139168303914,0.018683786469328608,35.0,21.948103736786837,20.367230671471305,9.0,50.0,3.0,458.00765939200704,539.8621630767391,428.6532720312075,282.2013979991433,310.59669891106705,539.8621630767393
690.0000000000001,48.682653730369495,32.09699410304188,187.22566993404908,155.9358629844403,49.78762121002241,17.781205196107067,50.93827354343631,15.104420304565224,187.1389165841198,52.84571638275565,187.22387104949036,155.93535349622437,2.0621331950752864,2.0778031418583645,2.736275500402945,4.814078642261308,2.334513916830456,0.018683786182236487,35.0,21.948103736786948,20.367230671471305,9.0,50.0,3.0,458.00765939201034,539.862163076741,428.6532720312085,282.20139799914296,310.59669891106967,539.8621630767402
700.0000000000001,48.682653730369466,32.096994103039094,187.22566993405152,155.93586298443847,49.78762121002241,17.78120519610718,50.93827354343632,15.104420304565224,187.1389165841219,52.8457163827552,187.2238710494925,155.9353534962238,2.0621332172557967,2.0778031642073542,2.7362755298345527,4.814078694041906,2.3345139168304008,0.018683786383201072,35.0,21.948103736786948,20.36723067147136,9.0,50.0,3.0,458.0076593920067,539.8621630767376,428.65327203120813,282.2013979991444,310.59669891106904,539.862163076738
710.0000000000001,48.682653730369495,32.096994103037616,187.2256699340541,155.93586298443802,49.787621210022415,17.78120519610661,50.93827354343637,15.10442030456528,187.1389165841244,52.84571638275394,187.22387104949496,155.9353534962226,2.0621332299303576,2.0778031769782026,2.736275546652581,4.814078723630783,2.334513916830371,0.018683786498038014,35.0,21.948103736786837,20.36723067147136,9.0,50.0,3.0,458.0076593920053,539.8621630767353,428.65327203120825,282.2013979991475,310.596698911068,539.862163076735
720.0000000000001,48.68265373036946,32.096994103041645,187.2256699340496,155.93586298444205,49.787621210022365,17.781205196107464,50.938273543436246,15.104420304565169,187.1389165841206,52.84571638275645,187.2238710494912,155.93535349622465,2.0621331633889164,2.077803109931188,2.7362754583578237,4.814078568289011,2.3345139168304434,0.01868378589514453,35.0,21.948103736786837,20.367230671471415,9.0,50.0,3.0,458.00765939201096,539.8621630767427,428.65327203121007,282.2013979991428,310.59669891107006,539.8621630767398
730.0000000000001,48.682653730369466,32.096994103039485,187.2256699340525,155.93586298444046,49.7876212100224,17.78120519610644,50.93827354343632,15.104420304565224,187.1389165841228,52.845716382755135,187.22387104949323,155.93535349622545,2.0621332330990345,2.077803180170996,2.736275550857142,4.814078731028138,2.3345139168303874,0.018683786526747008,35.0,21.948103736786777,20.367230671471305,9.0,50.0,3.0,458.0076593920076,539.8621630767402,428.6532720312077,282.20139799914296,310.59669891106665,539.8621630767402
740.0000000000001,48.682653730369495,32.096994103038526,187.22566993405408,155.93586298443756,49.78762121002244,17.78120519610718,50.93827354343637,15.10442030456528,187.1389165841244,52.84571638275435,187.22387104949487,155.93535349622243,2.062133233098974,2.077803180170904,2.7362755508571146,4.814078731028018,2.334513916830398,0.018683786526747237,35.0,21.948103736786948,20.36723067147136,9.0,50.0,3.0,458.0076593920059,539.862163076735,428.6532720312088,282.2013979991472,310.5966989110652,539.862163076735
750.0000000000001,48.68265373036947,32.09699410304319,187.22566993404465,155.93586298444256,49.78762121002239,17.78120519610735,50.93827354343622,15.104420304565169,187.13891658411683,52.845716382757246,187.22387104948731,155.93535349622573,2.062133068329701,2.0778030141496937,2.7362753322223163,4.8140783463720105,2.3345139168304727,0.01868378503386833,35.0,21.948103736786837,20.36723067147136,9.0,50.0,3.0,458.0076593920135,539.862163076746,428.6532720312092,282.2013979991415,310.59669891106887,539.8621630767427
760.0000000000001,48.682653730369445,32.09699410303824,187.22566993405377,155.93586298443904,49.787621210022415,17.781205196106782,50.93827354343635,15.104420304565224,187.1389165841236,52.845716382755434,187.22387104949416,155.93535349622596,2.0621332679540814,2.077803215290847,2.736275597106791,4.814078812397638,2.3345139168303435,0.018683786842548268,35.0,21.948103736786777,20.36723067147119,9.0,50.0,3.0,458.00765939200494,539.8621630767374,428.6532720312079,282.2013979991451,310.59669891106427,539.8621630767396
770.0000000000001,48.68265373036952,32.09699410303455,187.22566993406048,155.9358629844349,49.787621210022486,17.78120519610701,50.938273543436495,15.104420304565338,187.13891658412965,52.84571638275492,187.22387104950016,155.93535349622192,2.0621333249895937,2.077803272759654,2.736275672788044,4.814078945547696,2.3345139168302764,0.01868378735931433,35.0,21.948103736786948,20.367230671471305,9.0,50.0,3.0,458.00765939199897,539.8621630767285,428.6532720312084,282.2013979991512,310.5966989110671,539.862163076731
780.0000000000001,48.6826537303694,32.09699410303767,187.22566993405584,155.93586298443745,49.78762121002234,17.781205196107578,50.93827354343627,15.104420304565169,187.1389165841263,52.8457163827561,187.2238710494968,155.93535349622152,2.0621332172558096,2.0778031642072823,2.736275529834568,4.814078694041849,2.334513916830359,0.018683786383201367,35.0,21.948103736786887,20.367230671471415,9.0,50.0,3.0,458.00765939200414,539.862163076734,428.6532720312102,282.2013979991479,310.5966989110684,539.8621630767329
790.0000000000001,48.682653730369445,32.09699410303381,187.22566993406195,155.93586298443643,49.787621210022415,17.78120519610718,50.938273543436416,15.10442030456528,187.13891658413112,52.845716382755434,187.22387104950164,155.93535349622266,2.06213332182098,2.0778032695669464,2.736275668583533,4.81407893815048,2.334513916830255,0.01868378733060515,35.0,21.948103736786837,20.367230671471415,9.0,50.0,3.0,458.0076593919992,539.8621630767295,428.65327203120887,282.20139799915165,310.5966989110669,539.862163076732
800.0000000000001,48.68265373036944,32.09699410303739,187.22566993405604,155.93586298443722,49.78762121002236,17.781205196107692,50.93827354343631,15.104420304565224,187.13891658412643,52.84571638275435,187.22387104949692,155.93535349622215,2.0621332235930825,2.0778031705927207,2.7362755382435764,4.8140787088362975,2.334513916830357,0.018683786440619764,35.0,21.948103736786837,20.367230671471475,9.0,50.0,3.0,458.00765939200426,539.8621630767337,428.6532720312098,282.2013979991487,310.59669891106563,539.8621630767329
810.0000000000001,48.68265373036938,32.096994103034774,187.22566993406073,155.93586298443705,49.78762121002235,17.78120519610792,50.938273543436345,15.104420304565224,187.13891658413,52.84571638275639,187.22387104950064,155.93535349622323,2.062133309146426,2.0778032567960967,2.7362756517655025,4.8140789085616,2.334513916830275,0.01868378721576826,35.0,21.948103736786948,20.367230671471475,9.0,50.0,3.0,458.00765939200073,539.8621630767318,428.6532720312094,282.2013979991496,310.59669891106614,539.8621630767334
820.0000000000001,48.68265373036947,32.09699410302022,187.2256699340836,155.93586298442523,49.787621210022536,17.781205196107237,50.938273543436765,15.104420304565563,187.13891658415,52.84571638275577,187.22387104952065,155.93535349621425,2.0621335499631255,2.0778034994422807,2.7362759713085425,4.814079470750823,2.3345139168299287,0.018683789397668703,35.0,21.948103736786837,20.367230671471415,9.0,50.0,3.0,458.00765939197686,539.8621630767028,428.6532720312096,282.2013979991695,310.5966989110612,539.8621630767107
830.0000000000001,48.682653730369374,32.096994103012776,187.22566993409876,155.9358629844195,49.78762121002245,17.781205196108374,50.9382735434368,15.104420304565622,187.13891658416424,52.845716382755434,187.2238710495348,155.9353534962081,2.0621336323478245,2.0778035824527303,2.736276080625881,4.814079663078612,2.3345139168297173,0.018683790144108745,35.0,21.94810373678712,20.367230671471876,9.0,50.0,3.0,458.00765939196464,539.8621630766878,428.65327203121166,282.20139799918246,310.5966989110616,539.8621630766955
840.0000000000001,48.68265373036924,32.09699410300567,187.2256699341096,155.93586298441355,49.78762121002233,17.78120519610934,50.938273543436765,15.104420304565563,187.13891658417492,52.84571638275486,187.22387104954552,155.935353496201,2.062133645022421,2.0778035952233758,2.7362760974439166,4.814079692667292,2.334513916829551,0.018683790258946408,35.0,21.94810373678729,20.36723067147244,9.0,50.0,3.0,458.00765939195384,539.8621630766737,428.6532720312151,282.2013979991943,310.5966989110546,539.8621630766801
850.0000000000001,48.682653730368926,32.09699410302102,187.22566993408935,155.93586298442756,49.78762121002191,17.781205196111046,50.93827354343608,15.104420304564997,187.1389165841578,52.84571638275423,187.2238710495284,155.93535349620998,2.0621333820252685,2.0778033302281256,2.736275748469382,4.814079078697508,2.3345139168299047,0.018683787876081808,35.0,21.948103736787232,20.367230671472957,9.0,50.0,3.0,458.00765939197896,539.8621630767038,428.6532720312194,282.20139799917445,310.5966989110573,539.8621630767009
860.0000000000001,48.682653730368735,32.09699410303864,187.2256699340601,155.9358629844424,49.78762121002162,17.781205196110022,50.938273543435535,15.1044203045646,187.1389165841317,52.8457163827548,187.2238710495022,155.9353534962234,2.062133125365344,2.077803071618445,2.736275407903801,4.814078479522246,2.334513916830343,0.018683785550634702,35.0,21.948103736786837,20.367230671472555,9.0,50.0,3.0,458.007659392008,539.8621630767404,428.65327203121774,282.2013979991458,310.5966989110648,539.8621630767329
870.0000000000001,48.68265373036896,32.09699410303915,187.22566993405616,155.9358629844421,49.78762121002188,17.781205196107408,50.93827354343584,15.104420304564826,187.1389165841264,52.84571638275696,187.2238710494969,155.93535349622698,2.0621332394363456,2.0778031865563884,2.7362755592662698,4.814078745822657,2.3345139168303777,0.018683786584165505,35.0,21.948103736786607,20.36723067147165,9.0,50.0,3.0,458.007659392008,539.8621630767409,428.65327203121126,282.20139799914216,310.596698911066,539.8621630767409
880.0000000000001,48.68265373036911,32.0969941030412,187.2256699340474,155.93586298443978,49.78762121002203,17.781205196107464,50.93827354343591,15.104420304564885,187.1389165841188,52.84571638275463,187.22387104948936,155.9353534962238,2.0621331348711105,2.0778030811966786,2.7362754205172237,4.814078501713902,2.334513916830494,0.0186837856367617,35.0,21.94810373678672,20.367230671471305,9.0,50.0,3.0,458.00765939201057,539.8621630767408,428.6532720312104,282.20139799914034,310.5966989110679,539.8621630767395
890.0000000000001,48.682653730369246,32.09699410303898,187.22566993405087,155.93586298444023,49.787621210022174,17.781205196106953,50.93827354343611,15.104420304565052,187.13891658412132,52.84571638275679,187.2238710494919,155.9353534962246,2.062133217255819,2.0778031642073764,2.736275529834579,4.814078694041954,2.3345139168303994,0.018683786383200948,35.0,21.948103736786777,20.36723067147113,9.0,50.0,3.0,458.00765939200767,539.86216307674,428.65327203120864,282.20139799914244,310.59669891106944,539.8621630767393
900.0000000000001,48.68265373036935,32.09699410303324,187.22566993406056,155.935862984435,49.78762121002231,17.78120519610701,50.938273543436345,15.104420304565224,187.13891658412976,52.84571638275406,187.22387104950033,155.9353534962221,2.0621333218209768,2.077803269566934,2.736275668583549,4.814078938150484,2.33451391683026,0.018683787330605144,35.0,21.948103736786777,20.36723067147119,9.0,50.0,3.0,458.00765939199766,539.862163076728,428.6532720312081,282.2013979991499,310.5966989110637,539.8621630767318
910.0,48.682653730369374,32.09699410303631,187.2256699340564,155.93586298443597,49.78762121002232,17.781205196107578,50.93827354343629,15.104420304565169,187.13891658412675,52.845716382755135,187.2238710494973,155.9353534962209,2.062133223593082,2.0778031705926927,2.736275538243577,4.81407870883627,2.3345139168303444,0.01868378644061985,35.0,21.948103736786837,20.367230671471415,9.0,50.0,3.0,458.00765939200255,539.8621630767316,428.65327203120967,282.20139799914926,310.59669891106495,539.862163076731
920.0,48.68265373036941,32.09699410303659,187.2256699340594,155.93586298443802,49.78762121002235,17.78120519610752,50.93827354343634,15.104420304565224,187.13891658412896,52.845716382754574,187.22387104949956,155.93535349622357,2.0621332869659,2.0778032344470647,2.7362756223339075,4.814078856780973,2.3345139168303337,0.018683787014803825,35.0,21.948103736786948,20.36723067147165,9.0,50.0,3.0,458.0076593920029,539.8621630767324,428.65327203121,282.20139799914887,310.5966989110668,539.8621630767337
930.0,48.68265373036935,32.096994103036245,187.22566993405712,155.9358629844375,49.78762121002229,17.78120519610752,50.938273543436246,15.104420304565169,187.13891658412717,52.84571638275196,187.2238710494977,155.9353534962222,2.0621332521108684,2.077803199327171,2.7362755760842377,4.814078775411408,2.3345139168303293,0.018683786699002582,35.0,21.948103736786948,20.367230671471475,9.0,50.0,3.0,458.00765939200267,539.8621630767329,428.65327203120984,282.2013979991481,310.5966989110638,539.8621630767327
940.0,48.68265373036935,32.09699410303921,187.22566993405417,155.93586298444018,49.78762121002229,17.781205196107635,50.93827354343623,15.104420304565169,187.13891658412464,52.84571638275549,187.2238710494952,155.9353534962239,2.062133217255836,2.0778031642073347,2.7362755298346104,4.814078694041945,2.334513916830375,0.01868378638320116,35.0,21.948103736786948,20.367230671471475,9.0,50.0,3.0,458.0076593920065,539.8621630767384,428.65327203121046,282.20139799914426,310.59669891106773,539.8621630767373
950.0,48.68265373036935,32.096994103038924,187.22566993405457,155.9358629844382,49.7876212100223,17.781205196107067,50.93827354343625,15.104420304565169,187.13891658412476,52.84571638275412,187.22387104949527,155.93535349622374,2.0621332394362497,2.077803186556322,2.73627555926618,4.814078745822502,2.3345139168304105,0.01868378658416564,35.0,21.948103736786948,20.36723067147136,9.0,50.0,3.0,458.0076593920061,539.8621630767349,428.65327203120967,282.2013979991464,310.59669891106705,539.8621630767361
960.0,48.682653730369374,32.096994103037105,187.22566993405508,155.93586298443745,49.78762121002231,17.781205196107067,50.93827354343625,15.104420304565169,187.1389165841252,52.845716382755434,187.22387104949576,155.93535349622238,2.0621332394362817,2.0778031865563165,2.736275559266181,4.814078745822497,2.334513916830372,0.018683786584165665,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920044,539.8621630767343,428.6532720312096,282.2013979991464,310.5966989110654,539.8621630767349
970.0,48.6826537303694,32.09699410303756,187.22566993405545,155.93586298443853,49.78762121002233,17.78120519610667,50.93827354343628,15.104420304565169,187.1389165841256,52.845716382756905,187.22387104949607,155.93535349622272,2.062133245773602,2.0778031929417855,2.736275567675204,4.81407876061699,2.3345139168303386,0.018683786641584047,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920041,539.8621630767357,428.653272031209,282.20139799914625,310.59669891106813,539.862163076735
980.0,48.68265373036941,32.096994103037446,187.22566993405567,155.93586298443864,49.78762121002235,17.781205196107408,50.938273543436296,15.104420304565224,187.13891658412575,52.84571638275799,187.22387104949632,155.9353534962234,2.06213324577359,2.0778031929417624,2.736275567675202,4.814078760616964,2.334513916830339,0.01868378664158406,35.0,21.948103736786948,20.36723067147136,9.0,50.0,3.0,458.007659392004,539.862163076735,428.65327203120967,282.2013979991472,310.5966989110659,539.8621630767353
990.0,48.68265373036935,32.09699410303722,187.22566993405496,155.93586298443802,49.7876212100223,17.781205196107067,50.93827354343625,15.104420304565169,187.13891658412516,52.84571638275486,187.22387104949573,155.93535349622334,2.0621332362676434,2.077803183363616,2.736275555061648,4.814078738425264,2.3345139168303706,0.018683786555456453,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920048,539.8621630767349,428.6532720312091,282.2013979991468,310.59669891106654,539.862163076735
1000.0,48.6826537303694,32.09699410303705,187.2256699340548,155.93586298443836,49.78762121002235,17.78120519610752,50.93827354343629,15.104420304565169,187.138916584125,52.84571638275531,187.22387104949556,155.9353534962226,2.05918773133503,2.0778031833636166,2.736275555061656,4.814078738425272,2.3378532540615757,0.01868378655545644,35.0,21.948103736786948,20.367230671471415,9.0,50.0,3.0,458.0076593920043,539.8621630767353,428.6532720312096,282.2013979991467,310.5966989110684,539.8621630767348
1010.0,48.45185276738584,31.96524116474518,189.5576932466694,157.78245972821497,49.596743714605175,17.71747333337862,50.78044075452426,14.975442263891525,189.46867737909497,52.907718279623055,189.5558436820836,157.66755334963972,2.1307640808095507,2.143459240248564,2.793183408854219,4.936642649102783,2.3168414999877327,0.019026785797362777,35.0,21.86482531970836,20.294793733777965,9.0,50.0,3.0,458.1698285735288,541.682015129143,429.0271892916829,282.2244955208112,310.2096133017289,541.5075374241553
1020.0,48.201577562792686,31.917048005325057,192.19081306562285,160.0265575108707,49.37802175337722,17.647545959582033,50.593788920948974,14.822517351793124,192.10024002850207,52.95644045280642,192.1889297541812,159.89555837943607,2.1999736920781587,2.204998938431396,2.83905789637386,5.044056834805256,2.2927805241345838,0.019252354950258205,35.0,21.76442990734745,20.207023289025813,9.0,50.0,3.0,458.4954123404247,543.9906959298271,429.45930773714144,281.9938208546765,309.7395717670948,543.792522025321
1030.0000000000002,47.89415381697234,31.83805759782814,195.32615053847113,162.63990324729957,49.11139041170188,17.53545103534401,50.36735607675752,14.636419323255096,195.2335795762691,53.02328879386192,195.3242238536334,162.4880059897299,2.2887476538321008,2.281808963632735,2.897066968948847,5.178875932581582,2.2627553211951854,0.019545103868233736,35.0,21.639301479240142,20.08652309132816,9.0,50.0,3.0,458.8623483428906,546.6647699940339,429.9189609660597,281.69427060473646,309.2291444257995,546.4359390251948
1040.0000000000002,47.572626474089176,31.765791294300527,198.62775686966003,165.40367359409333,48.83035982257453,17.413467437105908,50.12785923700332,14.438887339830046,198.53328496551865,53.092546492044846,198.62578945428757,165.24774606668336,2.380151588190825,2.3590932324657543,2.9522478126501266,5.3113410451158805,2.231513770580083,0.01980355243379807,35.0,21.505534824919096,19.955070328657484,9.0,50.0,3.0,459.2604672089135,549.5149799018084,430.39022991808486,281.31355175545264,308.7184384542031,549.2812041287696
1050.0000000000002,47.25613384692838,31.692632205581106,201.8698334245967,168.1206065484132,48.554127024905455,17.28055488057339,49.89294943064342,14.244437492266968,201.7735097757004,53.16340563013836,201.86782637480792,167.96771867565366,2.473082682142895,2.4376689540887577,3.007437397451267,5.445106351540025,2.201748607459379,0.02006085468622293,35.0,21.371708169399653,19.818796963765124,9.0,50.0,3.0,459.64723406339414,552.3336908671905,430.81997710888,280.90426092971506,308.2513440093882,552.105613998289
1060.0000000000002,46.948125668240394,31.61562310607735,205.04356682394885,170.76862015803454,48.286081022765366,17.14449119958067,49.66573935013463,14.055695785908028,204.9454246268044,53.23537939561356,205.04152092277616,170.61952229304535,2.5660865241633166,2.5159151242822078,3.061191529392964,5.577106653675171,2.1733899465816373,0.020310923851155887,35.0,21.2404835836652,19.682409633038503,9.0,50.0,3.0,460.01285337950907,555.0879924217685,431.21794383512935,280.5014352298966,307.8248295886464,554.8667028288246
1070.0000000000002,46.64917062194961,31.537434430039355,208.15939818719576,173.35559309368244,48.02677200326779,17.007928812143746,49.44677427091116,13.873179612001422,208.05946883200383,53.30771146731843,208.1573141803944,173.20982167446135,2.659685721560456,2.5942858467366734,3.1139643229037657,5.708250169640439,2.146212284920404,0.02055777467526324,35.0,21.112429934260888,19.547682010716127,9.0,50.0,3.0,460.3608559832072,557.7842595507626,431.5893825411257,280.115578975668,307.4320064967894,557.5689578646449
1080.0000000000002,46.35923477973422,31.459579157338908,211.22258718626347,175.8869979821236,47.776156168070486,16.871692454101094,49.236015395102406,13.69692164589361,211.12090160764808,53.38005081695008,211.22046581949812,175.74433306270242,2.752496609701791,2.671420091431736,3.164067904394129,5.835487995825865,2.1200709113527623,0.020790719757697244,35.0,20.987674033393034,19.415086693314947,9.0,50.0,3.0,460.69384859065457,560.4278070888978,431.9368206023569,279.75027096533853,307.0685461198042,560.2180725293225
1090.0000000000002,46.07804025615917,31.38250384231162,214.23576409049736,178.36576228370677,47.533948380667674,16.736255155700803,49.03317868537551,13.52674631510382,214.13235246743693,53.45229045188495,214.23360607251817,178.22607486456985,2.846068069751296,2.7488080389100493,3.2133470743885137,5.962155113298563,2.094874390625368,0.021021986758666376,35.0,20.86620104791052,19.28482089462392,9.0,50.0,3.0,461.01313334012247,563.0212353636857,432.26251733829054,279.4060289731364,306.7315673584932,562.8167922132943
1100.0000000000002,45.80520822944185,31.306346851640168,217.20047960287792,180.79398162423936,47.29976428008072,16.601857229459256,48.83788151506285,13.362390198474088,217.09537146803905,53.52438152350021,217.19828563006868,180.6571541821578,2.9397750748489373,2.8258255917791306,3.261148175444536,6.0869737672236655,2.0705576488828656,0.021247130876839306,35.0,20.747917691687803,19.156936964685254,9.0,50.0,3.0,461.3196709299807,565.5663708977223,432.568385985818,279.0818661188278,306.4187950637223,565.366968682463
1110.0000000000002,45.54035027184003,31.23115939438952,220.11776254628535,183.17336692748572,47.07321089263019,16.468614513002933,48.649732689722285,13.203577025604318,220.01098684452396,53.59628285461133,220.11553329645795,183.03930306316488,3.033651756143348,2.902497317255096,3.3075958935967247,6.21009321085182,2.0470685859957283,0.021466795987342926,35.0,20.632706983935638,19.03141396771605,9.0,50.0,3.0,461.6142833360826,568.0647078841896,432.8560200592137,278.7763942246494,306.1282819045625,567.8701343275894
1120.0000000000002,45.2830977198682,31.15696096154352,222.9884687366944,185.5054558634195,46.85391582551096,16.336601198544145,48.4683617592599,13.050042787658526,222.88005382819784,53.66795635128148,222.98620487018985,185.37406022021707,3.12764590052591,2.978768411500457,3.352717510979652,6.331485922480109,2.0243614922697857,0.021680992981581947,35.0,20.520452564355253,18.90820979307682,9.0,50.0,3.0,461.8976964251252,570.5175882325699,433.12681401706567,278.4882550807756,305.8583013041554,570.3276389476323
1130.0000000000002,45.0331076299535,31.083760334805163,225.81341038770483,187.7916768391572,46.641533029062565,16.205877543101963,48.293424795084505,12.901542049453838,225.7033840444836,53.73936795646415,225.8111125471724,187.662864544088,3.221759418711934,3.0546387491416604,3.396596594716284,6.451235343857944,2.002395121867033,0.021890111634103666,35.0,20.411044981880536,18.787279805994103,9.0,50.0,3.0,462.17056525563765,572.9262475075476,433.3820185789618,278.21622264832064,305.60730244849856,572.740739055973
1140.0000000000002,44.790058631419605,31.011563704159244,228.5934072040129,190.03340524082023,46.43573870231454,16.076494495128998,48.124600701067926,12.757843603119966,228.4817966181693,53.8104852965472,228.59107601554845,189.9070941364356,3.315943125065538,3.130061836250276,3.4392582046195823,6.569320040869858,1.9811317001222748,0.022094173208827474,35.0,20.30438050704356,18.66857918888894,9.0,50.0,3.0,462.4334946736739,575.2918778486763,433.62276868284,277.95918389454533,305.37387667642327,575.1106358411711
1150.0000000000002,44.553650508731856,30.940374002985493,231.32927479470507,192.2319631457165,46.23623081127997,15.948493704734176,47.96159057305652,12.6187307106822,231.21610657786556,53.881280386471694,231.32691086763603,192.1080737947392,3.41020525698094,3.2050477500894123,3.4807840946542488,6.685831844743662,1.9605364900125215,0.022293574600188295,35.0,20.200361130042666,18.55206327633488,9.0,50.0,3.0,462.687040643548,577.6156292791267,433.8500911109075,277.71613067260034,305.15674840248846,577.4384879043498
1160.0000000000002,44.32360073651864,30.870191840216137,234.0218289517348,194.38861539802787,46.04272551807787,15.821910945022752,47.80411411621888,12.483999748453016,233.9071291496641,53.95172686743831,234.0194328797118,194.2670758252998,3.504512775547338,3.279569325101114,3.5212099058209487,6.800779230922063,1.9405776684206584,0.022488422685456477,35.0,20.098894054367463,18.43768819591901,9.0,50.0,3.0,462.931718369547,579.8986008769256,434.0649258801437,277.4861406504372,304.9547537038917,579.7254092534685
1170.0000000000002,44.09964376823928,30.801015025121444,236.67188301815065,196.5045885162405,45.854956473408954,15.696773737506987,47.6519087891514,12.353459698583436,236.55567711426383,54.021801877673454,236.66945537961033,196.3853250606508,3.5988248195255776,3.353594019927628,3.5605607139243323,6.91415473385196,1.9212257002171709,0.022678766570832905,35.0,19.99989124162209,18.32540979232266,9.0,50.0,3.0,463.16800393596935,582.1418669807302,434.26812748730146,277.2683760765012,304.76683246555035,581.9724756382649
1180.0000000000002,43.88153005204521,30.732839705426105,239.28023969693825,198.58104864889216,45.67267377104534,15.573103411124976,47.504728870796825,12.226928980758998,239.16255262438645,54.09148468429822,239.2777810554112,198.46399817880376,3.693122509852447,3.427111745654934,3.598882137796347,7.025993883451281,1.902453510466403,0.022864793342791283,35.0,19.90326865925556,18.21518419871802,9.0,50.0,3.0,463.3963385837026,584.3464463341088,434.46047560717807,277.0620647035,304.59201557878686,584.180724312186
1190.0000000000002,43.66902335884955,30.66565999506776,241.84769991312552,200.61913401633348,45.49564127472422,15.450916945111544,47.36234278342921,12.10423742651244,241.7285560630096,54.16075661545591,241.8452108179312,200.5042259813992,3.787360949167855,3.500089571706365,3.636191678003072,7.136281249709437,1.8842358427119008,0.023046516519307683,35.0,19.808946059808928,18.106968081141527,9.0,50.0,3.0,463.617133151568,586.5133441693913,434.64268862914537,276.8664939076229,304.42941431031613,586.3511531288331
1200.0000000000002,43.461901669757246,30.599468364966185,244.37504677100193,202.61991693569692,45.32363734657993,15.330224916767747,47.224533382499615,11.985224221672864,244.25447000521464,54.22960115861588,244.37252775704889,202.50709762042044,3.8815724097579265,3.572567555933948,3.6725794394287137,7.245146995362661,1.8665494883333904,0.02322441738932255,35.0,19.71684770853443,18.00071841867475,9.0,50.0,3.0,463.8307681645932,588.6435012449556,434.8154203917222,276.6810147847516,304.2782143826729,588.4847296334532
1210.0000000000002,43.25995503891468,30.534256411250848,246.86305665844935,204.58445202474405,45.15645278974706,15.211034842339473,47.09109640742504,11.869736199949672,246.74107031894616,54.29800376720976,246.86050824767136,204.4736536528877,3.975676145589744,3.644482340687128,3.7080243464445832,7.352506687131711,1.849372639491252,0.02339827613438185,35.0,19.62690061346899,17.896393046833055,9.0,50.0,3.0,464.0375989021477,590.7378575984292,434.97927436964767,276.50502074735004,304.1376670237991,590.5823766207
1220.0000000000002,43.0629845977515,30.470014113952967,249.31249544816208,206.51373688948215,44.99388978592374,15.093350781999789,46.96183905475311,11.757630698502853,249.18912236953,54.36595131308087,249.30991814912932,206.40490397874288,4.069686255853091,3.7158592373199526,3.7425943737621097,7.458453611082061,1.8326851610133803,0.023568442032348026,35.0,19.53903529939413,17.793950100291227,9.0,50.0,3.0,464.23795646303,592.7972965843417,435.1348073871396,276.3379565547704,304.0070820257894,592.6449972760985
1230.0000000000002,42.87080223306851,30.406731070109966,251.7241164204092,208.40873882951348,44.835761566038,14.977171543358452,46.836579670066456,11.648769457850165,251.599378939974,54.43343244284574,251.72151072912007,208.3018183337319,4.1635722918883005,3.7866835887482977,3.776313089774879,7.562996678523177,1.8164682028597945,0.023734987759823818,35.0,19.453185310549717,17.693348230145148,9.0,50.0,3.0,464.4321506023748,594.8226819398576,435.28252851462554,276.1793038579421,303.88582328973,594.6734609874069
1240.0000000000002,42.68322944479204,30.34439551477186,254.09866235531928,210.27038898044125,44.68189119610872,14.862496420713455,46.71514668792232,11.543024779262735,253.9725823246665,54.500436996542014,254.09602875572577,210.1653297099089,4.257289107837552,3.856928252138729,3.809189772116528,7.666118024255256,1.8007041171204805,0.02389789989469764,35.0,19.369286834796185,17.594547346433274,9.0,50.0,3.0,464.6204705329716,596.8148477128384,435.4229149851225,276.02858373002783,303.77330249861063,596.6686064524747
1250.0000000000002,42.500097159157605,30.2829956931958,256.43686214809367,212.09958586048757,44.532111449420576,14.749318240383673,46.597378207318975,11.440272191949816,256.3094609427134,54.5669563486187,256.4342011119252,211.99633819396303,4.350854996351486,3.926624690838049,3.8412889849434224,7.76791367578147,1.7853763644836342,0.02405751695965933,35.0,19.28727884776015,17.497507051696402,9.0,50.0,3.0,464.8031876235796,598.7746029916592,435.5563998237105,275.8853501727985,303.66897596722,598.6312468436031
1260.0000000000002,42.32124506496015,30.22251874547436,258.7394292210285,213.89719202143408,44.38626394671045,14.637632212602568,46.483121300894645,11.340397135738383,258.6107277534482,54.63298298100938,258.73674120887176,213.7957045481049,4.444210101739426,3.995734047930609,3.872604024307421,7.8683380722380285,1.7704694179868834,0.02421373274333652,35.0,19.207103117207,17.402189274194882,9.0,50.0,3.0,464.98055519313056,600.7027265413648,435.68339266644966,275.7491906432966,303.57234008005537,600.5621601874734
1270.0000000000002,42.1465206839592,30.16295239264849,261.0070668673376,215.6640374038797,44.244198429127,14.527427567092502,46.37223120908992,11.243287207054893,260.8770855984772,54.698510290290926,261.0043523284591,215.56426640608737,4.537360726138749,4.064278130571144,3.9031853991468815,7.967463529718025,1.7559687251267462,0.024366803508168403,35.0,19.12870336105175,17.30855513517298,9.0,50.0,3.0,465.1528126401352,602.5999691839339,435.8042657914602,275.61971807930627,303.4829269552088,602.4621096427053
1280.0000000000002,41.97577892614904,30.104282952413428,263.240465085561,217.40092707308588,44.105772119456326,14.418695567340253,46.264570727392126,11.148839021204084,263.1092240334072,54.76353295680013,263.2377244585346,217.30282663703355,4.630270276773559,4.132240380595997,3.933044456595397,8.065284837191394,1.7418604865570404,0.02451674258553037,35.0,19.05202587293269,17.216567902292525,9.0,50.0,3.0,465.3201835979997,604.4670644410022,435.91937234120337,275.49657380365807,303.40030258246065,604.3318271651426
1290.0000000000002,41.808882244633594,30.046497611047695,265.44029621718687,219.1086327338612,43.97084996610263,14.311422841521448,46.16001034097665,11.056951111501974,265.30781496900346,54.82804650417893,265.4375299301858,219.0121591650844,4.722919425242028,4.1996205479059645,3.962206453974952,8.161827001880916,1.7281317479733755,0.024663654013470163,35.0,18.97701887568428,17.12619055136878,9.0,50.0,3.0,465.48287921565634,606.30471690666,436.02903327874645,275.3794210270106,303.32406361831966,606.1720218190351
1300.0000000000002,41.64569883080989,29.989582386636755,267.6072286847427,220.7879021608693,43.839302785269325,14.205597782178645,46.058426540590254,10.967529568516852,267.47352640594767,54.89204713791315,267.6044371557204,220.69301544477355,4.81529591255355,4.266424772586138,3.9907012035341656,8.257125976120303,1.714770208533571,0.02480767169121689,35.0,18.903632586748984,17.03738761089477,9.0,50.0,3.0,465.6410981794776,608.1136112453136,436.13355500744177,275.26794644865606,303.25383331504787,607.9833846401814
1310.0000000000002,41.4861037989095,29.93352417090142,269.7419068893378,222.4394551299127,43.71100841380608,14.101205483953208,45.95970270849365,10.88048293780696,269.6070023356691,54.955532215077035,269.7390905264938,222.3461145863024,4.907379805074223,4.332652879393957,4.018550668206427,8.351203547600385,1.7017642569595397,0.02494888348886304,35.0,18.831819247745276,16.95012405228391,9.0,50.0,3.0,465.7950280868761,609.8944105844968,436.2332172357837,275.1618542627563,303.1892623076093,609.7665790246364
1320.0000000000002,41.329978291890654,29.878308925148588,271.84496795421467,224.06398542208768,43.58585081969667,13.998231576126727,45.863728447761744,10.795725578073757,271.708879477402,55.01849982860495,271.8421271563854,223.97215248200268,4.999121187087044,4.398278495377475,4.045751324596134,8.44402981997361,1.689102845073034,0.02508722195165252,35.0,18.761532954190272,16.86436569927031,9.0,50.0,3.0,465.9448444307918,611.6477546204452,436.32828306421914,275.0608724121745,303.13002418027605,611.5222486869658
1330.0000000000002,41.17720772845556,29.82392349561701,273.9170377249888,225.66216635443584,43.46371834609678,13.896660904897828,45.77039766989353,10.713175448973628,273.7797832870488,55.08094832755438,273.9141728815838,225.57180493700193,5.090541961306261,4.46333877130112,4.072357250832832,8.53569602213395,1.6767754960109682,0.02522297785603624,35.0,18.692729336061404,16.78007952851118,9.0,50.0,3.0,466.09071587584714,613.3742675572166,436.4190009437237,274.9647399093449,303.07581312654133,613.2510222780263
1340.0000000000002,41.027684260444445,29.77035428163532,275.95872398782734,227.23464467197653,43.34450615336497,13.796476291487068,45.679611130812994,10.632753326235957,275.82032116481867,55.14287733485679,275.9558354794049,227.14571851954173,5.181601312080514,4.527815887329993,4.098370107200963,8.626185994530957,1.6647722344865965,0.025356120382881653,35.0,18.625365811401707,16.697232446067517,9.0,50.0,3.0,466.2327989927553,615.0745506192345,436.50559689290657,274.8732160193783,303.02634511981046,614.9535017349659
