time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,40.881303792905385,29.717587613413517,277.9706292648806,228.78204918842687,43.22811320896796,13.697662304046617,45.59127333332761,10.554385614053956,277.83109525634114,55.20428706583266,277.9677174633706,228.69452354095472,5.272281774182332,4.591712526157547,4.123809625503991,8.715522151661538,1.6530835272007465,0.02548673154673525,35.0,18.55940138984801,16.61579322057827,9.0,50.0,3.0,466.3712432696999,616.7491904723192,436.5882891916791,274.7860738726169,302.98135391587994,616.6302766706782
1360.0000000000002,40.737967343689775,29.665610688442317,279.95333745736536,230.30498522926337,43.11444366518538,13.600200748650764,45.50529392162816,10.47800041129716,279.81268909383067,55.2651784281029,279.95040272627523,230.21882630696103,5.362561028101132,4.655027427303973,4.14869072682734,8.803718154131316,1.6417003196789135,0.02561486593069593,35.0,18.49479651686528,16.535730532892387,9.0,50.0,3.0,466.50619057382494,618.3987540469932,436.66727671274896,274.70309786238465,302.9405911503853,618.2819161913147
1370.0000000000002,40.59758068644646,29.614410066227776,281.9074288158798,231.8040383667555,43.0034064855656,13.504074454104908,45.42158738857211,10.403529726736965,281.7656825591416,55.32555338053436,281.90447151054644,231.7192143823563,5.452424919229321,4.7177663608953,4.173033609452029,8.890799970347327,1.6306139198710887,0.02574061286039074,35.0,18.431513119449047,16.457014023577585,9.0,50.0,3.0,466.6377737105959,620.0237898990116,436.7427473502957,274.62408948906705,302.90382463064583,619.9089723490939
1380.0000000000002,40.46005301070696,29.563973150791295,283.8334746725756,233.279780403963,42.89491407935548,13.409265512895956,45.34007152016978,10.330909640228468,283.6906466191018,55.385415007860274,283.830495140356,233.1962591257881,5.541865831316313,4.779940651436989,4.196862244667492,8.97680289610448,1.6198159914622643,0.02586408587450305,35.0,18.369514623990028,16.37961435920016,9.0,50.0,3.0,466.76612052144566,621.6248370944769,436.8148780404405,274.5488592438984,302.87083790249307,621.5119843345908
1390.0000000000002,40.3252987540811,29.514287628113323,285.7320392187018,234.73276219825965,42.7888841981324,13.315754087587893,45.26066949584728,10.26007805055866,285.58814508445755,55.44476861215992,285.72903779945136,234.65051453722435,5.630849847567007,4.84153901509792,4.22017953596508,9.061718551063,1.6092985599639835,0.025985271297420977,35.0,18.308765676982148,16.30350205686733,9.0,50.0,3.0,466.89135056814894,623.2024146529099,436.8838282628405,274.4772292451912,302.8414314001733,623.0914761210347
1400.0000000000002,40.19323627416736,29.465341570252463,287.60371501456586,236.1635323369058,42.68523860974205,13.223520103125509,45.18330857779755,10.190977115791952,287.4587700894172,55.503623166808666,287.6006920406889,236.0825303547216,5.719365603550561,4.902569347555409,4.24300408082124,9.14557342837665,1.5990538221055688,0.026104254403817903,35.0,18.249232359617167,16.228648304907495,9.0,50.0,3.0,467.0135772874664,624.7570392701085,436.9497465692537,274.40903519001284,302.81542177477854,624.6479665960179
1410.0000000000002,40.06379084233381,29.41712611027816,289.44918500908267,237.57266045411197,42.58390615628512,13.132538519374066,45.10792318668634,10.123555984426789,289.3032039477722,55.561998923234,289.44614080646835,237.4928757734687,5.807401876055426,4.963039270518774,4.265351612277075,9.22839088279585,1.5890739232023094,0.026221107971867406,35.0,18.190882780982175,16.155023930503205,9.0,50.0,3.0,467.1329074521096,626.2892442782929,437.012754671385,274.3441284312824,302.7926521565422,626.181989090941
1420.0000000000002,39.93691342264388,29.369647265271908,291.2694372686999,238.9608069086919,42.484842668596194,13.042740773053026,45.03447410461483,10.05778506114882,291.12243379759934,55.61996725610152,291.266372149233,238.8822350410653,5.894956865700576,5.022966111812224,4.287236639374619,9.310202751186841,1.579350445354003,0.026335921531612554,35.0,18.13368934322068,16.08258647618203,9.0,50.0,3.0,467.2494305549316,627.7996313557471,437.0728285824756,274.2823739470303,302.7730573173736,627.6941780994528
1430.0000000000002,39.812450179158944,29.322793557436913,293.06215790461374,240.3272605789601,42.38789152004137,12.954267889922448,44.96280356665528,9.99352864873572,292.91414970388473,55.677434806978056,293.05907217865536,240.2498301324547,5.981945750391544,5.082299975315693,4.308677712583696,9.39097768789939,1.5698868026820054,0.026448683491521668,35.0,18.07761480915343,16.0113552170763,9.0,50.0,3.0,467.3632247574536,629.2876122191361,437.13060081458497,274.22352402322485,302.7564897771169,629.1838555022808
1440.0000000000002,39.690351068453246,29.276707832590773,294.8301876898178,241.673800557278,42.29300920687339,12.867057096196277,44.89288268605051,9.930767196512138,294.68118908969126,55.734129134075886,294.827081667805,241.59749013372027,6.0684148830339195,5.141086970443505,4.329682742724981,9.470769713168487,1.560666153470633,0.026559470367919183,35.0,18.02262438088735,15.941305775748448,9.0,50.0,3.0,467.4745657280444,630.7549354455923,437.1860540173936,274.16763976637964,302.74205576038173,630.652838034498
1450.0000000000002,39.5705570039241,29.23127831503604,296.5736998932706,243.0005245818022,42.20014072295726,12.781052813262876,44.8246588257146,9.869458726769267,296.42372498049707,55.790242941108765,296.57057387477056,242.92532731929475,6.154322597921278,5.199310605675724,4.350255898801708,9.549566504477433,1.5516844222145507,0.026668272431924944,35.0,17.96868987335108,15.872391776579263,9.0,50.0,3.0,467.58339437048505,632.2016191541561,437.23921133610935,274.11443788456927,302.7300250205087,632.1011637398966
1460.0000000000002,39.453002264075934,29.18648101126485,298.2930887609716,244.3078045810477,42.109223680154805,12.696218457372026,44.75807393833399,9.80955493695609,298.142151327418,55.845843459240655,298.2899430385398,244.23369568645217,6.239674770172493,5.256993553616065,4.370426898818839,9.627420452434905,1.542936259828292,0.02677524074939672,35.0,17.915779931500822,15.80457885272324,9.0,50.0,3.0,467.6897803414544,633.6280118664656,437.2901487331711,274.0637210149699,302.72039874433784,633.5291574016912
1470.0000000000002,39.33762926952512,29.142317100964647,299.9887901819811,245.59605999788155,42.02020374920367,12.612532468273002,44.69307823140143,9.751016367411124,299.83690373878204,55.90093791749791,299.9856250419367,245.52301632480567,6.324440130319519,5.314126843907364,4.390194747890763,9.704321591798127,1.534415915374924,0.026880353616159564,35.0,17.86386957934218,15.737841580298436,9.0,50.0,3.0,467.7938152797128,635.0345219984981,437.33895147919173,274.01540259360246,302.71305852530867,634.9372300619787
1480.0000000000002,39.22438152275248,29.09878401557984,301.6612697288434,246.8657116556,41.93302773882754,12.529982796612956,44.629623247996,9.693804462918592,301.5084475124922,55.95552942900037,301.65808545124725,246.79371041276443,6.408610632131664,5.370719839341929,4.40957366180499,9.780293501146918,1.5261176037299289,0.02698368234457093,35.0,17.812935643574576,15.672160721092837,9.0,50.0,3.0,467.89558357331543,636.4215580956482,437.38571966707616,273.9694147500348,302.70788153406204,636.3257911315329
1490.0000000000002,39.113202944156576,29.055875218185747,303.31097791744446,248.11716574025863,41.8476428735198,12.44855532312488,44.56766100212269,9.637879464811704,303.15723290232614,56.00962145999904,303.30777477662974,248.04618464659652,6.492169152207524,5.4267738269000825,4.428571286767809,9.855345113667891,1.5180357878255206,0.027085255492992368,35.0,17.762954434151254,15.60751648355847,9.0,50.0,3.0,467.99516308487614,637.7895157205195,437.43054815220086,273.92567414746446,302.70475247668537,637.6952372244581
1500.0000000000002,39.00403816809664,29.013581323333995,304.9383508173473,249.35081387692944,41.76399709095218,12.368234694535488,44.50714417378557,9.583202307395764,304.7836957243694,56.063217592974006,304.93512908187654,249.28083172285253,6.575118150017436,5.482306047243313,4.447208228182195,9.929514275425507,1.510165148195729,0.02718517967441254,35.0,17.71390199106463,15.543888227439028,9.0,50.0,3.0,468.0926263133626,639.1387771979654,437.473527495628,273.8840908450388,302.7035626616134,639.0459524453519
1510.0000000000002,41.20899152265543,27.82228869185525,239.58448460117324,210.10267309258785,44.2243840074707,9.326988286348579,47.240843735619805,11.999323611568002,239.38025294193667,56.411954680985446,239.58027611620687,211.6660713253866,5.2701439280438445,5.469063025326282,4.3219876666489165,9.791050691975197,1.8578336428108535,0.02990190292156465,35.0,18.63087582136933,14.371400500570417,9.0,50.0,3.0,463.22848617264617,600.3871767013785,417.487010124284,272.94812649584486,309.71217885254646,602.5394666925557
1520.0000000000002,42.758069790305534,25.712789758711835,206.65039908624536,182.54923239133075,45.918752455524405,10.84433490268475,48.98274068828256,13.484346708568864,206.40910717576696,57.970316553128896,206.64546203591576,183.11463031296395,4.514317443097324,5.483687319291248,4.030793786309905,9.514481105601153,2.1076234060919647,0.032213266008931055,35.0,19.60006152695371,14.77131551987776,9.0,50.0,3.0,457.71274567189954,571.7032705667037,401.4725551288184,276.34417524978414,318.9497716801621,572.513591525988
1530.0000000000002,43.4491461297847,26.56483558616344,185.63304282020715,169.08262899763986,46.698708713764965,11.528694441229902,49.87885384485524,14.23274749370762,185.3691054669895,58.7243986628763,185.62765082557092,169.21256365593018,4.037245089841604,5.4163380077223655,3.773450666107456,9.189788673829822,2.2762523625213875,0.03294902818343205,35.0,20.060833532832305,15.292299325024487,9.0,50.0,3.0,457.8768373787936,560.070641119334,395.6852766233369,281.16139309329446,326.3154037108273,560.2608344221052
1540.0000000000002,43.874001866926655,27.47487246106158,170.85941848964015,159.75470600594355,47.2166075081358,11.978371400670198,50.480238752155344,14.729274185165536,170.57397263916937,59.12626378789264,170.85358777388012,159.78971210612983,3.7349861868403584,5.234888135790992,3.6827396433882735,8.917627779179266,2.38759324213812,0.03367046598916566,35.0,20.371228737921623,15.681924661977462,9.0,50.0,3.0,458.56969495774973,552.676665721882,397.20248435844474,287.82652132385846,332.80622835508933,552.7300575483225
1550.0000000000002,44.02821998882696,28.16097203429013,162.22984352505208,154.5631231588286,47.502046477658155,12.224620204033611,50.89062418284923,15.065514360217946,161.9223388775321,59.4750302444092,162.22357464248898,154.5697996924381,3.6097564426622255,5.150277601641331,3.656566300580842,8.806843902222173,2.439733550479392,0.03450392661208691,35.0,20.55701764547723,15.907682031899183,9.0,50.0,3.0,459.3598851446621,549.005124200919,399.7387041918653,293.7633367593387,337.95063115967264,549.0177062005513
1560.0000000000002,44.14685995792792,28.69560489143555,155.94721466096783,150.66628312244103,47.74063213189269,12.429592211489704,51.24927522629284,15.357670612602304,155.61942478074985,59.77979796153221,155.94055567982286,150.66984786472585,3.523064570817082,5.106459580504918,3.621156052677783,8.727615633182701,2.4772794985016584,0.03523790710184519,35.0,20.714437388304816,16.095255702055738,9.0,50.0,3.0,459.9763289659074,546.3028454881894,401.3890296436177,298.6259443612865,342.57251655266725,546.3112127194581
1570.0000000000002,44.24561454455647,29.134970557499056,151.07938482374007,147.56771675012698,47.95131528095255,12.609949857227376,51.57380099707566,15.620679915709276,150.73265007965998,60.019497177113685,151.0723676112817,147.56899261940225,3.459204406049662,5.083943828418001,3.5829160777187443,8.666859906136745,2.505448909286664,0.03590864179227591,35.0,20.85481544933896,16.260869970511692,9.0,50.0,3.0,460.47983436440137,544.1813926393046,402.6014393281332,302.82278163216193,346.72489556119285,544.1867182951422
1580.0000000000002,44.33056420614131,29.50014853606393,147.19193736243602,145.03691479250978,48.14183470387177,12.772530277285114,51.872586565890025,15.861706117704614,146.82733377862243,60.19874820564684,147.18458638975716,145.0370856992878,3.4114599588261374,5.073606897101687,3.545237913330283,8.61884481043197,2.526438801702266,0.03653347259082247,35.0,20.982844116547252,16.411706996815894,9.0,50.0,3.0,460.89312172400565,542.4632924192013,403.5877205860375,306.54690672645165,350.4352750074852,542.4672758762664
1590.0000000000002,44.402371613005485,29.801445385522584,144.01293231619388,142.92606595698402,48.31427174291735,12.919260109756294,52.14887146633527,16.083631961327114,143.6313529911263,60.3333692868132,144.00526733598664,142.92541659253953,3.3755415174709094,5.072478125710561,3.508936449552452,8.581414575263015,2.542233455239073,0.03712184752687103,35.0,21.099951744596975,16.549201856342222,9.0,50.0,3.0,461.23099789830314,541.0382725026894,404.394261936168,309.869428628438,353.76584096723656,541.0413111381073
1600.0000000000002,44.46139997678873,30.049597401944595,141.35756210075516,141.13540836508764,48.47002882344066,13.05145596573027,52.40491181033069,16.28848889313923,140.95975850462642,60.43584292729753,141.3495992849626,141.1339975578856,3.348469863875799,5.078464123182624,3.4742482634332403,8.552712386615866,2.554215129389351,0.037679746180756646,35.0,21.20712059245784,16.674197947845812,9.0,50.0,3.0,461.50916502611847,539.8365662209159,405.05688647412825,312.8522244053703,356.7761942431304,539.8387324905203
1610.0000000000002,44.508594766385436,30.254100045471265,139.10001087734975,139.59561638461253,48.61079399039978,13.170651362966566,52.64296755342071,16.478264643021248,138.68661837338328,60.51510045079033,139.09176356846325,139.59348849344894,3.328193625644175,5.089788319977228,3.441366049226987,8.531154369204215,2.5632986925611942,0.0382119218365598,35.0,21.30543960245257,16.78798570128339,9.0,50.0,3.0,461.7404370496729,538.8106663299635,405.61170445237747,315.55169480548204,359.5148238754731,538.8120137970287
1620.0000000000002,44.54507210118854,30.42255433980239,137.15278240983105,138.2571423009232,48.73824270765416,13.2783444023691,52.86514985895872,16.654788825650485,136.7243422178266,60.57759111870586,137.14426173677035,138.25434517078378,3.3132622967129937,5.105159020275936,3.410357842990554,8.515516863266491,2.570130614685872,0.03872211546327586,35.0,21.395953702289034,16.89189725115523,9.0,50.0,3.0,461.9344728001324,537.9267001655819,406.0857880873748,318.01317629463983,362.0204647861137,537.9272890653732
1630.0000000000002,44.571899222623486,30.560973813141743,135.45299562804163,137.08347780249727,48.85387783979471,13.375871009459672,53.07331490164891,16.819656175323473,135.0099726201348,60.62800595733592,135.44421097688638,137.08005523024815,3.3026188565413728,5.1236868143471295,3.3811947774888447,8.504881591835975,2.5751931910007344,0.039213324559887006,35.0,21.479585235658988,16.987115316486154,9.0,50.0,3.0,462.09860885806194,537.1597192260641,406.4978365151968,320.2721768589988,364.3245984752548,537.1596052294249
1640.0000000000002,44.58749840163977,30.673579205280415,133.95062741292995,136.04982259767047,48.95638261208595,13.462176239093424,53.26700741899992,16.972612048482688,133.49346244378245,60.66934866835584,133.94158752940527,136.045145810568,3.2953629162871865,5.143947559078396,3.3541713597834795,8.498118918861875,2.578811237105417,0.03968496053672459,35.0,21.55592655361744,17.078120963798654,9.0,50.0,3.0,462.2415352745703,536.4968687000994,406.8772977213612,322.3573356395162,366.45604943442754,536.495136641689
1650.0000000000002,44.59003144137231,30.76431850058748,132.59686062409003,135.13208066592864,49.04396795738161,13.535811783526071,53.444339996006974,17.112271049738922,132.1259658194895,60.7023470029182,132.5875734770328,135.12658641492476,3.2906144752699715,5.163896694504671,3.3299539376126805,8.49385063211735,2.5812354184762074,0.04013608855851568,35.0,21.623962817838727,17.163869528144403,9.0,50.0,3.0,462.3718958638016,535.9272467566408,407.26755718634143,324.3009787974724,368.4483616842933,535.9245224282306
1660.0000000000002,44.5840488571317,30.83675063651441,131.37408354351587,134.3108219358877,49.12155962798242,13.600961746040582,53.60995839469885,17.242379708755834,130.88977904001916,60.72945078379348,131.3645552333359,134.30477227652398,3.2880918719335366,5.184251162137076,3.307959213725034,8.49221037586211,2.5827168785488746,0.0405727389693652,35.0,21.686288570488387,17.2428926715815,9.0,50.0,3.0,462.48802318400305,535.4303551327325,407.65364363066976,326.1220710093898,370.31097721924954,535.4270124397809
1670.0000000000002,44.571681320171294,30.893455893965097,130.26835791911137,133.5745691952061,49.19156729636372,13.6596762609434,53.76648123305437,17.36505608780351,129.77091907201086,60.75296958187022,130.25859365483737,133.56811009225595,3.2875724567668967,5.205756170581472,3.2875948891098368,8.493351059691308,2.5834718995194224,0.04099766083506799,35.0,21.74423882844144,17.3157730529083,9.0,50.0,3.0,462.5905091733874,534.9956321283385,408.018725042736,327.82890879112824,372.0529144555928,534.9918774148562
1680.0000000000002,44.55435950882229,30.93669000807961,129.2660230018682,132.9130924952832,49.25564154696443,13.7133593273291,53.915729224553765,17.481772673583635,128.75568686739413,60.77459718928702,129.25602723481416,132.90631105720496,3.28881596773554,5.228812738795971,3.268445490934226,8.497258229730194,2.5836830984437364,0.041412839068838574,35.0,21.798732378146724,17.38293855450962,9.0,50.0,3.0,462.6805354463482,534.6145672829437,408.35389894034665,329.43041616484203,373.6846174228248,534.6105221885298
1690.0000000000002,44.53310966066174,30.968413735247335,128.35473877894495,132.3175501032439,49.31497934825291,13.763026771540067,54.05903728689928,17.593607334119042,127.83170985548144,60.79550203813511,128.34451531673355,132.31050176279507,3.291592337805357,5.25357871020988,3.25023564722536,8.50381435743524,2.5834956108523115,0.04181976745018688,35.0,21.850440126702097,17.444853211006944,9.0,50.0,3.0,462.75946163131704,534.2802441540782,408.655951372737,330.93587196060633,375.2161190581188,534.2759849288465
1700.0000000000002,44.508688824565674,30.99028824845516,127.52369094455672,131.78035410971756,49.37047350495717,13.809435514014126,54.197414755980816,17.70137504183583,126.98814605909196,60.816490182641125,127.51324305053348,131.77307605393958,3.2956909298808434,5.280089733743141,3.2327734372250134,8.512863170968153,2.583028370101422,0.04221960026510484,35.0,21.899865696639775,17.501967918425294,9.0,50.0,3.0,462.8286109887534,533.986957555691,408.92443444821333,332.35399283043824,376.6566594173633,533.9825344573582
1710.0000000000002,44.481670099507326,31.00371499125549,126.76351268971652,131.29499736205116,49.42280699375804,13.853164556792876,54.33164480433036,17.8057083856649,126.2156050536714,60.8381166580636,126.75284316599246,131.28751531024847,3.300922093904352,5.3083176847959646,3.215918255431575,8.52423594022754,2.5823802252009584,0.04261324652226537,35.0,21.947397192001347,17.554705133709433,9.0,50.0,3.0,462.8891993484922,533.7299470850521,409.1602858173434,333.6927136915899,378.014609809468,533.7253941484609
1720.0000000000002,44.452494997251016,31.009875207587758,126.06611860455716,130.8558869600136,49.47251129442996,13.894664418323146,54.462346617042456,17.907105682865847,125.50598120727514,60.860758521963525,126.05522986138604,130.8482202399507,3.307116242952041,5.338200102496373,3.1995636876726805,8.537763790169052,2.581634016755324,0.043001432894707696,35.0,21.993338561906853,17.603455559883514,9.0,50.0,3.0,462.94231414139347,533.505203032408,409.36515133768023,334.95917292512235,379.2974973692766,533.5005453650969
1730.0000000000002,44.42150684131322,31.009772991948296,125.42452388739004,130.45820383047266,49.520003702404246,13.934287950330033,54.59001444079078,18.005966111651446,124.85227237698044,60.88466441105175,125.41341800166678,130.4503639727114,3.3141215944629434,5.369654922994758,3.1836283750544867,8.553283298049244,2.5808598309547883,0.04338474420741269,35.0,22.037930509613886,17.648578591499415,9.0,50.0,3.0,462.9889275762192,533.3093294580486,409.541055123558,336.15976791729315,380.51207049325166,533.3045812059323
1740.0000000000002,44.38897687559388,31.004250126854966,124.83268473351812,130.09776568186857,49.565616797328815,13.972316210119118,54.715048262758,18.102611803924393,124.24841978261156,60.90998977855918,124.8213634967138,130.08976379454435,3.321801366168987,5.402588364742737,3.1680477053386387,8.570636070081374,2.580116968271898,0.0437636430522238,35.0,22.08136603337971,17.69040103005068,9.0,50.0,3.0,463.0298794593506,533.1394089309284,409.6901714372456,337.30022662487795,381.6643662461358,533.1345838593477
1750.0000000000002,44.35512633472769,30.994027693842096,124.28536483016045,129.77093182389683,49.60962314691385,14.008979377480388,54.83777905803275,18.19730919405669,123.6891740696604,60.93682432853751,124.27382978703618,129.76277726565564,3.330037011042858,5.436912639844743,3.152773106078352,8.589685745923095,2.5794565398037688,0.04413856922211504,35.0,22.12380420838645,17.72921346264212,9.0,50.0,3.0,463.06590547971456,532.9929193195268,409.8146483500942,338.38566545278053,382.7597782110079,532.9880288818737
1760.0000000000002,44.32015492191073,30.97972215482099,123.77804843719572,129.47450452011333,49.65226661576033,14.044483436667631,54.95849911390087,18.290293726924176,123.17000777121488,60.96521601553309,123.76630091275776,129.46620752111806,3.338717209508544,5.472538106749826,3.13775658233981,8.610294689089635,2.5789230260555867,0.04450984245003132,35.0,22.165385442599128,17.765259469148305,9.0,50.0,3.0,463.09761829545226,532.8676236806646,409.9164334378877,339.4206417292922,383.80308956662645,532.8626807589096
1770.0000000000002,44.2843073590483,30.96187708184721,123.30694344661568,129.2056192222659,49.69383434937648,14.079069763415076,55.07752487863352,18.381816138260376,122.68711700312792,60.99520428277879,123.2949845467004,129.1972016858615,3.347749174209479,5.509416946731628,3.1229458053245454,8.632362752056174,2.578557204511768,0.044877883446047206,35.0,22.206266658167863,17.79867701093798,9.0,50.0,3.0,463.1254542312305,532.7613950937193,409.99676085344544,340.40912512906925,384.7984315985954,532.7564294612745
1780.0000000000002,44.246038227393576,30.940587967829966,122.86651537797994,128.96384084508588,49.732818098608966,14.111486169464058,55.1937718098448,18.47105268166069,122.23499580582263,61.02644776221183,122.85434674625228,128.95498339984164,3.356980888021764,5.546936437282808,3.108553670913325,8.655490108196133,2.5783554917099125,0.0452406254761944,35.0,22.24579803577461,17.83201382328332,9.0,50.0,3.0,463.15188694560896,532.6766720476171,410.06704013168337,341.35548634140605,385.751931976794,532.6712245080817
1790.0000000000002,44.20405675752415,30.915993881934583,122.44748811442815,128.74538119410784,49.76775120293656,14.140517857508996,55.30557157474368,18.556735765331386,121.80437380137538,61.0576693797712,122.4351114782468,128.73622481565644,3.366190181697418,5.584008532412557,3.0950106152888615,8.679019147701418,2.5782913855820766,0.04559666802708191,35.0,22.283132652118297,17.864414563707157,9.0,50.0,3.0,463.1790674776285,532.6133682003232,410.14809224866895,342.27009262267444,386.6731776100648,532.6076395916272
1800.0000000000002,44.15954516338255,30.88839702542532,122.04963109394528,128.54728173757138,49.79986137600955,14.167189724316188,55.41403043610463,18.639728927597215,121.39499370059832,61.08899687752461,122.03704766930848,128.5378824273781,3.375358574912584,5.620906059846281,3.08218659919964,8.703092659045922,2.578420178446172,0.045947717870138446,35.0,22.31888912106632,17.895267353606357,9.0,50.0,3.0,463.20566246732807,532.5672493935307,410.2346000172855,343.15430219029025,387.5618992961968,532.5613189090885
1810.0,44.11302280270069,30.858148871041575,121.67251400706785,128.3683856818459,49.829715923908246,14.191976098797907,55.519763281136925,18.720512759414415,121.00641649932636,61.12073093848261,121.65972485284144,128.35877517512466,3.384466876275817,5.657903230358326,3.0699112640358246,8.727814494394153,2.5787856148257005,0.04629438868409663,35.0,22.35337523134632,17.92463558225387,9.0,50.0,3.0,463.2314091209301,532.5367935579671,410.3210479528855,344.00823226836985,388.41902731142926,532.530705602082
1820.0,44.07048283786074,30.82665993244376,121.32913170785731,128.20565691040667,49.8640863278602,14.220497567805182,55.637840974285176,18.810586068892288,120.6515540196764,61.15510074435071,121.31613626259914,128.19574763396486,3.393867292281058,5.691103655251876,3.063543436834288,8.754647092086163,2.5795490330448545,0.04664478032960934,35.0,22.328479870596595,17.933399065596234,9.0,50.0,3.0,463.2493615331807,532.5097666782931,410.5003239274338,344.82216197263085,389.22886206892247,532.5033953655523
1830.0,44.023945378541214,30.79321953276451,121.00022354399482,128.06364042288573,49.89375409900956,14.245104758772698,55.74380869946005,18.891292961369288,120.31126822234604,61.19052434383906,120.98702375879655,128.0538767225343,3.40292644065374,5.729943709949099,3.051633878028999,8.781577587978097,2.580595772822836,0.04698585714389644,35.0,22.363098983140844,17.960427970226533,9.0,50.0,3.0,463.270485398026,532.504073384362,410.5536811120475,345.60575712966227,390.0192371457283,532.4980517451537
1840.0,43.97554001013122,30.757750111288036,120.6851851454364,127.93534385743165,49.92132455162112,14.267962480132326,55.84715317131296,18.969886003472084,119.98489269622034,61.225932951359134,120.67178166615489,127.92536765728386,3.4117713530328144,5.768186622619528,3.0406395024418167,8.808826125061346,2.581892282210221,0.047323971795914944,35.0,22.39654417428312,17.9869067103636,9.0,50.0,3.0,463.2914676910564,532.5100103330583,410.6228059476173,346.37123561124315,390.78618105492393,532.5038263520909
1850.0,43.92548581498996,30.720449334099783,120.38439087124776,127.82116843834262,49.94706598727985,14.289295186586571,55.94826810765035,19.046672050001288,119.6728062118645,61.26161108233328,120.3707844301052,127.81100841319898,3.4203477447807007,5.806405416129068,3.030081314898968,8.836486731028035,2.5835053598021203,0.04765822304218263,35.0,22.42895676319739,18.01230635823316,9.0,50.0,3.0,463.3122709084036,532.5278561067081,410.69357346906594,347.11417160557176,391.52961196135783,532.5215499693263
1860.0,43.874086878825054,30.681559862723816,120.09750041413052,127.72040069795275,49.97131015065878,14.309379404976768,56.047515877492394,19.121934196451154,119.37466286521682,61.297765693971435,120.08369164365828,127.71007418332532,3.428668032244045,5.844793410314019,3.0198893655629697,8.86468277587699,2.5854596282029387,0.04798942215035328,35.0,22.46051781333512,18.036684361099447,9.0,50.0,3.0,463.332795166677,532.5567314336646,410.7633622198827,347.835132825882,392.2505277302998,532.5503271254807
1870.0,43.821539832841005,30.64127535006128,119.82389277180236,127.63229863844272,49.99427141526084,14.328393985966102,56.14513184172219,19.195855784937574,119.08983740980362,61.33448805553587,119.80988223246923,127.6218170432852,3.436667321137561,5.883340049562917,3.0099764518149854,8.893316501377903,2.5877734649143034,0.04831728420224621,35.0,22.49134468728369,18.0601252152988,9.0,50.0,3.0,463.3530302143709,532.5958916069774,410.8311826275474,348.53512229402696,392.95002285523015,532.5894046646043
1880.0,43.77260773784113,30.60030092083423,119.57146846201688,127.55135858580644,50.021500020279845,14.350933736021204,56.253221577286254,19.27759087205413,118.82613151398958,61.37300537230714,119.5572549018952,127.54057980242555,3.444504749812099,5.917251109383708,3.005958538463232,8.923209647846937,2.590563896982203,0.04864849587240157,35.0,22.462241116086147,18.06155382276677,9.0,50.0,3.0,463.36685310371934,532.6326931968586,410.99992730613377,349.21058552776816,393.6178361640671,532.6259213947295
1890.0,43.721345803818735,30.55928650790128,119.33378425130512,127.4906171640435,50.04574155929316,14.370992852095585,56.35252658283687,19.352573243892607,118.57727879824988,61.413666278801536,119.31936962428615,127.48006836387066,3.452115760094892,5.957983671026611,2.9960532792614774,8.954036950288089,2.5937823562561992,0.04897334374465383,35.0,22.49391530431575,18.085318407862644,9.0,50.0,3.0,463.38413913646446,532.6895047765905,411.03181887114295,349.85459366710444,394.26693162327894,532.6831959186682
1900.0,43.66872374802192,30.5167625699965,119.1026013547052,127.43649224776163,50.068488576966246,14.389808467372802,56.449858137558685,19.42596444943229,118.33493054179226,61.45409876030016,119.08798574315028,127.42575460546992,3.4591862550828827,5.997833964649028,2.9868262857000447,8.984660250349073,2.5973334731968047,0.049295639192455845,35.0,22.524785264844525,18.107229644655035,9.0,50.0,3.0,463.4012944347194,532.7519261622879,411.08124569433016,350.49117455154345,394.90310472023987,532.745484438407
1910.0,43.61471584268328,30.47305939952116,118.87953045392246,127.39161938851235,50.089711019623046,14.407357071995648,56.54532025241326,19.49784836131101,118.10072413483176,61.49451728419592,118.86471432520769,127.38072455836078,3.478211668622698,6.037441435927587,2.9779589598493383,9.015400395776926,2.591964277822932,0.049614379744415286,35.0,22.554792619647912,18.128460206707985,9.0,50.0,3.0,463.41884044062385,532.8227021773831,411.1353714674356,351.11327756663366,395.5239043157142,532.8161720910359
1920.0,43.559648840690976,30.428353511833564,118.66494062614508,127.35571829779542,50.10976568309013,14.42393491022068,56.639305120518735,19.56852613206223,117.87502350128206,61.53516975935759,118.64992435795808,127.34468332263742,3.503418218203304,6.0770370578719435,2.9693573644344613,9.046394422306403,2.5821622937571425,0.04993021384562675,35.0,22.584131995674166,18.149015287588096,9.0,50.0,3.0,463.4365452345268,532.9011793485473,411.1905638751027,351.7204127234361,396.12946481643195,532.8945845882828
1930.0,43.503725222299195,30.38279220265582,118.4587879763882,127.32843942978172,50.12887174130407,14.439723948249934,56.732052280584526,19.638181905686,117.65778119259608,61.576185754664095,118.44357188477132,127.31727487560973,3.5288416680426526,6.116709772110242,2.9609684632180557,9.077678235328296,2.5724243503289346,0.05024343180765916,35.0,22.612922926869544,18.168952748793455,9.0,50.0,3.0,463.45432068096017,532.9868570876326,411.24537661858153,352.31292800414025,396.7202306213945,532.9802121244795
1940.0,43.44707283025774,30.336482421890366,118.26081522257728,127.30938679108864,50.14716760596758,14.45483918634278,56.82371394770757,19.70693345589217,117.4487373280538,61.61762523315736,118.24539957750824,127.2981000163515,3.554498637238456,6.156531625802093,2.952774736491384,9.109306362293475,2.5627542142963478,0.05055447200580775,35.0,22.64124102139448,18.18832357843121,9.0,50.0,3.0,463.4721317898329,533.0793002805217,411.29914154214487,352.8913564474422,397.2967848955561,533.0726150302576
1950.0,43.38977865079419,30.28950561129659,118.07066862259856,127.2981508207278,50.16474754518443,14.469359018793456,56.91439458874067,19.774862789755275,117.24753612285392,61.6595100396616,118.05505366237792,127.28674730823474,3.5803392287491103,6.19644191332769,2.9447171359859814,9.141159049313671,2.553154454168128,0.05086282162183428,35.0,22.669137898904182,18.207171977918563,9.0,50.0,3.0,463.48996763242366,533.1781155455553,411.3515688510303,353.45629206359627,397.85975832743384,533.1713972660468
1960.0,43.33190643590618,30.24192714490516,117.88796321146184,127.2943320322463,50.181680565519805,14.483340882030404,57.00417162550188,19.842030048188008,117.05379093763348,61.70184198707034,117.87214914356636,127.28281623751718,3.6063887318154326,6.23650073370262,2.9368066877908974,9.173307421493519,2.5436269087042467,0.05116902724868423,35.0,22.69665118011295,18.225536615848057,9.0,50.0,3.0,463.50782864686886,533.2829452842305,411.40256042968,354.0083349440584,398.4097781108925,533.276199786101
1970.0,43.27350663090668,30.193801873621112,117.71231086113696,127.29754663360546,50.19802118295389,14.496830178249468,57.093106226773415,19.908484481070783,116.8671121994352,61.74461281632836,117.69629786963104,127.28592231807528,3.632626065190805,6.27668275011458,2.929019964599124,9.205702714713706,2.5341729507824167,0.051472966951475935,35.0,22.72381073562343,18.24345248291411,9.0,50.0,3.0,463.5257198193231,533.3934585088213,411.45211488991407,354.54807111562883,398.9474536240231,533.38669062795
1980.0,43.21870413564345,30.146005597087647,117.5514906502646,127.30444346261936,50.21869108261696,14.51388851867182,57.190996248885725,19.981534958085604,116.6951920153304,61.789070337930006,117.53527728221871,127.29275006063308,3.659243418992864,6.312040605894099,2.927223507413633,9.239264113307732,2.524911041816032,0.05178064853159581,35.0,22.690517333000056,18.240842118872308,9.0,50.0,3.0,463.5387263767536,533.5002098176658,411.60060475492537,355.06937947242466,399.4627423843015,533.4934752873213
1990.0,43.16305152837065,30.098542618201577,117.39969395441022,127.32252660080296,50.238007846588914,14.529825283968876,57.28321963652284,20.050265870287944,116.5323456136648,61.8354550365799,117.38328114051754,127.31089090607549,3.6861140062979896,6.354421698307551,2.919038490471562,9.273460188779111,2.515782250070058,0.05208473851417848,35.0,22.71942183556644,18.25878190927915,9.0,50.0,3.0,463.553520896792,533.6172856451091,411.6156805765197,355.571653597735,399.96753878805214,533.6107621303709
2000.0,43.10591772553501,30.05027356085526,117.24975014409958,127.34508581411268,50.25565845108841,14.5443833093928,57.37339096548318,20.117381943464007,116.3713688532724,61.88140741167325,117.23313817805166,127.33329709395376,3.7130223534200386,6.395723443630536,2.911492412691384,9.30721585632192,2.506641482443301,0.052385437763852814,35.0,22.747398572083853,18.276383978615456,9.0,50.0,3.0,463.5694019252256,533.7395157354091,411.64979544975114,356.07151765018324,400.4662716344957,533.7329054638466
2010.0,43.04772942449935,30.00128268668533,117.10318381275056,127.37265848112249,50.27214360228302,14.55797652014445,57.462103535198686,20.183330082247664,116.2137869276792,61.927078234818055,117.08637295059248,127.360745679643,3.740042498511549,6.436717044361745,2.904236394302413,9.340953438664158,2.4975527530453574,0.052683495832366166,35.0,22.774707619017704,18.293611382519828,9.0,50.0,3.0,463.5858529970201,533.866725878119,411.6896200755208,356.5635061300185,400.9565535887571,533.8600693802964
2020.0,42.988817567036826,29.951731575219185,116.96077407478428,127.40527608479825,50.28782744711485,14.570905795709509,57.54976091220167,20.248414098969874,116.06037371780894,61.97274388098685,116.94376448156312,127.39325387384956,3.7671924401509607,6.477612661950411,2.8971620080999694,9.37477467005038,2.4885308672138637,0.05297925550012409,35.0,22.801548576566177,18.31046812060515,9.0,50.0,3.0,463.60261269470845,533.9984776524694,411.7315148421816,357.0466767720584,401.4379572396372,533.9917952615516
2030.0,42.92937499223813,29.901741425771945,116.82282719828498,127.44286836438296,50.302919776912205,14.583344493425956,57.63659347681832,20.312807219710976,115.91143226596752,62.018562420342896,116.80561898494211,127.43074520432076,3.7944661321610926,6.518478905526358,2.8902048584514475,9.408683763977805,2.4795803773900604,0.05327272808221042,35.0,22.82803612491904,18.326997430326628,9.0,50.0,3.0,463.61956793876425,534.1344750229748,411.773951351894,357.520959952781,401.91049185593874,534.1277782849812
2040.0,42.869514965389534,29.851389988674725,116.68939545760668,127.48529302596904,50.317543341767376,14.59539411013435,57.72273631567989,20.37661256707912,115.7670127834017,62.06461336812879,116.6719886987256,127.4730742843292,3.8218843709398023,6.5593933093936085,2.883349313052428,9.442742622446037,2.470703377173094,0.053564307729037634,35.0,22.854237256491103,18.343234175051688,9.0,50.0,3.0,463.6366619466032,534.2744744685272,411.8161885783184,357.98651289879234,402.3743449270806,534.2677705604406
2050.0000000000005,42.80930760599389,29.80072886157967,116.56040228427132,127.53237226466013,50.331773799404914,14.607117281866806,57.80827305322443,20.43989317616825,115.62703728517154,62.11093235840019,116.54279703037112,127.52006163959226,3.849450776850933,6.600385382552926,2.8765808570078826,9.476966239560808,2.4619008759773,0.05385414790401703,35.0,22.88019320040001,18.359205705490357,9.0,50.0,3.0,463.65386469970974,534.4182610814815,411.8578708527356,358.4435848791697,402.82978141046874,534.4115548263832
2060.0000000000005,42.74879960608583,29.74979467976988,116.43571141583077,127.58391671802508,50.345661217687805,14.618555446714312,57.8932592233396,20.502692419956414,115.49136846907336,62.15753234440865,116.41790770132944,127.57151694077167,3.8771488251002073,6.641440502034534,2.8698775146592745,9.511318016693808,2.453173310015506,0.054142117718749695,35.0,22.905931204892227,18.374934369392687,9.0,50.0,3.0,463.6711595956616,534.5656406129779,411.8988373576156,358.8924601492593,403.2770954053024,534.5589354734226
2070.0000000000005,42.68802501517312,29.69861564984751,116.31516126031588,127.63973602884016,50.35924188228545,14.629738653998343,57.977735619148085,20.565041692557827,115.35984391427624,62.204414426181195,116.29715910520032,127.62724935144394,3.9049863113303447,6.682581003538715,2.8632394362171705,9.545820439755886,2.4445208455811027,0.054428423481128925,35.0,22.931470831817816,18.39043911372795,9.0,50.0,3.0,463.68853674152206,534.7164335821758,411.9390210441173,359.333429092517,403.7165869249296,534.7097323499793
2080.0000000000005,42.627010642395454,29.647214725995862,116.19858225358848,127.6996442127168,50.372544129014784,14.64069038098495,58.06173395767944,20.626965611016374,115.23229335671589,62.2515738355238,116.1803816669205,127.68707252218807,3.9329547449690874,6.723798305702728,2.8566568392971514,9.58045514499988,2.4359433978371854,0.05471304001200185,35.0,22.956827327439385,18.405737049268623,9.0,50.0,3.0,463.7059894575522,534.8704723059791,411.97841029977735,359.7667832604004,404.1485518619292,534.8637772634446
2090.0000000000005,42.56577891658611,29.59561158759652,116.0858060612828,127.76346291619528,50.385591522521615,14.651430156720892,58.14528084390067,20.688485683925197,115.10854785231164,62.29900284191456,116.06740704231647,127.75080787250778,3.9610510376692414,6.765091806081054,2.850125099969035,9.61521690605009,2.427440801597918,0.05499601343317056,35.0,22.982013335798342,18.42084350586066,9.0,50.0,3.0,463.72351285323015,535.0275998677873,412.01701448596174,360.19280174675254,404.573275347496,535.0209129824347
2100.0000000000005,42.50459776513716,29.5441941290714,115.97682542574935,127.83106845381946,50.39955365700139,14.662920547260342,58.23222243273674,20.75242962154482,114.98860993021604,62.34672782168616,115.95822808828278,127.81838235904377,3.9892366641035952,6.8089250229938525,2.8410645825482455,9.6499896055421,2.4190065463841086,0.05527704066470981,35.0,22.943600313270395,18.4080523085176,9.0,50.0,3.0,463.74126284664976,535.1876400399917,412.0094644156075,360.6126358519893,404.9908446820406,535.1810340850071
2110.0000000000005,42.44893894131812,29.49380378442288,115.88512734583364,127.90010716031446,50.41836482328626,14.678397701528354,58.32225332882855,20.818565101744355,114.88579797597272,62.397609234501374,115.86632889117875,127.88750632333448,4.017993429323398,6.844308083026155,2.842629433673532,9.686937516699686,2.410889337449937,0.05556618199206138,35.0,22.972683416419272,18.43077700928524,9.0,50.0,3.0,463.7522624263365,535.3392124816501,412.16522719678767,361.00768259385535,405.38645620461114,535.3328505050899
2120.0000000000005,42.39018794471516,29.443227571201817,115.79088728480087,127.9754639345507,50.43409590691002,14.691337287644558,58.40847413913956,20.881824475446248,114.78053751771444,62.448236946177815,115.77188942260923,127.96271003756038,4.046651250092897,6.886987285918601,2.835951463890213,9.722938749808815,2.402712304299909,0.055848264883924935,35.0,22.999393281265213,18.446236875586123,9.0,50.0,3.0,463.7676552874465,535.501034040008,412.1849865274753,361.405406001841,405.7848774487195,535.4945815076569
2130.0000000000005,42.330362366559136,29.392053809484423,115.69677262902604,128.05325476975997,50.44861230266587,14.703274991729645,58.49317297761836,20.943893969844623,114.6754182492663,62.49822860952696,115.67757560332024,128.04038850369506,4.075332088908212,6.929077368801649,2.8295786567036187,9.758656025505267,2.3945670714946883,0.05612762616185699,35.0,23.025401647178853,18.461534401666825,9.0,50.0,3.0,463.7838344159526,535.6660614744155,412.21388929774,361.8005928482541,406.17962548548206,535.6595750969768
2140.0000000000005,42.26989612450592,29.340440863676463,115.60407709606358,128.1336679597021,50.46240519812294,14.71461527549178,58.57690901482795,21.005186791488484,114.57172589397548,62.54791325117236,115.5846810066203,128.12070692962192,4.104076101720966,6.970933792109736,2.8233675040245707,9.794301296134304,2.38648140370186,0.05640488180613183,35.0,23.050980378024462,18.476611026700535,9.0,50.0,3.0,463.80037863469374,535.8337773512932,412.2463578071941,362.19098292441856,406.5694891183017,535.8272814813532
2150.0000000000005,42.20903750467157,29.28853801295628,115.51345951673991,128.21682561034777,50.47574986081938,14.725584760718675,58.65998904536483,21.065929205662712,114.470114710401,62.59753040564294,115.49386438361168,128.20377896554805,4.132909054261889,7.012711790189911,2.817254211270252,9.829966001460162,2.3784617257240206,0.05668042805371433,35.0,23.07628116236299,18.49150853784772,9.0,50.0,3.0,463.8171310063351,536.0039528814593,412.2802614593661,362.5760812333377,406.95412936406547,535.9974600163364
2160.0000000000005,42.14792412250327,29.236435460703603,115.42521576475106,128.302744704754,50.48879784767244,14.736308213231323,58.74258130027052,21.126246471344075,114.3708779596207,62.6472095933417,115.40542156439764,128.2896176576598,4.161828127193757,7.054460584521468,2.811195445075209,9.865656029596675,2.370510200825834,0.056954275653112736,35.0,23.101387357067775,18.5062629699309,9.0,50.0,3.0,463.83401524220926,536.176430252743,412.31460418919056,362.95579112663575,407.33348066140866,536.1699473724605
2170.0000000000005,42.086633352307885,29.184185322236655,115.33944992550543,128.3913816679849,50.501633940598495,14.746855432738812,58.82478037297192,21.186208207747825,114.27411819215634,62.69701556663182,115.31945660775128,128.37817726360737,4.190846416374844,7.0962310558387935,2.8051783523756075,9.901409408214402,2.3626275994096906,0.05722665788358455,35.0,23.126345343236267,18.520898053140115,9.0,50.0,3.0,463.85099047060066,536.3510823098135,412.34888965556894,363.33015509864015,407.7075974322768,536.344613362192
2180.0000000000005,42.025210863072495,29.131819086748408,115.25616940588276,128.4826636072753,50.51430775858577,14.757267277940343,58.90664148636188,21.245856198708797,114.17984186077044,62.74697910124832,115.23597690455576,128.46938389345064,4.219967102656453,7.138044189583428,2.799193489741469,9.937237679324896,2.354814015746579,0.05749767286686491,35.0,23.151182209746537,18.535430513379826,9.0,50.0,3.0,463.8680336307229,536.5277992059915,412.3828758781992,363.6992796529578,408.07659010627617,536.5213467454913
2190.0000000000005,41.96368563695764,29.07935702689332,115.17533319048772,128.576503928136,50.526850504897205,14.767569450302574,58.98819958381248,21.305216694095407,114.08800730010095,62.79711310504917,115.15494142907724,128.56315037266205,4.249186962197824,7.1799038963408925,2.7932321880149864,9.97313608435588,2.3470692565613613,0.05776733125046863,35.0,23.17591492971769,18.549872614568695,9.0,50.0,3.0,463.885130516911,536.7064812962361,412.41644156408825,364.06329580590807,408.4405943895957,536.7000470688296
2200.0000000000005,41.90207754840704,29.026813271502647,115.0968783685841,128.67281251375573,50.539283243667406,14.777779306593745,59.06947865137041,21.364307639964977,113.99855113203508,62.84742136841823,115.07628726313732,128.65938622163327,4.2785050293068165,7.221814177122733,2.7872901866527044,10.009104363775435,2.3393929176699046,0.058035672747484085,35.0,23.200554711196617,18.56423419890916,9.0,50.0,3.0,463.90227172107086,536.8870374434149,412.4495348655576,364.42234650538586,408.7997537792259,536.8806226911212
2210.0000000000005,41.8404014226304,28.97419852056333,115.02073141357371,128.7714984655351,50.55162145966145,14.787909651519612,59.15049603178527,21.423143036507497,113.9113994589965,62.89790294033213,114.9999408745531,128.7580003548211,4.307917785579489,7.263772876867634,2.7813630815437733,10.045135958411407,2.3317845089887577,0.05830270122693859,35.0,23.225109879715205,18.5785238043822,9.0,50.0,3.0,463.9194504568102,537.0693820718678,412.482137844641,364.7765766440109,409.15421460836905,537.0629877784695
2220.0000000000005,41.77866944369284,28.921521457870423,114.94681643178993,128.87247285843813,50.563877758341135,14.79797089431588,59.2312661870406,21.481733443383007,113.82647606888284,62.94855458551581,114.92582636440147,128.85890377107253,4.337428203684763,7.305788001063517,2.77545128641444,10.081239287477956,2.324243495007864,0.058568506790212235,35.0,23.249587078546146,18.59274878682021,9.0,50.0,3.0,463.93666098484965,537.2534340593089,412.5142456891448,365.1261281065012,409.5041195195873,537.2470611051857
2230.0000000000005,41.716891985450125,28.86878956203361,114.87505763712493,128.97565000569205,50.57606271098887,14.807971744715758,59.31180119481725,21.540088833078755,113.74370490002823,62.9993720429008,114.85386794279094,128.9620106419684,4.3670305149061095,7.347851969121375,2.769550148382265,10.11740211750364,2.3167692744462456,0.05883305922113376,35.0,23.273991857118688,18.606916090167488,9.0,50.0,3.0,463.9538985322297,537.4391169960016,412.54586707161366,365.47114097293417,409.8496074075048,537.4327660669586
2240.0000000000005,41.655078368149674,28.81600948001568,114.80538146596837,129.08094773008656,50.58818580058769,14.817920013047283,59.392111855877374,21.5982175044752,113.6630121357867,63.05035061021681,114.78399204234364,129.0672387565075,4.396723118933908,7.389964261350542,2.763657840671011,10.153622102021554,2.309361273694112,0.05909638304316369,35.0,23.29832922975225,18.621031852125327,9.0,50.0,3.0,463.97115869766014,537.6263582817927,412.57700871410503,365.8117466395641,410.19081154089525,537.6200300191523
2250.0000000000005,41.59323723279071,28.76318727177249,114.73771692938728,129.1882868968358,50.60025573539169,14.82782286834896,59.4722083606202,21.65612719174436,113.58432655142306,63.10148541767524,114.71612767050269,129.17450895008471,4.426506279834781,7.432127074315086,2.757773885696767,10.189900960011853,2.3020188645010102,0.05935852645706843,35.0,23.32260365524513,18.6351020068326,9.0,50.0,3.0,463.9884372430674,537.8150882500786,412.6076830478885,366.14807479445,410.52785986808374,537.8087832562875
2260.0000000000005,41.53137653331458,28.710328531335225,114.67199568668772,129.29759188495245,50.612280502886975,14.837686883249091,59.55209988601717,21.713825701819644,113.50757958602723,63.15277165649843,114.65020648360236,129.28374554375722,4.456375700824782,7.474334861829054,2.751895091443758,10.226229953272812,2.294741431109624,0.05961947471208321,35.0,23.34681929478984,18.64913210647268,9.0,50.0,3.0,464.00573027903897,538.005240759838,412.63790235364746,366.4802482526457,410.860875672898,537.9989595592867
2270.0000000000005,41.469503878827695,28.657438452949577,114.60815259636615,129.4087900682038,50.6242677400263,14.847518338154885,59.63179522563253,21.771319315657365,113.43270588498264,63.20420460028845,114.5861633369982,129.39487587873282,4.486330533660528,7.516587896631641,2.7460203955487152,10.262608292180357,2.287528351997461,0.05987925819310468,35.0,23.370980137329127,18.663127336055084,9.0,50.0,3.0,464.02303384973953,538.196752134636,412.6676770684187,366.80838491264296,411.1899765788064,538.1904952090849
