time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.41959760178232,25.96881016419701,106.78187724059252,118.8014266740588,53.608242819721326,17.241033559692426,65.70310120645321,25.97279475346039,105.00747621291856,63.31230666682285,106.7498850600904,118.78845519473089,4.989944783329411,8.37265899819138,2.04006894204291,10.412727940234287,2.0867421168710134,0.0725993627629345,35.0,25.546383746771767,20.79804502212795,9.0,50.0,3.0,460.2363771553764,528.281676005,412.9547822203892,384.8544124044097,427.2150737899612,528.2843058674365
3210.0000000000005,41.43492696883076,25.9527887087354,106.71832937239134,118.66296742361442,53.63687706570718,17.263497410384446,65.74756888563553,26.00230198133676,104.94025923277816,63.29884666542222,106.68628119355924,118.64993789070854,4.987233350800339,8.370522959799471,2.0340971268884083,10.40462008668788,2.086250904024407,0.0726723091370438,35.0,25.565497969547664,20.817774396973675,9.0,50.0,3.0,460.1888870354673,528.1289466802154,412.9472074566202,384.9572185455406,427.2950046379668,528.1315528330529
3220.0000000000005,41.44987321563658,25.936787409607177,106.65491829587546,118.52588506992224,53.6649260707957,17.285493043878205,65.79138622125485,26.031360097740446,104.8732172222075,63.28536997462726,106.62281475525567,118.51277991215562,4.984520761324059,8.368691527012878,2.027788595328331,10.39648012234121,2.0857531987848614,0.0727441546491503,35.0,25.584303591671695,20.837612618065464,9.0,50.0,3.0,460.1420010375666,527.9780433630439,412.93523934153023,385.059616824388,427.3745901338722,527.9806006510415
3230.0000000000005,41.46445796626697,25.920741188895875,106.59147102494536,118.38985910601065,53.692466493152175,17.30708107102214,65.83452563336672,26.059951535834387,104.80617208850336,63.27177165392408,106.55931266873202,118.37669076189928,4.981800991222788,8.366725837011987,2.02156685549056,10.388292692502548,2.0852484293943525,0.07281502499304911,35.0,25.60280610365004,20.85729115520633,9.0,50.0,3.0,460.095591249572,527.8286309866505,412.92479296955617,385.16174742114725,427.4538315195584,527.8311564366005
3240.0000000000005,41.47878635218273,25.904698997431808,106.52825865061628,118.25491138922835,53.719628306948394,17.328363794299662,65.87714618428032,26.08818230446417,104.73939034009057,63.25811969491656,106.49604594155912,118.24168329233096,4.979085561568599,8.364702091532402,2.0154087296138634,10.380110821146266,2.0847424075749648,0.07288513679397393,35.0,25.621079631900106,20.876772839266494,9.0,50.0,3.0,460.0495643123746,527.6805645790911,412.91502445014686,385.2631763743058,427.53245675022686,527.6830626319469
3250.0000000000005,41.49292149591452,25.888701511151453,106.46543441932737,118.12106505500054,53.74648960286888,17.349402897163827,65.91933980190598,26.116113892238843,104.67302238513032,63.244474821271005,106.43316777122809,118.10777927468116,4.976381406750851,8.362651336540786,2.0093058546893348,10.37195719123012,2.08423678642472,0.07295461496442947,35.0,25.63916795380948,20.896077610599093,9.0,50.0,3.0,460.0038807930851,527.5337772237004,412.90564382023894,385.36378295689246,427.6103800077429,527.5362504278203
3260.0000000000005,41.50689992820036,25.87277305094318,106.40308309378494,117.98833046722342,53.77309559448592,17.370234059917493,65.96115958564589,26.143782071052495,104.60715131976916,63.23087341855398,106.37076289182248,117.9749883950816,4.973692380113101,8.360590317002798,2.0032533820755094,10.363843699078307,2.083732347524605,0.07302353086020294,35.0,25.657096765408713,20.91521921469069,9.0,50.0,3.0,459.95851920354926,527.3882284809389,412.896499328477,385.4635149400535,427.68756218083735,527.3906784458624
3270.0000000000005,41.52074368758612,25.856927499738394,106.3412503048412,117.85670674692886,53.7994738900652,17.390879088664065,66.00263843182182,26.1712089062529,104.54182168728272,63.2173362601622,106.30887691556984,117.8433093362384,4.9710206329638185,8.358528736863379,1.9972482448195776,10.355776981682956,2.0832295309763462,0.07309192911680491,35.0,25.674882116182857,20.934206659545797,9.0,50.0,3.0,459.91346560965695,527.243887533118,412.8875032118616,385.5623488623592,427.76398585988824,527.2463152618803
3280.0000000000005,41.534466141130544,25.841172091860017,106.27995862055673,117.72618626038138,53.82564155394089,17.411351508640507,66.04379691614896,26.19840827213937,104.47705531653594,63.203874889927135,106.24753239795255,117.71273434058844,4.968367297846175,8.356472069785822,1.991288482218948,10.347760552004772,2.082728576949334,0.07315983802677843,35.0,25.692534297984537,20.953046077047247,9.0,50.0,3.0,459.8687100082561,527.1007290713293,412.8786053601322,385.66027716358707,427.8396463575991,527.1031353999339
3290.0000000000005,41.54807553809681,25.825511174670797,106.21921681097604,117.59675834183848,53.85160939034167,17.431659929702164,66.08464847514848,26.225389530494,104.41286044874349,63.19049538779609,106.18673810006632,117.58325248651374,4.965732881633794,8.354423241330794,1.9853727298981128,10.339795971228908,2.082229595851111,0.07322727595109296,35.0,25.710060230753584,20.97174206877128,9.0,50.0,3.0,459.8242462323107,526.9587325144552,412.869779555034,385.7573039902717,427.91454679387175,526.9611179248798
3300.0000000000005,41.56157700977744,25.80994650697897,106.15902649418148,117.46841092308358,53.877384355816055,17.451809941306976,66.12520178499514,26.252158818184057,104.34923832221904,63.17720083214817,106.12649563359824,117.45485168242112,4.963117587853475,8.352383901231674,1.9795001205479177,10.331884021779592,2.081732668809905,0.07329425525698322,35.0,25.72746472664056,20.99029781546176,9.0,50.0,3.0,459.78006923668585,526.8178799729754,412.86101020266847,385.85343486668313,427.9886937608703,526.8202449186346
3310.0000000000005,41.57497454396293,25.794478679489256,106.09938567496846,117.34112991136892,53.90297209224851,17.47180609736614,66.16546424168139,26.27872124086042,104.28618659088656,63.163992615129594,106.0668029974203,117.3275177795174,4.960521448617202,8.350355186145034,1.9736698149797505,10.324025001124784,2.0812378513155534,0.0733607865636597,35.0,25.744751940522065,21.008715981426235,9.0,50.0,3.0,459.73617405823137,526.6781530659064,412.8522853606997,385.948677760104,428.0620951834711,526.6804979258651
3320.0000000000005,41.588270894461495,25.7791072140908,106.04028948403756,117.21490054016738,53.92837669202312,17.491651734806,66.20544125445822,26.305080595102027,104.22370008077496,63.150871149464365,106.00765531722664,117.20123599966144,4.95794437301408,8.348337474321033,1.9678812486081367,10.316218722929172,2.080745152987192,0.07342687820320841,35.0,25.76192524090618,21.02699917428191,9.0,50.0,3.0,459.6925561065296,526.5395343438457,412.8436006665748,386.0430434760316,428.1347611097832,526.5418594849428
3330.0000000000005,41.60146826221327,25.763831806878382,105.9817322037055,117.08970906454113,53.95360149286834,17.511349708015587,66.2451374353902,26.331240393622807,104.16177281623844,63.13783632084568,105.94904687101922,117.07599254917062,4.955386227909023,8.346331063566328,1.9621337853990628,10.308464848965391,2.080254570452555,0.07349253705475331,35.0,25.77898765070944,21.045149614797083,9.0,50.0,3.0,459.6492119097948,526.4020083464587,412.8349524514071,386.1365438233686,428.2067014440906,526.4043140705286
3340.0000000000005,41.618477972700205,25.749842967941447,105.93109393444873,116.96324406773245,53.98417835343436,17.53521759700527,66.29042114082546,26.36106488696055,104.10756216084503,63.12639797742219,105.89835378014958,116.94967843508994,4.95317978028997,8.33982908685214,1.962332416521912,10.30216150337405,2.079908656731805,0.0735667628398059,35.0,25.713838616308863,21.036539575287748,9.0,50.0,3.0,459.60168007135775,526.2574332022238,412.89334370147463,386.2191726387224,428.2696081903029,526.2600073408454
3350.0000000000005,41.63562256485084,25.737226415691907,105.8839818878022,116.8418855671668,54.01423793352784,17.55867152779126,66.33560974319656,26.390808028876165,104.05693164573714,63.1170103083731,105.85118790662229,116.82818580489112,4.951100311014746,8.33961252468162,1.9565561814455803,10.2961687061272,2.0795718243117083,0.07363970945424256,35.0,25.733682516054955,21.05581438729428,9.0,50.0,3.0,459.5559201072653,526.1176888082987,412.8688372513327,386.2995284375693,428.332269058151,526.1201285635356
3360.0000000000005,41.65130616852701,25.72401621158332,105.83384986723706,116.72102916068768,54.042406632527936,17.580640911303192,66.37850905147691,26.419027017172823,104.00336030566194,63.1068309633734,105.80100344635078,116.707239881046,4.948914266749814,8.338618428674366,1.95096836336394,10.289586792038303,2.0791604455892028,0.07370987399836451,35.0,25.752488575430448,21.07487167498124,9.0,50.0,3.0,459.5115821336282,525.9806297430574,412.85306655037874,386.38485737385474,428.39783502988394,525.9829971803342
3370.0000000000005,41.66606659627076,25.71033489293268,105.7820463914628,116.60060164338068,54.0693862969303,17.60167457413837,66.41995646632351,26.446275106737914,103.94817201227504,63.09590889606631,105.74914844955464,116.58674000633069,4.946634792767545,8.337203364505283,1.945503426193837,10.28270679069912,2.0787277050922426,0.07377779162871488,35.0,25.770633485208688,21.09354648403132,9.0,50.0,3.0,459.4679938493756,525.8452645256891,412.8410232702436,386.47125286583054,428.4640798032598,525.8475833100687
3380.0000000000005,41.68024708890516,25.69639888270251,105.7294567036362,116.4807887310056,54.0956017549852,17.622104584774206,66.46044815348355,26.472879764836136,103.89223706903836,63.08455887855371,105.69650789665909,116.46686422374978,4.944320658826824,8.335579188040406,1.9401311513234103,10.275710339363815,2.0782855822708743,0.07384443507206255,35.0,25.78835227210521,21.111922253589285,9.0,50.0,3.0,459.4249290039877,525.7112706553496,412.83100852177154,386.55778766998907,428.53038999638017,525.713553748635
3390.0000000000005,41.694051977070735,25.68234972253572,105.67660578824916,116.36171846551667,54.12130396042411,17.642127058644633,66.50027617830428,26.499033686788835,103.83607163564936,63.072989130579,105.64360662121214,116.3477368096212,4.94198504155546,8.333824311619292,1.9348249942371,10.268649305856394,2.077839009934437,0.07391004984024081,35.0,25.80578540368253,21.13007151908829,9.0,50.0,3.0,459.3822716331856,525.5784817793749,412.8221742185879,386.6440699091023,428.596466141436,525.5807368927968
3400.0000000000005,41.70760107396495,25.66827108512888,105.62379796074076,116.24346346187696,54.146640065087055,17.661856991041873,66.53961169679245,26.52484995099894,103.77997480721676,63.061323016862794,105.59074884773688,116.22942806694256,4.939650752870208,8.3320091334783,1.9295751991693095,10.26158433264761,2.077390658982331,0.07397500672055254,35.0,25.823016374855627,21.148039483424608,9.0,50.0,3.0,459.33995484207264,525.4467990606192,412.8140396618505,386.7298892884891,428.66214250976446,525.4490306803782
3410.0000000000005,41.7209649823448,25.65421135734272,105.57120737882666,116.12605967454874,54.17169713071846,17.681362522163397,66.57855604657752,26.550395668372687,103.72411757130952,63.04963212632112,105.53810868003362,116.11197268613694,4.937321478275605,8.330158688839116,1.924372109568108,10.254530798407224,2.076942091684233,0.07403938282054771,35.0,25.84009592627592,21.16585390957516,9.0,50.0,3.0,459.2979379850756,525.3161579821273,412.80632373581454,386.81512774985816,428.7273272955495,525.3183688329044
3420.0000000000005,41.73418503151896,25.64019772076404,105.51893288287371,116.00952316620032,54.196526286195216,17.700683789188588,66.617168834933,26.575710230976654,103.6685968623555,63.03795779657111,105.4857849259528,115.99538601192614,4.935000820846609,8.328290175406321,1.9192104789775493,10.24750065438387,2.076494214772165,0.07410324729519821,35.0,25.85705531217252,21.18353159627713,9.0,50.0,3.0,459.2561957261233,525.1865157993534,412.7988610150808,386.8997196274953,428.79197051072583,525.1887076063541
3430.0000000000005,41.74728610031298,25.626246314289176,105.46702953120102,115.89385848503424,54.22115860314234,17.71984512738129,66.65548656607815,26.60081781189592,103.61346652262968,63.02632383670272,105.43383262272788,115.87967214534166,4.932693705604048,8.326418577928548,1.9140881113103885,10.240506689238936,2.076047551382456,0.07416668642598873,35.0,25.873915307952476,21.201083720588883,9.0,50.0,3.0,459.2147126219047,525.0578425212179,412.7915545263037,386.98363181129247,428.8560467604429,525.0600163881059
3440.0000000000005,41.76028277865949,25.612365998357063,105.4155262725418,115.77906370728772,54.24561247079711,17.738860974978422,66.69353053927767,26.62573274390172,103.5587547365466,63.01474369027835,105.38228070622972,115.76482885061472,4.9304004545558175,8.324548330341347,1.9090025573362752,10.233550887677625,2.0756023738845717,0.074229714870359,35.0,25.89069041899876,21.218517981867024,9.0,50.0,3.0,459.17347887378475,524.930116340802,412.784349044241,387.0668508607937,428.9195455316352,524.9322729369711
3450.0000000000005,41.77318373028833,25.59856151115639,105.36443650399382,115.66513281835417,54.26989905204465,17.75774013354345,66.7313133121005,26.65046362357367,103.5044743880412,63.0032245806936,105.33114256490784,115.6508499783298,4.928121607198766,8.322682859872332,1.903952293401868,10.2266351532742,2.0751588472036926,0.07429234935600176,35.0,25.907392222015005,21.23584008500273,9.0,50.0,3.0,459.1324880377438,524.8033200065627,412.77721056168787,387.1493725688642,428.982465086752,524.8054598158243
3460.0000000000005,41.785994197979534,25.58483503456631,105.3137645280296,115.5520570009129,54.29402533068776,17.776488145476037,66.76884273823417,26.675015770501087,103.45062940192504,62.991770065115645,105.28042249490406,115.53772661956867,4.925857706946012,8.32082478296534,1.8989361383467724,10.219760921312114,2.074717040019468,0.07435460635071686,35.0,25.9240313197908,21.253054911916024,9.0,50.0,3.0,459.09173534437,524.6774383588481,412.7701175976091,387.2312003529956,429.04480876687626,524.679561739736
3470.0000000000005,41.798713094614335,25.571184816315508,105.26350372173448,115.43982663727697,54.317985212891365,17.79510038846621,66.80609951953349,26.699376746044265,103.3972129688476,62.98038095293583,105.23011387167725,115.42544685044204,4.923608284609758,8.31897317474539,1.893954247261998,10.212927422007388,2.0742770000471022,0.07441648502828944,35.0,25.94062772724652,21.270170880034183,9.0,50.0,3.0,459.05122032555175,524.5524624214485,412.76307635218,387.312341255756,429.10659094004535,524.5545664721565
3480.0000000000005,41.81132239688629,25.557601542342297,105.21358269480292,115.3284151810418,54.341770811489965,17.813570854294937,66.84307277432251,26.723539793589623,103.34415441981857,62.96903915638888,105.1801453159717,115.3139902753457,4.921370730938791,8.317140971663965,1.8889804418200165,10.206121413483984,2.0738371424290327,0.07447794802164424,35.0,25.95733880534669,21.28722449400692,9.0,50.0,3.0,459.01095845108097,524.4284028497034,412.7558716832043,387.3929220854112,429.1678841235945,524.4304933686049
3490.0000000000005,41.82386546859316,25.544100501044056,105.16411473438534,115.2178252065022,54.365425371399695,17.831933228600178,66.87984229278007,26.74755739477609,103.29156498685946,62.95776780575733,105.13063007851292,115.203354474974,4.919149658756408,8.315302716942515,1.8840633201721488,10.199366037114665,2.0734002306596078,0.0745390913243268,35.0,25.973920565942592,21.304178710048237,9.0,50.0,3.0,458.9709032655672,524.3051872720516,412.7489210336851,387.4727433033394,429.2285576849072,524.3072630101061
3500.0000000000005,41.83634624528746,25.53068985352945,105.11510665945016,115.10806546820857,54.38895706129923,17.850193999628686,66.91642316273163,26.77143952129052,103.23945142397484,62.94657815331584,105.08157497729508,115.09354936727436,4.91694560246792,8.313473112507635,1.879187502509568,10.192660615017203,2.0729659099546045,0.07459991800905116,35.0,25.99035211202812,21.32100349777397,9.0,50.0,3.0,458.9310608547858,524.1828235424156,412.742042716102,387.5518340314012,429.2886327387886,524.1848848943363
3510.0000000000005,41.84877126725663,25.51737279522109,105.06656775056696,114.9991303499512,54.412374557311686,17.86836011090361,66.95283170853801,26.79519693265564,103.18782263784408,62.93547468233959,105.03298928632964,114.98456940126158,4.914759051172112,8.311651525666338,1.874355226664829,10.186006752331169,2.072534308655869,0.07466044251360944,35.0,26.0066065759176,21.33769225011963,9.0,50.0,3.0,458.89142578169026,524.0612974948597,412.735255941446,387.6301914178442,429.34810635182725,524.063344951361
3520.0000000000005,41.861148665263805,25.504153124184768,105.01851177550124,114.89101510536324,54.435688646352325,17.886440001283972,66.98908864198395,26.818843356968387,103.136691968955,62.92446245787124,104.984886765725,114.87640991482245,4.912590693591161,8.309837179593993,1.8695698444019615,10.179407023995957,2.072105668659868,0.07472068261753213,35.0,26.022647147156594,21.354234938916704,9.0,50.0,3.0,458.8519909328416,523.9405931281608,412.7285847726026,387.7078036594053,429.406969356636,523.9426273033647
3530.0000000000005,41.87349211062559,25.491036824007608,104.9709657222498,114.78371578368018,54.45891781089277,17.904448059011372,67.0252307605097,26.842403030808555,103.08608575168849,62.91354953980897,104.93729439143377,114.76906743764964,4.910441817554825,8.308027596267257,1.864838840750848,10.172866437018106,2.071680474993129,0.074780667874904,35.0,26.038410036335733,21.37061563681027,9.0,50.0,3.0,458.81274351549206,523.8206865778824,412.7220853970899,387.7846397477622,429.46519818420575,523.8227087729288
3540.0000000000005,41.885633809020256,25.477989957618437,104.92371864386676,114.67745801277766,54.481818556327525,17.922195660358454,67.06126067610222,26.865877692777644,103.0358063469946,62.90268574483786,104.89000143858128,114.66275472204212,4.908302657027814,8.306395158276596,1.8599477011202776,10.166342859396872,2.071254274599485,0.0748399664682372,35.0,26.05522163703614,21.387055111422228,9.0,50.0,3.0,458.7739030969439,523.7020405583607,412.7132794690314,387.8609473677116,429.52299753217943,523.7040336546701
3550.0000000000005,41.89764229490351,25.46498623348197,104.87671464950066,114.57195395503402,54.504510934081445,17.939776031067254,67.09703199721696,26.889172070948973,102.98578888836144,62.89183705069297,104.842951872354,114.55720533382436,4.9061718334183455,8.304652344695045,1.8551842055579857,10.159836550253033,2.0708277033937934,0.07489880786417488,35.0,26.072192478333136,21.403628359002997,9.0,50.0,3.0,458.73532115781086,523.584285428274,412.70598734167294,387.9367786124464,429.5803825512463,523.5862627831318
3560.0000000000005,41.90955863942258,25.452043756152197,104.83004641294932,114.46719511124604,54.52704646054857,17.957229204560974,67.13256822521302,26.912301734985878,102.93612372951344,62.88103083820437,104.79623832526372,114.45240215940618,4.904052994825249,8.30290292209365,1.8504615578512655,10.15336447994492,2.0704026833842817,0.07495728579093566,35.0,26.089028229510287,21.42007614942031,9.0,50.0,3.0,458.69695890953415,523.4673466530041,412.6988891977624,388.0120086854075,429.6372725794852,523.469309437603
3570.0000000000005,41.92140017875104,25.43917328863415,104.783751105604,114.36318332391284,54.54944699525444,17.97457220483949,67.16789745232116,26.935285308110565,102.88684716270195,62.870282899851595,104.74989795371864,114.34834678539386,4.901947827113729,8.301152941735406,1.8457791805872537,10.14693212232266,2.0699796244663786,0.07501543567388733,35.0,26.105726943962736,21.436400902571396,9.0,50.0,3.0,458.65880476515906,523.3512018064773,412.6919372542751,388.08661217676223,429.6936492793969,523.3531508361448
3580.0000000000005,41.933178988804464,25.426381884978014,104.73785263456432,114.25991715080984,54.571727982107184,17.991817069184208,67.20304043484043,26.958136415727324,102.83798246070874,62.85960341469291,104.70395465389352,114.24503762942072,4.8998574498778025,8.299405818357414,1.8411373859232372,10.140543204280652,2.0695588204374284,0.07507328294619728,35.0,26.12227986143091,21.452602018678306,9.0,50.0,3.0,458.6208500657526,523.2358327201742,412.6851082459916,388.16057283646745,429.749500924883,523.2377686168586
3590.0000000000005,41.9449045568129,25.41367454290128,104.69236800895791,114.15739283621924,54.5939017530062,18.008973414938623,67.23801499339707,26.980866744568686,102.78954610378858,62.84899957166397,104.65842542578474,114.14247088491908,4.8977827023889615,8.297663437021825,1.8365371738125147,10.13420061083434,2.0691405124795037,0.07513084862006526,35.0,26.138672296503326,21.46867649342664,9.0,50.0,3.0,458.5830872427949,523.1212225683435,412.678393964305,388.2338787279626,429.80481905388814,523.123145886755
3600.0000000000005,41.95658537861077,25.401055504384487,104.64731192172148,114.05560619286598,54.615979442615824,18.02605003370053,67.27283854399438,27.003487755971264,102.74155230943234,62.83847730061722,104.61332495405114,114.04064235254508,4.895724275681098,8.295926478773946,1.831980356149176,10.127906834923122,2.068724924978361,0.07518815104364544,35.0,26.154882658208805,21.484619063195623,9.0,50.0,3.0,458.5455091813216,523.0073554383312,412.67179905580616,388.30651901206966,429.85959549921967,523.0092667205857
3610.000000000001,41.96823102094718,25.38852938398304,104.60270163551874,113.95455324631308,54.63797375022857,18.043056858216687,67.30753244438357,27.026013596797327,102.69401782729872,62.82804277898208,104.56867049225724,113.93954820159443,4.893683003811562,8.294194457196207,1.8274705618213472,10.121665019017554,2.0683123551595086,0.07524521125184742,35.0,26.170876959761983,21.500421142582073,9.0,50.0,3.0,458.5081075733718,522.8942139204984,412.665345940643,388.37847729587617,429.9138182687388,522.8961139178105
3620.000000000001,41.979781902118745,25.37609148922792,104.55849505663276,113.85435501872117,54.65979381690706,18.05992371135528,67.34216753854204,27.048490301617107,102.64690642555396,62.81768825024574,104.52442004077083,113.83930067079824,4.891656673243026,8.292580663025884,1.822883695371952,10.115464358397835,2.0679015380880315,0.07530186251465795,35.0,26.187112011411045,21.51609063945267,9.0,50.0,3.0,458.47097183914553,522.7819987485785,412.6574893924961,388.4498053525812,429.96752900528526,522.7838756511303
3630.000000000001,41.9911678631974,25.36370889114795,104.51453637296868,113.75501893707012,54.68134720967987,18.076579286725234,67.37668051706986,27.07087680168928,102.6000661809684,62.80735980234913,104.48041785775445,113.73991744235514,4.889639159926846,8.290921655719128,1.8183605926311048,10.109282248350231,2.0674904461664774,0.07535794552772845,35.0,26.203955665506044,21.531976418354414,9.0,50.0,3.0,458.4341666483176,522.6708272211088,412.6502899352504,388.52064335455873,430.0208402582589,522.6726837482263
3640.000000000001,42.00242759419995,25.35136678026845,104.4707690487456,113.65635099656038,54.70271862225208,18.093089178254505,67.41101317379633,27.093440623362824,102.55343548421456,62.79704908727888,104.43660732104053,113.64120918667636,4.8876278120923775,8.289262649046053,1.8138434911693209,10.103106140215374,2.0670776353345666,0.07541359490801862,35.0,26.220952668619876,21.547819578132817,9.0,50.0,3.0,458.3976079503914,522.5604626700641,412.64311077672977,388.5911677102091,430.07383753583446,522.5623082806529
3650.000000000001,42.0140130965578,25.339258155946997,104.4282189165222,113.55835563271891,54.72448345211688,18.109897804014796,67.44569407164649,27.132181419726574,102.50801535904066,62.78699300312309,104.39401383073468,113.54318295201192,4.88566872587389,8.287820946093197,1.8093173216944407,10.097138267787638,2.066684999397208,0.07546981789177439,35.0,26.23814497294859,21.563684596681583,9.0,50.0,3.0,458.3608529683824,522.4502091339327,412.63384575038594,388.6597939739653,430.12542859852914,522.452057231006
3660.000000000001,42.02536488013704,25.327193743571456,104.38567988627592,113.46114667771629,54.745880632923054,18.126417381962483,67.47986373815725,27.170484017504805,102.46263004869968,62.77699624599512,104.35143184371076,113.44592829291014,4.883707161713141,8.286261522236046,1.8048621508273128,10.09112367306336,2.0662835298919773,0.07552533859005947,35.0,26.255084821111325,21.57941643907543,9.0,50.0,3.0,458.32452409217046,522.341053913228,412.6260671693398,388.7286284484909,430.17713970712754,522.3428830650835
3670.000000000001,42.03654663854032,25.31513731530072,104.34322026527408,113.36456506771816,54.76702527060319,18.142736986816143,67.51367877456757,27.20845002315048,102.41734329977182,62.766973122920554,104.30892957543414,113.34930166500692,4.88174687858548,8.284674797535633,1.8004286333322406,10.085103430867871,2.0658800387844165,0.07558034809623726,35.0,26.27193337415389,21.595011961078967,9.0,50.0,3.0,458.28846490480487,522.2327246434053,412.6185854363898,388.7971996041927,430.22860482264593,522.2345355669497
3680.000000000001,42.047597601464176,25.303098116694567,104.30090489920536,113.26857669734926,54.78797171097833,18.15889870934365,67.54720445020456,27.246131297196428,102.37221749508598,62.75693568644829,104.26657182847994,113.25327250030092,4.87979088373922,8.283041733576809,1.796048868221535,10.079090601798343,2.065475927541197,0.07563494102939565,35.0,26.28882010295393,21.61057553696628,9.0,50.0,3.0,458.25262610606165,522.125128803251,412.6116999455807,388.86541491147847,430.2797480249338,522.1269272809302
3690.000000000001,42.058575196076646,25.29111372023937,104.25888622136304,113.17322161965262,54.8087911331312,18.17495757093417,67.58053462387294,27.283595287959542,102.32740267780844,62.74693328297559,104.22451099311078,113.15787728285336,4.877845872719427,8.281400490836953,1.7917120951671766,10.073112586004132,2.0650739791391386,0.07568923130334394,35.0,26.305551708022108,21.626013455992563,9.0,50.0,3.0,458.216971072405,522.0182190285179,412.6050257877632,388.9330705529897,430.3304462016162,522.0200057769928
3700.000000000001,42.0694995104406,25.279198518984003,104.21720863112525,113.07850672531804,54.829508301332254,18.190932819661043,67.61369981921744,27.3208692618486,102.28294220864578,62.73698899869015,104.18279145175204,113.063122827136,4.8759138475190085,8.279756829799021,1.7874171504522247,10.067173980251246,2.06467429390158,0.075743259337666,35.0,26.32212664570397,21.64132911669424,9.0,50.0,3.0,458.18148899433805,521.9119747333291,412.5985268806616,389.0001609523635,430.3806895520559,521.9137503677817
3710.000000000001,42.080383983382085,25.267361614252536,104.175899937453,112.98443401726688,54.850140304988805,18.20683776153265,67.64672207150632,27.35797151619039,102.23886320814094,62.72711468574107,104.14144100147224,112.96901105506754,4.873996091473137,8.27811434889516,1.783164446996288,10.061278795891448,2.064277157196178,0.07579705280049356,35.0,26.33853527084324,21.656522100926168,9.0,50.0,3.0,458.146171909507,521.8063796917148,412.5921814736906,389.0666698460845,430.43046423138946,521.8081447173457
3720.000000000001,42.09123916689085,25.255607118581796,104.13498026434652,112.89099931778172,54.8707009229632,18.22268305920909,67.67961994376014,27.394916999307274,102.1951851892834,62.717318470213,104.10047975585596,112.87553816814489,4.8720935746470815,8.27647489122246,1.7789554143468436,10.055430305569304,2.0638828363015755,0.07585063558266161,35.0,26.354761411848585,21.671588849632368,9.0,50.0,3.0,458.1110090631289,521.7014140986164,412.58598180665086,389.1325802539619,430.47975900962814,521.7031695669127
3730.000000000001,42.10207488103152,25.243941589263613,104.09446753590208,112.79820108864168,54.89120300018519,18.238478643629666,67.7124116588809,27.431720830111715,102.15192552814538,62.70760713702981,104.0599256295466,112.78270212574654,4.870207096220336,8.274838674791582,1.7747926700567471,10.049631344848327,2.0634915818359416,0.07590402856918964,35.0,26.370780421478173,21.686523334042647,9.0,50.0,3.0,458.0759945166482,521.597063373529,412.5799422697561,389.1978806913123,430.52856251107914,521.5988096250492
3740.000000000001,42.11288749561206,25.23236362086027,104.05437724185552,112.7060539628248,54.91163078045662,18.254212408515457,67.745107350922,27.468388816495576,102.1091001365992,62.697987652636186,104.01979412072068,112.69050728820446,4.868336655946422,8.273235761137812,1.77064824300474,10.043884004142551,2.063103830725113,0.07595722260952548,35.0,26.386612157479593,21.70132075752042,9.0,50.0,3.0,458.041132252737,521.4933376363307,412.5736657880304,389.26254168193793,430.5768664774311,521.4950603512625
3750.000000000001,42.12354366819555,25.220853061708056,104.01450412730088,112.61473551028509,54.93181953170202,18.269757568337468,67.77777422963739,27.505009591894463,102.06651537023,62.68840190075014,103.9798801591479,112.59915291056598,4.866475265034928,8.271717235067133,1.766432882012487,10.03815011707962,2.062714710419385,0.07600985664333332,35.0,26.403231226837303,21.71619805084771,9.0,50.0,3.0,458.0066089841276,521.390632124594,412.56636116351166,389.3268372383285,430.62484639039326,521.3923477684548
3760.000000000001,42.13413931642882,25.20939697029587,103.97492083369792,112.52399779379256,54.9518931963902,18.285209664504688,67.81026019175498,27.54142771544105,102.02423308181832,62.67886197008834,103.94025621912044,112.50837684592256,4.864624495374365,8.270132586652883,1.7623167205624517,10.032449307215334,2.062327589057472,0.07606222655204861,35.0,26.419718419023354,21.73105742192456,9.0,50.0,3.0,457.97224990266926,521.2885432684058,412.56003292176587,389.3906254451583,430.67242711187765,521.290248187792
3770.000000000001,42.14469007029952,25.19800900479925,103.9356584545786,112.43385075687252,54.97187772993048,18.30058873342483,67.84259448220297,27.577668768811638,101.98228385616488,62.66938016770354,103.9009533818888,112.41819214530544,4.862786171991635,8.268545074833106,1.7582409541017543,10.02678602893486,2.0619426136165524,0.07611436191980869,35.0,26.436073800882184,21.745806044099368,9.0,50.0,3.0,457.938050256708,521.1870638310942,412.55388519991095,389.4538957924694,430.71958990592793,521.1887588090419
3780.000000000001,42.1552076663619,25.186695530183496,103.89674063409444,112.34429325371934,54.991788222032426,18.315906430496057,67.87479577811781,27.61374748209528,101.94069068523588,62.65996587943988,103.86199528048942,112.32859754096376,4.860961345345593,8.266958629280264,1.7542054332461707,10.021164062526434,2.0615601216664214,0.07616628772404846,35.0,26.452295384692604,21.76044474859947,9.0,50.0,3.0,457.904000689788,521.086175844856,412.5478857914984,389.51662766320834,430.7663210048572,521.0878614961771
3790.000000000001,42.16570097819821,25.17546093121496,103.85818386359936,112.25532235548656,55.01163622729236,18.331171679363425,67.90687872903206,27.649675544630327,101.89946954094516,62.65062590519455,103.82339839742497,112.23959003528228,4.859150792617969,8.265375243776246,1.7502108893925514,10.015586133168798,2.061180350357617,0.07621802397018469,35.0,26.468376685979933,21.77497269886595,9.0,50.0,3.0,457.8700935167046,520.985863699537,412.54202307977056,389.57880784242457,430.8126115828006,520.9875405458135
3800.000000000001,42.17617784870027,25.164308853205966,103.82000122270236,112.16693369292398,55.0314321722968,18.346392530448274,67.93885698357415,27.68546405512012,101.858633011318,62.64136542758553,103.78517580395524,112.15116522119656,4.85735512594118,8.26379530855931,1.74625910107556,10.01005440963487,2.060803492866971,0.0762695885344824,35.0,26.484305382134607,21.78938732029616,9.0,50.0,3.0,457.8363216043047,520.8861120526649,412.5363035988911,389.6404268198253,430.858454108413,520.887780566491
3810.000000000001,42.18664425457964,25.15323971495837,103.78220920035956,112.07912372501204,55.051172245488125,18.361566173480583,67.97073727947667,27.72111642208796,101.8181971585571,62.63219017550512,103.74734398267611,112.06331784547945,4.855574877608529,8.262218534810156,1.7423531315866634,10.00457166639682,2.0604299014176206,0.07632099743475039,35.0,26.50007041121489,21.803688142792566,9.0,50.0,3.0,457.802676006326,520.7869043367032,412.5307387660968,389.70146254920417,430.9038364268808,520.7885625471524
3820.000000000001,42.19693504414422,25.14222781429106,103.7445928133773,111.9921242133521,55.070651464720285,18.37653517534216,68.00258978086772,27.75672398991821,101.77796143377824,62.62304221313508,103.70968818370856,111.97627519462912,4.853801113442356,8.260776320663004,1.7383198705857217,9.999096191248723,2.0600547813046437,0.07637180514708118,35.0,26.51660849096584,21.818054067740206,9.0,50.0,3.0,457.76938760310713,520.688721420786,412.5234593223725,389.7621815545109,430.9489472771406,520.6903607789035
3830.000000000001,42.20717835049575,25.131267831395636,103.70724748881356,111.90564864240082,55.09003421507458,18.391425962581135,68.03428363088176,27.79214901955009,101.73800801909168,62.613935274982566,103.67230362346903,111.88976304132537,4.852037984481847,8.259243855282733,1.7344099021895378,9.993653757472272,2.0596816820962087,0.07642238856204625,35.0,26.53308837102412,21.83242900012397,9.0,50.0,3.0,457.73623989130033,520.5910877313037,412.51747199267527,389.82242235049625,430.9936800458205,520.5927174300052
3840.000000000001,42.21738176726196,25.120372417522617,103.67019969233506,111.81971731430777,55.10933635723294,18.406250766113654,68.06583345594699,27.82740459505601,101.69836337506996,62.60488381400109,103.63521676513578,111.80379563382024,4.8502865020424295,8.257710166406174,1.730536530805432,9.988246697211606,2.0593106598972266,0.07647275720973692,35.0,26.549500174108346,21.846715115262956,9.0,50.0,3.0,457.7032396521468,520.494013938635,412.51163606048055,389.88218481604326,431.03802951984466,520.4956345162637
3850.000000000001,42.22755422245479,25.10954630008752,103.63346623482592,111.734328042889,55.12856942705962,18.42101848328656,68.09725310421315,27.86250179113472,101.65904378184418,62.59589496093081,103.59844441066694,111.7183707241266,4.848547438050675,8.25617851805241,1.7266991418699909,9.9828776599224,2.0589419382758374,0.07652293078035603,35.0,26.565851046292835,21.860915922588504,9.0,50.0,3.0,457.6703795942857,520.397485243804,412.5059234092195,389.94145646758943,431.0819872860261,520.3990971552197
3860.000000000001,42.237701818592186,25.09879268964636,103.59705727961344,111.64947785594676,55.147741409318975,18.435735276293485,68.1285521286878,27.897448367374352,101.6200590218302,62.586973356339456,103.56199671696643,111.6334852611526,4.846821280696737,8.254650550836967,1.72289773602844,9.977548286865407,2.0585756538213267,0.07657292318201105,35.0,26.58214622419064,21.875033746220936,9.0,50.0,3.0,457.637654746014,520.3014903225176,412.5003223924913,390.000231440848,431.1255492500901,520.3030939134345
3870.000000000001,42.2478292586391,25.088113838559707,103.56097934576415,111.56516275339436,55.166858599556,18.450406004546096,68.15973805895422,27.932250452685597,101.58141529495052,62.57812208095362,103.52588019772033,111.54913518653716,4.84510833908008,8.253126973271776,1.7191327359431603,9.972259709214937,2.058211914226943,0.07662274531401951,35.0,26.59839002436769,21.88907012041693,9.0,50.0,3.0,457.6050609710773,520.2060188985355,412.4948302763012,390.0585063244809,431.16871315588594,520.2076144346346
3880.000000000001,42.25794070408831,25.07751072790802,103.5252371969479,111.48137682386395,55.18592671772295,18.465035080710553,68.19081769185587,27.96691355240597,101.54311704508967,62.56934338309577,103.490099611282,111.46531467862076,4.843408864729115,8.251607847582918,1.7154050064353568,9.967012854018275,2.0578508097056383,0.07667240783942035,35.0,26.614586449699743,21.90302611423033,9.0,50.0,3.0,457.572593097636,520.1110591664756,412.48945081859694,390.11627832050567,431.2114774503944,520.1126470455689
3890.000000000001,42.268040478030954,25.066985437401,103.48983580245174,111.3981152768423,55.204951721940006,18.47962709537512,68.221798014992,28.001443296906302,101.505168926153,62.56063947098147,103.45465992160224,111.38201882149502,4.8417230946875165,8.250092947136105,1.7117158014939904,9.961808748630096,2.05749245750144,0.07672192118136638,35.0,26.63073964551188,21.916902310528087,9.0,50.0,3.0,457.5402473308193,520.0166007632305,412.4841925531527,390.173544238604,431.2538400833871,520.0181812071955
3900.000000000001,42.2781007670723,25.056526781622775,103.45471480176803,111.31537950524783,55.22389522846101,18.494152638298203,68.25262918773464,28.035802438208123,101.46751201511417,62.55199810168296,103.41950079446964,111.29924768724275,4.840048365434448,8.248602628387514,1.7080335743884936,9.956636202776007,2.057135683577469,0.07677122276811886,35.0,26.647085475382998,21.93076829485972,9.0,50.0,3.0,457.50805250898657,519.9226879545217,412.4787482728296,390.23039123483545,431.29587036387807,519.9242592787596
3910.000000000001,42.28815214098295,25.04614015080421,103.41992135721924,111.2331387221073,55.24280245125323,18.508646406418507,68.28336653227281,28.070033066209305,101.43019150303056,62.543423009268565,103.38466935646576,111.21697333588196,4.83838685535473,8.247097297324308,1.7044083760015918,9.9515056733259,2.0567817272222437,0.07682038919533185,35.0,26.663407078369914,21.944567844269613,9.0,50.0,3.0,457.47596687410993,519.8292436145024,412.4736654443066,390.2867383295823,431.3374984806882,519.8308082376332
3920.000000000001,42.29821020625342,25.035836066545244,103.38549247767196,111.15140011771184,55.261692658817374,18.523123233978023,68.31403245781995,28.10415133880167,101.3932435972869,62.53492918577388,103.3502026030564,111.1352020217347,4.836740200154126,8.245586265844393,1.7008369748386472,9.94642324068304,2.0564311559190407,0.07686945275860543,35.0,26.679685444863537,21.95827628620168,9.0,50.0,3.0,457.44398082644494,519.7362520253776,412.46885294894395,390.34254771583886,431.3787032251898,519.7378110311823
3930.000000000001,42.30799332992296,25.025540532958303,103.35099264884344,111.07040995851035,55.28022399657648,18.54024961108757,68.34433021744083,28.137944996638847,101.3562523448025,62.52643196326597,103.31566535802354,111.05415454332932,4.835088460350288,8.244483977656184,1.696820888874956,9.941304866531139,2.0560750745418463,0.07691771350236441,35.0,26.695779321748372,21.97221226442309,9.0,50.0,3.0,457.4124446358597,519.6443722086891,412.45860702856896,390.398397336782,431.4199800710892,519.645889929633
3940.000000000001,42.3173152657735,25.01508930295745,103.31579250430754,110.98984777470196,55.29816119065035,18.55803001323864,68.37390184604209,28.17116792772879,101.31859371217875,62.51770246208105,103.2804283527038,110.97354743624658,4.833405392280808,8.243280465796818,1.692767061701676,9.936047527498497,2.055703323244284,0.07696484203881358,35.0,26.71154787009675,21.986149616522823,9.0,50.0,3.0,457.38141685146326,519.553588087063,412.44909404237035,390.45506382207816,431.4617781105079,519.55508192371
3950.000000000001,42.32635324676336,25.00453592619658,103.2802622279534,110.90964834719853,55.31571745698302,18.575637716855965,68.40298127570004,28.203960883217288,101.2806275799453,62.50879769701521,103.24486158547327,110.89330775241648,4.831706650492478,8.241974943150069,1.6887589425350338,9.930733885685102,2.0553263275354055,0.07701126075077228,35.0,26.727079856878845,21.99993184264514,9.0,50.0,3.0,457.350688193087,519.4635472393478,412.4405630315816,390.5118356471504,431.5036221119868,519.4650236290296
3960.000000000001,42.33520546765814,24.993942884650156,103.24463943198153,110.82985972004474,55.33301388190942,18.593094419153203,68.43171212027028,28.236430950697184,101.24258678936484,62.49980457306145,103.20920258633454,110.81348149758838,4.8300027177846765,8.240614961542713,1.6847863172323427,9.925401278775055,2.054947348627461,0.07705717231650426,35.0,26.74243638117917,22.013586520036935,9.0,50.0,3.0,457.32019215963214,519.3741521851375,412.43258251923737,390.5684747848884,431.54534923892743,519.3756146767544
3970.000000000001,42.343929654657565,24.98334941812868,103.20906314592366,110.75051319783654,55.35012144052301,18.610421224621973,68.46017880657216,28.268644271001847,101.20460758227703,62.49077894816503,103.17359033713464,110.73409894239995,4.828299734456672,8.239226223110345,1.680843160293744,9.920069383404089,2.0545678456145797,0.0771026938521977,35.0,26.75765394535256,22.02713465955884,9.0,50.0,3.0,457.2898934843802,519.2853504300892,412.4249307552,390.6248732433854,431.5868785989664,519.2868011085371
3980.000000000001,42.352559587906335,24.972780040418,103.17361341723884,110.67162767690223,55.367081704126925,18.627631785788825,68.48843105977433,28.300640192595097,101.16676838499562,62.481753533220335,103.1381048574602,110.65517814007308,4.826601332706342,8.23782369668662,1.6769259822280915,9.914749678914712,2.0541886506618474,0.07714789480820557,35.0,26.772753031528737,22.040588805399754,9.0,50.0,3.0,457.25977393044536,519.1971130018292,412.41748256387154,390.6809726254341,431.62816516236273,519.1985527530644
3990.000000000001,42.36111561003848,24.96224324865153,103.13833629358548,110.59320415396246,55.38392007072581,18.644735065332608,68.51649917276974,28.332442556264997,101.1291141115976,62.47274740460813,103.102792176228,110.57672052170676,4.824909538347743,8.23641552365169,1.6730328646612267,9.909448388312915,2.053810192616863,0.07719281888413873,35.0,26.78774489006082,22.053956351631825,9.0,50.0,3.0,457.2298131209833,519.1094090732145,412.4101636937447,390.7367374755321,431.66918407126366,519.1108394162985
4000.000000000001,42.369609739101776,24.951751522069745,103.10325796369172,110.51525157590686,55.40065140162445,18.66173704697252,68.54440144232191,28.364066246642775,101.09167040972362,62.46377162142153,103.06767847244122,110.49873405615108,4.82322550280405,8.235006981891688,1.6691624801368703,9.90416946202856,2.053432802648483,0.07723748887237257,35.0,26.80263506418993,22.0672414468026,9.0,50.0,3.0,457.20001033739567,519.0222331658232,412.4029333657063,390.7921520662909,431.70992155687367,519.0236542190704
4010.000000000001,42.385470888566175,24.942713148220488,103.07749399831044,110.42862921988814,55.43117041812893,18.768644274023245,68.58147754364384,28.403138314356625,101.06299984041814,62.45620715147908,103.04186980590626,110.41348705269375,4.821998729226723,8.212692969852204,1.6878164641523707,9.900509434004576,2.0531961931048177,0.07730098180024868,35.0,26.822786751101265,21.989838317365923,9.0,50.0,3.0,457.16027213810173,518.9160044814536,412.67294289816857,390.83859584532246,431.7391253227685,518.9194480836987
4020.000000000001,42.41445224340892,24.94265453093203,103.0904828139693,110.35545790063372,55.47391483447406,18.79769051347938,68.63914638757022,28.45473847971897,101.0725661565788,62.46058931276241,103.0548045009853,110.33943232706986,4.822388179338562,8.21891183450855,1.6851322050034998,9.904044039512048,2.0537633370008974,0.07739064989628205,35.0,26.85012296299408,22.01414511735913,9.0,50.0,3.0,457.1124872998436,518.8016487675849,412.6013281148519,390.8269638051854,431.73473397904905,518.8038715958442
4030.000000000001,42.436336557309886,24.940800988596948,103.08789573132373,110.28473904287556,55.50741900728012,18.823841837037374,68.68643951008595,28.500754326641413,101.0669545358918,62.46355071746001,103.05217069948527,110.26848390323136,4.822132511426153,8.222252703015027,1.6814222258616696,9.903674928876695,2.0537956817672915,0.07746315699695323,35.0,26.873567086373495,22.034156851614117,9.0,50.0,3.0,457.07364524763545,518.701796892677,412.5577534303324,390.85166383824657,431.7532446951109,518.703733727214
4040.000000000001,42.45397701386339,24.93634278718082,103.0752687500664,110.2122768171804,55.535655717189904,18.84904253167207,68.72747342516142,28.54217570703412,101.05151695393144,62.46290559967122,103.03950067681072,110.1958815132224,4.821431603683845,8.22354397900665,1.6781338910356547,9.901677870042304,2.053680044424329,0.07752670628394329,35.0,26.894276675240008,22.052983397682283,9.0,50.0,3.0,457.0378335643892,518.6065176532629,412.5328254614686,390.8869440423682,431.7788377764917,518.6082953862234
4050.000000000001,42.46904615842608,24.930206902114605,103.05665502310922,110.13871243096348,55.560698612744616,18.87307495139879,68.76470903735216,28.580630487916206,101.03022333990089,62.45986761007936,103.02084613231328,110.12222101941728,4.820483338171777,8.223786501416049,1.6750690964204011,9.898855597836452,2.0534985609120895,0.07758519602105918,35.0,26.91322002383941,22.07072080385524,9.0,50.0,3.0,457.0037029918207,518.5138718066897,412.51702030445415,390.9269595412419,431.80795033364575,518.5155528404566
4060.000000000001,42.482543537432974,24.9230713090044,103.03450657036022,110.06464720812464,55.583774764342,18.89624066983032,68.79959491301672,28.61722130697132,101.00547781568852,62.45538989074431,102.9986582705842,110.04808321562206,4.819349431219928,8.223363480860689,1.6721064856930796,9.895469966553769,2.053279204543779,0.07763991676342473,35.0,26.93117741775717,22.08776008356045,9.0,50.0,3.0,456.97063439983594,518.4229921019421,412.50629584996176,390.96961014242646,431.8390543410199,518.4246096432173
4070.000000000001,42.49507070436832,24.915343812700034,103.01028054135662,109.9904257645303,55.6056301144019,18.918892058018056,68.83300644859558,28.652627155815708,100.97870841676294,62.45004824319665,102.97439373647812,109.97380578133487,4.818135797254612,8.222576824983038,1.6692347524691258,9.891811577452165,2.0530371068180666,0.07769276771743401,35.0,26.94856506111779,22.10439516144362,9.0,50.0,3.0,456.938254706256,518.3333443577179,412.49882376388,391.01375119521987,431.8712701394083,518.33492184582
4080.000000000001,42.50700721837156,24.907283097415128,102.98490629097137,109.91627775736862,55.62673247277224,18.941200296581258,68.86549954640684,28.687274047210625,100.95082631318893,62.444206349621936,102.9489815744242,109.89961114966746,4.8168713490999435,8.221566119980414,1.6664227984315634,9.887988918411976,2.052782439427119,0.07774432749298751,35.0,26.965465515329473,22.120711316628277,9.0,50.0,3.0,456.9063304694904,518.2446015612184,412.4932704339152,391.05861594311807,431.9040256488087,518.2461521618584
4090.000000000001,42.51857550144437,24.89904211094461,102.9589249118102,109.84233624035268,55.647356160067766,18.963272754254486,68.89739833205223,28.72141317708173,100.9223618607507,62.43808082689975,102.92296269376332,109.82562861070085,4.8155776170951095,8.220419330727765,1.6636536070531136,9.884072937780878,2.0525207407503534,0.07779501123800507,35.0,26.982014217578296,22.136799081662843,9.0,50.0,3.0,456.8747269406418,518.1565722036853,412.48887963689185,391.1037859068665,431.93700199208706,518.1581037373479
4100.000000000001,42.529910575629216,24.890712499907007,102.93266300708764,109.76867864829228,55.66766820144604,18.985179635547073,68.92890052310067,28.75519731570739,100.89363510646903,62.43180136289232,102.89666358505367,109.7519335602022,4.814272034828596,8.219195993387858,1.6609199275578423,9.880115920945698,2.052255429163231,0.07784514352517653,35.0,26.99828000574371,22.15270999409819,9.0,50.0,3.0,456.8433605035653,518.0691364305999,412.4852088895116,391.14900405586417,431.9700036839113,518.0706538271353
4110.000000000001,42.54099361070156,24.882328567023198,102.90619466693552,109.69548034125694,55.687609828350155,19.006398986806342,68.96011853842857,28.788728874760523,100.8647247288524,62.425416280906965,102.87015841163802,109.67869258353431,4.81295522275929,8.21802997240757,1.658086332179494,9.876116304587063,2.0519859104205502,0.07789458278660577,35.0,27.01529869149283,22.168657739363027,9.0,50.0,3.0,456.81231472162546,517.9824949841612,412.48055019653617,391.1942646441524,432.0030300685984,517.9839904442946
4120.000000000001,42.551881849296734,24.873898846599445,102.87956259222815,109.62263951997102,55.707285295853445,19.02754277147505,68.99103702154146,28.82199195096166,100.83566795134116,62.41893876963832,102.84348978658537,109.60581579485546,4.811631479774156,8.216783477601638,1.65530263280405,9.872086110405688,2.051712844573262,0.07794351693466661,35.0,27.032450787735456,22.184646389853413,9.0,50.0,3.0,456.78150831350155,517.8964714600742,412.47675471199534,391.2395473353825,432.03605313220174,517.8979544290481
