time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,43.681886143604174,24.352671851855803,101.49070465380828,104.11517884350138,57.61169879471496,20.76654568945065,71.85317747758624,31.70306106438551,99.23416402350455,62.08526102419916,101.45140914213336,104.0958556221974,4.733991970563444,8.238427904155248,1.4118540782563167,9.650281982411565,2.038508312311941,0.08250070275592479,35.0,28.598666525732256,23.521460400593806,9.0,50.0,3.0,454.06802220386254,510.87544195061423,411.0165604023161,393.9033234104661,433.9239963530073,510.8766756186863
5070.000000000001,43.69405241650685,24.348795755026345,101.48273975149604,104.06656036178047,57.63158470436508,20.783092758290763,71.8825652363444,31.73113023114047,99.22407602714063,62.08326766766152,101.44341200891152,104.04721190175168,4.733449590113554,8.239413106900406,1.4094413649153386,9.648854471815744,2.038440314642555,0.08254768258870515,35.0,28.614612905243465,23.536615066217337,9.0,50.0,3.0,454.0409472076889,510.80953170643295,410.99554724906926,393.9212779211477,433.9361934622694,510.810761851853
5080.000000000001,43.706192768463914,24.34493167255556,101.47482494203126,104.01810063734274,57.651428940497055,20.79959993573948,71.91189219257761,31.759123515355896,99.21404204259113,62.08127926898226,101.43546503008577,103.99872700776432,4.732909233921741,8.240397972249054,1.4070347297070196,9.647432701956074,2.038372642519938,0.08259457541950675,35.0,28.630517878152773,23.551732165083763,9.0,50.0,3.0,454.0139248446192,510.7438022946085,410.9745628452236,393.93912531726806,433.9483091556276,510.7450289564489
5090.000000000001,43.71830734796165,24.34107967541564,101.4669600686228,103.9697990798748,57.67123172445413,20.816067330505803,71.94115865578625,31.787041297176017,99.20406190161192,62.079295925174726,101.42756804866616,103.9504003333825,4.7323708959708775,8.24138255163076,1.4046341072799853,9.646016658910746,2.0383052957922905,0.08264138148641982,35.0,28.646381634681237,23.56681179663923,9.0,50.0,3.0,453.98695503468946,510.678253059288,410.95360660011613,393.9568662018352,433.96034400984746,510.67947625228334
5100.000000000001,43.730396404808594,24.33723969572412,101.45914483703744,103.92165444870096,57.69099343696148,20.832495544316544,71.97036513903454,31.81488418628589,99.19413527579958,62.077317587501625,101.41972076986552,103.90223063059392,4.731834568540964,8.242366785014816,1.4022395160642187,9.644606301079037,2.0382382691905687,0.0826881016806609,35.0,28.662204602460008,23.58185451639389,9.0,50.0,3.0,453.9600373037369,510.6128824851032,410.9326791972516,393.9745015687504,433.97229847598913,510.6141022136522
5110.000000000001,43.74245992397319,24.333411802712416,101.45137891787962,103.87366643320064,57.71071406203764,20.84888432576531,71.99951166744665,31.84265232387287,99.18426184043261,62.07534432450376,101.41192286436994,103.8542176003707,4.731300245728478,8.243350763773309,1.399850844815484,9.643201608588791,2.0381715612520868,0.08273473586428452,35.0,28.67798677612467,23.59686010125461,9.0,50.0,3.0,453.9331718503808,510.54769046025046,410.91177964649694,393.992032091954,433.98417332635,510.5489067458119
5120.000000000001,43.754498146465,24.329595926301977,101.4436619988918,103.82583378723012,57.73039397095584,20.86523420394252,72.02859876314285,31.870346293247447,99.17444124940592,62.073376027372205,101.40417401937472,103.80636000238415,4.730767903506311,8.244334421523916,1.3974681077488988,9.641802529272816,2.0381051714937413,0.08278128466318287,35.0,28.693728533955092,23.611829056578586,9.0,50.0,3.0,453.9063582112111,510.48267547334495,410.89090838410334,394.00945850766254,433.99596887486655,510.48388834653906
5130.000000000001,43.76651113916059,24.325792065807605,101.43599369083364,103.7781558143638,57.75003328752556,20.88154530267548,72.05762662296158,31.897966419517843,99.1646731044548,62.07141270887399,101.39647384548296,103.75865713389533,4.730237539096448,8.245317778180707,1.3950912534305606,9.640409031611266,2.038039094639789,0.0828277484037796,35.0,28.709430051368656,23.626761487637964,9.0,50.0,3.0,453.8795963324584,510.4178368853284,410.8700653102114,394.0267817450276,434.0076858670748,510.41904636757386
5140.000000000001,43.778498930551514,24.32200018555062,101.42837361045748,103.7306318484446,57.769632065984986,20.89781777925384,72.08659534354786,31.92551291063125,99.15495701626787,62.069454324099006,101.38882195934563,103.71110830303098,4.729709138889056,8.246300797470882,1.3927202814920006,9.639021078962882,2.0379733289956508,0.08287412718395862,35.0,28.72509145728281,23.64165755312968,9.0,50.0,3.0,453.85288617121125,510.3531740970973,410.8492507656784,394.04400250767225,434.0193248713256,510.3543801717916
5150.000000000001,43.790461679229686,24.318220245807648,101.42080138735032,103.6832608924462,57.78919056134104,20.914051922435192,72.11550529501342,31.9529862396426,99.14529259192872,62.06750080460228,101.38121799018296,103.66371254236395,4.7291826884136094,8.247283468782749,1.3903551520126267,9.637638620795377,2.0379078702980475,0.0829204214853048,35.0,28.74071302800093,23.656517518883614,9.0,50.0,3.0,453.82622745296715,510.28868600859806,410.82846473796286,394.0611216986004,434.0308863964356,510.2898887033781
5160.000000000001,43.802399453264925,24.314453031048966,101.41327649441436,103.63604322238643,57.80870888241367,20.930247932898112,72.14435675490633,31.980386902419408,99.13567930964096,62.06555207190047,101.37366141088516,103.6164700988952,4.728658169482409,8.248265837472266,1.3879957702027157,9.63626160767498,2.0378427161144854,0.08296663092275923,35.0,28.75629501487577,23.671341600135804,9.0,50.0,3.0,453.799621362441,510.22437352751166,410.8077075048636,394.0781409940224,434.0423711500071,510.2255728268592
5170.000000000001,43.81431236306158,24.310696024499407,101.40579879900856,103.58897460276955,57.8281872626025,20.946405892756445,72.17314982078494,32.00771481583672,99.12611696049706,62.06360819984559,101.36615208792458,103.56937681110712,4.728135573061944,8.24924771850694,1.385642262605614,9.634889981112552,2.0377778581490613,0.08301275777978534,35.0,28.771837443574785,23.686129831497794,9.0,50.0,3.0,453.7730637910356,510.160230565432,410.7869783191882,394.0950589122771,434.0537797140208,510.1614265649071
5180.000000000001,43.826200461134974,24.306951718497768,101.39836782439684,103.54205792582042,57.847625735582064,20.962526023051847,72.20188478545602,32.03497063073854,99.11660512575843,62.061669043055474,101.3586895451195,103.52243548898974,4.727614890133305,8.250229294809934,1.3832944559364089,9.633523750746344,2.0377133025052103,0.08305880019900534,35.0,28.78734060835393,23.700882463756276,9.0,50.0,3.0,453.7465586501322,510.0962618726455,410.76627787284366,394.11187818705366,434.0651124274473,510.0974545447854
5190.000000000001,43.838063947662285,24.303218921697123,101.39098326858998,103.4952904726178,57.867024649187805,20.97860863389872,72.23056205629138,32.062154714090696,99.10714344415986,62.059734588738536,101.35127347969592,103.47564346022398,4.72709610954012,8.251210476567673,1.3809523874704963,9.632162864038174,2.037649043056001,0.08310475979111209,35.0,28.802804758478658,23.715599780929157,9.0,50.0,3.0,453.7201037700808,510.0324637384832,410.7456058339841,394.1285986861193,434.0763698982777,510.0336531259736
5200.000000000001,43.84990287527961,24.29949735178087,101.38364501313508,103.44867146174,57.88638408453527,20.99465356777307,72.25918171528319,32.08926713259655,99.09773179108355,62.05780489507106,101.34390377310564,103.42899993095068,4.726579227634697,8.252191320740382,1.378616022246714,9.630807342987092,2.0375850862033684,0.08315063676938973,35.0,28.818229884252503,23.730281634201727,9.0,50.0,3.0,453.69369867296,509.9688351861773,410.72496115996825,394.14522015244984,434.0875525158021,509.97002131335296
5210.000000000001,43.861717552297776,24.295787019691943,101.37635303256492,103.40219987942707,57.905704486828256,21.010661164615957,72.28774436515616,32.11630844688284,99.08837010762531,62.055879924974526,101.33658039932452,103.3825038779312,4.726064249267299,8.253171895621799,1.3762853457214503,9.629457241343248,2.0375214414057408,0.08319643214766176,35.0,28.833616306145245,23.74492835313669,9.0,50.0,3.0,453.667342901304,509.9053748215962,410.7043432079616,394.1617426397216,434.098660287547,509.9065576992037
5220.000000000001,43.87350825437423,24.29208774664164,101.36910722803604,103.35587447650651,57.92498627564176,21.026631708499902,72.31625056724158,32.143279220434295,99.07905825907328,62.05395971526565,101.32930325895556,103.33615405453224,4.725551167019268,8.254152240567395,1.3739603068701751,9.62811254743757,2.0374581095713094,0.08324214680487153,35.0,28.848964335156325,23.759540196026993,9.0,50.0,3.0,453.64103575274777,509.84208095543215,410.6837512223463,394.1781664962473,434.1096935606831,509.84326059851907
5230.000000000001,43.88527484468432,24.28840000881337,101.36190702463112,103.30969570878553,57.944229258253976,21.042565290767868,72.3447001435449,32.17017959169357,99.06979569664976,62.05204428138426,101.32207177743793,103.28995096140405,4.725039972029264,8.255132305333067,1.3716408520715015,9.626773157404568,2.0373950727172696,0.08328777990322159,35.0,28.86427406150653,23.774117250843968,9.0,50.0,3.0,453.61477827776406,509.7789547961496,410.66318637339486,394.19449368323893,434.12065335139783,509.78013128600674
5240.000000000001,43.897017596979296,24.28472348677218,101.35475233985962,103.26366199925532,57.9634338471594,21.058462133690284,72.37309362392365,32.19700998420564,99.06058229595997,62.050133560873405,101.31488587163668,103.24389291969362,4.724530652316041,8.256112139240745,1.3693269869791966,9.625439126219945,2.0373323478177454,0.08333333266493767,35.0,28.879545717599285,23.78865973844404,9.0,50.0,3.0,453.5885695538494,509.7159941535479,410.64264768801667,394.2107237124699,434.131539711304,509.7171674207524
5250.000000000001,43.90873660587088,24.281058082842375,101.34764280442,103.2177725293094,57.98260020105711,21.07432252793143,72.40143126306364,32.223770793068184,99.0514176716088,62.04822753073871,101.30774517201162,103.19797919217376,4.724023187482751,8.257091672024437,1.3670186841607177,9.624110356185154,2.037269923163411,0.08337880515459535,35.0,28.89477954543452,23.803167921783935,9.0,50.0,3.0,453.5624093198549,509.65319818324224,410.6221355922793,394.22685766012273,434.1423532614551,509.65436827958325
5260.000000000001,43.92043185158474,24.27740391426352,101.34057805739856,103.17202706203848,58.00172831107204,21.090146279255688,72.4297130852975,32.250462169992545,99.04230146772215,62.046326214281684,101.30064931771744,103.15220953749832,4.723517586009752,8.258071010569168,1.3647158416392366,9.622786852208403,2.0372077963061774,0.08342419747489803,35.0,28.90997555123255,23.8176416424638,9.0,50.0,3.0,453.5362978539292,509.590566899271,410.60164928871814,394.2428962776404,434.1530946999041,509.59173386987766
5270.000000000001,43.93210353527598,24.27376083081708,101.33355773119992,103.12642424979124,58.020818483612615,21.10593427033075,72.45793948453692,32.27708462411539,99.03323328440035,62.04442947002417,101.29359794061112,103.10658253996944,4.723013814234729,8.259049926313358,1.3624185909335913,9.621468517246951,2.037145961387775,0.08346951023649264,35.0,28.925134221604647,23.83208168203612,9.0,50.0,3.0,453.5102346259334,509.5280986680797,410.5811909539557,394.2588405882536,434.1637643424537,509.52926245742975
5280.000000000001,43.94375169552204,24.270128934910304,101.32658152140098,103.08096378459264,58.03987080440208,21.12168609335555,72.48611066634926,32.30363841884673,99.02421281399296,62.04253732642843,101.28659073624064,103.0610979765238,4.722511875326809,8.260028615365385,1.360126749805184,9.62015536517057,2.0370844201434286,0.08351474349208336,35.0,28.940255514304283,23.84648770830393,9.0,50.0,3.0,453.48421978869663,509.46579335380886,410.56075850629855,394.2746910057247,434.1743628164184,509.46695403270144
5290.000000000001,43.95537636158583,24.26650810237902,101.31964905988625,103.03564486429887,58.058885330058,21.137402082431947,72.51422669521612,32.330123735168854,99.01523967993465,62.04064973857459,101.27962733634196,103.01575497380615,4.722011750829284,8.26100696732733,1.3578403755316106,9.61884734285894,2.037023169450959,0.08355989742616256,35.0,28.955339612104975,23.860860026794512,9.0,50.0,3.0,453.45825315137057,509.4036501338388,410.540353004649,394.29044823745534,434.1848906655931,509.4048076672768
5300.000000000001,43.96697770553484,24.26289834832687,101.31276000660527,102.99046659969326,58.077862337153434,21.153082497453056,72.54228798856674,32.35654108763447,99.00631351776481,62.03876663085106,101.2727074004775,102.97055268738984,4.721513430808766,8.261984998854984,1.3555594072080903,9.617544406063075,2.0369622043870046,0.08360497256358246,35.0,28.970386797996863,23.87519888123973,9.0,50.0,3.0,453.4323344955951,509.3416680336909,410.5199742334608,394.30611319574354,434.1953483268025,509.34282245371855
5310.000000000001,43.97855571767,24.25929964566626,101.30591400028943,102.94542848636092,58.09680181999977,21.168727387039496,72.57029456598725,32.382890624370525,98.99743396526051,62.03688799128963,101.26583056736123,102.9254906100129,4.721016897323416,8.2629626788685,1.3532838196307662,9.616246498499267,2.036901520931053,0.08364996878303171,35.0,28.98539714898953,23.889504323228664,9.0,50.0,3.0,453.4064638518612,509.2798466677345,410.4996223702135,394.3216866301433,434.2057364102443,509.2809980021968
5320.000000000001,43.990110503681365,24.255711773618543,101.29911072646468,102.90052950081446,58.1157039689294,21.184336978166016,72.59824668970953,32.40917266122079,98.98860068860289,62.03501377294367,101.2589965222171,102.8805677133235,4.720522150430619,8.263939996537982,1.351013614087092,9.614953610625076,2.036841117194625,0.08369488673487031,35.0,29.000370855891106,23.903776562185783,9.0,50.0,3.0,453.3806407415686,509.2181848406544,410.479297449402,394.3371689778402,434.2160553785048,509.219333110494
5330.000000000001,44.00164225104088,24.252134362711782,101.2923501574945,102.85576844774084,58.13456906050105,21.199911256759265,72.62614471801653,32.43538746648392,98.9798136321302,62.033143987929975,101.25220523699508,102.83578281668429,4.720029182615964,8.264917016766406,1.3487487577727455,9.61366577453915,2.036781003377399,0.08373972708746563,35.0,29.015308021627103,23.91801559915405,9.0,50.0,3.0,453.35486430620426,509.15668087898894,410.4589981395438,394.35255971798085,434.22630536925794,509.1578261274498
5340.000000000001,44.01315127362043,24.24856736768254,101.2856322920688,102.81114428711214,58.15339755779859,21.215450720764068,72.65398923553428,32.46153560191823,98.97107276143043,62.03127861852994,101.2454567098037,102.791134853521,4.7195379988058646,8.265893751220936,1.3464892680415124,9.612383019262449,2.0367211836613186,0.08378449086293138,35.0,29.030209023651764,23.932221884025864,9.0,50.0,3.0,453.3291339816619,509.0953333187397,410.4387243677626,394.3678590539861,434.2364863995805,509.09647555003687
5350.000000000001,44.02463768335557,24.245010892826144,101.27895702666083,102.76665665163074,58.17218962242331,21.230955040641906,72.68178051233798,32.48761734212246,98.96237796408484,62.02941778007238,101.23875083699572,102.74662348062122,4.71904859926126,8.266870392168693,1.3442349870653627,9.611105379234058,2.0366616653913288,0.08382917826786115,35.0,29.045073874510933,23.94639514085173,9.0,50.0,3.0,453.30344979307057,509.0341417764818,410.41847402230945,394.3830670811832,434.24659899432726,509.035281030796
5360.000000000001,44.03610153043785,24.24146485590063,101.27232387232128,102.72230464436568,58.19094534896865,21.246425075140447,72.70951869084396,32.5136330956916,98.95372873419593,62.02756137920238,101.23208712937527,102.70224775611253,4.718560960453348,8.267846662149092,1.3419860391149203,9.609832701264013,2.036602426418736,0.08387378954567194,35.0,29.059903003271582,23.960536118741288,9.0,50.0,3.0,453.2778115760121,508.97310537581234,410.3982501447037,394.398185686138,434.25664378906185,508.97424162660474
5370.000000000001,44.04754289071986,24.2379292966055,101.26573270169573,102.67808791082253,58.209664854005375,21.261860383909152,72.73720394788731,32.53958299282078,98.94512494295897,62.025709452231126,101.22546545952048,102.65800736833528,4.718075084741015,8.268822770255992,1.3397422828303105,9.608565053086302,2.036543480234532,0.08391832483041727,35.0,29.07469632304492,23.97464445231583,9.0,50.0,3.0,453.2522193152725,508.9122237699918,410.3780503702524,394.41321449515993,434.2666211170285,508.91335705461773
5380.000000000001,44.058961845573776,24.23440420822726,101.25918321717748,102.63400577707864,58.228348268684464,21.277261346960927,72.76483649372561,32.56546735236196,98.9365662801188,62.02386193888867,101.21888552962687,102.61390163033644,4.717590956780436,8.269798628786525,1.3375037555264249,9.60730238431295,2.0364848229380077,0.08396278433848756,35.0,29.08945406172916,23.98872049639084,9.0,50.0,3.0,453.2266729118834,508.8514962667679,410.3578756235117,394.4281543063337,434.27653136156937,508.8526266033566
5390.000000000001,44.070358538691394,24.2308895187345,101.25267514635696,102.5900573816126,58.246995823599,21.292628202586517,72.79241661742219,32.59128656093094,98.92805245297251,62.022018812491865,101.21234706694932,102.56992967451032,4.717108577433224,8.270774251880326,1.3352704155931585,9.606044667473485,2.0364264484877586,0.0840071687093811,35.0,29.1041764675432,24.002764470245953,9.0,50.0,3.0,453.2011720536315,508.7909218738442,410.33772580800974,394.4430059155627,434.2863749686008,508.79204927178046
5400.000000000001,44.081733131881045,24.227383806076887,101.24620837908545,102.54624023230456,58.26560781315742,21.307961158028206,72.81994462630517,32.61704083155922,98.91958330043289,62.02018008374978,101.2058499606782,102.52608919380684,4.71662794921262,8.271749531888457,1.3330423121968251,9.604791844085282,2.036368343551176,0.08405147918451479,35.0,29.118863690537125,24.016776550198244,9.0,50.0,3.0,453.1757142422673,508.73049703758034,410.31760041585846,394.457768737341,434.2961522565223,508.7316217834479
5410.000000000001,44.09308552057895,24.22389139843329,101.23978219702438,102.50255936944684,58.28418396915109,21.32326019465239,72.84742057896689,32.642730778171426,98.91115820793117,62.01834565095157,101.19939349364972,102.48238465646688,4.716148999047308,8.272724770940256,1.3308191788232946,9.603543949763548,2.036310547377431,0.08409571251533121,35.0,29.133515943334434,24.030756780303648,9.0,50.0,3.0,453.1503066184852,508.67022992260905,410.2975005229731,394.4724466763733,434.305864028272,508.67135144697096
5420.000000000001,44.10441587969825,24.2204078599126,101.23339641394564,102.45900821569036,58.30272471394876,21.338525711765897,72.87484473739069,32.668356375200965,98.90277685991629,62.016515488213145,101.19297747809333,102.43881008438512,4.715671766242403,8.273699580063887,1.3286012447183762,9.602300824782263,2.03625300927882,0.08413987243735212,35.0,29.14813334502918,24.044705490905127,9.0,50.0,3.0,453.124941852408,508.6101109326916,410.27742584068335,394.4870376901949,434.3155107718454,508.6112295631884
5430.000000000001,44.11572419877512,24.216934676160687,101.22705072480892,102.41558838225944,58.32122999603089,21.353757600327583,72.90221714102769,32.6939178987264,98.89443899022532,62.014689577114495,101.18660160939682,102.395366893083,4.71519623074974,8.2746741199628,1.3263883608137736,9.601062480776573,2.0361957405216957,0.08418395777394419,35.0,29.162715990996727,24.058622588597075,9.0,50.0,3.0,453.0996223850586,508.55014279153744,410.2573761080982,394.5015433355945,434.32509290903937,508.5512585629132
5440.000000000001,44.12701059578246,24.2134717515724,101.22074487954644,102.37229898166775,58.3397000073992,21.368956182262597,72.92953806429001,32.719415650497695,98.88614433023152,62.01286786248971,101.18026563718452,102.3520541468269,4.7147223820931154,8.275648346323985,1.3241805711787458,9.599828917502732,2.0361387457220457,0.0842279690777188,35.0,29.17726407658756,24.072508381720013,9.0,50.0,3.0,453.07434790981966,508.49032444803265,410.23735174857353,394.515963880882,434.3346107636488,508.49143732325575
5450.000000000001,44.13827514878648,24.210019095478174,101.21447856942537,102.32913944699754,58.35813487616669,21.38412158348342,72.95680771475335,32.744849951197295,98.87789255956301,62.01105031272425,101.1739692525418,102.30887130740626,4.714250200565984,8.27662224373382,1.321977819697097,9.598600063430915,2.0360820183618014,0.08427190630430342,35.0,29.19177777786473,24.086362990219016,9.0,50.0,3.0,453.049118357085,508.4306553749796,410.2173526659228,394.5303001513698,434.3440648159164,508.43176536007513
5460.000000000001,44.149518024400315,24.20657628846965,101.20825162859924,102.28610843532108,58.37653486677796,21.399254004488117,72.98402644376229,32.77022112751689,98.86968348103623,62.009236901018646,101.16771228916592,102.26581707511252,4.713779691102359,8.277595822875625,1.3197801137786245,9.597375936654249,2.0360255602887154,0.08431577050893209,35.0,29.20625727573622,24.100186603646307,9.0,50.0,3.0,453.0239328164867,508.3711337733584,410.19737846148905,394.5445521181799,434.35345534277087,508.37224093949146
5470.000000000001,44.16073932926962,24.203143214384227,101.20206402806284,102.24320538084214,58.39490014168688,21.414353322385125,73.01119443911078,32.79552933876397,98.86151705705683,62.00742769281948,101.16149471789622,102.22289084167056,4.713310855508785,8.278569182358876,1.317587390731747,9.596156573090623,2.0359693784836845,0.08435956198638452,35.0,29.22070261237548,24.113979107809485,9.0,50.0,3.0,452.99879096628615,508.3117588987988,410.17742785882706,394.5587195617829,434.3627825970019,508.3128632537608
5480.000000000001,44.171939333057495,24.199719875172264,101.19591574524088,102.20042939261702,58.413231089657245,21.429419975235646,73.03831223932245,32.82077509691442,98.85339323390296,62.00562264813573,101.155316515646,102.1800917251938,4.71284369056868,8.279542320207607,1.3153996736654805,9.594941993873087,2.035913478962699,0.08440328154761571,35.0,29.23511410476692,24.127740914572712,9.0,50.0,3.0,452.9736923875088,508.2525295146039,410.15750088071434,394.57280263739534,434.37204656642314,508.2536310801936
5490.000000000001,44.18311805395215,24.196306174904407,101.18980655029824,102.15778002104064,58.43152775271137,21.444453873366854,73.06537989734518,32.84595856873517,98.8453117793258,62.0038218478432,101.14917745255518,102.13741929969795,4.712378195761877,8.280515280857426,1.3132168765372696,9.593732157394696,2.0358578532646026,0.08444692923649824,35.0,29.249491817696647,24.141471939507426,9.0,50.0,3.0,452.94863694459286,508.19344520445225,410.1375969252639,394.5868020247231,434.38124788874654,508.19454403785306
5500.000000000001,44.19427566549095,24.192902400277944,101.18373625416686,102.11525677505551,58.44979037622209,21.459455392902896,73.09239779396104,32.87108018309908,98.83727248643174,62.002025226565024,101.14307733924036,102.094872998847,4.711914351348434,8.281488046696115,1.3110390155375702,9.592527062233684,2.0358025097566848,0.0844905054182098,35.0,29.263836018973507,24.155172540997512,9.0,50.0,3.0,452.92362484194496,508.13450545800015,410.11771640336576,394.6007182619982,434.3903867503087,508.1356015039916
5510.000000000001,44.20541221251204,24.189508406431514,101.17770458916785,102.07285901835536,58.46801904746993,21.474424589850567,73.11936605423642,32.89614015529111,98.82927507872061,62.00023279247824,101.1370159078906,102.0524522225292,4.711452154773425,8.282460622703326,1.3088660486899004,9.59132667139323,2.0357474418318646,0.08453401029749806,35.0,29.278146815890977,24.168842774897936,9.0,50.0,3.0,452.898655818653,508.0757096081352,410.0978591127535,394.6145519316125,434.3994636642448,508.07680286578955
5520.000000000001,44.21652781817962,24.186124074956357,101.17171130252083,102.03058594102156,58.486213974823606,21.489361694940495,73.14628496812294,32.92113884443808,98.82131928551254,61.998444509895926,101.13099290543356,102.01015619161872,4.710991603534538,8.283433002341006,1.3066979518439072,9.590130954184913,2.0356926441961134,0.08457744435350546,35.0,29.292424419285847,24.18248285276832,9.0,50.0,3.0,452.87372951826086,508.01705671558926,410.0780250309829,394.62830363265897,434.4084790114108,508.018147230395
5530.000000000001,44.22762251767352,24.182749444157025,101.16575609232449,101.98843703820108,58.50437521023618,21.504266855456933,73.17315464693581,32.94607646731879,98.81340479679528,61.99666034310388,101.12500802985208,101.96798438542072,4.7105326785044666,8.284405148041218,1.3045347175673745,9.588939865608593,2.0356381156988297,0.08462080763307922,35.0,29.30666895645112,24.19609292056896,9.0,50.0,3.0,452.84884598937487,507.9585463356576,410.05821449336554,394.64197404309806,434.41743324165543,507.9596341295144
5540.000000000001,44.238696372186986,24.17938451522008,101.1598386842962,101.946411793052,58.52250286894114,21.519140106483405,73.19997525837596,32.97095326630557,98.80553133086016,61.99488028904949,101.11906100672816,101.92593626470132,4.710075374633472,8.285377097222145,1.3023762912673649,9.58775338848951,2.0355838550111547,0.08466410033784069,35.0,29.32088054514236,24.20967300963088,9.0,50.0,3.0,452.8240051753697,507.90017798391744,410.03842708642406,394.65556367595366,434.426326845738,507.9012630453058
5550.000000000001,44.2497494227999,24.176029253512866,101.15395876805604,101.90450961918162,58.54059702017778,21.53398169553145,73.22674692537089,32.995769479010846,98.79769856846465,61.99310427742222,101.1131515255414,101.88401126566174,4.709619677739092,8.286348780883197,1.3002226886182324,9.586571469501427,2.0355298570740583,0.08470732259107358,35.0,29.3350593409852,24.223223358131577,9.0,50.0,3.0,452.7992069973288,507.8419510995138,410.0186634849858,394.6690732860949,434.43516019341587,507.84303345092127
5560.000000000001,44.26078161900404,24.172683634834414,101.14811597717043,101.86273015258638,58.55865760085709,21.5487916314886,73.25346958728981,33.02052518885182,98.78990614607198,61.991332296476514,101.10727921991206,101.84220902068876,4.709165571338912,8.287320161222329,1.298073884832628,9.585394046054958,2.035476115852439,0.0847504741701567,35.0,29.349205392002432,24.2367439690708,9.0,50.0,3.0,452.77445155385686,507.78386549843617,409.9989239701615,394.68250364870767,434.4439338949504,507.78494515691136
5570.000000000001,44.27179328968044,24.169347646979983,101.14231022889898,101.82107231098809,58.57668512785469,21.56357028178138,73.28014395783707,33.04522103959613,98.78215394091453,61.989564232440394,101.10144400643112,101.8005284536585,4.708713064830901,8.288291328965261,1.2959298452822996,9.58422117424756,2.0354226393261334,0.08479355632345109,35.0,29.36331903685613,24.250235214052623,9.0,50.0,3.0,452.749738295772,507.72591969805313,409.9792077032291,394.6958547991608,434.4526478539212,507.726996690517
5580.000000000001,44.28278445325208,24.16602125546507,101.13654122582946,101.77953556021862,58.594679630912026,21.578317688318972,73.30677010542328,33.0698572135625,98.77444164840345,61.987800154126376,101.09564558759224,101.75896898487385,4.70826213296643,8.289262254503125,1.2937905296441463,9.583052784147274,2.035369423687863,0.08483656894206949,35.0,29.377400385230768,24.263697108285896,9.0,50.0,3.0,452.725067183302,507.6681132041712,409.959514685018,394.7091274312901,434.4613028006089,507.66918748936496
5590.000000000001,44.29375490626988,24.16270438881668,101.1308084410839,101.73811978527328,58.61264083149875,21.59303383801108,73.33334767695902,33.094433623745545,98.7667687610987,61.98604003030175,101.089883436847,101.7175305690414,4.7078127566163674,8.290232817096962,1.2916559310477542,9.581888748144717,2.0353164502301664,0.08487951129187593,35.0,29.391449398029124,24.27712964385796,9.0,50.0,3.0,452.70043850754263,507.610446330553,409.9398460771036,394.72232289172473,434.46989954375874,507.6115179715067
5600.000000000001,44.30470494430829,24.1593966731038,101.12511215549851,101.6968238028021,58.63056918271528,21.607718708266816,73.35987731056677,33.11895055700228,98.75913552388137,61.98428379487473,101.0841578344611,101.67621198823258,4.707364944750204,8.29120317042484,1.2895260763568972,9.580729246781736,2.0352637535499465,0.08492238449081363,35.0,29.405466115462445,24.29053283770156,9.0,50.0,3.0,452.67585119543,507.5529171568412,409.9201997038623,394.7354391240838,434.47843747309525,507.553986165262
5610.000000000001,44.31563495519466,24.15609794267192,101.11945197092204,101.65564582492864,58.648465248053945,21.622373400015025,73.38635958567151,33.14340890103955,98.7515414810117,61.98253141293924,101.07846838132494,101.63501146172536,4.706918739914135,8.292173223095382,1.2874009726601212,9.579574195755503,2.035211297471912,0.08496519112056526,35.0,29.419451368471076,24.30390763648512,9.0,50.0,3.0,452.6513043445892,507.49552338368585,409.9005775743035,394.74847874793466,434.4869172962239,507.4965897830611
5620.000000000001,44.326544717646506,24.152808339493447,101.11382813004654,101.61458684500876,58.66632870880888,21.636996562556927,73.41279431009701,33.16780820174529,98.74398691457137,61.98078307575372,101.07281532084949,101.59392999675464,4.706474100917284,8.293143260391695,1.2852804391231771,9.578423699514872,2.0351591221224514,0.0850079289935791,35.0,29.433404430955022,24.31725287392686,9.0,50.0,3.0,452.6267986190273,507.4382663852877,409.8809754528371,394.7614394949589,434.49533905192834,507.4393302190782
5630.000000000001,44.33743473618436,24.149527795691995,101.10824034470512,101.57364493957448,58.68416030055585,21.65158978710906,73.43918226938865,33.19214943406752,98.73647147299978,61.979038612266486,101.06719836371148,101.55296560751692,4.706030980629774,8.294112936937225,1.2831646255933595,9.577277562530586,2.0351072064657187,0.08505059945554702,35.0,29.447326267922502,24.33056996625095,9.0,50.0,3.0,452.6023330669048,507.3811435708632,409.86139661984646,394.7743233504332,434.5037028865606,507.3822047901332
5640.000000000001,44.34830480469629,24.146256366599744,101.10268846164196,101.5328205658396,58.70195973837195,21.6661521797825,73.46552325891123,33.21643241423186,98.72899502728562,61.977298170875656,101.06161735716202,101.51211881076836,4.70558943927587,8.295082576128115,1.2810533637995607,9.576135939927676,2.035055557545905,0.08509320266367619,35.0,29.461216479762754,24.34385812220773,9.0,50.0,3.0,452.5779081860464,507.32415581872255,409.84183858929896,394.7871300614884,434.51200944208136,507.3252144633856
5650.000000000001,44.35915510995409,24.142993934597428,101.09717237864132,101.49211279561912,58.719727301492725,21.68068429182165,73.49181761698284,33.24065747266849,98.72155745072713,61.975561662730456,101.05607219854794,101.47138860411394,4.705149449464648,8.296052044288006,1.2789467542097284,9.574998798497736,2.035004180278945,0.085135738979912,35.0,29.47507535676044,24.35711785514883,9.0,50.0,3.0,452.553523503567,507.2673018859816,409.82230236297886,394.7998597374266,434.5202586977717,507.2683578848916
5660.000000000001,44.369985695742685,24.139740781657054,101.09169150834462,101.45152134122397,58.737463069708845,21.69518621410583,73.51806546026548,33.264825081641845,98.7141581544335,61.973829067677,101.050562300454,101.43077487637449,4.704710994092445,8.297021359279512,1.2768446014733994,9.573865960752912,2.034953044464263,0.08517820826022601,35.0,29.48890316579491,24.37034924471192,9.0,50.0,3.0,452.52917944161936,507.2105818717104,409.8027879212733,394.81251485081214,434.5284516356173,507.21163541905054
5670.000000000001,44.38079668724338,24.13649540849872,101.08624596545036,101.41104375575117,58.755167283214845,21.709658346662646,73.54426706104506,33.28893521719556,98.70679719908276,61.97210035932363,101.04508777689864,101.3902751316312,4.7042740883432685,8.297990342953334,1.2747471679864175,9.572737510939753,2.0349021615598586,0.08522061216952351,35.0,29.50269997324972,24.383552635442182,9.0,50.0,3.0,452.50487340953214,507.15399207809463,409.7832958145345,394.8250933851662,434.5365880789036,507.1550432953805
5680.000000000001,44.391588969352725,24.13325212566764,101.08083741596865,101.37067124866286,58.77284135431326,21.724100439293068,73.57042371094857,33.31298767690208,98.69947603064644,61.97037590492022,101.03965029101457,101.34988074574164,4.703838812268532,8.298959103587196,1.2726547461611173,9.571613849748314,2.034851582240376,0.08526295771578879,35.0,29.516465678005545,24.39672774455312,9.0,50.0,3.0,452.4805947184394,507.0975180448456,409.7638185589502,394.83758587531145,434.5446665091477,507.0985673075479
5690.000000000001,44.40236046084192,24.130035539392335,101.07546048916272,101.3304379981596,58.7904815916758,21.738512931554567,73.5965327800063,33.33698514779758,98.69219007240801,61.96865478907336,101.03424448190424,101.30962472485976,4.703404837418996,8.29992834876502,1.2705655765671664,9.570493925332189,2.0348012251022847,0.08530521938590485,35.0,29.530201350051698,24.40987526720147,9.0,50.0,3.0,452.45638674584154,507.0412154651752,409.74437467964606,394.85002723275227,434.5526924306005,507.04226137231507
5700.000000000001,44.41311251049517,24.1268182801835,101.0701180914547,101.290305481146,58.80809089742175,21.75289572759704,73.62259586664545,33.3609245689928,98.68494141208905,61.96693747818307,101.02887324606964,101.26947003311182,4.702972417796277,8.300896627270534,1.2684816054196817,9.569378232690216,2.0347510856068864,0.08534742285050335,35.0,29.543905843191965,24.4229948512845,9.0,50.0,3.0,452.43220304557326,506.9850241866847,409.7249505953521,394.8623857626496,434.5606634721959,506.98606758861376
5710.000000000001,44.42384517010145,24.123609986032136,101.06480999146645,101.25028646772614,58.82566894584781,21.76724886671184,73.64861327948665,33.38480747911899,98.67773006199575,61.9652238137279,101.02353635492648,101.22942888549784,4.702541494450561,8.301864743238497,1.266402115617928,9.56826685885642,2.0347012078783084,0.08538956051220808,35.0,29.557579770459768,24.436086584092777,9.0,50.0,3.0,452.4080591033962,506.92896366807616,409.70554790811826,394.87467036264974,434.5685791755926,506.930004575658
5720.000000000001,44.43455852152334,24.120410677021027,101.05953589221168,101.21038040165196,58.84321588417298,21.78157265820596,73.6745852282042,33.408634262116095,98.67055571385437,61.96351389679688,101.01823351128272,101.18950071957858,4.702112060564041,8.302832648522964,1.2643270716502073,9.567159720173171,2.0346515771947686,0.08543163265163947,35.0,29.571223371718133,24.44915077580515,9.0,50.0,3.0,452.383954851401,506.8730333750463,409.68616721296513,394.88688230633466,434.57644036559594,506.87407179003645
5730.000000000001,44.44525261295062,24.11722045315957,101.05429554882532,101.17058689706624,58.86073179369018,21.795867186052533,73.7005118579781,33.43240511027608,98.66341811676328,61.96180771144384,101.01296447015628,101.14968508517164,4.701684099375857,8.303800347016622,1.2622564623557209,9.566056809372345,2.034602199378352,0.08547363932926169,35.0,29.584836742785058,24.462187512562537,9.0,50.0,3.0,452.3598904101008,506.81723298856974,409.6668084579293,394.8990218951826,434.58424744150904,506.81826881596174
5740.000000000001,44.45592745548522,24.114038482154168,101.04908863491596,101.13090453610806,58.87821673602831,21.8101326208664,73.72639321907086,33.45612020937381,98.65631692137549,61.960105211073135,101.00772890489884,101.10998079837816,4.701257620621528,8.304767730901798,1.2601902786395784,9.564958009541378,2.034553045462938,0.08551558116915704,35.0,29.598420013356478,24.47519693778679,9.0,50.0,3.0,452.33586446002846,506.7615606990428,409.64747204572166,394.911089957096,434.59200089052086,506.76259419655986
5750.000000000001,44.46658340234293,24.1108650908526,101.04391542702172,101.09133279689983,58.895671207393775,21.82436904693509,73.7522299848912,33.47977995288295,98.64925237434822,61.95840640165631,101.00252709148602,101.0703870957248,4.700832613392158,8.305734990312228,1.258128510006198,9.563863500318426,2.0345041584914183,0.08555745903890834,35.0,29.611973361470973,24.488179150169568,9.0,50.0,3.0,452.31187694683786,506.7060155705884,409.6281560407128,394.92308503768015,434.59970029862137,506.7070466325845
5760.000000000001,44.47722038111628,24.10770017253856,101.03877566160828,101.05187146258356,58.9130951051118,21.83857643351587,73.77802202307168,33.50338439948172,98.64222421935136,61.956711367195446,100.99735876652868,101.03090384243136,4.700409082906096,8.306702101769371,1.256071109362767,9.562773211132136,2.034455521309608,0.08559927279653169,35.0,29.6254968115839,24.50113410912104,9.0,50.0,3.0,452.28792786905706,506.65059755128806,409.6088607422116,394.9350081693231,434.6073463515212,506.65162619558873
5770.000000000001,44.48783866188129,24.104543719579965,101.03366934699868,101.012519695263,58.930488829531086,21.852755168732187,73.80376987428177,33.52693403034095,98.63523243322936,61.95502003207588,100.99222393782443,100.99153019522186,4.6999870193403455,8.307669068758095,1.2540180879131355,9.561687156671228,2.03440714140807,0.08564102313564123,35.0,29.63899065845834,24.51406218779732,9.0,50.0,3.0,452.2640167785747,506.5953054388863,409.5895859299061,394.94685932530933,434.61493888285946,506.5963316756959
5780.000000000001,44.49843819816972,24.101395761921367,101.02859618687316,100.97327729557196,58.947852321950656,21.866905124480013,73.82947349189047,33.55042894820406,98.62827672354376,61.95333247308804,100.98712230914045,100.952265959346,4.699566424179846,8.308635936780606,1.2519693653899684,9.560605302170575,2.034359010861106,0.08568271004417918,35.0,29.652454920406,24.526963264492338,9.0,50.0,3.0,452.2401438483435,506.540139232933,409.5703312927248,394.95863933358345,434.62247862157415,506.54116307933646
5790.000000000001,44.509019130457496,24.09825626698887,101.02355605498494,100.93414361384764,58.965185798250126,21.88102671252051,73.85513315610693,33.57386945376777,98.62135694780963,61.951648599441455,100.98205375392672,100.91311047072855,4.69914727894094,8.309602616300822,1.2499250015412429,9.559527617842065,2.0343111314435163,0.08572433374830446,35.0,29.66588982315289,24.539837722904224,9.0,50.0,3.0,452.21630881889587,506.4850981198514,409.5510975512535,394.9703484583395,434.62996556873895,506.4861195714983
5800.000000000001,44.51958149451789,24.09512523835258,101.01854869778056,100.8951182413889,58.98248932561183,21.895119900235105,73.88074900175386,33.597255767674824,98.61447284514156,61.94996843030009,100.97701801853717,100.87406333414992,4.698729587147793,8.31056916570192,1.2478849276553894,9.558454093357312,2.034263499542959,0.08576589453160077,35.0,29.679295450160964,24.552685537039167,9.0,50.0,3.0,452.1925116745208,506.43018174933536,409.53188422572174,394.9819872711042,434.63740023802154,506.4312008222933
5810.000000000001,44.53012535931159,24.092002715463025,101.01357388932703,100.85620071419277,58.99976301787331,21.909184800936146,73.90632119660809,33.62058813632899,98.60762417950804,61.948291944474704,100.97201487687398,100.83512405695744,4.698313334431147,8.311535584163893,1.2458491085181853,9.557384692682076,2.034216113821461,0.08580739251864579,35.0,29.692671938523347,24.56550681419509,9.0,50.0,3.0,452.1687523986178,506.3753896656355,409.5126912406972,394.993556327613,434.6447829875453,506.3764063329127
5820.000000000001,44.54065072362552,24.088888559431723,101.00863137228016,100.8173905369792,59.017006880995886,21.923221478773826,73.93184977451178,33.64386668770885,98.60081068970344,61.94661910442812,100.96704407154483,100.79629223754269,4.697898515774476,8.312501839435521,1.2438175353556105,9.556319374791133,2.0341689678274615,0.08584882778264494,35.0,29.70601934236288,24.57830162371198,9.0,50.0,3.0,452.1450308102072,506.32072139030566,409.49351880483295,395.00505614923617,434.6521141742937,506.321735766332
5830.000000000001,44.55115773278328,24.085782801485266,101.00372095294072,100.77868699704368,59.03422115106842,21.937230442647486,73.95733505435662,33.667091762061375,98.59403216164297,61.94494983206847,100.96210540849076,100.7575670207487,4.697485113275582,8.313467832503186,1.241790294666686,9.555258127169871,2.034122066755617,0.08589020078783285,35.0,29.719337948969606,24.591070422918733,9.0,50.0,3.0,452.121346743412,506.26617606603264,409.47436796397426,395.0164870500132,434.6593939601412,506.26718805063337
5840.000000000001,44.561646305144,24.082685494570622,100.99884229549714,100.74009006154408,59.05140571848608,21.951211255361613,73.9827769420838,33.69026343205434,98.58728826854184,61.943284177882894,100.95719855208112,100.71894848001229,4.697073125065075,8.314433692076754,1.2397672021553483,9.554200894232103,2.0340753996883403,0.08593151118346126,35.0,29.732627670992315,24.60381282927653,9.0,50.0,3.0,452.09770047038774,506.2117539738412,409.45523732972345,395.0278499245552,434.6666230609472,506.2127636270548
5850.000000000001,44.57211658874586,24.07959662121783,100.99399525024056,100.701599073345,59.06856081652209,21.96516443705497,74.00817574095089,33.71338202227486,98.58057884419848,61.94162203454721,100.95232335227772,100.68043592834294,4.6966625464990095,8.31539932118543,1.237748351424114,9.553147672609544,2.034028968023402,0.08597275947030995,35.0,29.745888775458862,24.61652932043171,9.0,50.0,3.0,452.07409174132823,506.15745430502216,409.43612801030093,395.0391450700063,434.6738014734539,506.1584616421591
5860.000000000001,44.582568632488254,24.076515953293324,100.98917961006951,100.66321318721424,59.08568652362276,21.979089890798154,74.03353157213256,33.73644770297511,98.5739036619494,61.93996342668822,100.94747960176372,100.64202850388148,4.696253357284077,8.31636475023467,1.2357336692236676,9.552098419458336,2.033982771530554,0.08601394598308662,35.0,29.75912131628627,24.629219813817144,9.0,50.0,3.0,452.05052014055656,506.10327601139466,409.4170392019596,395.0503727840899,434.6809296659623,506.10428102292514
5870.000000000001,44.59300244490161,24.073443753920344,100.9843950634445,100.62493244594413,59.10278287681201,21.9929879085048,74.05884455248273,33.7594606972894,98.56726241738984,61.93830828912735,100.94266698902824,100.6037262444038,4.695845553525544,8.317329917296217,1.2337231980814156,9.551053115377634,2.0339368078677333,0.08605507047511171,35.0,29.77232544150661,24.64188457770888,9.0,50.0,3.0,452.0269861205499,506.04921946861054,409.3979719433215,395.0615337617012,434.68800799453675,506.0502221373361
5880.000000000001,44.603418086098486,24.070379676523434,100.97964145590863,100.58675596811652,59.119849978075536,22.00685841252391,74.08411478298201,33.78242115042411,98.56065493905037,61.93665662626398,100.93788535939407,100.56552830814826,4.695439140772578,8.318294874801001,1.2317168712779647,9.550011746078964,2.033891071689543,0.08609613357511299,35.0,29.78550120672122,24.654523544378264,9.0,50.0,3.0,452.003489053068,505.99528353138055,409.3789254048701,395.0726282445757,434.6950367744311,505.9962839003051
5890.000000000001,44.61381574764324,24.06732343013067,100.9749188473679,100.54868279200969,59.136888114395575,22.02070156838363,74.10934262275197,33.80532930599952,98.55408125994796,61.93500842656295,100.93313477234484,100.52743372094808,4.695034104693205,8.31925962158888,1.2297147084669529,9.548974330055833,2.0338455732431373,0.08613713578653283,35.0,29.79864875415518,24.66713687119244,9.0,50.0,3.0,451.9800281652703,505.9414667620361,409.3598989443428,395.0836556349012,434.70201591770126,505.9424648558021
5900.000000000001,44.62419563033012,24.064275063685272,100.97022728815465,100.51071239377114,59.153897568184966,22.034517505014374,74.13452848140875,33.8281855259072,98.54754140842265,61.93336371694402,100.92841527786936,100.48944195873946,4.6946304551178235,8.320224248097714,1.2277166747607269,9.54794092285844,2.0338003202040777,0.08617807784617407,35.0,29.81176826421961,24.679724676742296,9.0,50.0,3.0,451.9566032187818,505.88776839123625,409.3408917836014,395.0946158693002,434.70894545103425,505.888764234468
5910.000000000001,44.634557739439295,24.061234604163644,100.96556661379026,100.47284459702092,59.17087835926349,22.048306228006425,74.15967236269955,33.850989922327074,98.54103522406616,61.93172256313176,100.92372671152576,100.45155282749288,4.6942281930751815,8.321188771880422,1.2257227258015149,9.546911497681936,2.0337553065198923,0.08621895972005494,35.0,29.82485979594657,24.692286964129607,9.0,50.0,3.0,451.93321428730127,505.834188344907,409.3219038207309,395.1055095406175,434.7158258398255,505.8351819354903
5920.000000000001,44.64490221369398,24.058202048546377,100.96093674089906,100.4350788340172,59.187830687238645,22.062067966445,74.18477456978934,33.8737428019399,98.5345626046144,61.93008492155042,100.91906898964918,100.41376577447544,4.693827308676303,8.322153180529707,1.223732869220992,9.5458860497507,2.033710535559246,0.0862597817670811,35.0,29.837923524552647,24.704823952943343,9.0,50.0,3.0,451.90986115809,505.78072589244647,409.3029350837333,395.116336831893,434.7226571448031,505.78171725123445
5930.000000000001,44.65522910393942,24.05517738901653,100.95633747217198,100.3974147019684,59.20475463970887,22.075802857827227,74.20983521265578,33.89644436531961,98.52812334668961,61.92845079848661,100.91444191481692,100.37608038777056,4.693427795719533,8.32311745736435,1.2217470852996348,9.544864542663984,2.0336660023552566,0.08630054411069014,35.0,29.85095957838189,24.71733576748494,9.0,50.0,3.0,451.88654376684633,505.7273806427145,409.28398572403336,395.1270983267464,434.7294397421605,505.7283697768764
5940.000000000001,44.665538539266365,24.052160635277744,100.95176866769656,100.35985163375436,59.22165041967086,22.089511063444206,74.23485460128256,33.91909493218844,98.52171729270192,61.92682016935942,100.90984534683928,100.33849609391577,4.693029657377672,8.324081642194585,1.2197653539181843,9.543846996112768,2.033621709828613,0.08634124734299918,35.0,29.863968123573216,24.729822561310986,9.0,50.0,3.0,451.86326193811294,505.67415190993376,409.26505546583974,395.1377942615565,434.73617384224224,505.67513881730406
5950.000000000001,44.675830560739335,24.04915178828179,100.94723014412683,100.3223892742484,59.23851809443067,22.103192642362895,74.25983283461655,33.94169467471778,98.51534425504784,61.92519302474682,100.9052791022841,100.30101255793052,4.692632876690974,8.325045720981484,1.2177876422592706,9.542833363240753,2.0335776554440192,0.08638189134759182,35.0,29.876949243491936,24.742284398387312,9.0,50.0,3.0,451.840015638866,505.621039363274,409.2461442190781,395.14842508765713,434.74285974997815,505.6220240722656
5960.000000000001,44.68610501588432,24.046150808904144,100.9427214349014,100.28502741994367,59.25535745763157,22.11684765724243,74.28476967872137,33.96424359460957,98.509003775721,61.92356934882503,100.9007427147856,100.26362954836031,4.692237438872631,8.326009585788357,1.215813957644308,9.541823543432663,2.033533824265553,0.08642247576832389,35.0,29.88990297068767,24.754721325903745,9.0,50.0,3.0,451.8168051160415,505.56804312658846,409.2272531669463,395.1589920249768,434.74949822719367,505.5690256231658
5970.000000000001,44.69636222129712,24.04315768009837,100.93824264528727,100.24776524451966,59.272168985928914,22.130476374262745,74.30966573997034,33.986742148318456,98.5026959286768,61.92194905177388,100.89623628902116,100.22634624742494,4.691843351198079,8.32697333525741,1.2138442839893744,9.540817619246784,2.033490230830171,0.08646300161688605,35.0,29.902829553785978,24.767133607158144,9.0,50.0,3.0,451.79362981564617,505.5151619256181,409.2083812270497,395.16949452071174,434.75608889718046,505.5161422092063
5980.000000000001,44.70660212345626,24.040172414383164,100.93379343504182,100.21060246641956,59.288952606049726,22.144078795652486,74.33452099877259,34.00919047431478,98.49642037153164,61.920332165562286,100.89175948478432,100.18916239163218,4.691450593606165,8.32793692794581,1.2118785813419215,9.539815509287731,2.033446866580937,0.08650346864747067,35.0,29.915729044439612,24.779521244228132,9.0,50.0,3.0,451.77048989178166,505.4623956649256,409.18952871337217,395.1799334879979,434.7626324509322,505.463373762307
5990.000000000001,44.71682642835467,24.037173781225874,100.9293773492006,100.1735099285076,59.3057114558294,22.15765557863693,74.359337727338,34.0315874263535,98.49017996118154,61.91871936706798,100.88731583873316,100.15205111383654,4.691059549733726,8.328899433546209,1.2099180199448054,9.538817453491012,2.0334036164670843,0.08654389875657534,35.0,29.928601371725563,24.791884498637216,9.0,50.0,3.0,451.74734774831904,505.40969738776766,409.17068397131465,395.1902874635495,434.7691257472504,505.41067680808567
