time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,33.601554877207874,13.890163489403903,104.66497014158844,110.8707725907244,34.578019979497434,20.93863261845172,35.74390550363013,1.0041104963056,104.59276583070506,45.44651968137391,104.66337008992669,108.76965628710737,1.1608556407460229,0.7772086642527971,2.798165443966639,3.575374108219436,3.079947224033581,0.014218432008844538,35.0,23.488470356395908,21.5663150907435,9.0,50.0,3.0,455.7929156792604,518.4314966703913,463.7694450623564,266.9709906177279,338.9826046853753,515.3758023724657
10.00000000000002,33.601554877207874,13.890163489404245,104.6649701415885,110.8707725907242,34.578019979497434,20.938632618450807,35.74390550363013,1.0041104963056,104.59276583070512,45.44651968137316,104.66337008992672,108.7696562871078,1.1608556407460144,0.7772086642528072,2.798165443966631,3.5753741082194384,3.0799472240336043,0.01421843200884454,35.0,23.488470356395908,21.5663150907435,9.0,50.0,3.0,455.7929156792608,518.4314966703913,463.76944506235566,266.97099061772786,338.9826046853756,515.3758023724663
20.000000000000004,35.65683439180289,20.023173849377315,119.7560287167042,128.07396056815628,36.65905566797407,22.621992860505657,37.94386101367486,3.2930293891296287,119.6843344022552,51.3063514706642,119.75447552951596,128.05874546037148,1.3632776460886724,1.0057704459201122,2.902033837571432,3.907804283491545,2.866477195385163,0.014290402090306888,35.0,22.771002258016267,22.78020767807737,9.0,50.0,3.0,460.8874083734103,533.2645794339393,462.8837434319683,259.80801335577485,343.7516477714978,533.2439029686385
20.000000000000043,35.6568343918029,20.02317384937749,119.75602871670424,128.073960568156,36.65905566797408,22.621992860505717,37.94386101367488,3.2930293891296287,119.68433440225522,51.30635147066272,119.754475529516,128.05874546037109,1.3632776460886726,1.0057704459201124,2.9020338375714334,3.9078042834915454,2.866477195385164,0.014290402090306893,35.0,22.771002258016267,22.78020767807737,9.0,50.0,3.0,460.8874083734103,533.2645794339393,462.8837434319683,259.8080133557748,343.75164777149683,533.2439029686385
30.000000000000004,38.39923602552047,24.37576787944897,127.75308100634128,132.69733894074676,39.42818944969911,21.99054864668966,40.679496981674966,6.006136682159536,127.67676638160104,52.5508103169696,127.75142418463386,132.89529331769432,1.4530517054927148,1.180354991977146,2.8429889246255398,4.023343916602686,2.768892463629442,0.015222349849596218,35.0,22.42053503240851,22.30904119387128,9.0,50.0,3.0,462.64606942744746,535.1720516044281,457.6311329131884,270.8670030176354,339.08043128702064,535.4567700317752
30.000000000000064,38.39923602552048,24.375767879448855,127.75308100634132,132.697338940747,39.428189449699126,21.990548646690517,40.679496981674966,6.006136682159536,127.67676638160108,52.55081031696932,127.75142418463388,132.89529331769478,1.453051704282327,1.1803549909938995,2.842988922257321,4.02334391325122,2.7688924636294203,0.015222349836915904,35.0,22.42053503240857,22.309041193871398,9.0,50.0,3.0,462.64606942744746,535.1720516044288,457.6311329131893,270.8670030176357,339.0804312870227,535.4567700317755
40.00000000000001,40.339873199985135,26.764325586144025,135.69873014734455,136.7692119321879,41.37433505112266,22.154626794143496,42.5916614141816,7.823097232603231,135.6204086350173,52.86703471945901,135.69702815218093,136.9624405115564,1.5367331210807214,1.2991402451615617,2.728141687449663,4.027281932611224,2.6206775121622954,0.01585285580801968,35.0,22.8006074905818,22.542311580417618,9.0,50.0,3.0,463.0427631086732,536.5696579661256,454.61973923259694,282.52824225010727,332.75735830483706,536.8503697884564
40.000000000000085,40.33987319998514,26.764325586144253,135.6987301473446,136.76921193218843,41.37433505112267,22.154626794143606,42.591661414181615,7.823097232603288,135.62040863501736,52.86703471945822,135.697028152181,136.96244051155622,1.536733121080741,1.299140245161576,2.7281416874496647,4.027281932611241,2.6206775121622727,0.015852855808019685,35.0,22.8006074905818,22.542311580417618,9.0,50.0,3.0,463.0427631086732,536.5696579661266,454.61973923259694,282.5282422501072,332.7573583048364,536.8503697884564
50.00000000000001,41.69303372814152,27.770223729392622,143.0249058869578,139.97626485455714,42.73204372685727,22.407645263475672,43.93306274543382,9.061731394970252,142.94563613845364,52.919277591695725,143.0231881922738,140.21038740970465,1.6135479780429705,1.3793135223326347,2.6819081143569288,4.061221636689563,2.516951272570965,0.01630203443369109,35.0,23.037146859091365,22.80547745055924,9.0,50.0,3.0,462.4201385328404,537.2646935661788,452.65479239445546,288.1410855153752,327.66761040006975,537.6079354023988
50.00000000000011,41.69303372814153,27.77022372939257,143.02490588695787,139.9762648545572,42.732043726857285,22.40764526347596,43.93306274543384,9.061731394970309,142.9456361384537,52.91927759169658,143.02318819227386,140.2103874097047,1.613547978042971,1.3793135223326238,2.6819081143569528,4.061221636689576,2.516951272570973,0.016302034433691093,35.0,23.037146859091365,22.80547745055924,9.0,50.0,3.0,462.4201385328404,537.2646935661788,452.65479239445614,288.14108551537447,327.6676104000681,537.607935402399
60.00000000000001,42.80588266873588,28.077684789595597,149.6427344734878,142.16805886285653,43.854731091863485,22.371402183269083,45.05106832335855,10.072651678072305,149.5624415815063,52.91323747380108,149.64100363385393,142.4467217706948,1.682479553292813,1.445157717220353,2.702339003627035,4.147496720847387,2.4651097320798,0.016722575240317124,35.0,22.981297195383263,22.79163873211201,9.0,50.0,3.0,461.1554038037439,537.0044523743472,450.58488502588256,288.98662848990017,323.8473612266438,537.417201419508
60.00000000000013,42.80588266873589,28.077684789595992,149.64273447348793,142.1680588628564,43.85473109186351,22.3714021832692,45.05106832335857,10.072651678072305,149.56244158150636,52.91323747380068,149.64100363385404,142.44672177069452,1.682479554629168,1.445157718368204,2.7023390057734376,4.147496724141641,2.465109732079795,0.016722575253599433,35.0,22.981297195383263,22.79163873211201,9.0,50.0,3.0,461.1554038037439,537.0044523743475,450.5848850258829,288.98662848990006,323.84736122664054,537.4172014195076
70.00000000000001,43.835706232140886,28.121237644936,155.95297408149608,143.7988764191345,44.89649284651232,22.14791796403472,46.09184431111704,10.99696252375628,155.87142512730128,52.90626044654368,155.95122777410813,144.09012943557184,1.7472454692587354,1.507677870022079,2.7549157527511112,4.26259362277319,2.439607769926904,0.017151061177621347,35.0,22.763856077023377,22.590407320255565,9.0,50.0,3.0,459.6056951061523,536.1862372182549,448.2804304341655,287.65388236110994,320.8073592952901,536.6224917935136
70.00000000000014,43.83570623214091,28.1212376449372,155.9529740814962,143.79887641913467,44.89649284651232,22.147917964034153,46.09184431111706,10.99696252375628,155.87142512730136,52.90626044654397,155.9512277741082,144.09012943557184,1.747245470632667,1.5076778712076375,2.7549157549174152,4.262593626125053,2.439607769926909,0.01715106119110794,35.0,22.763856077023377,22.590407320255565,9.0,50.0,3.0,459.6056951061523,536.1862372182549,448.28043043416494,287.6538823611095,320.8073592952915,536.6224917935134
80.00000000000001,44.798932429860265,28.106532103922746,162.0889045127329,145.24131722467632,45.87185442258421,21.615061340923603,47.058834640783374,11.841777079171948,162.00601897756104,52.90153101125907,162.0871426373181,145.5240875082281,1.8097905700774024,1.5774128649868462,2.807019969853401,4.384432834840248,2.4226188970874847,0.017566197565003213,35.0,22.399981614269397,22.19498783161748,9.0,50.0,3.0,458.0400919237888,535.2693568753998,445.4711601313592,285.67448475718646,318.28051413603544,535.697496393194
80.00000000000017,44.79893242986029,28.10653210392269,162.08890451273302,145.24131722467632,45.871854422584235,21.61506134092315,47.0588346407834,11.841777079171948,162.0060189775611,52.90153101125736,162.0871426373182,145.52408750822735,1.8097905714866245,1.577412866215138,2.8070199720391567,4.384432838254296,2.422618897087507,0.017566197578681615,35.0,22.399981614269397,22.19498783161748,9.0,50.0,3.0,458.0400919237893,535.2693568753994,445.4711601313589,285.6744847571867,318.2805141360345,535.697496393194
90.00000000000001,45.723046988731355,28.10120101042793,168.11011823127808,146.58038379202316,46.80740191816497,20.997896857148877,47.9863792317435,12.639908204061612,168.0258135440509,52.90162886162358,168.1083401198826,146.8480240400811,1.8709920396590167,1.6514989077479476,2.852974077023985,4.504472984771933,2.407531881104561,0.01797251943921253,35.0,22.123884405060608,21.79255835278576,9.0,50.0,3.0,456.5182228614552,534.3407849203055,442.45055699017456,283.70964775519263,316.1285269375915,534.7501265645502
90.00000000000021,45.72304698873136,28.10120101042804,168.11011823127822,146.58038379202316,46.80740191816498,20.99789685714916,47.98637923174351,12.639908204061612,168.025813544051,52.90162886162278,168.1083401198827,146.84802404008053,1.8709920425439304,1.6514989102944364,2.852974081423058,4.5044729917174955,2.4075318811045827,0.01797251946692481,35.0,22.123884405060608,21.79255835278576,9.0,50.0,3.0,456.5182228614559,534.3407849203055,442.45055699017456,283.7096477551926,316.128526937591,534.7501265645506
100.0,46.583113708008874,28.118008277607142,173.90824839126097,147.8589205086585,47.67788639602244,20.22885229460377,48.84569751500404,13.368977509877482,173.82253861125926,52.903952023154766,173.90645476511162,148.1105012148044,1.9300327625062448,1.7325631866844704,2.884223257077136,4.616786443761606,2.3920767219342305,0.018353298170839208,35.0,21.861658292288663,21.348610613558947,9.0,50.0,3.0,455.1059519323503,533.5105151195929,439.10987003895735,281.9597365735861,314.2973859207403,533.8987501800732
100.00000000000024,46.58311370800889,28.118008277607203,173.9082483912611,147.85892050865766,47.67788639602245,20.228852294604113,48.84569751500405,13.368977509877482,173.82253861125938,52.90395202315278,173.90645476511173,148.11050121480503,1.9300327654550329,1.7325631893315905,2.8842232614838355,4.616786450815424,2.3920767219342784,0.01835329819888068,35.0,21.861658292288663,21.348610613558947,9.0,50.0,3.0,455.1059519323512,533.5105151195917,439.1098700389568,281.95973657358667,314.2973859207403,533.8987501800734
110.0,47.35328152017833,28.14008354368019,179.38526944366748,149.0614453439917,48.45592019291582,19.37389506252555,49.61020757510465,14.009466114940722,179.2982308922616,52.908086112501515,179.3834620392357,149.281642124195,1.9853458270564863,1.8172976953744115,2.9006466845007735,4.717944379875185,2.376384162184028,0.01869731225180009,35.0,21.781329607018336,20.982290474455223,9.0,50.0,3.0,453.8274253492805,532.7909420137489,435.5952771555847,280.4581833617153,312.7470403768757,533.1334521112433
110.00000000000026,47.35328152017834,28.140083543679797,179.3852694436676,149.0614453439921,48.45592019291583,19.373895062525943,49.61020757510468,14.009466114940722,179.2982308922617,52.90808611250384,179.3834620392358,149.2816421241949,1.9853458270565043,1.8172976953744289,2.9006466845008023,4.717944379875231,2.3763841621840296,0.018697312251800092,35.0,21.781329607018392,20.982290474455283,9.0,50.0,3.0,453.82742534928025,532.7909420137495,435.59527715558426,280.4581833617134,312.7470403768762,533.1334521112433
120.0,48.041378174729275,28.170422598712605,184.4175394972137,150.14521337961867,49.150740806827486,18.50963078168093,50.294043604475725,14.576029338525643,184.3292511156688,52.91417938471494,184.41571930459648,150.33757703382184,2.036260216855503,1.9033798097695247,2.9049305326720885,4.8083103424416125,2.361343752944725,0.019007598082807848,35.0,21.77969783234909,20.63923310308155,9.0,50.0,3.0,452.68188257408485,532.1590869928672,432.0212472996389,279.1912831970433,311.45455789825644,532.4603503440727
120.00000000000028,48.04137817472928,28.17042259871255,184.4175394972139,150.1452133796185,49.150740806827486,18.509630781681096,50.29404360447574,14.576029338525643,184.32925111566888,52.91417938471426,184.41571930459665,150.3375770338214,2.036260216855495,1.9033798097695285,2.904930532672085,4.8083103424416125,2.3613437529447348,0.019007598082807855,35.0,21.77969783234909,20.63923310308155,9.0,50.0,3.0,452.68188257408485,532.1590869928667,432.02124729963833,279.19128319704294,311.4545578982572,532.460350344072
130.00000000000003,48.63366142658119,28.20550793952032,188.88442853495368,151.10803467283802,49.7489172503176,17.604084441138525,50.879906057219046,15.056759100030431,188.79502716087495,52.92035696037652,188.8825971833336,151.27718449377164,2.081759366942294,1.9913550876168944,2.8953389149216653,4.88669400253856,2.347386580859333,0.019275339336497752,35.0,21.86625721499763,20.31515868134608,9.0,50.0,3.0,451.69498067228034,531.6490036365657,428.33797741529054,278.1284861904406,310.3967693445667,531.9154001624639
130.0000000000003,48.633661426581206,28.205507939521283,188.88442853495377,151.1080346728383,49.74891725031762,17.604084441138582,50.879906057219074,15.056759100030431,188.7950271608751,52.92035696037624,188.88259718333376,151.27718449377113,2.081759366942288,1.991355087616908,2.895338914921639,4.886694002538548,2.3473865808593337,0.01927533933649776,35.0,21.86625721499763,20.31515868134608,9.0,50.0,3.0,451.694980672281,531.6490036365661,428.3379774152904,278.1284861904418,310.39676934456406,531.9154001624639
140.00000000000003,49.131055861255,28.22643058402383,192.83189279900316,151.93810468665828,50.249313861628806,16.67256493884622,51.37452115555482,15.4593264920681,192.74151096871805,52.927835515107056,192.83005208303757,152.07440126552223,2.1213878910571515,2.0798922468852346,2.873330143574287,4.953222390459521,2.3348970790962613,0.019504133684986494,35.0,21.990538162409905,20.009264349377588,9.0,50.0,3.0,450.8398944639737,531.2040334193255,424.5654982001861,277.2464636825925,309.5277506134105,531.4197869329273
140.00000000000034,49.13105586125501,28.22643058402332,192.83189279900324,151.93810468665777,50.24931386162881,16.672564938846392,51.374521155554845,15.459326492068158,192.74151096871816,52.9278355151082,192.83005208303769,152.07440126552223,2.1213878910571897,2.0798922468852363,2.873330143574299,4.953222390459535,2.334897079096226,0.019504133684986505,35.0,21.990538162409905,20.009264349377588,9.0,50.0,3.0,450.8398944639725,531.2040334193257,424.5654982001863,277.2464636825921,309.5277506134112,531.4197869329265
150.00000000000003,49.50399652394199,28.238382009797533,196.0326466119016,152.6474445289099,50.623891153773165,15.685993506223042,51.74466218235361,15.758642082269205,195.94150782301935,52.93114135905131,196.03079917144436,152.75150165896832,2.1539197802025334,2.1691121033572696,2.837218342217581,5.006330445574849,2.32428825418192,0.01967777681473933,35.0,22.14460961718106,19.73385575476624,9.0,50.0,3.0,450.184795104946,530.9269106385613,420.69534719626574,276.5114605240474,308.85418538919646,531.0923334451895
150.00000000000037,49.503996523942,28.238382009798105,196.03264661190173,152.64744452890966,50.62389115377318,15.68599350622236,51.744662182353615,15.758642082269205,195.9415078230195,52.93114135904989,196.0307991714444,152.7515016589674,2.153919780202528,2.169112103357292,2.8372183422175725,5.006330445574864,2.324288254181932,0.01967777681473933,35.0,22.14460961718106,19.73385575476624,9.0,50.0,3.0,450.1847951049467,530.9269106385617,420.69534719626506,276.51146052404715,308.8541853891951,531.0923334451891
160.00000000000003,49.78698618132016,28.237343831276405,198.89320876991252,153.37107920112874,50.91367423870641,15.195190867974816,52.03254193811223,15.990300924719463,198.8011684038009,52.94280035129373,198.89134971362049,153.4497371329132,2.1894636266067744,2.2363282586109583,2.8268381829259703,5.063166441536929,2.3125145263928464,0.019862581288902444,35.0,22.26917311913957,19.604155966409,9.0,50.0,3.0,449.6654821209318,530.8415729097464,418.25156126506494,275.9317820878554,308.30002424589213,530.9670808901527
160.0000000000004,49.786986181320174,28.23734383127669,198.89320876991263,153.37107920112845,50.91367423870641,15.195190867974816,52.032541938112246,15.990300924719463,198.80116840380097,52.94280035129356,198.8913497136206,153.4497371329133,2.1894636266067757,2.236328258610964,2.8268381829259615,5.063166441536926,2.312514526392844,0.019862581288902448,35.0,22.26917311913957,19.604155966409,9.0,50.0,3.0,449.6654821209318,530.8415729097464,418.2515612650647,275.9317820878556,308.30002424589173,530.9670808901523
170.00000000000003,50.01502021040872,28.240562378905224,201.4103148405326,154.05692735021785,51.148502816224735,15.275740648044575,52.26604473129936,16.177478079372463,201.31752600754925,52.95471789230572,201.40844653392895,154.12058867756218,2.2212462018359487,2.2925176064442327,2.81914223187675,5.111659838320983,2.3012576607203608,0.020013317328126265,35.0,22.371386496702936,19.513084850579844,9.0,50.0,3.0,449.25107818399147,530.8605461501112,416.31094056211697,275.44762511791566,307.8355036168251,530.9624260468556
170.00000000000043,50.01502021040873,28.240562378905224,201.41031484053264,154.05692735021807,51.148502816224735,15.275740648044632,52.26604473129937,16.177478079372463,201.31752600754933,52.954717892306576,201.40844653392904,154.12058867756156,2.2212461985721665,2.292517603075728,2.8191422277344484,5.111659830810177,2.3012576607203603,0.020013317298719753,35.0,22.371386496702936,19.513084850579787,9.0,50.0,3.0,449.25107818399147,530.8605461501112,416.31094056211697,275.44762511791583,307.83550361682416,530.9624260468548
180.00000000000003,50.22305257294945,28.950954449366638,203.6188656491638,155.49801905898346,51.36037038923882,15.447850540695812,52.48242985538191,16.350358682247133,203.52586255582384,52.96419528585784,203.61699652707276,155.2413183592252,2.239656241022157,2.371000020610579,2.780066654551405,5.151066675161984,2.299936294156949,0.02003208119587322,35.0,22.465904063586375,19.429667431346218,9.0,50.0,3.0,450.1195933504372,532.2216014924378,413.8614572105234,275.0807370562879,307.4393683732849,531.8155812081898
180.00000000000043,50.22305257294945,28.950954449366638,203.6188656491639,155.4980190589823,51.36037038923882,15.447850540695812,52.48242985538191,16.350358682247133,203.52586255582395,52.964195285858295,203.6169965270728,155.24131835922535,2.239656241022148,2.371000020610573,2.7800666545514017,5.151066675161975,2.299936294156955,0.020032081195873217,35.0,22.465904063586375,19.429667431346218,9.0,50.0,3.0,450.1195933504372,532.2216014924376,413.86145721052327,275.08073705628794,307.4393683732858,531.8155812081898
190.00000000000003,50.24433596745976,29.297376865614407,203.6015906773924,156.24513157034937,51.38136094163296,15.464872529721845,52.50571080735448,16.368926250098923,203.50902891629497,52.934881342069446,203.5997270571972,156.23090710655805,2.24771852981994,2.401489917462876,2.749424264360299,5.150914181823175,2.2916188630770438,0.019955134539571016,35.0,22.47330275428652,19.344760202341547,9.0,50.0,3.0,450.68647236386334,533.409877626238,413.0654162696521,275.2851242396389,307.3722088880316,533.3881985946296
190.00000000000048,50.24433596745976,29.297376865614407,203.60159067739235,156.24513157034994,51.38136094163296,15.464872529721845,52.50571080735448,16.368926250098923,203.50902891629497,52.934881342069446,203.59972705719713,156.2309071065577,2.2477185298199527,2.4014899174628863,2.7494242643602984,5.150914181823184,2.2916188630770344,0.019955134539571023,35.0,22.47330275428652,19.344760202341547,9.0,50.0,3.0,450.68647236386334,533.4098776262384,413.0654162696521,275.2851242396389,307.3722088880316,533.3881985946298
200.00000000000003,50.28640544331472,29.292137883173098,203.53021033799467,156.09901805229913,51.42325147724908,15.498826992555903,52.5455054266922,16.400649389300497,203.43753143401207,52.94257411997757,203.52834426835173,156.11368405826266,2.246714812528688,2.3996968224223045,2.744919453937227,5.144616276359532,2.2898394792569348,0.019978826963724296,35.0,22.494684885619336,19.37112767021057,9.0,50.0,3.0,450.60138536351405,533.2087192205515,413.09672131499616,275.7052989396387,307.4040144924726,533.2326472157379
200.00000000000048,50.28640544331472,29.292137883173098,203.53021033799467,156.09901805229913,51.42325147724908,15.498826992555903,52.5455054266922,16.400649389300497,203.43753143401207,52.94257411997757,203.52834426835173,156.11368405826266,2.246714812528688,2.3996968224223045,2.744919453937227,5.144616276359532,2.2898394792569348,0.019978826963724296,35.0,22.494684885619336,19.37112767021057,9.0,50.0,3.0,450.60138536351405,533.2087192205515,413.09672131499616,275.7052989396387,307.4040144924726,533.2326472157379
210.00000000000003,50.30151783507689,29.30031708486132,203.65961857838823,156.1259601842658,51.43832242034953,15.51103752405004,52.56026230877563,16.41240839660793,203.5668836406157,52.94880937883186,203.65775176104896,156.12535647869402,2.2479468276055554,2.3989489686586567,2.744672776536484,5.143621745195141,2.2881420868277256,0.01998798380422945,35.0,22.50257435413988,19.390308618344022,9.0,50.0,3.0,450.588354064892,533.1977834662755,413.17822610846736,275.862086400784,307.3948110613587,533.19760137488
210.0000000000005,50.30151783507689,29.30031708486132,203.65961857838823,156.1259601842658,51.43832242034953,15.51103752405004,52.56026230877563,16.41240839660793,203.5668836406157,52.94880937883186,203.65775176104896,156.12535647869402,2.2479468276055554,2.3989489686586567,2.744672776536484,5.143621745195141,2.2881420868277256,0.01998798380422945,35.0,22.50257435413988,19.390308618344022,9.0,50.0,3.0,450.588354064892,533.1977834662755,413.17822610846736,275.862086400784,307.3948110613587,533.19760137488
220.00000000000003,50.304875595869234,29.312545272100575,203.72379175749847,156.16917819486906,51.44168078658774,15.513758104593364,52.56375763216918,16.41519326361191,203.63105377085657,52.94923164257119,203.72192497972256,156.1668434196767,2.248788849114743,2.39958464890816,2.7441790343121144,5.143763683220274,2.287348447696708,0.019988109519004052,35.0,22.50426286203117,19.39451052419105,9.0,50.0,3.0,450.60362815853705,533.2395231079336,413.188917690412,275.898343426596,307.3838537158766,533.2366072764495
220.00000000000057,50.304875595869234,29.312545272100575,203.72379175749847,156.16917819486906,51.44168078658774,15.513758104593364,52.56375763216918,16.41519326361191,203.63105377085657,52.94923164257119,203.72192497972256,156.1668434196767,2.248788849114743,2.39958464890816,2.7441790343121144,5.143763683220274,2.287348447696708,0.019988109519004052,35.0,22.50426286203117,19.39451052419105,9.0,50.0,3.0,450.60362815853705,533.2395231079336,413.188917690412,275.898343426596,307.3838537158766,533.2366072764495
230.00000000000003,50.30597155941079,29.316726492280846,203.73924216845168,156.18220693005782,51.44277669070637,15.514645856126265,52.56489003555489,16.416095464590512,203.64650493592117,52.949078425897646,203.73737545586465,156.18134787438788,2.245431461220464,2.3960142845711627,2.73950163106277,5.135515915633933,2.287095377581739,0.01995591607840593,35.0,22.50479917354204,19.39530015563525,9.0,50.0,3.0,450.60894479188113,533.2537160070028,413.1883541785944,275.91068572682366,307.3806058281253,533.2531302977449
230.0000000000006,50.30597155941079,29.316726492280846,203.73924216845197,156.18220693005736,51.44277669070637,15.514645856126265,52.56489003555489,16.416095464590512,203.64650493592117,52.949078425897646,203.73737545586465,156.18134787438788,2.24543150108818,2.3960143271124816,2.7395016797027187,5.1355160068152,2.287095377581738,0.019955916432723934,35.0,22.50479917354204,19.39530015563525,9.0,50.0,3.0,450.60894479188113,533.2537160070028,413.1883541785944,275.91068572682366,307.3806058281253,533.2531302977449
240.00000000000003,50.30643133262356,29.31750760312036,203.74360439892047,156.18471358199497,51.44323597834471,15.515017903727257,52.565348069240045,16.41646038185462,203.6508663982776,52.94916418493062,203.74173764600033,156.18421721487096,2.2483083112125466,2.3990520253876797,2.7428705265547344,5.141922551942414,2.2870184335035875,0.019981043593891298,35.0,22.50503279077685,19.3957189642486,9.0,50.0,3.0,450.60947733414895,533.2558729244538,413.18947028064343,275.91583321229245,307.37999842637305,533.2558598871101
240.00000000000065,50.30643133262356,29.31750760312036,203.74360439892052,156.18471358199503,51.44323597834471,15.515017903727257,52.565348069240045,16.41646038185462,203.6508663982776,52.94916418493062,203.74173764600033,156.18421721487096,2.248308324485501,2.3990520395505537,2.7428705427473514,5.141922582297905,2.287018433503587,0.019981043711849975,35.0,22.50503279077685,19.3957189642486,9.0,50.0,3.0,450.60947733414895,533.2558729244538,413.18947028064343,275.91583321229245,307.37999842637305,533.2558598871101
250.00000000000003,50.30655849756032,29.317722199657847,203.7454703401324,156.18566030629682,51.44336318502838,15.515120947500066,52.56547629202051,16.416562537009327,203.65273200854352,52.94922821447989,203.7436035783786,156.18515160420776,2.2488804153426334,2.3996432012837667,2.7435310002172404,5.143174201501007,2.2869931928850047,0.019985962210900935,35.0,22.505098894197655,19.395885864070124,9.0,50.0,3.0,450.6096221059893,533.2565974054093,413.1901639777042,275.91726356559207,307.37980418194167,533.2565648864075
250.00000000000065,50.30655849756032,29.317722199657847,203.7454703401324,156.18566030629682,51.44336318502838,15.515120947500066,52.56547629202051,16.416562537009327,203.65273200854352,52.94922821447989,203.7436035783786,156.18515160420776,2.2488804186601,2.399643204823633,2.7435310042643968,5.1431742090880315,2.2869931928850056,0.0199859622403835,35.0,22.505098894197655,19.395885864070124,9.0,50.0,3.0,450.6096221059893,533.2565974054093,413.1901639777042,275.91726356559207,307.37980418194167,533.2565648864075
260.00000000000006,50.30657811206248,29.31781368266905,203.74605805847665,156.18606456969002,51.44338290978289,15.515136925519473,52.565497545945725,16.41657947000357,203.65331966940437,52.94924433058236,203.74419125136512,156.1855616253908,2.252969740351466,2.404003252804608,2.748507073348585,5.152510326153192,2.2869860317561983,0.020022228932775343,35.0,22.5051089528796,19.39591709161488,9.0,50.0,3.0,450.60974631332886,533.2569930824894,413.1902781889553,275.917495894002,307.37973328086514,533.256969670626
260.0000000000007,50.30657811206248,29.31781368266905,203.7460580584764,156.1860645696899,51.44338290978289,15.515136925519473,52.565497545945725,16.41657947000357,203.65331966940437,52.94924433058236,203.74419125136512,156.1855616253908,2.252969690679379,2.404003199802624,2.7485070127511846,5.152510212553809,2.2869860317561925,0.02002222849133751,35.0,22.5051089528796,19.39591709161488,9.0,50.0,3.0,450.60974631332886,533.2569930824898,413.1902781889553,275.917495894002,307.37973328086514,533.256969670626
270.00000000000006,50.30658008713229,29.317835773925538,203.74615826560333,156.18615556538447,51.443384917241,15.515138551658822,52.56549995444362,16.41658138885259,203.65341994310197,52.949247991428415,203.7442915120656,156.18566404539283,2.248262744106873,2.3989806833102167,2.7427616938438386,5.141742377154056,2.2869846465372192,0.019980379654423813,35.0,22.50510987811259,19.395918933593062,9.0,50.0,3.0,450.6097812947376,533.2570953908956,413.1902735985949,275.9175219651408,307.3797233667236,533.2570899949555
270.0000000000007,50.30658008713229,29.317835773925538,203.74615826560336,156.1861555653835,51.443384917241,15.515138551658822,52.56549995444362,16.41658138885259,203.65341994310197,52.949247991428415,203.7442915120656,156.18566404539283,2.2482627540620914,2.3989806939328138,2.7427617059887006,5.1417423999215135,2.286984646537232,0.019980379742896303,35.0,22.50510987811259,19.395918933593062,9.0,50.0,3.0,450.6097812947376,533.257095390895,413.1902735985949,275.9175219651408,307.3797233667236,533.2570899949555
280.00000000000006,50.306580470444175,29.317837869031564,203.7461699897416,156.18616603666914,51.4433853080938,15.515138868268709,52.56550038219149,16.41658172963912,203.653431667153,52.9492497077232,203.74430323556413,156.18567765160543,2.2483220583871626,2.39904395579493,2.7428336224624177,5.141877578257348,2.2869844465013527,0.019980904479231145,35.0,22.505110067133444,19.39591907033281,9.0,50.0,3.0,450.6097842582985,533.2571070843643,413.1902723578092,275.91752650621794,307.37972529593225,533.2571066385672
280.0000000000007,50.306580470444175,29.317837869031564,203.74616998974165,156.18616603666874,51.4433853080938,15.515138868268709,52.56550038219149,16.41658172963912,203.653431667153,52.9492497077232,203.74430323556413,156.18567765160543,2.2483220683421514,2.399043966417272,2.742833634606961,5.141877601024233,2.286984446501344,0.01998090456770131,35.0,22.505110067133444,19.39591907033281,9.0,50.0,3.0,450.6097842582985,533.2571070843647,413.1902723578092,275.91752650621794,307.37972529593225,533.2571066385672
290.00000000000006,50.30658049827937,29.317837659700444,203.74617136419263,156.18616645026202,51.44338533787801,15.515138892395385,52.565500411969474,16.416581753363232,203.65343303236605,52.94925041395942,203.74430460144873,156.18567837673936,2.249080001085847,2.3998526858948463,2.743758258976997,5.143610944871844,2.286984430250826,0.019987640193276607,35.0,22.505110085200897,19.39591912757976,9.0,50.0,3.0,450.60978384274006,533.25710716997,413.1902727318505,275.9175265524424,307.3797267345306,533.2571072196139
290.0000000000007,50.30658049827937,29.317837659700444,203.74617136419263,156.18616645026202,51.44338533787801,15.515138892395385,52.565500411969474,16.416581753363232,203.65343303236605,52.94925041395942,203.74430460144873,156.18567837673936,2.249080001085847,2.3998526858948463,2.743758258976997,5.143610944871844,2.286984430250826,0.019987640193276607,35.0,22.505110085200897,19.39591912757976,9.0,50.0,3.0,450.60978384274006,533.25710716997,413.1902727318505,275.9175265524424,307.3797267345306,533.2571072196139
300.00000000000006,50.30658046650237,29.317837547525077,203.74617142755517,156.1861663499888,51.443385306524135,15.515138866997177,52.56550038047797,16.416581728273968,203.65343309553523,52.949250688222776,203.7443046648071,156.18567825439374,2.249080243397541,2.3998529423297774,2.743758566698911,5.143611509028689,2.28698443469432,0.0199876423542312,35.0,22.505110069956004,19.39591911327659,9.0,50.0,3.0,450.6097837043936,533.2571069854832,413.1902726986594,275.91752596482155,307.3797273802491,533.2571070002763
300.0000000000007,50.30658046650237,29.317837547525077,203.74617142755517,156.1861663499888,51.443385306524135,15.515138866997177,52.56550038047797,16.416581728273968,203.65343309553523,52.949250688222776,203.7443046648071,156.18567825439374,2.249080243397541,2.3998529423297774,2.743758566698911,5.143611509028689,2.28698443469432,0.0199876423542312,35.0,22.505110069956004,19.39591911327659,9.0,50.0,3.0,450.6097837043936,533.2571069854832,413.1902726986594,275.91752596482155,307.3797273802491,533.2571070002763
310.00000000000006,50.30658045067474,29.317837524228423,203.7461712330933,156.186166249294,51.443385290873465,15.515138854319389,52.565500364935495,16.416581715891255,203.65343289925607,52.94925076133467,203.744304468552,156.18567814629444,2.2492389236665127,2.400022264843248,2.7439521523644013,5.14397441720765,2.2869844386395344,0.019989052569041366,35.0,22.505110061389527,19.39591908686566,9.0,50.0,3.0,450.60978369233055,533.2571069067723,413.190272495603,275.91752568147047,307.37972759210686,533.2571069106161
310.0000000000007,50.30658045067474,29.317837524228423,203.7461712330933,156.186166249294,51.443385290873465,15.515138854319389,52.565500364935495,16.416581715891255,203.65343289925607,52.94925076133467,203.744304468552,156.18567814629444,2.2492389236665127,2.400022264843248,2.7439521523644013,5.14397441720765,2.2869844386395344,0.019989052569041366,35.0,22.505110061389527,19.39591908686566,9.0,50.0,3.0,450.60978369233055,533.2571069067723,413.190272495603,275.91752568147047,307.37972759210686,533.2571069106161
320.00000000000006,50.306580451064605,29.31783751434585,203.7461711233616,156.1861661768649,51.443385291347006,15.515138854702968,52.56550036530495,16.41658171618559,203.65343278691492,52.949250783058574,203.7443043562388,156.18567807624646,2.249467413136956,2.400266074264621,2.7442308978133045,5.144496972077926,2.286984439976286,0.01999108317616601,35.0,22.50511006118643,19.395919076438247,9.0,50.0,3.0,450.609783674382,533.257106837712,413.1902723839244,275.9175256482667,307.3797276651269,533.2571068463833
320.0000000000007,50.306580451064605,29.31783751434585,203.7461711233616,156.1861661768649,51.443385291347006,15.515138854702968,52.56550036530495,16.41658171618559,203.65343278691492,52.949250783058574,203.7443043562388,156.18567807624646,2.2494674098203205,2.4002660707256465,2.744230893767185,5.144496964492832,2.286984439976286,0.019991083146690968,35.0,22.50511006118643,19.395919076438247,9.0,50.0,3.0,450.609783674382,533.257106837712,413.1902723839244,275.9175256482667,307.3797276651269,533.2571068463833
330.00000000000006,50.306580456684806,29.317837524341822,203.7461710671033,156.18616614838442,51.4433852968191,15.515138859135618,52.56550037031623,16.4165817201781,203.6534327326978,52.949250788832046,203.74430430202165,156.18567804442188,2.2492866978443264,2.400073245530288,2.744010434585181,5.144083680115469,2.286984440465264,0.019989477162553688,35.0,22.505110063831975,19.395919076523967,9.0,50.0,3.0,450.6097836816722,533.25710681597,413.19027235036685,275.91752568115743,307.3797276890794,533.2571068185161
330.0000000000007,50.306580456684806,29.317837524341822,203.7461710671033,156.18616614838442,51.4433852968191,15.515138859135618,52.56550037031623,16.4165817201781,203.6534327326978,52.949250788832046,203.74430430202165,156.18567804442188,2.2492866978443264,2.400073245530288,2.744010434585181,5.144083680115469,2.286984440465264,0.019989477162553688,35.0,22.505110063831975,19.395919076523967,9.0,50.0,3.0,450.6097836816722,533.25710681597,413.19027235036685,275.91752568115743,307.3797276890794,533.2571068185161
340.00000000000006,50.306580461440994,29.317837534633785,203.7461710522441,156.1861661450153,51.44338530147505,15.51513886290718,52.565500374683154,16.416581723657202,203.65343271915313,52.94925079027093,203.7443042884748,156.18567803945314,2.2491705000622493,2.3999492586418034,2.743868678993618,5.143817937635422,2.286984440482862,0.01998844451215533,35.0,22.505110066158753,19.395919079001768,9.0,50.0,3.0,450.6097836910413,533.2571068167841,413.1902723423781,275.91752571494425,307.37972769504773,533.2571068162645
340.0000000000007,50.306580461440994,29.317837534633785,203.7461710522441,156.1861661450153,51.44338530147505,15.51513886290718,52.565500374683154,16.416581723657202,203.65343271915313,52.94925079027093,203.7443042884748,156.18567803945314,2.2491705000622493,2.3999492586418034,2.743868678993618,5.143817937635422,2.286984440482862,0.01998844451215533,35.0,22.505110066158753,19.395919079001768,9.0,50.0,3.0,450.6097836910413,533.2571068167841,413.1902723423781,275.91752571494425,307.37972769504773,533.2571068162645
350.00000000000006,50.306580464292814,29.317837540767076,203.74617105210325,156.18616614803028,51.44338530428392,15.515138865182507,52.56550037736528,16.41658172579406,203.6534327194164,52.949250790708845,203.74430428873828,156.18567804246038,2.2491346985371647,2.399911057259462,2.743825002610928,5.14373605987039,2.286984440378725,0.019988126343345635,35.0,22.50511006757029,19.395919080875103,9.0,50.0,3.0,450.6097836965925,533.2571068216016,413.1902723402181,275.9175257366131,307.3797276960514,533.2571068209036
350.0000000000007,50.306580464292814,29.317837540767076,203.74617105210325,156.18616614803028,51.44338530428392,15.515138865182507,52.56550037736528,16.41658172579406,203.6534327194164,52.949250790708845,203.74430428873828,156.18567804246038,2.2491346985371647,2.399911057259462,2.743825002610928,5.14373605987039,2.286984440378725,0.019988126343345635,35.0,22.50511006757029,19.395919080875103,9.0,50.0,3.0,450.6097836965925,533.2571068216016,413.1902723402181,275.9175257366131,307.3797276960514,533.2571068209036
360.00000000000006,50.30658046576044,29.317837543438145,203.746171055372,156.18616615053878,51.443385305740314,15.515138866362236,52.56550037877793,16.416581726919503,203.6534327227736,52.9492507908638,203.74430429209684,156.1856780452781,2.249126744069276,2.399902569593284,2.743815298311714,5.143717867904998,2.286984440280421,0.01998805565166036,35.0,22.505110068302717,19.39591908192773,9.0,50.0,3.0,450.6097836986028,533.2571068242131,413.19027233979295,275.9175257490664,307.37972769579653,533.2571068239661
360.0000000000007,50.30658046576044,29.317837543438145,203.746171055372,156.18616615053878,51.443385305740314,15.515138866362236,52.56550037877793,16.416581726919503,203.6534327227736,52.9492507908638,203.74430429209684,156.1856780452781,2.249126744069276,2.399902569593284,2.743815298311714,5.143717867904998,2.286984440280421,0.01998805565166036,35.0,22.505110068302717,19.39591908192773,9.0,50.0,3.0,450.6097836986028,533.2571068242131,413.19027233979295,275.9175257490664,307.37972769579653,533.2571068239661
370.00000000000006,50.30658046645564,29.317837543754248,203.7461710605361,156.18616615189814,51.443385306444206,15.515138866932432,52.56550037948711,16.416581727484527,203.65343272773555,52.94925079098516,203.7443042970618,156.18567804697557,2.2491443779547966,2.3999213855756927,2.743836810540251,5.143758196115943,2.2869844401866684,0.019988212364302087,35.0,22.5051100686548,19.395919082480816,9.0,50.0,3.0,450.60978369789854,533.2571068242286,413.19027234022894,275.9175257568176,307.37972769516284,533.2571068245968
370.00000000000074,50.30658046645564,29.317837543754248,203.7461710605361,156.18616615189814,51.443385306444206,15.515138866932432,52.56550037948711,16.416581727484527,203.65343272773555,52.94925079098516,203.7443042970618,156.18567804697557,2.2491443779547966,2.3999213855756927,2.743836810540251,5.143758196115943,2.2869844401866684,0.019988212364302087,35.0,22.5051100686548,19.395919082480816,9.0,50.0,3.0,450.60978369789854,533.2571068242286,413.19027234022894,275.9175257568176,307.37972769516284,533.2571068245968
380.00000000000006,50.30658046681971,29.317837545525663,203.7461710606947,156.18616615375663,51.44338530679042,15.515138867212896,52.56550037979978,16.416581727733615,203.65343272826837,52.949250790936794,203.74430429759224,156.18567804822368,2.249111462008423,2.3998862630511946,2.7437966547966197,5.143682917847814,2.2869844401818047,0.01998791983923616,35.0,22.505110068837208,19.39591908283461,9.0,50.0,3.0,450.6097837003314,533.2571068270976,413.1902723413881,275.9175257591968,307.37972769494337,533.2571068263478
380.00000000000074,50.30658046681971,29.317837545525663,203.7461710606947,156.18616615375663,51.44338530679042,15.515138867212896,52.56550037979978,16.416581727733615,203.65343272826837,52.949250790936794,203.74430429759224,156.18567804822368,2.249111462008423,2.3998862630511946,2.7437966547966197,5.143682917847814,2.2869844401818047,0.01998791983923616,35.0,22.505110068837208,19.39591908283461,9.0,50.0,3.0,450.6097837003314,533.2571068270976,413.1902723413881,275.9175257591968,307.37972769494337,533.2571068263478
390.00000000000006,50.30658046687945,29.31783754350585,203.746171066444,156.18616615349134,51.44338530688229,15.515138867287304,52.56550037994807,16.416581727851792,203.65343273332888,52.94925079110072,203.7443043026584,156.18567804903876,2.249171919838831,2.3999507737416694,2.7438704100238147,5.143821183765485,2.2869844400929904,0.01998845712944948,35.0,22.5051100688716,19.39591908287059,9.0,50.0,3.0,450.6097836966992,533.257106824304,413.19027234082773,275.91752576244363,307.37972769439136,533.2571068255434
390.00000000000074,50.30658046687945,29.31783754350585,203.746171066444,156.18616615349134,51.44338530688229,15.515138867287304,52.56550037994807,16.416581727851792,203.65343273332888,52.94925079110072,203.7443043026584,156.18567804903876,2.249171919838831,2.3999507737416694,2.7438704100238147,5.143821183765485,2.2869844400929904,0.01998845712944948,35.0,22.5051100688716,19.39591908287059,9.0,50.0,3.0,450.6097836966992,533.257106824304,413.19027234082773,275.91752576244363,307.37972769439136,533.2571068255434
400.00000000000006,50.30658046706519,29.317837547554856,203.7461710595987,156.18616615566492,51.44338530701268,15.51513886739292,52.56550037998167,16.416581727878565,203.6534327276705,52.94925079084624,203.7443042969909,156.18567804931985,2.2490676717304585,2.399839537222359,2.743743232981639,5.143582770204,2.2869844401998214,0.01998753067369638,35.0,22.505110068959084,19.39591908309842,9.0,50.0,3.0,450.6097837034292,533.257106830562,413.1902723425703,275.9175257600017,307.379727694838,533.2571068283276
400.00000000000074,50.30658046706519,29.317837547554856,203.7461710595987,156.18616615566492,51.44338530701268,15.51513886739292,52.56550037998167,16.416581727878565,203.6534327276705,52.94925079084624,203.7443042969909,156.18567804931985,2.2490676717304585,2.399839537222359,2.743743232981639,5.143582770204,2.2869844401998214,0.01998753067369638,35.0,22.505110068959084,19.39591908309842,9.0,50.0,3.0,450.6097837034292,533.257106830562,413.1902723425703,275.9175257600017,307.379727694838,533.2571068283276
410.00000000000006,50.3065804668592,29.317837540820165,203.74617107285664,156.18616615277654,51.44338530690242,15.51513886730362,52.56550038003976,16.416581727924836,203.6534327388756,52.94925079129376,203.744304308212,156.1856780497077,2.2492479625004025,2.4000319140159334,2.7439631779108185,5.143995091926752,2.286984439994055,0.019989132922489248,35.0,22.505110068866255,19.395919082824776,9.0,50.0,3.0,450.6097836920493,533.2571068205284,413.1902723398932,275.9175257654954,307.3797276938219,533.257106824307
410.00000000000074,50.3065804668592,29.317837540820165,203.74617107285664,156.18616615277654,51.44338530690242,15.51513886730362,52.56550038003976,16.416581727924836,203.6534327388756,52.94925079129376,203.744304308212,156.1856780497077,2.2492479625004025,2.4000319140159334,2.7439631779108185,5.143995091926752,2.286984439994055,0.019989132922489248,35.0,22.505110068866255,19.395919082824776,9.0,50.0,3.0,450.6097836920493,533.2571068205284,413.1902723398932,275.9175257654954,307.3797276938219,533.257106824307
420.00000000000006,50.30658046705196,29.317837546090743,203.74617106440755,156.1861661552589,51.443385307016506,15.515138867396049,52.56550038001763,16.416581727907214,203.6534327322053,52.949250790920985,203.74430430152896,156.1856780487604,2.2490916452298664,2.3998651177603447,2.743772479333612,5.1436375970939565,2.2869844401419472,0.01998774372682296,35.0,22.50511006895971,19.395919083146737,9.0,50.0,3.0,450.6097837008981,533.257106827936,413.19027234377177,275.9175257629984,307.37972769417297,533.2571068255716
420.00000000000074,50.30658046705196,29.317837546090743,203.74617106440755,156.1861661552589,51.443385307016506,15.515138867396049,52.56550038001763,16.416581727907214,203.6534327322053,52.949250790920985,203.74430430152896,156.1856780487604,2.2490916452298664,2.3998651177603447,2.743772479333612,5.1436375970939565,2.2869844401419472,0.01998774372682296,35.0,22.50511006895971,19.395919083146737,9.0,50.0,3.0,450.6097837008981,533.257106827936,413.19027234377177,275.9175257629984,307.37972769417297,533.2571068255716
430.00000000000006,50.30658046694012,29.31783754360663,203.7461710688937,156.18616615481625,51.443385306945615,15.515138867338637,52.56550038002093,16.41658172790983,203.65343273570912,52.94925079111073,203.7443043050393,156.18567805045325,2.2491780066961837,2.399957268621032,2.74387783562068,5.143835104241712,2.2869844400610555,0.01998851122324306,35.0,22.50511006890281,19.395919082994453,9.0,50.0,3.0,450.6097836967652,533.2571068253844,413.1902723414679,275.9175257634216,307.3797276939745,533.2571068267938
430.00000000000074,50.30658046694012,29.31783754360663,203.7461710688937,156.18616615481625,51.443385306945615,15.515138867338637,52.56550038002093,16.41658172790983,203.65343273570912,52.94925079111073,203.7443043050393,156.18567805045325,2.2491780066961837,2.399957268621032,2.74387783562068,5.143835104241712,2.2869844400610555,0.01998851122324306,35.0,22.50511006890281,19.395919082994453,9.0,50.0,3.0,450.6097836967652,533.2571068253844,413.1902723414679,275.9175257634216,307.3797276939745,533.2571068267938
440.00000000000006,50.3065804672034,29.31783755138412,203.7461710522267,156.18616615773664,51.44338530710121,15.515138867464657,52.56550037998332,16.416581727879873,203.65343272135885,52.94925079060089,203.74430429067067,156.1856780500991,2.248974541940756,2.399740164380145,2.7436296196834227,5.143369784063568,2.2869844403063317,0.019986703026688975,35.0,22.50511006902002,19.395919083238766,9.0,50.0,3.0,450.6097837098609,533.2571068368783,413.19027234318094,275.9175257566252,307.3797276954254,533.2571068321673
440.00000000000074,50.3065804672034,29.31783755138412,203.7461710522267,156.18616615773664,51.44338530710121,15.515138867464657,52.56550037998332,16.416581727879873,203.65343272135885,52.94925079060089,203.74430429067067,156.1856780500991,2.248974541940756,2.399740164380145,2.7436296196834227,5.143369784063568,2.2869844403063317,0.019986703026688975,35.0,22.50511006902002,19.395919083238766,9.0,50.0,3.0,450.6097837098609,533.2571068368783,413.19027234318094,275.9175257566252,307.3797276954254,533.2571068321673
450.00000000000006,50.30658046687186,29.317837541023152,203.74617107051068,156.1861661525682,51.443385306916966,15.515138867315386,52.56550038005376,16.416581727935977,203.653432736422,52.94925079131048,203.74430430575825,156.18567805034894,2.249257518630316,2.400042110812976,2.7439748358705973,5.144016946683573,2.286984440010239,0.019989217848068376,35.0,22.505110068867225,19.39591908272996,9.0,50.0,3.0,450.60978369238063,533.2571068211673,413.1902723379512,275.9175257639397,307.37972769431644,533.2571068263323
450.00000000000074,50.30658046687186,29.317837541023152,203.74617107051068,156.1861661525682,51.443385306916966,15.515138867315386,52.56550038005376,16.416581727935977,203.653432736422,52.94925079131048,203.74430430575825,156.18567805034894,2.249257518630316,2.400042110812976,2.7439748358705973,5.144016946683573,2.286984440010239,0.019989217848068376,35.0,22.505110068867225,19.39591908272996,9.0,50.0,3.0,450.60978369238063,533.2571068211673,413.1902723379512,275.9175257639397,307.37972769431644,533.2571068263323
460.00000000000006,50.30658046705171,29.31783754513043,203.74617106495123,156.18616615399748,51.44338530702795,15.515138867405312,52.56550038004464,16.4165817279287,203.6534327325363,52.94925079098636,203.74430430186197,156.18567804787375,2.2491102877576568,2.399885010020792,2.7437952222120634,5.143680232232855,2.286984440127682,0.019987909403637285,35.0,22.50511006896136,19.395919083077278,9.0,50.0,3.0,450.6097836992225,533.2571068257196,413.19027234306606,275.91752576393844,307.37972769426506,533.2571068240337
460.00000000000074,50.30658046705171,29.31783754513043,203.74617106495123,156.18616615399748,51.44338530702795,15.515138867405312,52.56550038004464,16.4165817279287,203.6534327325363,52.94925079098636,203.74430430186197,156.18567804787375,2.2491102877576568,2.399885010020792,2.7437952222120634,5.143680232232855,2.286984440127682,0.019987909403637285,35.0,22.50511006896136,19.395919083077278,9.0,50.0,3.0,450.6097836992225,533.2571068257196,413.19027234306606,275.91752576393844,307.37972769426506,533.2571068240337
