time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,43.54611112768118,27.2030706076996,307.22283443900363,225.87395457904648,45.89263310336026,10.8212659488064,48.12934698613782,12.761888747957585,307.0737239398689,55.53614940554644,307.2198431683318,225.79292664043768,5.654203232779956,5.03822697460688,4.123332816331857,9.161559790938735,1.6203096022132808,0.027251405253355288,35.0,19.564046703094615,16.022366852964012,9.0,50.0,3.0,458.6859150676054,606.6020596263477,421.7225303776109,270.41536738922963,301.4899639235006,606.4890005385402
1360.0000000000002,43.419205186926014,27.158954420453316,309.51854592487496,227.33457211072047,45.79469427847114,10.734677846185493,48.05713596613592,12.700312255807091,309.36822501695104,55.60372592660684,309.5155310650343,227.2546836247552,5.7510603579156285,5.10532658872386,4.147955814137167,9.253282402861027,1.6089697946092705,0.02739105795408312,35.0,19.510448484650965,15.95375830460415,9.0,50.0,3.0,458.8231334891869,608.1910668620009,421.8044513000116,270.36978159537387,301.4800215851688,608.079814977883
1370.0000000000002,43.29472115678367,27.115572485982568,311.78501426564475,228.77399761670773,45.698901671178064,10.649851658657669,47.986776712425936,12.640247713860504,311.6334989369823,55.670832100917096,311.7819761450685,228.69522411575048,5.847683368213974,5.1718902537301945,4.172076734649751,9.343966988379943,1.5978920882020706,0.02752831871886894,35.0,19.457995366897197,15.886335137194353,9.0,50.0,3.0,458.9573516032934,609.7586384104673,421.8833705255023,270.3275571372312,301.4736018453634,609.6491480815421
1380.0000000000002,43.172588709798106,27.072910471563542,314.0227903915067,230.1927369578156,45.6051876646216,10.566736991885762,47.91820585831029,12.581646041031377,313.8700962794172,55.737471511927424,314.01972933170964,230.1150542132285,5.944061259922432,5.237923589659928,4.1957122388842425,9.433635828544169,1.5870690788720567,0.027663266457495835,35.0,19.406654026944068,15.820068340841374,9.0,50.0,3.0,459.08867505830045,611.3052325327063,421.9594227127448,270.28853289462126,301.47051917051385,611.1974590816333
1390.0000000000002,43.05274153039664,27.03095429708196,316.2324426515757,231.5912862742723,45.51348879055748,10.485285554920097,47.85136424521034,12.524460520725713,316.078585004389,55.80365119001743,316.22935896737727,231.51466977817404,6.040182659834522,5.303431707205918,4.218877572371476,9.522309279577392,1.576493595615578,0.027795972723965025,35.0,19.356392631344363,15.7549294875746,9.0,50.0,3.0,459.217202461734,612.8312985001493,422.03273354712553,270.25255969719007,301.4706038354751,612.7251974628531
1400.0000000000002,42.93511846570436,26.989693087728423,318.4146209165315,232.97015516588985,45.42374688123656,10.405452239196734,47.78619810836882,12.468650222475103,318.2596144389533,55.86938777322803,318.41151491661043,232.89458237794764,6.136043851259276,5.368425954958283,4.241591173019382,9.610017127977665,1.5661584827177268,0.027926533611087004,35.0,19.307182307082883,15.690891234985884,9.0,50.0,3.0,459.3430280480012,614.3372965931918,422.1034150194692,270.2195030349384,301.47370986413654,614.2328268146025
1410.0000000000002,42.81968000054231,26.949139347537937,320.57053496099513,234.3300536493884,45.33592692179327,10.32721473109649,47.72267739635126,12.414194205769943,320.4143931368065,55.93474253506729,320.56740694294126,234.25550594510756,6.231626449857212,5.432904276725239,4.2638486855468445,9.696752962272082,1.5560549144428049,0.0280549261114598,35.0,19.25900591083945,15.62792167014436,9.0,50.0,3.0,459.4662455701438,615.8238691998683,422.1714512558402,270.1892764104337,301.4797570963455,615.720995503933
1420.0000000000002,42.70630545925873,26.909176644587035,322.6974480039312,235.67014149566583,45.249905051094025,10.250468256405496,47.6606739213771,12.36098577996637,322.5401884353067,55.999672588772285,322.69429826133734,235.59659131078237,6.3268606388841695,5.496833972468162,4.285684595200039,9.782518567668202,1.5461884062288251,0.028181245192868944,35.0,19.21180168806444,15.566016189018512,9.0,50.0,3.0,459.5868852056976,617.2902438299766,422.2373306301335,270.16155946142374,301.4886892035214,617.1889190452986
1430.0000000000002,42.59494433463962,26.869922193009472,324.79852509612755,236.992151665918,45.16563632120474,10.175179367693032,47.60015777490428,12.309002860730743,324.6401620290305,56.06386178647472,324.7953539242647,236.91956420489947,6.421796294887264,5.56025774664362,4.3071000109394095,9.867357757583028,1.5365416940177568,0.028305540695801382,35.0,19.1655442565974,15.505141863870053,9.0,50.0,3.0,459.7052120598441,618.7381285260914,422.3010490723015,270.13649382752953,301.49957970617464,618.6382961113216
1440.0000000000002,42.485547495858775,26.831271023647787,326.87384123533235,238.2961429207176,45.083075068817855,10.10131453200529,47.54108413723162,12.258210951426236,326.714388749874,56.12749432504734,326.8706489195164,238.22451480881384,6.516393770562451,5.623158156338104,4.328101620664174,9.951259777002276,1.5271114864108883,0.028427808745183546,35.0,19.120211235343334,15.445267984850602,9.0,50.0,3.0,459.8211582916189,620.1674894669088,422.36264960949904,270.1137844416034,301.51268055690406,620.0691367603331
1450.0000000000002,42.378059823913134,26.793203282562896,328.9237454112171,239.58244661586195,45.00216891816861,10.028831269229729,47.48340371989614,12.20857137044652,328.76321732344945,56.1906464750935,328.9205322307417,239.51175666048263,6.610642412733062,5.685542425807345,4.348706293168,10.034248718975345,1.5178931323902678,0.02854812480197899,35.0,19.075775311245597,15.386363430675717,9.0,50.0,3.0,459.9347916448098,621.5786253370803,422.4222020958167,270.0932374674099,301.52801834231906,621.4817154065499
1460.0000000000002,42.27243622467006,26.755723477778417,330.9486511146968,240.85144340022964,44.922875476063375,9.957697800471065,47.427077651588874,12.160053080906778,330.7870609769317,56.25332414477549,330.9454173428776,240.78167222806167,6.704537256256424,5.74742281745805,4.368929296132925,10.116352113590974,1.5088814823350816,0.028666576480591663,35.0,19.032214964947684,15.328406160560462,9.0,50.0,3.0,460.04619937813146,622.9718961542636,422.4797717685956,270.0747819683363,301.54548228377786,622.8763949783597
1470.0000000000002,42.16863178246127,26.718827942206193,332.94902113543486,242.1035127780283,44.84515250658694,9.887882537685018,47.37206742515327,12.112625881791132,332.78638223551815,56.31552918066956,332.94576704002475,242.0346416101404,6.798059870754934,5.808798516924694,4.388775893426905,10.1975744103516,1.5000712856650884,0.028783185596107208,35.0,18.989508818786646,15.271378711883642,9.0,50.0,3.0,460.15545573352665,624.3476564201626,422.5354387443573,270.0583656708172,301.564956634497,624.2535311690577
1480.0000000000002,42.06660034978592,26.682508516726443,334.9253051955617,243.33902311771124,44.76895659760231,9.819350221301987,47.31833334493338,12.066258776853203,334.7616305716524,56.37726388765509,334.92203103902773,243.27103360935791,6.891197905363889,5.869673334098513,4.408255718490296,10.27792905258881,1.4914575366626457,0.02889799666557399,35.0,18.947634649404563,15.215262086626126,9.0,50.0,3.0,460.26262970287775,625.706252252299,422.58928874696994,270.0439144255096,301.586332654916,625.6134710458406
1490.0000000000002,41.9662960804557,26.646754665197022,336.8779263925244,244.5583255603389,44.694244571825166,9.752067393754771,47.26583590492447,12.02092071007462,336.71322884452206,56.43853067076657,336.87463243225943,244.49120005518387,6.98393933892592,5.930051461055745,4.427378427019304,10.35742988807505,1.4830354883448844,0.029011053976187497,35.0,18.90657020922714,15.160036597065698,9.0,50.0,3.0,460.3677857898418,627.0480150199983,422.64139587671656,270.0313448715607,301.60950820863195,626.9565472562782
1500.0000000000002,41.86767424273277,26.611554665236326,338.80729168355543,245.76175749305776,44.620974369839125,9.68600182845887,47.214536675883394,11.976580785561907,338.6415837796056,56.499331934043646,338.8039781718743,245.69547893400124,7.076285969550233,5.989948729499509,4.446162008952628,10.436110738452136,1.4748005921975833,0.02912245668631416,35.0,18.866293767649893,15.10568253019636,9.0,50.0,3.0,460.4709845318307,628.3732640080167,422.69182737583753,270.0205724455464,301.6343866615172,628.28308022063
1510.0000000000002,43.2264262230655,25.10921291561067,250.29226505726672,201.8947407834385,46.21753624479717,11.107524439575116,49.187189948765045,13.656006880310317,250.07595384327496,56.81806620425948,250.28795680759848,202.972680733762,5.283891442510023,6.168709653678593,3.8116895887117206,9.980399242390313,1.8888350283080932,0.03139885609922532,35.0,19.73972374865781,14.913442482928076,9.0,50.0,3.0,456.01917707022056,585.9986169120328,389.53573832230006,268.13992770212394,309.2452588653464,587.533236635621
1520.0000000000002,43.69560028128297,25.60169478752539,203.1539034498689,176.31363841953578,46.75164676003848,11.574831202465871,49.78514854629618,14.15497035983833,202.91477272882764,58.05983207124973,203.1490750514618,176.50799738117092,4.234108854875763,5.638115872146111,3.6418255654462417,9.279941437592353,2.191710642230204,0.03189857159779698,35.0,20.056949771607663,15.298632063466414,9.0,50.0,3.0,455.99450403078896,563.9394674704089,387.1881087187995,273.019185690981,319.94473121411284,564.2237601468099
1530.0000000000002,44.20179273290738,26.89439673463892,177.98410598318324,161.8130190896291,47.282027853069216,12.034908467463026,50.33407013511222,14.609008788767994,177.7272029992193,58.503161920100574,177.97888258530097,161.90698141444364,3.677270782065988,5.17163322519182,3.563886925239649,8.73552015043147,2.375544437204492,0.032202333750538256,35.0,20.362170120120425,15.703919985216658,9.0,50.0,3.0,457.1503691739444,552.6162221702614,392.0181343032484,281.34643725023346,328.26522302051274,552.7559852731622
1540.0000000000002,44.44580071615542,27.81657547589288,165.86525324917244,154.6200695498082,47.65860759876207,12.359211650366715,50.80942654653538,14.999151771573564,165.58513269802813,58.81980105484166,165.85954482728664,154.62289304211805,3.493735379742532,4.982243891241782,3.581343770921817,8.563587662163599,2.451126582687749,0.03317105298522417,35.0,20.597424729271268,16.00788898235976,9.0,50.0,3.0,458.16735700739673,547.4185219157602,397.219977013942,289.254041397816,334.1365498249376,547.4252708528968
1550.0000000000002,44.5973637561658,28.474380486491725,158.4435904611037,150.16665958112122,47.93075168859172,12.59237269281482,51.19812490510273,15.316099997636172,158.1428939654554,59.141816333909325,158.43747927311935,150.16975801108623,3.3951775338163888,4.904894395408388,3.562083680562293,8.466978075970681,2.4938248417464277,0.03396307944779236,35.0,20.77221722800357,16.224157190094786,9.0,50.0,3.0,458.92689579043423,544.3765767927716,399.9581531646041,295.077095896582,338.9929945382772,544.3840460968992
1560.0000000000002,44.707673870963895,28.97069168701313,152.9035132687149,146.7285796855756,48.15430964286786,12.783158812487557,51.536007413401,15.590115800234855,152.58378760449227,59.43039086874722,152.897039171721,146.72834604921377,3.32558082565254,4.875009617853116,3.5282630221929834,8.403272640046099,2.5268586393167043,0.0346703802554805,35.0,20.91846749543845,16.398085539873648,9.0,50.0,3.0,459.50484767805966,542.0535573469714,401.4433424623942,299.6774259597837,343.4116546884701,542.0564379205144
1570.0000000000002,44.79581288668096,29.380934756667955,148.53439116358552,143.965460938869,48.34895803851058,12.948727563551302,51.839693425193154,15.835224065288855,148.19682566280105,59.6527746979686,148.52758161588326,143.96353855793353,3.2741692674002376,4.862323366104048,3.492145335903644,8.354468702007694,2.551630053213872,0.035318620159989024,35.0,21.04756817138912,16.54952852260891,9.0,50.0,3.0,459.98630994590985,540.2189820603699,402.5487292566556,303.67325450467905,347.38344061545774,540.2196598988453
1580.0000000000002,44.86966532910978,29.721900656267508,145.0053744976933,141.69200413641693,48.52383389266254,13.097047209016466,52.1186616070539,16.05941022004555,144.6509107103513,59.820168358372825,144.99825059481694,141.68939898055987,3.23610449212438,4.859007212556112,3.457319217944204,8.316326430500316,2.5698572004518194,0.03592522656456055,35.0,21.1648729534582,16.68692679821146,9.0,50.0,3.0,460.3847706221633,538.7256373788528,403.4722882086232,307.23575615137594,350.9432452205913,538.7255670911617
1590.0000000000002,44.93049233453248,30.003481178230917,142.09564654636836,139.78723559088672,48.681438232516086,13.230371535883252,52.37649663004824,16.265792224384484,141.7250685813259,59.947706709169275,142.08822543263162,139.78411564118107,3.208060713717297,4.863338425206932,3.424041759636883,8.287380184843814,2.583299047118384,0.03649864258502492,35.0,21.27198014117954,16.811821601403608,9.0,50.0,3.0,460.71357959693535,537.4846142587537,404.2375102362519,310.4246581100268,354.14805931995454,537.4840270625343
1600.0000000000002,44.97899991481509,30.235686959057087,139.65015387816186,138.16702115387534,48.82337096389956,13.350158593818264,52.61555191698556,16.456443006017082,139.2641223678512,60.04662421571123,139.6424496374389,138.16338939105492,3.187640231059672,4.873750907221435,3.3923914594777136,8.26614236669915,2.59318548127096,0.03704431050248372,35.0,21.36993569421412,16.92516850605176,9.0,50.0,3.0,460.9869556477718,536.4382468390206,404.8728096339021,313.29622436447823,357.0518824729116,536.4371352270585
1610.0000000000002,45.016216709001114,30.42720629054412,137.56112708503187,136.77172863548873,48.95129913722196,13.45789936206546,52.837995609294666,16.633245582461086,137.16020122400647,60.124887230077775,137.5531513670358,136.76758878589362,3.173145313943719,4.888800715146777,3.36247689978078,8.251277614927556,2.600346595748092,0.03756645547980601,35.0,21.45978037156152,17.028202456291126,9.0,50.0,3.0,461.2165021234915,535.5464959013809,405.40909931429087,315.90166889972085,359.6991366579543,535.5448554548016
1620.0000000000002,45.04324580270871,30.585019782552365,135.75242191370128,135.558151213649,49.0668068919649,13.554996723330303,53.04579179181929,16.797886647114638,135.3370784795934,60.188224642396726,135.7441844532088,135.55351637567992,3.163357841259143,4.907413492983789,3.3343290243272343,8.241742517311025,2.6053778708862354,0.038068446342886,35.0,21.54247873569437,17.122150291759738,9.0,50.0,3.0,461.4110725593932,534.7804544952076,405.87018984236977,318.2824539443868,362.1256720394683,534.7782960384776
1630.0000000000002,45.06112160480652,30.71467105082877,134.16866710395283,134.49410407044957,49.17130373139038,13.642687946651565,53.24065589546444,16.951828199698014,133.73931575970784,60.240795976461925,134.16017611934024,134.4889929482414,3.1573762121912483,4.928829637530618,3.3079043560181023,8.236733993548722,2.6087274496289283,0.038552968477128,35.0,21.6188771830864,17.208098364736372,9.0,50.0,3.0,461.5774328056448,534.1185900262295,406.2729316444449,320.4713841454357,364.36081867214494,534.1159337950609
1640.0000000000002,45.06833879291296,30.82004247606864,132.76527257576822,133.557679465683,49.26350493326039,13.719943829690353,53.422089768813805,17.094767551901498,132.32230336368912,60.28524360493356,132.75653576172732,133.55148027969608,3.1544210989844745,4.951760797325016,3.2834784925154064,8.235239289840422,2.6106975040496816,0.03901938735653565,35.0,21.688557754251686,17.290313681755777,9.0,50.0,3.0,461.72373970980686,533.5501679547291,406.645028412716,322.49510410680733,366.43161405847127,533.5461173133331
1650.0000000000002,45.06320165991923,30.904830426749527,131.49822205390586,132.72731271680715,49.34175183333237,13.785421128617372,53.588332037185886,17.22540784399007,131.04200022780068,60.322163188365664,131.48924643704348,132.72041475337102,3.15372354555116,4.974345196252132,3.261669430712641,8.23601462696477,2.6115207969268615,0.03946680260903205,35.0,21.750575407208032,17.3676291781411,9.0,50.0,3.0,461.8581233793303,533.0660049580268,407.0272871645124,324.38392071236905,368.3696809236149,533.0611221209382
1660.0000000000002,45.049981243402726,30.972359618055293,130.3516284756471,131.98537669081628,49.41063975112071,13.843000903212044,53.743704836605055,17.34722210505913,129.88243669235544,60.35374386260423,130.3424194128695,131.97801863400798,3.1550328267690726,4.997233684731299,3.2419313356098525,8.239165020341153,2.6114355928202846,0.03990071513817979,35.0,21.80733090526701,17.43874300015068,9.0,50.0,3.0,461.9790014854405,532.6475163581382,407.40580909987415,326.1558534441233,370.1840652035811,532.6421445598069
1670.0000000000002,45.0306896212062,31.02503228329925,129.31299537990108,131.32152106976673,49.47242332627025,13.89459099850518,53.890641255672314,17.462170799234173,128.83107654630905,60.382055676265054,129.30355744043214,131.3138333477038,3.1581550489917274,5.021116147255933,3.223715179747911,8.244831327003844,2.6106480521392035,0.040323640515779725,35.0,21.86005871550873,17.504218370973376,9.0,50.0,3.0,462.0868984786297,532.2852086451901,407.7648011861703,327.8187660932727,371.8831902997389,532.2795335961107
1680.0000000000002,45.006682004897755,31.06494452654596,128.37000153612848,130.7264906107572,49.52865008351649,13.941498618388607,54.030836644503246,17.571618303170567,127.87556462009766,60.40862367787543,128.36033862138655,130.7185491620441,3.1628785573355542,5.0463757224298975,3.206630094324772,8.253005816754673,2.6093337657918485,0.04073738694068149,35.0,21.90960928377467,17.56445337747863,9.0,50.0,3.0,462.1828918171825,531.9714368242221,408.0956533877924,329.3809803285211,373.4768449827872,531.9655651796345
1690.0000000000002,44.97893239936871,31.09392614591621,127.51144356161927,130.19225705378886,49.58044292980984,13.984671165919906,54.16553358069918,17.67656518489133,127.00466867327444,60.434502024148166,127.50155900562515,130.18410884916864,3.1689993573170114,5.073169072697981,3.190416353248587,8.263585425946566,2.607632408276288,0.04114331817018636,35.0,21.95660412155325,17.61987783309212,9.0,50.0,3.0,462.26824374959216,531.6999905814296,408.39517953743007,330.85120653914976,374.9744868509703,531.6939871564871
1700.0000000000002,44.94816046409832,31.11353095613936,126.72745190014167,129.71190398905088,49.6286396168616,14.024814921025268,54.295670871457915,17.77776662201569,126.20849460640804,60.46041872260679,126.71734855681233,129.70357934791235,3.1763291893036545,5.101535863583831,3.1748929824277545,8.276428846011585,2.6056584040100774,0.041542486217081696,35.0,22.001509383923008,17.67090959103973,9.0,50.0,3.0,462.34419096565927,531.4657390826197,408.6628852301666,332.2376812633833,376.3848606794658,531.4596447872744
1710.0000000000002,44.91491124972246,31.12507262632204,126.00944063252383,129.27948150204395,49.673880602779874,14.062470029162,54.421976218126495,17.875806848833008,125.47843555432856,60.48687506755152,125.99912094886967,129.27100075982122,3.1846976171000607,5.131455174818376,3.159927512136184,8.291382686954558,2.603507046456916,0.041935720339391656,35.0,22.044683813472943,17.717939332913886,9.0,50.0,3.0,462.4118757212456,531.264395582874,408.89961602766925,333.54792332840367,377.71591229734565,531.2582371091933
1720.0000000000002,44.8796048222254,31.129661515401157,125.34997223252142,128.88986352848138,49.71666380155583,14.098055629577972,54.54502336167994,17.971147772919778,124.80703606182264,60.514211587989394,125.3394383099266,128.8812413612955,3.193951482356422,5.162871913774084,3.1454206712508395,8.30829258502492,2.601258231667082,0.04232368411502759,35.0,22.08640818503665,17.76132874386741,9.0,50.0,3.0,462.4723250898182,531.0923463291433,409.1069374091072,334.7887220405633,378.9748017840535,531.0861424145517
1730.0000000000002,44.84256942370007,31.12824016340897,124.74260555501252,128.53861758936227,49.75738147664659,14.131901566450948,54.6652715253904,18.064157143825128,124.18783957333989,60.54265324343783,124.7318592002798,128.52986203139017,3.2039528444884935,5.195712366049216,3.131296063351147,8.327008429400363,2.5989797083701327,0.04270691192423464,35.0,22.12690495864922,17.801409700995578,9.0,50.0,3.0,462.5264535584183,530.9465168144797,409.28676358140086,335.9661716147818,380.1679564588308,530.9402768110141
1740.0000000000002,44.804063567906795,31.12160437979577,124.18175178357995,128.22189831173637,49.79634497847877,14.164269523130033,54.783090575177226,18.155132990882294,123.6152440165511,60.572340535720514,124.17079455205484,128.21301732819916,3.2145779357502966,5.229893141276681,3.117494295549092,8.347387436825773,2.5967289030363654,0.04308583820703596,35.0,22.166352074015776,17.838484393992303,9.0,50.0,3.0,462.57506119117176,530.8242756308092,409.4411632460388,337.08573451864777,381.301135761016,530.8180089997556
1750.0000000000002,44.76429685141006,31.11043465108139,123.66255593685952,127.93634949106968,49.833807896889056,14.19537251441119,54.898785391117926,18.244319242175493,123.0843828790846,60.60335418999654,123.65138916700472,127.92734861225335,3.225715129864047,5.265328368764191,3.103967970346332,8.369296339110523,2.594555316316249,0.04346082618549319,35.0,22.20489495738218,17.87282399972662,9.0,50.0,3.0,462.6188490274921,530.7233417028287,409.572207891164,338.152305354143,382.37949406733986,530.7170545723434
1760.0000000000002,44.72344975871978,31.09531107347118,123.18080675733384,127.679025138498,49.869988063670405,14.225393493185209,55.01261711521982,18.331925974114935,122.59103469194125,60.63573449433335,123.1694315971104,127.66991071022905,3.2372641997978855,5.301936787091216,3.09067699357775,8.392613780668967,2.592501959275659,0.0438321929428186,35.0,22.24265824879268,17.90466314354802,9.0,50.0,3.0,462.65841159270326,530.6417068321965,409.681827092484,339.17025132875926,383.4076245606319,530.6354066747774
1770.0000000000002,44.681707662389165,31.076738475219145,122.73289406384744,127.44731266889562,49.9051045131503,14.254516156816235,55.12483789240235,18.418153616594168,122.1315796949708,60.669502950007086,122.72131148387504,127.43809516466462,3.2491359571490284,5.339654174533754,3.0775810008302047,8.417235175363958,2.5906072526277746,0.04420025231620161,35.0,22.27976360236545,17.93417954859018,9.0,50.0,3.0,462.6942229421495,530.577536503986,409.7715705937756,340.1434386362094,384.38956968351846,530.5712368918514
1780.0000000000002,44.639073332506655,31.055065758791272,122.3157562572012,127.23916874223865,49.939213152085344,14.282788190491432,55.23561587120048,18.503137833430515,121.702951622259,60.70467868896634,122.3039671499724,127.2297316697178,3.2612457877152288,5.378391562647908,3.0646580915770407,8.443049654224946,2.588903199516281,0.04456507346218553,35.0,22.316280746904624,17.962029379900855,9.0,50.0,3.0,462.7268019534511,530.5295300043608,409.8432807780111,341.075121017712,385.32884789234953,530.5230616279404
1790.0000000000002,44.59286912509137,31.030264635793174,121.92097194611966,127.05473639413668,49.96954390672409,14.30791647396802,55.34252775998155,18.585029150024525,121.2967764560167,60.74028069936703,121.90897806997432,127.04495469565568,3.273387226991189,5.416995479292009,3.0523807642864784,8.469376243578486,2.5873432185911334,0.04492311432423652,35.0,22.350853945989968,17.990488490796793,9.0,50.0,3.0,462.7601662350054,530.5028173536141,409.9191142693985,341.9723387574504,386.2348843117129,530.4959987546321
1800.0000000000002,44.54397226441878,31.002553145321144,121.5448266464258,126.8889604536476,49.99691265719316,14.330580810384618,55.446004117468014,18.664170810534127,120.90930544090804,60.77577522047238,121.53262911373696,126.87894765880117,3.2854603955628505,5.4552235534796125,3.0408305434378975,8.49605409691751,2.585955413856695,0.04527593826353377,35.0,22.38380305066136,18.017498742844907,9.0,50.0,3.0,462.7933128796621,530.4922361120449,410.003876009448,342.8416998058672,387.11107501054937,530.4852300463863
1810.0,44.49303079930878,30.97223825650497,121.18748221588604,126.7407693317022,50.02201684508085,14.351361470613426,55.54677931603821,18.74113471967649,120.540691114713,60.811441621616325,121.17508195933858,126.7305643753578,3.297459664747868,5.493390811073061,3.0298444133250246,8.523235224398086,2.584788319177149,0.04562434499384624,35.0,22.415500839684285,18.043194168667355,9.0,50.0,3.0,462.82571803206025,530.4960363045881,410.0912214669394,343.6827193014028,387.9573194833088,530.4888979543292
1820.0,44.44734557873724,30.941221350951253,120.86660250805326,126.60881059711728,50.05300625083381,14.37700269545138,55.66167896937343,18.828752057673512,120.20851440521596,60.85051466358578,120.85399885519872,126.59867962255043,3.3097713887437727,5.528311602843561,3.0243856206714663,8.552697223515029,2.5840749160506866,0.045976369764047405,35.0,22.388632490476997,18.048348276240915,9.0,50.0,3.0,462.84914787895934,530.5014285881264,410.2589729263356,344.47766752548,388.7533488671648,530.4945393009173
1830.0,44.39629898690973,30.90762657775804,120.5528036386589,126.49318846989172,50.07784348165757,14.397544627839808,55.76251325044235,18.905526205959237,119.88350757194024,60.88914032582807,120.53999829771917,126.4828561460854,3.3217039078032307,5.5676527557638815,3.0140998209832155,8.581752576747096,2.5835392963795307,0.04632002325023949,35.0,22.420440600594247,18.072339633438844,9.0,50.0,3.0,462.8768985837783,530.5263250971816,410.3266281824117,345.25542118625305,389.536772534045,530.519288220556
1840.0,44.34341727241224,30.872083068063944,120.25267644554158,126.39135116080826,50.100658694570086,14.416407395993929,55.86091221000893,18.98034099753903,119.57221631651416,60.927739821255614,120.23967011604246,126.38083832329404,3.333405172653686,5.6067105198214096,3.0043723539706955,8.611082873792105,2.5832691880468044,0.046659665222061775,35.0,22.45112857453546,18.09550461709108,9.0,50.0,3.0,462.9045675358148,530.5629832166586,410.401158369908,346.0120904314145,390.2964955804503,530.5558280294296
1850.0,44.28907248619381,30.834777041559505,119.96623686982964,126.30266612464436,50.12186346440063,14.433932912553928,55.957339789686074,19.053555707507087,119.27465035581116,60.96661046354859,119.95303015933568,126.29199542216236,3.3448703578799375,5.645808424664305,2.9950278030764483,8.640836227740754,2.583309755902627,0.046995823172935214,35.0,22.480919152647967,18.117678611735755,9.0,50.0,3.0,462.93186957365936,530.6104190383109,410.4761593640232,346.7464999843939,391.03322765309167,530.6031773590563
1860.0,44.23352995605696,30.795938515561943,119.69306614928898,126.22644907914828,50.141744448502514,14.450359248000495,56.052106082553806,19.125412513023832,118.99038618584224,61.005911272038986,119.6796595834574,126.21563540815094,3.3560553767272494,5.685009885643089,2.985970548688609,8.6709804343317,2.583682168792889,0.047328515001414447,35.0,22.5099674228843,18.138941329739907,9.0,50.0,3.0,462.9587449497882,530.6678451774843,410.5497750146409,347.459467858387,391.74795855660216,530.6605376761104
1870.0,44.17696247757788,30.755744900365585,119.432525041677,126.16198933899436,50.16048892864997,14.465842046398793,56.145415764735034,19.196070643491336,118.71878090176337,61.045714077926895,119.4189190821266,126.15104250815692,3.3669294013509843,5.724354197085451,2.977152870085113,8.701507067170564,2.584404372624824,0.04765792603193327,35.0,22.53837477115508,18.159369730773392,9.0,50.0,3.0,462.98519607638497,530.7345773481348,410.62120537198473,348.15199787667177,392.44178314482383,530.727217398734
1880.0,44.12491625697698,30.71559491406822,119.19674242948372,126.10704629950088,50.184436891522125,14.48561648385646,56.25041501230602,19.275470181928423,118.47188478500615,61.08810969873838,119.18293600007632,126.09615645434798,3.3778126712831287,5.75973950550629,2.974077243388189,8.733816748894478,2.585642721737072,0.04799138839523637,35.0,22.50736401203875,18.159609429997943,9.0,50.0,3.0,463.00490687587666,530.7999513520181,410.7838464193673,348.8127857179145,393.0997845871298,530.7928103490713
1890.0,44.06991989814262,30.674336158732046,118.9687082795002,126.06511017859066,50.2048024315558,14.502427162199012,56.345665205722575,19.34739577545156,118.23279975068492,61.131343155433285,118.95470262545538,126.05411700409589,3.3882411390471,5.800832992778916,2.9653307332567937,8.76616372603571,2.587231358775451,0.04831876936139336,35.0,22.53685015033,18.179026099786935,9.0,50.0,3.0,463.0274651943232,530.8792982397025,410.825888985994,349.4557263670327,393.7467816695859,530.87214570594
1900.0,44.01335008425076,30.63186208833298,118.7478306543164,126.03186556046056,50.22343223744157,14.517800514036535,56.438792209223536,19.417625419441663,118.00089924399455,61.174356819069146,118.73362620282886,126.02071141706908,3.3981928343111214,5.841290391297485,2.9571563698836774,8.798446761181161,2.5891546448878247,0.0486425922383454,35.0,22.565371173322376,18.198186847654316,9.0,50.0,3.0,463.05063914206977,530.9667705257182,410.8808515295521,350.08729111661575,394.3792955948893,530.9595236535965
1910.0,43.95557883530796,30.58825362994145,118.53491348111096,126.00724574351636,50.24074914158583,14.532086532427115,56.53029607968718,19.486541446230888,117.77698334047317,61.21738598277688,118.52051060334328,125.99595567655552,3.407679115309948,5.881601893174097,2.94929246548987,8.830894358663969,2.59146887363564,0.048963269824533286,35.0,22.59315690021856,18.216720727803303,9.0,50.0,3.0,463.0739880181823,531.0617497272557,410.9390145779971,350.70422069966605,394.9965730506357,531.0544438344708
1920.0,43.89688630314032,30.543683580276763,118.33017891135604,125.990971940384,50.25705599687252,14.545535821480655,56.62050610450867,19.554396451987884,117.5612699341112,61.260633688578935,118.31557790525112,125.97956004075246,3.4166846506700197,5.9218997061405885,2.9416456705216407,8.863545376662227,2.5941947480942,0.04928100512643229,35.0,22.620371117580877,18.234662674691776,9.0,50.0,3.0,463.097344053309,531.1636714577876,410.99770302943006,351.30643530924584,395.59885722895854,531.1563261644634
1930.0,43.83744651955703,30.49828291251066,118.13351676006464,125.98269599951618,50.27254007063876,14.558303394831173,56.70962577991576,19.62134732596263,117.35364584095429,61.30420357711176,118.11871787072668,125.9711712948162,3.425210945017278,5.9622786811442365,2.934183257254749,8.896461938398986,2.597347165242726,0.0495962428012354,35.0,22.647115158252973,18.25206607199169,9.0,50.0,3.0,463.12063808900206,531.2720778696715,411.0557400103908,351.8943380264957,396.1866303785601,531.2647055492106
1940.0,43.77737184185022,30.452148993329672,117.94464972094768,125.98203675546232,50.28732222415475,14.570489354253825,56.797787342510965,19.687495866598848,117.1538315278216,61.34814301114904,117.92965315548686,125.97040540282626,3.4403358799604877,6.002766106883017,2.92687405496233,8.929640161845347,2.595572198011058,0.04990909372787542,35.0,22.673454334773908,18.268976896740757,9.0,50.0,3.0,463.14384460370246,531.3865688601558,411.11257351148186,352.4684700757266,396.7604811669037,531.3791777866473
1950.0,43.71673993595161,30.405357529544236,117.76322751831962,125.9886079757697,50.30148591594294,14.582162867844149,56.88508269623128,19.75291455802341,116.96147496293912,61.39246849037239,117.74803345439284,125.97687465319405,3.4666637992567444,6.0433643050785815,2.9196936353156486,8.96305794039423,2.585499621369663,0.05021957722571842,35.0,22.699433798269357,18.285435206429725,9.0,50.0,3.0,463.1669585327942,531.5067843708059,411.1679715226632,353.02941686712103,397.3210300211389,531.4993807121944
1960.0,43.65560901464181,30.35797053872648,117.58887770096446,126.00203377556824,50.31509359101956,14.593375732998368,56.971581357852315,19.817657125671477,116.77620223248348,61.4371803560818,117.5734862912077,125.9902021686642,3.493178288991684,6.084083048518694,2.912631026552192,8.996714075070885,2.5755095591378514,0.05052782984867834,35.0,22.72508708824768,18.301476257591275,9.0,50.0,3.0,463.1899839739416,531.6323951453413,411.2218596693588,353.57776461768145,397.8688911978968,531.6249836623633
1970.0,43.594025448901526,30.310040753109437,117.42122941059816,126.02195601807487,50.328194791812166,14.60416909997906,57.0573384997467,19.881767737978866,116.59764122563035,61.4822705676155,117.40564078638802,126.01002928159716,3.519875324305711,6.124925263328889,2.9056776196359877,9.030602882964876,2.5656030543485646,0.05083396006316728,35.0,22.75044085794451,18.317132098241643,9.0,50.0,3.0,463.21292916959794,531.7630985196255,411.2742509909668,354.114084519078,398.40465739722725,531.7556832249335
1980.0,43.53647126446095,30.262651392888078,117.2692382201945,126.04562766217788,50.346084223916016,14.618903812106794,57.15255553805065,19.95286053219354,116.43466358790153,61.52924425112002,117.25345090892124,126.033774648576,3.5469514515421245,6.161161635216166,2.9045746141321978,9.065736249348365,2.5559234100615646,0.051143882548817056,35.0,22.715584958183054,18.312626030102138,9.0,50.0,3.0,463.2306255894733,531.8895103285225,411.4222847647357,354.6300650626087,398.9169375047072,531.8823307354276
1990.0,43.477678056971335,30.215272046789096,117.1240860663532,126.07884500948904,50.36219305744289,14.632168542832744,57.241600420200605,20.019259391562287,116.2785677833874,61.57768553057508,117.1081009240216,126.0669266307911,3.574203227674336,6.2039227259047935,2.89725524690614,9.101177972810932,2.5463515623125024,0.05144981994925858,35.0,22.74270817873878,18.328164103185145,9.0,50.0,3.0,463.2502312232662,532.0252278877314,411.44321745458905,355.1309650548041,399.4209897241018,532.0180854031584
2000.0,43.41747738568876,30.167139884904767,116.98080280946198,126.1165081875958,50.37672854124474,14.644134950211878,57.3287142706816,20.08413893959664,116.12435935290996,61.62565342699838,116.9646201335842,126.10445171844992,3.6014984130260927,6.245757805401678,2.890471175807781,9.13622898120946,2.536785507988857,0.05175232072975871,35.0,22.768951859536003,18.34365732661496,9.0,50.0,3.0,463.2708906605969,532.1660315667244,411.4804716279557,355.6284608379217,399.918665084637,532.1588227972534
2010.0,43.35632284871788,30.11830484923263,116.84076722230238,126.15878643914316,50.390213943790094,14.65523452993574,57.41450468570668,20.147955549265877,115.97341259489126,61.67333195073161,116.82438721354752,126.1466182699764,3.6289095229185104,6.287323242016772,2.883954279080723,9.171277521097492,2.5272819460435585,0.05205239406519371,35.0,22.794598646221456,18.358823959583844,9.0,50.0,3.0,463.29199509651227,532.3113071225778,411.5229484902711,356.1181139793228,400.40799111308536,532.3040691796857
2020.0,43.29452356644233,30.06892215365372,116.70469124247104,126.20571039017436,50.402987343915456,14.665745990587482,57.499343826981445,20.21099005670476,115.82643474675356,61.72097795608834,116.6881140215778,126.19344400733536,3.656428715716314,6.32876624228196,2.877586823802313,9.206353066084272,2.5178538354960653,0.05235001280599316,35.0,22.8198326965325,18.373675529663444,9.0,50.0,3.0,463.3133059777281,532.4606515948956,411.5673432066801,356.59912697211064,400.8885921780637,532.453403235613
2030.0,43.232260964360925,30.01910538061685,116.57285658077572,126.25721304585488,50.415245213659205,14.67583130322771,57.58344625317481,20.27340359481093,115.6837046000396,61.76873782221105,116.55608221731192,126.2448563170679,3.6840784033024976,6.370199807229153,2.8713308300541334,9.241530637283287,2.5085054186140425,0.05264559079091197,35.0,22.844760730178336,18.38825191838731,9.0,50.0,3.0,463.33471616119897,532.6137871047638,411.6122044170676,357.0714387628658,401.3604823693527,532.6065390982949
2040.0,43.16964194462668,29.968927966464605,116.44531041400964,126.31316184674056,50.4271027768176,14.685585477154971,57.666938114970485,20.335291957933634,115.54526747665555,61.81668566492516,116.42833894629555,126.30071962640454,3.7118585843985614,6.411663398347293,2.8651566584946933,9.276820056841986,2.499238547458058,0.052939224566122815,35.0,22.86944508078193,18.402585082637305,9.0,50.0,3.0,463.35617215408223,532.7704869399874,411.65682403888246,357.5352028406721,401.8238430950725,532.7632457771276
2050.0000000000005,43.10673320511916,29.91843929219664,116.32198195972596,126.37339245157784,50.43863158478639,14.695067530886432,57.74989795562284,20.396715127536027,115.41105131952928,61.86485595049471,116.30481340472949,126.3608680344505,3.7397690030896142,6.453179152772313,2.859047885951984,9.312227038724297,2.4900540731341936,0.05323100795602272,35.0,22.893924398951583,18.416699903743165,9.0,50.0,3.0,463.3776459085871,532.9305522919767,411.70085177411937,357.9906554856326,402.278929479792,532.9233222530736
2060.0000000000005,43.04357948481007,29.867675160936077,116.20274333562868,126.43772855746472,50.44987930372204,14.70431679776226,57.83237830286819,20.45771285085016,115.28092730423757,61.91326200023667,116.18537769472096,126.4251244243638,3.767807870404946,6.494757459357198,2.8529939410069,9.347751400364098,2.4809522464741405,0.05352101140394604,35.0,22.91822429035807,18.43061685984935,9.0,50.0,3.0,463.3991226173141,533.0938031521792,411.7441259134874,358.4380715963496,402.7260268570273,533.0865873669454
2070.0000000000005,42.98021287450218,29.81666325616732,116.08744271901736,126.50599438029076,50.46087981337785,14.713361247314594,57.91441685748013,20.518315068747825,115.15474288067291,61.96190587708509,116.06987998189356,126.49331235839615,3.7959701742861656,6.536398215364651,2.846985816094103,9.383384031458752,2.47193302387401,0.053809255410518925,35.0,22.94236276090345,18.444353312947783,9.0,50.0,3.0,463.4205946481897,533.2600756793408,411.78658258791114,358.87773271860846,403.16542580677987,533.2528763564334
2080.0000000000005,42.91665867557845,29.765425970267874,115.97592026919368,126.57801691060251,50.471659630508526,14.722222775940793,57.996043184181694,20.578544199247062,115.03233758743528,62.01078404894406,115.95816041515027,126.565258616383,3.824257982546468,6.57811095604947,2.841021800653335,9.419132756702803,2.4629961680647035,0.05409585799897257,35.0,22.966353808566513,18.45792466863361,9.0,50.0,3.0,463.4420568516704,533.4292156243977,411.8282058728857,359.30991878504074,403.5974136241684,533.4220346784157
2090.0000000000005,42.85293787833969,29.713982744481086,115.86801615543546,126.65362973649502,50.482240552094794,14.73091938502904,58.077281543818046,20.638419520914454,114.9135510562614,62.05988994336264,115.85005915552568,126.64079652992147,3.852664340000328,6.619888024912651,2.835094581783423,9.454982606696074,2.4541412830932656,0.054380805586425086,35.0,22.99020893187992,18.471345112145343,9.0,50.0,3.0,463.4635062314526,533.6010787714305,411.8690089073321,359.73490476505845,404.0222685307284,533.5939177588256
2100.0000000000005,42.7890688560419,29.662350626564088,115.76357703947282,126.73267541845934,50.492641570553694,14.739466758438653,58.158153298595074,20.69795802218647,114.79822947249988,62.10921601867392,115.74542285710442,126.71976857071236,3.8811876921770816,6.661730640103048,2.8292013952636528,9.4909320353667,2.445367961589854,0.054664156493998806,35.0,23.01393808880385,18.484627180671623,9.0,50.0,3.0,463.4849402141231,533.7755302770493,411.9090080919975,360.1529475082354,404.4402548895921,533.7683906327477
2110.0000000000005,42.73046253547503,29.612114248383815,115.67418031940493,126.81270687072276,50.50932736708537,14.753176008400374,58.24873186307615,20.764563355360963,114.69783108400914,62.16107391702866,115.65582669970615,126.79997194604624,3.910128457529317,6.699607129113759,2.828885962306256,9.528493091420014,2.4368746947615008,0.05495371226965144,35.0,22.97777347985993,18.477857406299847,9.0,50.0,3.0,463.50052278214446,533.9421183191183,412.0284776857145,360.5508641547988,404.8379590800929,533.9353451556545
2120.0000000000005,42.66961293425237,29.56173972926473,115.58503754694956,126.89908160812308,50.52301286924799,14.764417561665423,58.33309332594023,20.82652247541876,114.59774719934586,62.21338350912299,115.56648567845856,126.88618475783484,3.939085350864696,6.7429399239519725,2.822679239822353,9.565619163774327,2.428385859086428,0.0552380142976048,35.0,23.00338240599285,18.491692747718215,9.0,50.0,3.0,463.51930638638703,534.1173274583564,412.0466844474914,360.9463819526432,405.2358122744656,534.1104507676577
2130.0000000000005,42.60762942524804,29.510775638256288,115.49554437298389,126.98761489377408,50.53541555810053,14.774603343411854,58.415857914306,20.88723835437264,114.49732882315888,62.26500769789988,115.47679450988096,126.97460730254636,3.9680458597364985,6.785561741310777,2.816799154625269,9.602360895936046,2.419921854575969,0.055519374223760735,35.0,23.02825741883754,18.505450198069408,9.0,50.0,3.0,463.538976645148,534.2956351281232,412.0759264915884,361.3404995526486,405.6306741230064,534.2887266076928
2140.0000000000005,42.54498041667743,29.459339622006723,115.4071134651136,127.07845372979632,50.54706736378687,14.784170708313468,58.49763149158953,20.947159286762712,114.39798007325987,62.31623361356736,115.3881657017937,127.06535568419224,3.997078190264274,6.8279300103159,2.811104552645542,9.63903456296144,2.411520141497192,0.05579883322730912,35.0,23.05269174687845,18.51902153126599,9.0,50.0,3.0,463.5590009721449,534.4763872236005,412.1094914410168,361.7302202259024,406.0209326401189,534.4694751015177
2150.0000000000005,42.48194133851543,29.4075879810506,115.32049695025326,127.17174494193664,50.558273356181786,14.79337044717414,58.5787534256632,21.006536055406286,114.30044815806714,62.367320305213525,115.3013512985289,127.15856663725856,4.026164815771134,6.87014547595221,2.805490287426581,9.675635763378793,2.403189190238257,0.056076187249693474,35.0,23.07685296336496,18.5324411969371,9.0,50.0,3.0,463.5791916561412,534.6593303586028,412.1448404671781,362.11486473194446,406.40614251826,534.6524286553927
2160.0000000000005,42.41866591927687,29.35561936441616,115.23605004122273,127.26752965639446,50.569202428227854,14.802341363104516,58.65941057077588,21.065506503420124,114.20508548370609,62.41841313106312,115.21670646348907,127.2542766775424,4.055331763534346,6.912314606586613,2.799927850897083,9.712242457483695,2.394931666211985,0.056351846168783415,35.0,23.100833495057657,18.54574572576905,9.0,50.0,3.0,463.5994603745368,534.8443036024597,412.18080495002783,362.4942721874486,406.78618533313545,534.8374198522883
2170.0000000000005,42.35524066022199,29.30349137979715,115.15391440531492,127.36578254744938,50.57994916494076,14.811161184883131,58.73970758247173,21.12414894308739,114.11203207730829,62.46958750177862,115.13437283503237,127.35245817952016,4.084597411312221,6.954501613477547,2.794405135521463,9.74890674899901,2.3867485010884018,0.05662611563927632,35.0,23.12468493288719,18.558959657388694,9.0,50.0,3.0,463.6197604875308,535.0311824356455,412.21679661798487,362.86845082427766,407.161085508988,535.0243209406597
2180.0000000000005,42.291715977845776,29.251238678798643,115.07412077066115,127.466444298106,50.590568296027456,14.819874888564016,58.81970542235588,21.18250816000545,114.02131767083829,62.520880559791685,115.05438112538724,127.45305062069951,4.113954431401871,6.996712192325998,2.788903744763749,9.785615937089748,2.378639846468888,0.05689894536588271,35.0,23.14843689103236,18.57209948357593,9.0,50.0,3.0,463.64006639806576,535.2198621376536,412.25251806239226,363.2374840080702,407.5309348381341,535.2130255075884
2190.0000000000005,42.228122981967054,29.19888343242195,114.99664405107544,127.56944032522296,50.60109321532494,14.828509917646386,58.89944107710377,21.240612310118248,113.93291652958486,62.57230943125364,114.9767062375583,127.5559786859572,4.143405243235117,7.038960782965733,2.7834181087843266,9.822378891750061,2.3706054115239943,0.057170420079924726,35.0,23.172107394501953,18.585177384838687,9.0,50.0,3.0,463.6603634795964,535.4102506602079,412.2878252324218,363.6014922495072,407.89585647493607,535.4034404801241
2200.0000000000005,42.16448241869095,29.146440884913204,114.92143060245044,127.67468844025416,50.61154591148394,14.83708434300246,58.97893916226913,21.2984800473792,113.84677454510168,62.62388051662776,114.90129452014072,127.66115984998989,4.172947663016753,7.081250104323404,2.7779426856017655,9.85919278992517,2.3626447264851755,0.05744056064095748,35.0,23.195708161796915,18.59820278575006,9.0,50.0,3.0,463.6806426631012,535.602262861231,412.32264954780896,363.9606096477148,408.2559880806697,535.5954802463779
2210.0000000000005,42.10080929616031,29.0939222885678,114.84841525145497,127.78210591586831,50.62194202216933,14.845611015486496,59.0582174864973,21.35612453298125,113.76282619557564,62.67559467359456,114.82808079437602,127.76851114161008,4.202580526396851,7.1235824122379645,2.7724743378587533,9.896056750096719,2.3547571992823326,0.057709400119162445,35.0,23.21924734971753,18.611183396013477,9.0,50.0,3.0,463.7008977263163,535.7958200880438,412.35696268303366,364.3149741658432,408.6114687661976,535.7890658148542
2220.0000000000005,42.03711523426772,29.04133682612729,114.77752780640834,127.89161164751148,50.63229346179687,14.854099724835862,59.13728932975717,21.41355670609568,113.68100100697217,62.72745012321855,114.75699486433751,127.87795134568448,4.232301836114648,7.165957236329869,2.767010400068872,9.93296763639874,2.346942165523203,0.0579769583252546,35.0,23.2427311958412,18.62412609478099,9.0,50.0,3.0,463.7211245339965,535.990849245104,412.39075977286274,364.6647237751521,408.96243759627146,535.9841239378001
2230.0000000000005,41.973410086374955,28.98869229244332,114.70869755766256,128.00312666205366,50.64261023529684,14.862558689146168,59.21616610224155,21.470784857216643,113.60122802279892,62.779443646338166,114.68796601664566,127.98940139429676,4.262110618567271,7.208375436308247,2.7615492110430937,9.969924647351341,2.3391989414631333,0.05824326771768739,35.0,23.266164867343434,18.637036854038517,9.0,50.0,3.0,463.7413195894727,536.1872807747897,412.4240422276639,365.00999217077697,409.3090294461365,536.1805849278405
2240.0000000000005,41.9097024161599,28.935995474318418,114.64185523781636,128.11657515787232,50.65290090371388,14.870994937791975,59.29485767739856,21.52781694704612,113.52343775959568,62.83157146048643,114.62092498081364,128.10278544698554,4.29200448069328,7.250834826028675,2.756088591260572,10.006923417289247,2.331526787146515,0.05850833953687892,35.0,23.28955267423231,18.649921339801267,9.0,50.0,3.0,463.76147986743297,536.3850489093825,412.4568211828319,365.35091093010016,409.65137448444256,536.3783829654571
2250.0000000000005,41.84599996244161,28.883252517025536,114.5769339116342,128.2318846570414,50.663173198059454,14.879414815483358,59.373372806828804,21.58465999040112,113.44756308045332,62.88382960566594,114.55580481866436,128.21803099046605,4.321982051569531,7.293334979138281,2.7506271628961643,10.043962142034449,2.3239250006572734,0.05877219732864397,35.0,23.312898571879828,18.662784589241824,9.0,50.0,3.0,463.7816026441976,536.5840913299232,412.48910576463607,365.68760287858373,409.9895978897998,536.5774556848461
2260.0000000000005,41.78231002108837,28.83046907598424,114.5138681410674,128.348984052032,50.673434323519146,14.887824232094315,59.45171991258896,21.641320067723825,113.37353835335377,62.93621381443052,114.49254008937278,128.33506682803608,4.352041988740121,7.335875164899377,2.7451636851353056,10.081038850034684,2.3163928280372725,0.05903486476438096,35.0,23.336206143122865,18.675631656888527,9.0,50.0,3.0,463.8016851446767,536.7843469335844,412.52091050194,366.02019103571,410.32382094476475,536.7777418618408
2270.0000000000005,41.71863926929042,28.77765039370689,114.45259674120712,128.46780729901604,50.68369086823144,14.8962285882576,59.529906569867165,21.697803793497428,113.30130222001154,62.98872022207536,114.43106960560806,128.4538269408473,4.382182419419744,7.378453823404063,2.739696617287672,10.118150440691734,2.3089295406446144,0.05929635553104405,35.0,23.359478700116654,18.688466970822503,9.0,50.0,3.0,463.8217249164795,536.985759305646,412.5522463633346,366.3487892916209,410.65415831767376,536.979185118718
