time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.65499406850624,28.724801429654637,114.39306110675642,128.58829090022687,50.693949119836496,14.904633035077552,59.607940012211245,21.75411637469648,113.23079590529514,63.041345039338125,114.37133475964016,128.57424780089838,4.412402280012068,7.421070784773247,2.734224915977977,10.15529570075122,2.3015344151085526,0.05955669326964677,35.0,23.38271943518077,18.701294691403632,9.0,50.0,3.0,463.84171956290896,537.1882742051267,412.5831227543256,366.67350679229435,410.98072005995,537.1817311748573
2290.0000000000005,41.59138040652754,28.67192684332224,114.33520445038252,128.71037325200007,50.70421490739116,14.913042344826124,59.68582708859423,21.810263275308895,113.16196246145304,63.09408451710976,114.31327876194337,128.69626772042653,4.44269989378462,7.46372445631257,2.728747314602772,10.192471770915342,2.2942066794056264,0.05981589268058411,35.0,23.40593120702937,18.714119081883386,9.0,50.0,3.0,463.8616668065556,537.3918391026288,412.61355490700976,366.9944528203079,411.3036128866785,537.3853273866687
2300.0000000000005,41.52780390999536,28.61903096198961,114.2789733250442,128.83399637374788,50.71449375478336,14.921461036864455,59.76357432403087,21.866249920793337,113.09474829133646,63.14693511108442,114.25684816339044,128.8198287625434,4.473073974159753,7.5064142099233955,2.7232627450723945,10.22967695499579,2.286945624885935,0.06007397181297629,35.0,23.42911676154887,18.726943734836595,9.0,50.0,3.0,463.8815644258608,537.5964046599072,412.6435509799051,367.3117265160504,411.6229378506392,537.5899244787662
2310.0000000000005,41.4642700015514,28.566117952154567,114.22431663581138,128.95910447130342,50.72479096028693,14.929893442964556,59.84118790609457,21.92208060451276,113.02910215354316,63.1998935158353,114.20199186703512,128.9448750863425,4.503523236133645,7.5491392479868225,2.7177701389085467,10.266909386895367,2.2797505083397094,0.06033094791544796,35.0,23.452278731477065,18.739772255145848,9.0,50.0,3.0,463.90141026471457,537.8019233151766,412.6731211195486,367.6254261501704,411.93879233845854,537.7954748269034
2320.0000000000005,41.40078367245835,28.513191693387228,114.17118526842742,129.0856442114798,50.73511135049987,14.938343505982289,59.9186734244186,21.977760351939537,112.96497479750325,63.25295648511286,114.14866075677747,129.0713533349777,4.534046431327595,7.591898644113147,2.712268609280947,10.304167253394096,2.272620585047025,0.06058683752446533,35.0,23.4754195354646,18.752608143205805,9.0,50.0,3.0,463.9212023938141,538.0083498736896,412.7022775597568,367.93564638865934,412.251270089909,538.001933205852
2330.0000000000005,41.337349771890274,28.460255889110673,114.1195328210502,129.2135647717884,50.74545967015759,14.946815099233334,59.99603665374487,22.03329331510901,112.90231968861136,63.30612100912168,114.09680842896368,129.19921267241455,4.564642347208648,7.6346918266223,2.706757122185816,10.341448948808116,2.265555143686576,0.06084165649983372,35.0,23.49854151326912,18.76545439181604,9.0,50.0,3.0,463.94093883647776,538.2156411327394,412.73102638292295,368.24247564477514,412.5604604500762,538.2092563963917
2340.0000000000005,41.273972854620446,28.407313988415865,114.0693140293044,129.34281655034027,50.75584028613013,14.955311784259893,60.073282719170464,22.08868347185904,112.8410914359436,63.35938402584958,114.0463896175446,129.32840347032555,4.5953098401989605,7.677517913715824,2.7012348959661194,10.378752809681943,2.25855343178178,0.06109542123115986,35.0,23.521646791129456,18.77831421599421,9.0,50.0,3.0,463.96061768612685,538.4237550231146,412.75938019758934,368.5460031304969,412.8664502910365,538.4174022950571
2350.0000000000005,41.210657209575835,28.354369279889735,114.02048618052066,129.4733527994078,50.7662573649005,14.963836956285604,60.15041658569167,22.143935140234817,112.7812472053894,63.41274276543823,113.99736160822437,129.45887897921176,4.6260477620141245,7.720376271811074,2.695701066164835,10.416077337975908,2.2516147419629915,0.06134814654304036,35.0,23.54473743497817,18.791190359343545,9.0,50.0,3.0,463.9802371972113,538.6326520208754,412.7873460604965,368.84631086926066,413.16932256628246,538.626331377646
2360.0000000000005,41.14740702127494,28.30142506806197,113.97300876834268,129.60512890235077,50.776714948904406,14.972393925862091,60.22744334650423,22.199051715435527,112.72274637616728,63.46619462061551,113.94968389312902,129.59059452678076,4.656855007606153,7.763266293587528,2.690154785208141,10.453421078795667,2.244738361345123,0.061599846969396896,35.0,23.56781536798724,18.804085436775207,9.0,50.0,3.0,463.9997957940578,538.8422943447523,412.8149310390552,369.1434786319636,413.46915648842054,538.8360057882588
2370.0000000000005,41.08422608412796,28.248483901337007,113.92684272462012,129.73810161557395,50.787216663540406,14.980985669275697,60.304367254205424,22.254037113897937,112.66554976752616,63.51973711756864,113.90331740263582,129.7235069427208,4.687730697886767,7.806187449316447,2.684595496227984,10.490782945544428,2.237923554412731,0.061850539081324235,35.0,23.590882378694634,18.81700212409885,9.0,50.0,3.0,464.0192914070192,539.0526453573522,412.842145574117,369.43758457751613,413.7660288725312,539.0463889926295
2380.0000000000005,41.02111811827564,28.19554895002813,113.88194985517694,129.87222916999366,50.79776607652429,14.989615086302422,60.381192629367455,22.308894463434346,112.60961908011797,63.573367623110805,113.85822394121696,129.85757436409295,4.718673631896884,7.849139006817307,2.679022317762019,10.528161324579326,2.2311696349185848,0.06210023505191178,35.0,23.613940270310422,18.829942747666053,9.0,50.0,3.0,464.0387229485113,539.2636700308026,412.8689953527448,369.7287026385138,414.0600141373809,539.2574458357117
2390.0000000000005,40.9595654332591,28.143109611912447,113.8393762175574,130.00549206017467,50.81085240470777,15.000317816784047,60.46204662350503,22.36656619776033,112.5559492375945,63.62723080137664,113.815448528587,129.99186627715858,4.749759048910453,7.889798733434235,2.675961372429,10.565760105863234,2.224483388959891,0.06235146914086824,35.0,23.57653606114752,18.816745322338363,9.0,50.0,3.0,464.0565701144437,539.4719776936574,412.93448239247823,370.0171075607272,414.34977627337594,539.4672836441462
2400.0000000000005,40.90090702725102,28.09178980781104,113.80889963459414,130.14164249594432,50.82620061746269,15.012867782470437,60.54424081415503,22.425129002590552,112.51429239029324,63.68393641866607,113.7847688495272,130.12704942469065,4.781192022417369,7.931849139542237,2.673060900110785,10.60491003965302,2.21804729655915,0.06260646980078087,35.0,23.602596250870302,18.8366846705934,9.0,50.0,3.0,464.0717153925522,539.6770021505378,412.98324087024105,370.2870002322256,414.6263135316453,539.6710927018501
2410.0000000000005,40.841055279754165,28.04060089728,113.77555133885164,130.27972602571344,50.84039249847832,15.024469675812952,60.624904522614905,22.48253725454606,112.4698040535543,63.74042996674461,113.75121815131877,130.26501978072048,4.812581503013769,7.9758697571465,2.6674401591649333,10.643309916311432,2.211559411439848,0.0628578091623396,35.0,23.627939150767528,18.850971160141228,9.0,50.0,3.0,464.0888585852976,539.8862137823061,412.99872178353735,370.5626236326159,414.9065885885301,539.8802629536923
2420.0000000000005,40.78050797678533,27.988970474531012,113.74089863558044,130.41817254203562,50.85374840274429,15.03538590565404,60.70446215377224,22.53909680108273,112.42402193185757,63.796235918108266,113.71636321856906,130.40338164805092,4.843949502353278,8.019381768885966,2.6620098648885486,10.681391633774515,2.2050997081173747,0.06310705377339727,35.0,23.652775547154704,18.86519403456396,9.0,50.0,3.0,464.10645144176544,540.0965305310112,413.0206921044274,370.838246470898,415.186072898339,540.0905773422435
2430.0000000000005,40.71962242910005,27.937063592661445,113.70604009994048,130.55719078966575,50.86668880581993,15.045960447341317,60.783405691962734,22.595159056834405,112.37803521828054,63.85164966207486,113.68130245656675,130.54232727259182,4.875340801101567,8.062687650550604,2.6566642189889023,10.719351869539508,2.198687703456035,0.06335484385608303,35.0,23.677343090098645,18.879337254962135,9.0,50.0,3.0,464.124194262232,540.3075939728309,413.04522286091054,371.1121352342756,415.4637860242121,540.3016547483685
2440.0000000000005,40.65859736145537,27.885014956089947,113.67156503140929,130.6969406747549,50.87944209674234,15.056380075116351,60.861996339612034,22.650910825229403,112.3324280769722,63.90689010105496,113.646625076757,130.68201033371332,4.90676739051103,8.105891376648259,2.6513492423185294,10.75724061896679,2.192327404753223,0.06360135634428675,35.0,23.701769894666995,18.89345066673951,9.0,50.0,3.0,464.1419806957052,540.5192782223527,413.0708739340941,371.3838817893629,415.73941886388366,540.5133607195796
2450.0000000000005,40.59753959959832,27.83290123080519,113.63777336933724,130.83749788671162,50.892130491014406,15.066744697130218,60.9403731677327,22.7064516933076,112.28749765927944,63.96207719586852,113.61263097040698,130.82250395051534,4.93824351375076,8.149057862234475,2.646041708446452,10.795099570680929,2.186020098162736,0.06384679643076287,35.0,23.726124461663687,18.907567302645703,9.0,50.0,3.0,464.15975948907817,540.7315117447275,413.09695029775617,371.6533406514071,416.0128493483383,540.7256201858253
2460.0000000000005,40.53650654187306,27.780763595234927,113.60481291043692,130.97889076538098,50.904819586272765,15.077107909351298,61.018611423257326,22.761834992912892,112.24339022581562,64.01727466750111,113.57946790798812,130.9638348783878,4.969775901269715,8.19221996407262,2.6407288995945635,10.832948863667184,2.1797660656891,0.06409127009207594,35.0,23.75044339931617,18.92170585971297,9.0,50.0,3.0,464.17750303256486,540.9442473206504,413.123095511623,371.92046532812384,416.2840389471597,540.9383837518671
2470.0000000000005,40.47552970103148,27.7286253914408,113.5727483402034,131.12111950726523,50.91754502078157,15.087498805868506,61.09675190197646,22.817090540700804,112.20016961800108,64.07251525934544,113.54720056038468,131.10600263549355,5.001372534440055,8.235402379427807,2.6354066816242687,10.870809061052077,2.17356515360421,0.06433490137323558,35.0,23.774746528927206,18.935877555909823,9.0,50.0,3.0,464.19519715675375,541.1574478699491,413.14913195366984,372.18525969504793,416.5529938050358,541.1516134073232
2480.0000000000005,40.414626668961375,27.67649927029396,113.54160381342491,131.26417251668005,50.93032670139721,15.097933616627188,61.174817641691085,22.872234387474354,112.15785949098888,64.12781575123216,113.51585307445954,131.24899519681372,5.033030824667735,8.278607731716889,2.630068957288083,10.908676689004972,2.1674170234642123,0.06457767616421535,35.0,23.799044896363057,18.950088375564636,9.0,50.0,3.0,464.21283338293966,541.3710839175437,413.174960683485,372.447744817122,416.81973879595193,541.3652790894257
2490.0000000000005,40.35380761533585,27.624392773560945,113.51138143562132,131.4080319325809,50.94317590760813,15.108421517601071,61.25282194142343,22.927276451244666,112.11646165423124,64.18318448992937,113.48542755094584,131.39279447177643,5.064751643719127,8.321841093991255,2.624713756813195,10.94655485080445,2.161321150737852,0.06481962467609788,35.0,23.823344638498327,18.964342432452607,9.0,50.0,3.0,464.23040709752377,541.5851303366245,413.20053792999926,372.7079591789061,417.0843097389882,541.5793553583128
2500.0000000000005,40.29307887898537,27.57231049183298,113.48207108491874,131.55267528615752,50.95609949412359,15.118968066767025,61.330772878575125,22.98222264352654,112.07596579321196,64.23862504109661,113.45591386505882,131.5373779021512,5.096534776632347,8.365104567791109,2.6193398018656846,10.984444369656794,2.155277036472028,0.06506076379982492,35.0,23.847649498795988,18.978642386207294,9.0,50.0,3.0,464.2479152413424,541.7995628732382,413.2258407213071,372.9659413766773,417.3467480937886,541.7938178391636
2510.0000000000005,40.2324447034671,27.520255538225967,113.45365831278404,131.69808022740955,50.9691019839743,15.129576915158282,61.40867605794147,23.03707676703385,112.03635731687132,64.29413893335999,113.42729756616066,131.6827230523512,5.128379905932134,8.408399258964783,2.613946113374848,11.022345372339633,2.14928409644336,0.0653011078249635,35.0,23.871961879127408,18.99299017763309,9.0,50.0,3.0,464.26535579655206,542.0143600015301,413.2508590590485,373.2217355044925,417.60709597604733,542.00864489074
2520.0000000000005,40.171907990453136,27.468230138889336,113.42612578746072,131.84422436595645,50.982186359342805,15.140250453730404,61.486535275810766,23.091842205259752,111.9976187894339,64.34972638188776,113.39956132109302,131.82880749586295,5.16028620601764,8.451724950586891,2.608531976952671,11.060256927539562,2.143341761672385,0.06554066394511687,35.0,23.896283331349597,19.007387345594847,9.0,50.0,3.0,464.28272749512246,542.2295018554712,413.2755907741876,373.4753840027544,417.865396017516,542.2238165992285
2530.0000000000005,40.11147122058991,27.416236030613447,113.39945460881412,131.99108412722245,50.995355071955565,15.15099063854234,61.56435368360412,23.146520787919314,111.95973122070184,64.40538681830748,113.37268622848724,131.97560765493614,5.192253858143816,8.49508298214079,2.6030972315972294,11.09818021373802,2.1374494616304296,0.06577945280017104,35.0,23.920615097910456,19.021835151085213,9.0,50.0,3.0,464.30002900693887,542.4449679011252,413.3000355474359,373.72692995312394,418.12169081699193,542.439312428101
2540.0000000000005,40.051136297734274,27.36427470430129,113.373626348243,132.13863787885936,51.00860996344212,15.16179895459618,61.64213369108799,23.20111481673348,111.9226761035748,64.46111960785896,113.34665385879316,132.12310186154258,5.224281754302081,8.53847222020106,2.597641252909828,11.136113473110887,2.131606601029997,0.06601747718527462,35.0,23.944958113384015,19.036334850781767,9.0,50.0,3.0,464.31725951265463,542.6607400162188,413.3241978724124,373.9764165929236,418.3760216620518,542.6551142080313
2550.0000000000005,40.021122682420646,27.334560647391186,113.30958534015755,132.16552861652218,51.032001340618336,15.180867601074963,61.71974010413626,23.25552950180395,111.84981196283265,64.5080747542753,113.28246217677804,132.15725900983108,5.242710642697796,8.564510901895648,2.5871056222331266,11.151616524128777,2.1270707624616056,0.06619101255748958,35.0,23.971715360788156,19.055754258840693,9.0,50.0,3.0,464.3204558189664,542.73417598623,413.3433331666399,374.2578814977125,418.66501153299913,542.7385262704086
2560.0000000000005,40.05002619609079,27.318094909084664,113.15866980370971,131.88866641176747,51.08350160253661,15.222827253981675,61.79850369295631,23.310696772502126,111.69277969490533,64.50200850399864,113.131452540449,131.88103745931102,5.237414071023305,8.554819373015569,2.5755458766508026,11.130365249666372,2.1251642697579727,0.06631352663223401,35.0,24.006132956171367,19.100756146251115,9.0,50.0,3.0,464.2545134453002,542.4442915137871,413.43864504199775,374.59972321938926,418.9284417836213,542.4496006401706
2570.0000000000005,40.07743623716881,27.292642714907515,113.0061250782928,131.6013425793414,51.13388051558386,15.263842058171065,61.87638469125888,23.365188087451543,111.53422002876954,64.47774014728623,112.97881353991616,131.59366930607283,5.231973916310924,8.550309657911674,2.563810831278577,11.114120489190253,2.124269093647707,0.06643739334694918,35.0,24.039861164341005,19.138108976866704,9.0,50.0,3.0,464.17819534148794,542.1411303124409,413.44388276601353,374.8540058590456,419.13403091960186,542.1464679166517
2580.0000000000005,40.104129041301135,27.266084895282063,112.85516995240464,131.31640800725717,51.18336092926429,15.304095116488044,61.95319156598196,23.41887115773437,111.37731655493248,64.45207105697727,112.82776518161845,131.30861481130592,5.226556805909386,8.546758746019442,2.551977848268763,11.098736594288203,2.1235274017761485,0.06655979205480995,35.0,24.073026929108835,19.173305270022407,9.0,50.0,3.0,464.10133044322913,541.8403238822324,413.43309059368113,375.0919574638287,419.3321917713216,541.8455863978983
2590.0000000000005,40.130380772727214,27.239574954297492,112.70649686875008,131.03542211577212,51.23213429512067,15.34374346954678,62.02897805902224,23.47178644119458,111.22275720008972,64.42647973498873,112.67899989559766,131.02750577399735,5.2211988765816955,8.543285091075017,2.540278264657372,11.083563355732387,2.1228004559345126,0.06668070900963496,35.0,24.105714093709597,19.207884119380253,9.0,50.0,3.0,464.0251187693807,541.5435939713914,413.4213046621916,375.325155080304,419.5266010229996,541.5487761596444
2600.0000000000005,40.156246726492014,27.213226620430987,112.56018467379636,130.7584543625386,51.28025875030653,15.382836024400206,62.1038036830108,23.523977297740032,111.07061862317386,64.40112304849367,112.5325964979624,130.75041725853316,5.215905220406419,8.539832984414161,2.5287217746432247,11.068554759057388,2.122077432648389,0.06680020787038127,35.0,24.13795573599964,19.24198961846855,9.0,50.0,3.0,463.9496388552888,541.2509876508203,413.40957432790367,375.5545757394271,419.7176298929903,541.2560919099462
2610.0000000000005,40.181753097120726,27.18706116472856,112.41622164716922,130.48543617403726,51.327767974791705,15.421401459720071,62.17771036944622,23.575475143557867,110.92088747963156,64.37602726570287,112.38854324058094,130.47728067886607,5.210676703258367,8.536404799084622,2.517303401692333,11.053708200776956,2.1213575184706426,0.06691834264918814,35.0,24.16977270023796,19.275649305305706,9.0,50.0,3.0,463.87488343534767,540.9624162702388,413.3979180901843,375.7803785332199,419.90537758142966,540.9674449988096
2620.0000000000005,40.20691653682951,27.161085285140643,112.27456946567392,130.21628150453677,51.3746853073263,15.459459601138462,62.25072876287923,23.62630346555937,110.77352409979191,64.35119851887436,112.2468017767574,130.20800980308076,5.205512955286894,8.53300454174967,2.506018472998867,11.039023014748537,2.120640772498114,0.06703515477985851,35.0,24.20118015816047,19.308877152027662,9.0,50.0,3.0,463.80083902682577,540.6777828133784,413.38629568588806,376.0026500267029,420.0899244278865,540.6827381736841
2630.0000000000005,40.23700678080312,27.13714852148871,112.14752329411704,129.94935534532658,51.42807988107434,15.502739285660084,62.33203129868063,23.68283887102592,110.6405954213553,64.3295336397041,112.11966308562629,129.94115625912775,5.200965519385664,8.525808864164372,2.5008150301047283,11.0266238942691,2.120110939626372,0.0671613727392615,35.0,24.167785629480875,19.320047929908867,9.0,50.0,3.0,463.722204603162,540.3876397213726,413.44251462299417,376.20660165537856,420.2589675007715,540.3927810207256
2640.0000000000005,40.265047801618685,27.113682582621838,112.02027469705398,129.6895272032374,51.47819327541186,15.543327687285796,62.408527244344974,23.735975226281536,110.5076132147936,64.30867782521409,111.99232471491597,129.6811564127205,5.196360869819042,8.523814805848025,2.4898659378992885,11.013680743747312,2.1194988222846143,0.0672821453193299,35.0,24.20127192419721,19.354045003226705,9.0,50.0,3.0,463.6472278674945,540.1072937097007,413.4196744996877,376.41333461438734,420.4309105331064,540.1122851316446
2650.0000000000005,40.2918682137261,27.089881563776828,111.89235722122108,129.4326224961411,51.52667247025949,15.582563879082556,62.48292457889945,23.787600711303355,110.37404528476328,64.28720626543708,111.86431888227706,129.4241135042834,5.191696619921629,8.521187899777482,2.479254480806024,11.000442380583506,2.1188530813554283,0.06740006644616944,35.0,24.23375709706573,19.387515921410795,9.0,50.0,3.0,463.57354303570105,539.8313262209359,413.4043306840233,376.6201758377349,420.6020262957156,539.8362125785453
2660.0000000000005,40.3178685354892,27.06589878914337,111.76491784901148,129.1787194610115,51.57401096996345,15.6208496752231,62.55581460643173,23.83812981155228,110.24102391538926,64.26538255637882,111.73679230384896,129.17008681569138,5.187022807208646,8.51828730349964,2.46886412019901,10.98715142369865,2.118199944760084,0.06751590966761033,35.0,24.265524275791165,19.420427553483023,9.0,50.0,3.0,463.5007678489048,539.5591754807888,413.39206397423743,376.8249180622065,420.7711369808695,539.5639758240824
2670.0000000000005,40.3432834085916,27.041890652492725,111.63860382297868,128.92794101067363,51.62049075859836,15.658414688264372,62.62752871932226,23.8877950309236,110.10918793942544,64.24345974209092,111.61039207534454,128.91919288850494,5.182368266485062,8.515256588590502,2.458641713048913,10.973898301639416,2.117545056110506,0.06763009352565263,35.0,24.296735018740662,19.45285234527961,9.0,50.0,3.0,463.4287722189735,539.2906306958386,413.38134764330806,377.0270919432723,420.9379165436292,539.295355425684
2680.0000000000005,40.368245174982015,27.01794946442419,111.51375058935425,128.68033224272142,51.66627139291365,15.695389038780434,62.69825491697408,23.93672852231276,109.97886780537644,64.2215836390875,111.48545355631512,128.67147370704924,5.177748558724217,8.512168541829551,2.4485588403293206,10.960727382158872,2.1168906249204893,0.06774285725234132,35.0,24.327481328571366,19.48484286792444,9.0,50.0,3.0,463.3574891649045,539.0255563390243,413.37144479008526,377.22654421099594,421.1022411647298,539.030211635011
2690.0000000000005,40.39282809057925,26.994129640240203,111.39051776413172,128.43589165679458,51.71144349628298,15.731847036709157,62.76810102393378,23.98500725980085,109.8502201076876,64.19983201600496,111.36213631006994,128.4269253791291,5.1731713324516075,8.509061608401101,2.438599099052676,10.947660707453778,2.1162377976500526,0.06785433475503845,35.0,24.35781625146808,19.5164319420706,9.0,50.0,3.0,463.2868854759776,538.7638559247491,413.3619690870144,377.42323196938906,421.26407674373377,538.7684447163629
2700.0000000000005,40.41707616728616,26.970442951502942,111.26897292380517,128.1945628230955,51.75606233776045,15.767834718388032,62.83713401204206,24.03267883258593,109.72331012112856,64.17824576337432,111.24050787430645,128.18549302684835,5.168640677601209,8.505956722719835,2.428752904206561,10.934709626926397,2.1155871164178603,0.06796462110374732,35.0,24.387772325677645,19.547640913376146,9.0,50.0,3.0,463.21691322211245,538.5054116750681,413.3526986225584,377.61715173413984,421.42343295440696,538.5099390429705
2710.0000000000005,40.441015749133655,26.9469168521826,111.14913379442848,127.95631390745724,51.80016158018062,15.803380015838512,62.9053964163188,24.079774371298473,109.59815426975943,64.15684538800502,111.120585951435,127.94714178406105,5.164158026712259,8.502865574110436,2.4190137023108957,10.921879276421333,2.114939012308789,0.06807376489561856,35.0,24.41737030522188,19.57848478490058,9.0,50.0,3.0,463.14757308225217,538.2501688367907,413.34352400601966,377.8083408701948,421.58034102382953,538.2546357201047
2720.0000000000005,40.46466349971648,26.923554196025464,111.030989448093,127.72108248835934,51.84376380954976,15.838501811954528,62.972916732584075,24.126315145535276,109.47474041355927,64.13564009355429,111.00235959284012,127.71180982225376,5.159723794849951,8.499793740716697,2.40937740463783,10.909171145354527,2.114293628709979,0.06818180671823791,35.0,24.4466244544268,19.608974806581895,9.0,50.0,3.0,463.078845576377,537.9980476739519,413.33438518342575,377.9968439740147,421.73484703096307,538.0024558394407
2730.0000000000005,40.48803102352855,26.90035950713616,110.91451622266248,127.48881089365376,51.886885396643535,15.8732139401572,63.03971726540976,24.172317578962407,109.3530439411353,64.11463317505184,110.88580511978536,127.47943902144311,5.155337736375819,8.496744273486716,2.399840810484392,10.896585083971107,2.1136510624872,0.06828877559197852,35.0,24.47554543989264,19.639120132602443,9.0,50.0,3.0,463.01072114964313,537.7489825223008,413.3252510989368,378.18271428112496,421.88700054852086,537.7533331347146
2740.0000000000005,40.51112690653969,26.8773306953932,110.79968328394878,127.2594351362211,51.929539110690634,15.907527377408542,63.10581533314399,24.21779539232216,109.23303312559678,64.09382481840254,110.77089168285116,127.24996591132668,5.150999346604817,8.49371819979217,2.3904017063570646,10.884119906149234,2.1130113156242767,0.06839469748829924,35.0,24.50414180560483,19.66892896785208,9.0,50.0,3.0,462.9431854068589,537.5029033442205,413.31610945942776,378.3660066862412,422.0368541442672,537.5071982905237
2750.0000000000005,40.533958053095255,26.854471334804828,110.68645570953444,127.03289956823642,51.97173557989862,15.94145182369988,63.17122601708625,24.262760083154603,109.11467229489126,64.07321315312356,110.6575843463546,127.02333415595604,5.146707746757319,8.490716246091763,2.3810576321828374,10.8717738782746,2.112374436866822,0.06849959101319739,35.0,24.532421044607474,19.698408580502477,9.0,50.0,3.0,462.87623445587184,537.2597540349607,413.3069519743482,378.5467790015769,422.18446110867694,537.2639942681411
2760.0000000000005,40.55653046479967,26.831778742731444,110.5747985167006,126.80914318916888,52.01348436647386,15.97499564628754,63.235963156529245,24.30722227262476,108.99792570310048,64.05279579361559,110.5458481144904,126.79948297896226,5.142462238700084,8.4877385246463,2.3718067568745287,10.859545281520829,2.1117404032248013,0.06860347761779037,35.0,24.560389839120088,19.72756571006744,9.0,50.0,3.0,462.8098568784485,537.0194712171955,413.2977763501521,378.72508646278885,422.3298734537352,537.023658009448
2770.0000000000005,40.57884966068113,26.8092522335798,110.4646769568782,126.58810927876112,52.054794393821886,16.00816656675994,63.300039597796186,24.351192423663804,108.88275789680452,64.0325699008066,110.43564822642774,126.57835538080752,5.138261922475544,8.484784938368998,2.36264733314167,10.847432271510668,2.1111092496204487,0.06870637463096045,35.0,24.588054521793367,19.75640669439593,9.0,50.0,3.0,462.74404476848,536.7819972957924,413.28858079778973,378.90098072673294,422.47314144726306,536.7861315458664
2780.0000000000005,40.600921064922304,26.78688780230493,110.35605673662458,126.3697378350946,52.0956745475463,16.040972258510067,63.36346794825356,24.39468006102692,108.76913383444024,64.01253251452204,110.32695037601368,126.3598918535327,5.134106031613928,8.481855423670659,2.353577614034964,10.835433037705624,2.1104809622132907,0.06880830192339381,35.0,24.615421330590834,19.7849376757232,9.0,50.0,3.0,462.6787856136983,536.5472699276488,413.27936203604366,379.074512501241,422.6143144623479,536.551353225053
2790.0000000000005,40.622749511966006,26.76468755370064,110.2489041227517,126.15397925089502,52.136132736518285,16.073419594107236,63.426260138585434,24.437694563993656,108.65701916327806,63.99268053605596,110.2197208190987,126.14404219791328,5.129993694424968,8.478949658444959,2.344595899666324,10.823545558111284,2.10985552864788,0.06890927439255247,35.0,24.642495988786266,19.8131647424824,9.0,50.0,3.0,462.61407642050506,536.3152407739293,413.2701248125669,379.2457366538705,422.75344041051426,536.3192739031201
2800.0000000000005,40.64433945789362,26.742649303241308,110.14318571943409,125.940779965684,52.176176421602875,16.105515377307995,63.48842712389212,24.4802448265624,108.54637983985836,63.973010815557195,110.11392614874318,125.9307530125282,5.125924086521595,8.47606721271526,2.33570069082901,10.811767903544268,2.109232934598732,0.06900930817708512,35.0,24.669283912524747,19.841093665257915,9.0,50.0,3.0,462.5499086524519,536.085855899369,413.2608713195384,379.4147025558209,422.8905666996093,536.0898398734073
2810.0000000000005,40.66569530599306,26.72077179971632,110.03886916146168,125.7300888722932,52.21581294523788,16.137266327284863,63.5499796912432,24.522338982863403,108.43718287122262,63.95352014022034,110.00953398890124,125.71997315807732,5.121896404732411,8.473207810842716,2.3268903725040304,10.800098183346746,2.108613163938248,0.06910841891465126,35.0,24.695790431710687,19.868730018668032,9.0,50.0,3.0,462.4862751406984,535.8590641629355,413.25160267105696,379.58145930722554,423.0257388448146,535.8629999601371
2820.0000000000005,40.68682124089272,26.699053715377147,109.93592306190182,125.52185652415756,52.25504934310655,16.168678553615507,63.61092834496156,24.563985480575298,108.32939626538808,63.93420538682301,109.90651294219995,125.51165316697148,5.1179098227191595,8.470370804520924,2.3181634991654483,10.788534303686372,2.10799616980246,0.06920662100522477,35.0,24.722020607311837,19.896079314025656,9.0,50.0,3.0,462.4231689057176,535.6348161570616,413.24232420341673,379.74605657043344,423.15900103632254,535.6387047359543
2830.0000000000005,40.707721444676366,26.67749252525141,109.83431706023498,125.31603285551928,52.293892678955295,16.19975817472431,63.67128338383304,24.605192498072483,108.22298904347066,63.915063505034766,109.80483263756196,125.30574299601022,5.1139636080994855,8.467555956514584,2.3095187218482844,10.777074678362869,2.107381965193135,0.06930393035239249,35.0,24.74797954780422,19.923146721785315,9.0,50.0,3.0,462.3605812332176,535.4130610316265,413.2330358373949,379.90853735505806,423.2903960523032,535.416903391291
2840.0000000000005,40.728400270160265,26.65608652595296,109.73402264760072,125.1125703627896,52.33235015232034,16.230511404264917,63.731055386902014,24.645967953362288,108.11793209482256,63.896091709771554,109.70446455576246,125.10219509508836,5.110057031166408,8.464763171348148,2.3009545262378053,10.765717697585952,2.1067705569478936,0.06940036192000072,35.0,24.77367236967399,19.94993726321991,9.0,50.0,3.0,462.2985042799872,535.1937503694285,413.2237355573204,380.06894410406886,423.4199643139852,535.1975474539316
2850.0000000000005,40.748861751180335,26.634834594597688,109.6350117120948,124.91142384137676,52.37042847474408,16.26094406188713,63.79025424456354,24.686319842966043,108.01419673679533,63.877287269601766,109.6053805750753,124.90096418903572,5.106189401376517,8.461992035423387,2.2924695865043576,10.754461621927746,2.106161909902633,0.06949593008700931,35.0,24.799103898394375,19.976456117932056,9.0,50.0,3.0,462.2369314825571,534.9768387121417,413.214427232377,380.2273216042608,423.54774580379205,534.9805913767713
2860.0000000000005,40.769109716226986,26.61373548022732,109.53725659598238,124.71254910689464,52.408134057324375,16.291062075419234,63.84888944115863,24.72625560336138,107.91175475532236,63.85864738678839,109.50755302820572,124.7020060833417,5.10235999608261,8.459242344883595,2.28406249097994,10.743304835863537,2.1055560258609383,0.06959064824220726,35.0,24.824278795464068,20.00270810923979,9.0,50.0,3.0,462.1758563776255,534.762281762554,413.2051105253848,380.38371068685535,423.67377960172234,534.7659908570085
2870.0000000000005,40.78914789398053,26.592787930392944,109.44073047485652,124.51590316183064,52.4454731549219,16.32087104508514,63.90697031392627,24.765782241696684,107.81057878305218,63.840169323034274,109.41095508142378,124.5052777542133,5.098568090328556,8.456513705479862,2.275731884907653,10.732245590387516,2.104952880936404,0.06968452918883708,35.0,24.849201591906137,20.028698022262287,9.0,50.0,3.0,462.11527262208887,534.550036380726,413.1957873972296,380.5381528921491,423.7981035942024,534.5537027266112
2880.0000000000005,40.808979781366475,26.571990633133623,109.34540715219173,124.32144436137168,52.48245170062325,16.350376107760553,63.96450564489859,24.804906921087596,107.71064209986238,63.82185034893382,109.31556052922458,124.3107375244934,5.094813101657212,8.453805731253357,2.2674765892920656,10.721282320545424,2.1043524279738675,0.06977758688181558,35.0,24.87387661484001,20.054430571018884,9.0,50.0,3.0,462.05517411344647,534.3400609379735,413.18646264040234,380.6906901349335,423.92075466652295,534.3436853201166
2890.0000000000005,40.82860885928356,26.551342248544128,109.2512610914936,124.1291317880939,52.51907562632273,16.37958238878838,64.02150429239224,24.843636538014263,107.6119186511261,63.80368775003012,109.22134382622512,124.11834448484508,5.091094277020615,8.45111801292712,2.2592953541910807,10.710413367118202,2.103754671262166,0.06986983270889523,35.0,24.898308164595733,20.07991013967586,9.0,50.0,3.0,461.99555470531305,534.1323144317856,413.17713699293665,380.8413596395804,424.041768682227,534.1358976540598
2900.0000000000005,40.84803862854284,26.53084076616676,109.15826795592352,123.93892479677412,52.55535083696661,16.40849498148907,64.07797492495733,24.881977578420617,107.51438357818196,63.785679004619915,109.1282806267107,123.92805800205883,5.08741102258434,8.448450288062288,2.2511869916838183,10.699637279746106,2.103159589867545,0.06996127998089015,35.0,24.92250047707762,20.1051411026786,9.0,50.0,3.0,461.9364072333475,533.9267555193454,413.16781156677666,380.99019857429374,424.1611800792907,533.9302984101683
2910.0000000000005,40.86727261190668,26.510484140137123,109.06640454752444,123.75078376684752,52.59128321168014,16.43711894901128,64.13392621732447,24.91993702712915,107.41801316951386,63.767821745552624,109.03634772397588,123.73983839732324,5.083762718580644,8.445802243320806,2.243150324741072,10.688952568061875,2.102567165260256,0.07005194122339403,35.0,24.94645774953267,20.13012777756154,9.0,50.0,3.0,461.8777244182287,533.7233435902222,413.15848705916136,381.137242742923,424.2790218286143,533.7268469052327
2920.0000000000005,40.88631419099462,26.490271187498763,108.97564813474364,123.5646713277688,52.62687839194064,16.465459433519186,64.1893664833156,24.957521349649426,107.32278420682624,63.750113638425205,108.94552237811898,123.55364827839072,5.080148821392196,8.44317393723867,2.2351841329062867,10.678358070144958,2.101977411602401,0.07014182900506562,35.0,24.97018409432837,20.15487424228695,9.0,50.0,3.0,461.8195004030976,533.5220408774137,413.1491612847115,381.2825252900205,424.3953262242181,533.5255053495459
2930.0000000000005,40.90516665516795,26.470200674661385,108.88597619878747,123.38055055725836,52.662141891504994,16.493521399874396,64.24430395865959,24.9947366710619,107.22867368386392,63.732552298894745,108.85578206203384,123.36945068461938,5.0765687075649595,8.440565035266893,2.2272872222950078,10.6678522575619,2.1013903035853665,0.07023095470241343,35.0,24.993683492242155,20.17938474140982,9.0,50.0,3.0,461.7617293742778,533.3228101225736,413.13983566306734,381.4260816391816,424.51012512558975,533.3262364389769
2940.0000000000005,40.92917986553066,26.452135043545976,108.80884060201312,123.196355919393,52.70438945059938,16.527122127697453,64.30728431391272,25.037366141609084,107.1468705695178,63.717762495785394,108.77857387674776,123.18537714415072,5.0735369738193645,8.43360270333505,2.2259123408134687,10.659515044148518,2.1010027322465774,0.07033080631573341,35.0,24.943995150183355,20.17903701183849,9.0,50.0,3.0,461.69883809347607,533.1156448556864,413.2022932942895,381.5531134054544,424.6114462183442,533.1193094553261
2950.0000000000005,40.95158550295596,26.434776881719472,108.73171462242644,123.01814964763764,52.743843582696314,16.558482358925858,64.36693397409195,25.077707539284237,107.06521053852885,63.70417244976063,108.70137777543314,123.00702156755972,5.070480002050156,8.432752998621853,2.217992512069132,10.650745510690983,2.1005398909737445,0.07042595376496796,35.0,24.97001627986833,20.204722773183505,9.0,50.0,3.0,461.63939049471406,532.916738314271,413.1774582930956,381.6834934478168,424.716310516951,532.920264405352
2960.0000000000005,40.972583457237434,26.41684557404534,108.65213485395016,122.84108856420409,52.78148409916158,16.588384023970605,64.4243372214432,25.116498527691594,106.98117594073584,63.68965922769701,108.62172924295297,122.82985111890451,5.067303609488478,8.431070978634995,2.2103955306218817,10.641466509256876,2.100025443379953,0.07051803949916374,35.0,24.994977899400112,20.22996438054128,9.0,50.0,3.0,461.5812472074484,532.7209245016971,413.16185793497874,381.8167504090088,424.82259590415794,532.7243666529287
2970.0000000000005,40.992703648743245,26.39854852384451,108.57155553550952,122.66529400478902,52.817972282454726,16.61735435050082,64.48028851728232,25.15427923614948,106.89619957572766,63.67450880736976,108.54108212814737,122.65396418604956,5.064072406615284,8.429016635480169,2.202989511901275,10.632006147381446,2.0994972610369227,0.07060815499960091,35.0,25.019253146917947,20.254734362206246,9.0,50.0,3.0,461.5238911053512,532.5274696945023,413.1500884907616,381.94987497557025,424.92861776338816,532.5308508582925
2980.0000000000005,41.012257458516366,26.380095453733304,108.49083049166752,122.49097001375634,52.85368504724734,16.64569407318521,64.53523029677709,25.191350288765307,106.81112323631952,63.65904638462729,108.46029004637752,122.47955684580752,5.060823548215926,8.426772309136675,2.1957132332812304,10.622485542417904,2.098963823024933,0.07069687165338981,35.0,25.043054686059577,20.279134267337273,9.0,50.0,3.0,461.4671444258028,532.3361262571019,413.14029605896866,382.0821575313362,425.0338787449164,532.3394584162174
2990.0000000000005,41.03142015907009,26.361611504932853,108.41042943271924,122.31823134832148,52.888834048987576,16.67357211931693,64.58941073074213,25.22788026053854,106.72640978931608,63.643464343996754,108.3798225897917,122.30674016017264,5.057577717853508,8.424431720699038,2.1885340084798064,10.612965729178844,2.098428599864028,0.07078450885361946,35.0,25.0665021966974,20.30323389075528,9.0,50.0,3.0,461.41091756065794,532.1467610632147,413.1315717635256,382.213309506375,425.13814677942736,532.1500511174786
3000.0000000000005,41.05028952466495,26.3431658451521,108.33060270614789,122.14712839684432,52.92353788861818,16.701083107011073,64.64296930857343,25.26396450006939,106.6423056142943,63.62786878684136,108.29993003771688,122.13556237094964,5.054344866012753,8.422043473101583,2.1814331963502087,10.603476669451792,2.097893386886481,0.07087123018805598,35.0,25.089663068516412,20.327074413029266,9.0,50.0,3.0,461.3551599272144,531.9592880632025,413.123429693681,382.34319361534847,425.2413090097202,531.962539959597
3010.0000000000005,41.06892066945072,26.32479645783673,108.25148147165456,121.97767760605872,52.957863940393445,16.72828088233001,64.6959858820063,25.299657674412916,106.5589395309899,63.61231769570055,108.22074350955413,121.96603885854398,5.05113095720965,8.419635543216835,2.174400361638636,10.594035904855472,2.097359184428637,0.07095713857435884,35.0,25.112575877113613,20.350679822464546,9.0,50.0,3.0,461.2998419056033,531.773648320404,413.1156004850399,382.4717441327999,425.3433135153688,531.7768645421136
3020.0000000000005,41.08734528182186,26.30652378137597,108.1731311891024,121.80987565398652,52.99185145518333,16.75519691598197,64.74850768133044,25.334992126648388,106.47637553130538,63.59684240956466,108.14232843986862,121.79816564928626,5.047939751831041,8.417224325501648,2.167429667177057,10.584653992678705,2.096826529841076,0.07104230426615274,35.0,25.135263385424597,20.374064921076183,9.0,50.0,3.0,461.24494478519654,531.5897964328889,413.10793675154497,382.59893666256977,425.44414174881786,531.5929785697003
3030.0000000000005,41.1055819399375,26.288358635640577,108.09558047090935,121.64370826018684,53.02552394976247,16.781850164518744,64.80056324738018,25.36998792556972,106.39464124535888,63.5814593912417,108.0647134241036,121.6319280932642,5.04477401312106,8.414820052468002,2.1605179426376933,10.575337995105697,2.096295684920687,0.07112678276066474,35.0,25.15773956788763,20.39723955458004,9.0,50.0,3.0,461.1904562487608,531.407694807059,413.1003606937881,382.7247713759408,425.54379417029855,531.4108439444926
3040.0000000000005,41.12364190546672,26.270306431434847,108.01883801277528,121.4791557073208,53.05889615333356,16.80825267711691,64.85217102707885,25.404658232861888,106.31374466910162,63.56617691049036,107.98790714611332,121.4673063031176,5.041633462597023,8.412425787729473,2.15366234376396,10.566088131493434,2.095766820392905,0.07121058576639577,35.0,25.18001346551705,20.420210248264535,9.0,50.0,3.0,461.1363674838199,531.2273107649859,413.0928270054197,382.8492568875024,425.6422810501587,531.2304277595474
3050.0000000000005,41.14153248145452,26.25236929746933,107.94290204297212,121.31619512935076,53.091977965107766,16.8344128944334,64.90334402677763,25.439012214387393,106.2336834822263,63.55099880477825,107.91190782479576,121.30427731174863,5.038518554891973,8.410044417222359,2.1468612535873097,10.55690567080967,2.095240010689216,0.07129373481548774,35.0,25.20209137248349,20.442982092415605,9.0,50.0,3.0,461.08267105413336,531.0486138154802,413.0853111635987,382.97240910925257,425.7396174490486,531.0516993897356
3060.0000000000005,41.159258822455925,26.234547316017085,107.86776550295934,121.1548019714682,53.1247767236729,16.860336926115735,64.9540920165055,25.47305706511565,106.15445015867422,63.53592660526096,107.83670839375098,121.14281649214092,5.035428874046083,8.407676608332476,2.140113251436797,10.547789859769274,2.094715291111615,0.07137623880965811,35.0,25.223978099898037,20.465559123545404,9.0,50.0,3.0,461.02935987835207,530.8715744366103,413.0777995256968,383.0942463555176,425.8358206528728,530.8746292187437
3070.0000000000005,41.176824770698985,26.216840570837576,107.79341822349907,120.99495257648414,53.157298159735255,16.886029567707567,65.00442272720684,25.50679878635657,106.07603413394176,63.52096049090147,107.76229867696333,120.98290013454796,5.032364561778145,8.405323649249656,2.1334174433282707,10.538741092577926,2.0941926927595533,0.07145811358943292,35.0,25.245677584680323,20.487944787848107,9.0,50.0,3.0,460.97642889302176,530.6961663154927,413.07028414425366,383.21478787988326,425.9309092501581,530.6991908659818
3080.0000000000005,41.19423361627899,26.199248590048345,107.71984813753176,120.83662226243626,53.18954739083114,16.91149512194346,65.05434361229098,25.54024277037996,105.99842294774724,63.50609978199975,107.6886666007383,120.82450350694342,5.029325112257428,8.402985509094297,2.126772768223822,10.529758277318116,2.0936722208820977,0.07153936633441778,35.0,25.267193439174207,20.510142414977736,9.0,50.0,3.0,460.9238730700581,530.5223629121386,413.0627607427021,383.33405503566496,426.0249026156415,530.5253577273251
3090.0000000000005,41.21148799518667,26.181770788808137,107.64704290367416,120.67978800971412,53.221528617516405,16.93673716019498,65.10386073684887,25.573393548818327,105.9216039225531,63.49134362048648,107.61579981799304,120.66760357831924,5.026310248668211,8.400662272252998,2.1201784056032573,10.520840677856256,2.093153855881438,0.07162000600034354,35.0,25.2885287496631,20.53215498207288,9.0,50.0,3.0,460.8716882175331,530.3501401763009,413.0552285811706,383.4520698549191,426.117819995704,530.3531057415041
3100.0000000000005,41.22859018988252,26.16440637881874,107.57498919563773,120.52442656083144,53.253245628533136,16.96175892263392,65.15297932826422,25.60625544853781,105.84556340290328,63.476690710692935,107.54368499687403,120.51217704331948,5.023319602888382,8.398353688930609,2.113633680357484,10.511987369288091,2.092637578394128,0.07170004039766241,35.0,25.309686367088833,20.553985473333512,9.0,50.0,3.0,460.8198703830507,530.1794743564626,413.04768973888497,383.5688544602037,426.2096810809687,530.1824110951435
3110.0000000000005,41.24554243349928,26.14715405845959,107.5036739867818,120.37051449143604,53.28470215430728,16.986563695234395,65.20170494935614,25.638832615024736,105.77028803362276,63.462139666120095,107.47230910520952,120.3582005507426,5.020352804323465,8.396059720544201,2.1071377491205947,10.503197469664796,2.092123378384797,0.07177947723821482,35.0,25.33066908389003,20.575636528076814,9.0,50.0,3.0,460.76841493099295,530.0103412797428,413.0401425043997,383.6844292811391,426.30050477544086,530.0132497223652
3120.0000000000005,41.26234680331568,26.130013198685788,107.43308455931034,120.21803006871836,53.31590163591165,17.011154696186736,65.25004310300123,25.671129091659335,105.69576479419048,63.447689119032816,107.40165942004548,120.20565226467846,5.017409586498662,8.39378041595386,2.1006898766391813,10.49447029259304,2.0916112411537204,0.07185832492594749,35.0,25.35147952116324,20.597110831010752,9.0,50.0,3.0,460.7173184267896,529.8427189388748,413.03258699377386,383.79881514056103,426.39030947227985,529.8455994765914
3130.0000000000005,41.27900520815797,26.11298262695749,107.3632080876647,120.06695127779392,53.34684732934185,17.035534735786655,65.29799876091657,25.703148923512856,105.62198055785846,63.43333765091791,107.33172311076288,120.05451018589213,5.014489580195377,8.391515357649048,2.0942894434657027,10.485804801114751,2.0911011247342537,0.0719365903638338,35.0,25.37212018801671,20.618411104467555,9.0,50.0,3.0,460.66657689616545,529.6765850058805,413.0250268043134,383.9120339188651,426.4791136329434,529.6794380562227
3140.0000000000005,41.295519597950445,26.09606054984988,107.29403216496137,119.91725558369824,53.377542592835496,17.0597066845869,65.3455763394779,25.73489558654012,105.54892260558292,63.41908384793544,107.262487765277,119.904751833795,5.011592424667316,8.389264408977763,2.0879358072157053,10.47720021619347,2.090593034785541,0.07201428077617883,35.0,25.392593704158745,20.639539804872243,9.0,50.0,3.0,460.61618538369726,529.5119161602215,413.0174609138838,384.0241031421797,426.56693503075286,529.5147422214505
3150.0000000000005,41.311892189471415,26.079245591394795,107.22554501926598,119.76892077758936,53.40799111652959,17.083673669469306,65.39278130326059,25.766373058173716,105.47657884012952,63.4049263714752,107.19394160618714,119.75635492161211,5.008717784202347,8.387027629531548,2.081628159677324,10.468655789208873,2.0900869724038635,0.07209140406432032,35.0,25.41290284404613,20.66049940496345,9.0,50.0,3.0,460.566139104769,529.3486891288496,413.0098864881271,384.1350409126395,426.6537905807917,529.3514885952906
3160.0000000000005,41.32812492874314,26.0625368932196,107.1577354186632,119.621926943757,53.43819613387045,17.107438452766814,65.43961869121677,25.797585186507437,105.40493774851032,63.390864057264245,107.12607339681736,119.60929955060992,5.005865403437776,8.384804928955758,2.0753658594040565,10.460170788359813,2.0895829083171704,0.07216796769336793,35.0,25.433050088064192,20.68129239990861,9.0,50.0,3.0,460.5164344339948,529.1868834961044,413.0023047009571,384.2448666611053,426.7396967097749,529.1896567900013
3170.0000000000005,41.344219612618495,26.045933522243388,107.09059172891644,119.47625404077434,53.46816072140503,17.131003668785695,65.48609311322777,25.828535728501663,105.33398741485593,63.37689559525336,107.05887149820258,119.46356564121754,5.003034902544222,8.38259601674208,2.0691483065132488,10.451744323255328,2.089080833303849,0.0722439775349901,35.0,25.453037860032964,20.7019212289826,9.0,50.0,3.0,460.467067857023,529.0264789320829,412.99471680101647,384.35359850833805,426.82467014996416,529.0292264266056
3180.0000000000005,41.360178041162,26.029434493026827,107.02410265628616,119.33188237040338,53.49788794834395,17.154371972248327,65.53220901880407,25.859227970854818,105.26371626566684,63.36301968599554,106.99232461189824,119.31913349716166,5.000225994163202,8.380400808593548,2.062974865600271,10.44337567419382,2.088580733427737,0.07231944058534702,35.0,25.472868583357407,20.72238824199502,9.0,50.0,3.0,460.41803576456886,528.8674553695175,412.98712304444234,384.4612543581978,426.9087270762775,528.8701774448011
3190.0000000000005,41.37600194401534,26.01303883350647,106.95825707928704,119.18879264984956,53.527380737143,17.177546115193422,65.57797077449257,25.889665147498818,105.19411290684582,63.3492350403082,106.92642161183758,119.17598382720996,4.997438365206936,8.378219193334733,2.0568448234879706,10.435064016822704,2.088082584364321,0.07239436325950062,35.0,25.49254462874393,20.742695807436974,9.0,50.0,3.0,460.3693346636157,528.7097932131367,412.9795233949927,384.56785250129167,426.9918833977859,528.7124902416393
