time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,41.39169286845153,25.996745565141797,106.8930440500012,119.04696635058669,53.55664176414859,17.200528452517005,65.62338249521375,25.919850657893505,105.12516613619168,63.335540363181615,106.86115154583082,119.03409808506422,4.994671699293352,8.376050849189197,2.05075761397135,10.426808463160548,2.0875863501970975,0.07246875136147457,35.0,25.512068211222072,20.762846254915015,9.0,50.0,3.0,460.32096132496906,528.553473813505,412.97192049807114,384.67341147944376,427.0741546850287,528.5561461466799
3210.0000000000005,41.40725246040038,25.980553612187972,106.82845254555666,118.9063844427646,53.58567391166371,17.22332144145639,65.66844847963645,25.94978778020908,105.05686465786566,63.3219342666215,106.79650338644268,118.8934572414082,4.991925692506353,8.373895689512677,2.0447126265268785,10.418608316039556,2.087092027767859,0.07254261139260652,35.0,25.531441691233454,20.78284177644207,9.0,50.0,3.0,460.2729122101885,528.3984778702768,412.96431402149454,384.77794759113925,427.1555564172355,528.4011258644922
3220.0000000000005,41.422682280632245,25.96446206263198,106.7644723968648,118.7670292982483,53.614479856672205,17.24592737420545,65.71317275122263,25.9794794745784,104.98919805773782,63.30841558442961,106.73246696045696,118.75404365205073,4.989200055278617,8.37175355583007,2.038709272290828,10.4104628281209,2.0865995976863143,0.072615949096961,35.0,25.550667286218985,20.802684513114,9.0,50.0,3.0,460.22518414048415,528.2447874941577,412.956704642667,384.88147740066495,427.23610318695023,528.2474114869971
3230.0000000000005,41.43793353094934,25.94845962295,106.70103627092864,118.6289540329177,53.642982616988725,17.268286064500955,65.75750725110458,26.008894284475726,104.92210225422082,63.29497353633002,106.66897499156616,118.61589914023348,4.986491369227478,8.36975467084129,2.0326055492169988,10.40236022005829,2.0861081369263164,0.07268864737800387,35.0,25.56971676957573,20.822443731919748,9.0,50.0,3.0,460.17783807923365,528.0925212327554,412.947241017044,384.9840635122157,427.3158768890011,528.095105687942
3240.0000000000005,41.452760589738645,25.93243726068124,106.63754327386332,118.49213758974844,53.670868306780406,17.290151703636127,65.80110591212414,26.03780348687081,104.85498809531026,63.28145121934256,106.60542679625726,118.4790162296958,4.983774120466275,8.367863334167929,2.0263298588280247,10.394193192995951,2.085606799535988,0.0727601833162871,35.0,25.5884245815318,20.842271471927177,9.0,50.0,3.0,460.13110263939166,527.9420420073409,412.935963781933,385.0865306652021,427.3954594750389,527.9445903188981
3250.0000000000005,41.46726943560862,25.91638479128125,106.57413124308212,118.35638108607873,53.69829822677668,17.31165125503452,65.8440949401206,26.06629145776128,104.7879860981422,63.267828338355855,106.541960078104,118.34319785851363,4.981054397073804,8.365877710880666,2.020126127183683,10.386003838064347,2.0851014685095115,0.07283083734500598,35.0,25.606860692486407,20.861895911431247,9.0,50.0,3.0,460.08479708261,527.7929826928253,412.9257366765426,385.1885006261844,427.4745548533282,527.7955009152864
3260.0000000000005,41.481546770127935,25.90035229833836,106.51101638698904,118.22171400098163,53.725380402877335,17.332869801099378,65.8866016670773,26.094443103976456,104.72130867219624,63.25417550916268,106.47879097842468,118.20847174049597,4.97834183775825,8.363847002588525,2.0139826837954846,10.377829686384008,2.0845956393900726,0.07290078228721703,35.0,25.625085062078146,20.881330012067338,9.0,50.0,3.0,460.03885866323105,527.645244558556,412.9160641550269,385.28971200066,427.55299611825626,527.6477363005304
3270.0000000000005,41.49564401042463,25.884373883098817,106.44832234437648,118.0881552775188,53.75217822451869,17.353857471649235,65.92870046703695,26.122308337003236,104.65507714473028,63.24054384235882,106.41604309637464,118.074855777135,4.97564199332654,8.361795278547945,2.0078927583152124,10.369688036863156,2.0840904652648344,0.07297011820676479,35.0,25.643133347094988,20.90059225027119,9.0,50.0,3.0,459.9932567674272,527.4987740181393,412.9067261492522,385.3900822454321,427.63072038805865,527.5012414437958
3280.0000000000005,41.509592025285855,25.868469518503616,106.3861179682664,117.95570986430306,53.77873007918199,17.37464455940102,65.97043655303854,26.14991759853882,104.5893589162676,63.22696320826429,106.35378526000098,117.94235435990332,4.9729580572661725,8.359736640997172,2.0018522131242125,10.361588854121385,2.083586616818874,0.07303890674423964,35.0,25.661027494339407,20.919694347831182,9.0,50.0,3.0,459.94797246774885,527.353533368779,412.8975945597487,385.48956913387394,427.707696907762,527.3559778716601
3290.0000000000005,41.52340954622903,25.85265052819159,106.32443990654583,117.82437408996157,53.80505955514359,17.395249714812508,66.01183815006111,26.177289846658535,104.5241896771278,63.21345071513326,106.2920541008126,117.81096351714052,4.970291782506898,8.357679168749307,1.9958584053014128,10.35353757405072,2.083084460049273,0.07310718628899275,35.0,25.678781343356377,20.938644206992198,9.0,50.0,3.0,459.90299329756346,527.2094937177922,412.88859596484895,385.5881552474101,427.78391302256574,527.2119162780483
3300.0000000000005,41.537108206880205,25.83692312726208,106.26330562982868,117.69413866904593,53.83118162162904,17.41568481854347,66.05292344113906,26.20443738358909,104.45958621843084,63.20001587490384,106.2308670778938,117.68067369049028,4.96764406141922,8.355627447353676,1.9899095688211648,10.345537016174845,2.082584196505254,0.07317498192730312,35.0,25.696404058954386,20.95744746104833,9.0,50.0,3.0,459.8583104937273,527.0666307594004,412.8796883471055,385.6858371644968,427.8593669223036,527.06903198042
3310.0000000000005,41.5506951199934,25.82129066695228,106.20272191865024,117.56499311556462,53.85710562158291,17.435957334345233,66.09370400457567,26.231368394603123,104.395554863106,63.18666383196194,106.17023096401525,117.55147434168616,4.965015326763499,8.353583993328263,1.9840045358789835,10.337588529207244,2.0820859249886583,0.07324230965609348,35.0,25.713901723082127,20.97610805621076,9.0,50.0,3.0,459.8139182230304,526.9249254615484,412.8708488963471,385.78261881192185,427.9340623329804,526.9273058780155
3320.0000000000005,41.56417516489046,25.80575461472688,106.14268894569452,117.43692411800924,53.88283828050268,17.45607266905489,66.13418835480383,26.25808883223243,104.33209539486202,63.1733970413286,106.11014592531596,117.42335207639373,4.962405710841964,8.351550313092686,1.9781424071596043,10.329692720252291,2.081589721228107,0.07330918167168275,35.0,25.731279060492167,20.994629123853144,9.0,50.0,3.0,459.7698114080613,526.7843591319137,412.8620628703711,385.87850689482127,428.0080065727676,526.7867191667468
3330.0000000000005,41.57755177983692,25.790315335380114,106.08320411548112,117.30991838866402,53.90838447403008,17.476034776203505,66.17438288152826,26.28460313611896,104.26920490848951,63.16021669677417,106.05060936112218,117.29629358790812,4.959815223846657,8.349527244725758,1.9723225001217504,10.321849744847508,2.0810956213087004,0.0733756072234739,35.0,25.74853979067552,21.013013223296355,9.0,50.0,3.0,459.7259856212089,526.6449149140672,412.8533217583703,385.9735101322148,428.08120797241736,526.6472549673924
3340.0000000000005,41.59082775188118,25.77497211516794,106.02426170879257,117.1839597619924,53.93374843900412,17.49584710844141,66.21429328087778,26.310915319170416,104.20687735336134,63.14712284006112,105.99161554675403,117.17028266256722,4.957243733949379,8.347515184318375,1.9665441479816492,10.314059332300024,2.0806036349725603,0.07344159517335723,35.0,25.76568740900865,21.03126296186872,9.0,50.0,3.0,459.6824358708225,526.5065739498693,412.8446203306124,386.0676400193914,428.1536770379205,526.5088943587726
3350.0000000000005,41.604005087983865,25.759724822858455,105.9658564626534,117.05903586444362,53.95893317842548,17.515512300285366,66.25392368528009,26.337028604100738,104.14510724308572,63.13411546695153,105.93315921537848,117.04530690748568,4.954691961060621,8.345515846396008,1.9608071407749088,10.306322987170915,2.080113772595604,0.07350716390882976,35.0,25.782724756639997,21.049380392141416,9.0,50.0,3.0,459.6391592430912,526.369322408328,412.83595501101047,386.1609068047312,428.2254231304873,526.3716234857588
3360.0000000000005,41.621954813,25.746309023135552,105.91782347812789,116.93325569438878,53.990685101223285,17.540295331626794,66.30057757335769,26.367751485598887,104.09346461470952,63.12343658626622,105.88507073191948,116.91965204646932,4.952597327985413,8.339480750709418,1.9609876325187043,10.300468383228122,2.0798114001765784,0.07358321574499763,35.0,25.718252889264136,21.040987908195632,9.0,50.0,3.0,459.59097009837063,526.2239828726035,412.8899750248104,386.24004388678424,428.28600897111966,526.226516579426
3370.0000000000005,41.63870717911576,25.733566614634295,105.8698884900168,116.81206838073712,54.02022760392497,17.563343748038278,66.345131258136,26.397072692652216,104.0420319858908,63.113916823910586,105.83708229577974,116.79834637506572,4.9504956834416,8.339035548707985,1.9552622859850193,10.294297834693005,2.0794478963238645,0.07365549342521209,35.0,25.737812750325528,21.060252269258054,9.0,50.0,3.0,459.54564198867126,526.085020094712,412.86827059081753,386.3222222913741,428.3497150361898,526.087441413026
3380.0000000000005,41.654159259326654,25.720238799188397,105.81933582372804,116.69131843983888,54.048095599282576,17.585076778554992,66.38765852151464,26.425043343514005,103.98805379282746,63.10355124672941,105.78647742292088,116.67751177602878,4.9482748169206285,8.337913223919108,1.949701987844348,10.287615211763455,2.079030690976368,0.0737249228518311,35.0,25.756450290374858,21.079218089365725,9.0,50.0,3.0,459.5014933101148,525.9483864265279,412.8534803704544,386.4078509628419,428.4154543710303,525.9507421420017
3390.0000000000005,41.66878616057881,25.70649947677026,105.76736744532676,116.5710498821852,54.074896867262446,17.60596967012293,66.42887842735,26.452138479582004,103.93271014897674,63.09252963611749,105.7344576804492,116.55717346180262,4.945988987432429,8.336453361762517,1.944260251108012,10.280713612870528,2.0785961390115166,0.07379255663690551,35.0,25.77449449958169,21.09781910887915,9.0,50.0,3.0,459.4580264927736,525.8133517547964,412.841884960634,386.4942377219742,428.48168240568646,525.8156623821056
3400.0000000000005,41.68288781256057,25.692544598301936,105.71475541219972,116.45143397697548,54.101001310191386,17.62631155535206,66.46922187854351,26.478642472654087,103.87676009087288,63.08113774385589,105.6817948999014,116.43749610228048,4.943669732578119,8.334801528341035,1.9389029854281767,10.273704513769212,2.078153491133698,0.07385894554636968,35.0,25.792150512257024,21.11614068925786,9.0,50.0,3.0,459.4150539062989,525.6796478433956,412.83209137363366,386.5806607434616,428.5478978087544,525.6819246881935
3410.0000000000005,41.69664303137409,25.678497926566703,105.66195765128882,116.33258136321332,54.126628399881696,17.646273954150672,66.50894387771136,26.504723579581647,103.82065380435324,63.069557782154725,105.62894687448828,116.31858712965816,4.941339655979056,8.333044559532729,1.9336113447006231,10.266655904233351,2.0777069821157963,0.07392447037526297,35.0,25.809541379876578,21.134247183920134,9.0,50.0,3.0,459.37247395382553,525.5471280918446,412.8233639954408,386.6667837063292,428.6138411130469,525.5493779906158
3420.0000000000005,41.71015819062743,25.664433042903568,105.60924201474944,116.21455284269648,54.15190887420368,17.6659590427401,66.54819637361345,26.53048229203796,103.76465445856816,63.05789820904238,105.57618137640384,116.20050528285827,4.93900590178173,8.331222863966849,1.9283715958540568,10.259594459820905,2.077258999856588,0.07398926696829075,35.0,25.826741565829536,21.152179009745964,9.0,50.0,3.0,459.3302262437255,525.41570111212,412.81527668113705,386.7524208796261,428.6793661564052,525.4179280233276
3430.0000000000005,41.72349647046889,25.650392692688683,105.55676318673956,116.09737873253653,54.176920675904,17.685427887343337,66.58706996431548,26.55597856953227,103.70891387916744,63.046222586930185,105.523653040071,116.08327988166344,4.936681095582044,8.329374692758226,1.9231786894359169,10.252553382194142,2.0768109553135607,0.074053544692186,35.0,25.84379682279706,21.169960922668167,9.0,50.0,3.0,459.2882736242352,525.2853073238513,412.8075761446019,386.8374663081332,428.7443913544273,525.287513819541
3440.0000000000005,41.73669535368144,25.63640142867837,105.50460978908616,115.98107227737712,54.20171021241895,17.70471689539073,66.62561876690063,26.58124818667648,103.65351894683684,63.03456794803311,105.4714504579771,115.96692347862472,4.934365077531625,8.327509891640673,1.9180265351024128,10.245536426743088,2.076363679168289,0.07411731585702086,35.0,25.860735887187275,21.187608309228096,9.0,50.0,3.0,459.246593004192,525.1559067761581,412.8001125147306,386.9218610842219,428.8088718069289,525.1580944641099
3450.0000000000005,41.74977749902947,25.622473783251223,105.4528312913387,115.8656365823943,54.2263057946114,17.723848246315356,66.66387596024907,26.60631313541535,103.59851801307144,63.022955782157055,105.419623080293,115.85143868841608,4.932062319754061,8.325642074101587,1.9129131446167051,10.238555218718291,2.075917649643333,0.07418065942906121,35.0,25.877578143047515,21.20513159262504,9.0,50.0,3.0,459.2051701055189,525.027471149174,412.7927978774517,387.00557571820394,428.87278499973513,525.0296409536658
3460.0000000000005,41.762756485719855,25.608617671476,105.40145350749464,115.75106825636072,54.250724617644245,17.74283544658823,66.70186134730409,26.63118682658262,103.54393615575134,63.01139825863004,105.36819670859876,115.73682195494472,4.929773634452535,8.323776271217957,1.9078363644449905,10.231612635662948,2.0754731138479947,0.0742435976894347,35.0,25.89433766118424,21.22253813068255,9.0,50.0,3.0,459.16399534353855,524.8999786470865,412.78558050010014,387.08859889064775,428.93612216784766,524.9021312659733
3470.0000000000005,41.775640434102165,25.59483746485432,105.35048853354006,115.63736101246502,54.274977165098846,17.761686767802928,66.73958668463617,26.655877259265313,103.48978498382466,62.99990202979063,105.3171834306667,115.6230668222197,4.927499520587875,8.321915755505785,1.9027947098753544,10.22471046538114,2.0750302303756047,0.07430614661943553,35.0,25.911025922929696,21.239833453660367,9.0,50.0,3.0,459.1230625973896,524.7734124986728,412.77842777517344,387.1709269634215,428.9988821484605,524.775548395487
3480.0000000000005,41.78843419534207,25.581135183132403,105.2999397840452,115.52450608113428,54.29906991865449,17.78040736102639,66.77705919115628,26.680389336412983,103.43606755614708,62.98847027367913,105.26658665512124,115.51016443215792,4.925240211300544,8.320062539240492,1.8977869168611072,10.2178494561016,2.074589059160529,0.07436831772726321,35.0,25.92765364629156,21.257022439441243,9.0,50.0,3.0,459.0823674816542,524.6477582044837,412.77131950711646,387.2525640093653,429.0610687022453,524.6498777216233
3490.0000000000005,41.80112722395169,25.567507461350036,105.2497776672314,115.4124980401652,54.32298845530513,17.798986135281325,66.81424324459607,26.704699957104083,103.38275462870024,62.97710016162284,105.21637679770672,115.39810831576403,4.922994455525406,8.3182302815417,1.8927944572396471,10.211024738781347,2.0741491445965035,0.07443008857346568,35.0,25.944287813871423,21.27410649410916,9.0,50.0,3.0,459.04192228213776,524.523028167959,412.7640548687232,387.3335536625964,429.12272556197024,524.5251301636952
3500.0000000000005,41.81372595831223,25.55394613475113,105.19998732370148,115.30129131914708,54.346745279613685,17.817432920162787,66.85116788724916,26.728828522397464,103.32983056508824,62.96577965120997,105.16653898452186,115.28685547103156,4.9207616952625965,8.316386914173725,1.88784714094746,10.204234055121184,2.073710268258913,0.07449148401085989,35.0,25.960971944943932,21.29115483182613,9.0,50.0,3.0,459.0017050171524,524.3991681365576,412.75705193222336,387.4139249155534,429.18384465454255,524.4012551181494
3510.0000000000005,41.8262571713348,25.54047112001456,105.1506491264322,115.19091687548564,54.370372922152434,17.835773073545283,66.88789295972404,26.75281439140184,103.27737494309018,62.95453346494304,105.11715357315718,115.17643530978285,4.918545571281809,8.314553271897875,1.8829402118866767,10.197493483784552,2.073274169365276,0.07455255260543754,35.0,25.977521473907583,21.308077420249727,9.0,50.0,3.0,458.9617026119092,524.2761679842705,412.7500970272923,387.4935478404125,429.2443567931593,524.2782402729763
3520.0000000000005,41.838727220263685,25.527086995509308,105.10177180298,115.08137091198104,54.39387923121231,17.85401287129821,66.92443254103769,26.77666687237541,103.22539610411444,62.94336984499256,105.06822928508964,115.06684406120053,4.916346496356952,8.312727837218645,1.8780751023376403,10.190802939556283,2.0728406647309634,0.07461330683239613,35.0,25.9939148430891,21.324869249057546,9.0,50.0,3.0,458.92191197933835,524.1540165197058,412.7432214467636,387.57244183560977,429.3042712722348,524.1560744771537
3530.0000000000005,41.851142952056136,25.513797113235736,105.05336553983246,114.97264817329744,54.41727330591162,17.87215954906992,66.96080383065896,26.80039729407963,103.17390385519975,62.932293204587374,105.01977630007502,114.95807660306502,4.914165028630733,8.31091010902776,1.873254238642388,10.184164347670151,2.0724099187421534,0.07467376202421667,35.0,26.010123312022813,21.34152286396585,9.0,50.0,3.0,458.8823274189844,524.0326994702372,412.7364438144349,387.65060123916874,429.3635833332738,524.0347436502074
3540.0000000000005,41.86351316082784,25.500605499132178,105.00544568982386,114.86474390924394,54.440566831571545,17.89022223569134,66.99702936655925,26.824020631998508,103.12291309043913,62.921308994586695,104.9718099627146,114.85012826891102,4.912001940966912,8.309099156938764,1.868481449090418,10.177580606029183,2.0719822036604816,0.07473393767589838,35.0,26.02610652403848,21.35802735706204,9.0,50.0,3.0,458.8429410861504,523.9121997494137,412.72979165828446,387.72801191541134,429.42228216869194,523.914230828696
3550.0000000000005,41.875823009738966,25.48751241314284,104.95802147044571,114.75770092959948,54.46373175465468,17.90817924837239,67.03313457946652,26.84755364347967,103.0724346176832,62.91042369147714,104.9243395174452,114.74302676932048,4.909856866264964,8.307344782818406,1.8637075568682269,10.171052339686632,2.071557810487452,0.07479379098906012,35.0,26.04194791885112,21.374378549174537,9.0,50.0,3.0,458.80377748628456,523.7925717875827,412.7225929435701,387.80464812190934,429.48036730552013,523.7945690169846
3560.0000000000005,41.887934068932445,25.474483239532727,104.91084287622908,114.65165066884174,54.48658564924517,17.925889325725677,67.069132857911,26.871005089979175,103.02222889993364,62.89956588490742,104.87711512989505,114.63693655617108,4.907720891212558,8.305679338641987,1.858854243874058,10.164533582516045,2.0711311437282403,0.07485297048301043,35.0,26.05895656314385,21.390887775886934,9.0,50.0,3.0,458.76500808418086,523.6741713538364,412.7142550666512,387.8808485648215,429.53805554581095,523.6761606586505
3570.0000000000005,41.899923794556,25.46149821902384,104.86393766650556,114.54633936010094,54.50924342228392,17.943441689004544,67.10484939937841,26.894261210766672,102.97231435435386,62.88873254405621,104.83016441287268,114.53158018349508,4.905593736892119,8.303937261997437,1.8541009536628648,10.158038215660302,2.0707051501773575,0.07491172689716534,35.0,26.075897490195526,21.40743010761008,9.0,50.0,3.0,458.7264796665248,523.5566204292652,412.7069897246277,387.9565129907504,429.5953048698657,523.5585943073057
3580.0000000000005,41.91182563242026,25.448577140616464,104.8173773909445,114.4417738904536,54.53174969460681,17.96087102037575,67.14033772096755,26.917357185775813,102.92276106573252,62.87794574684557,104.78355888768463,114.42697057787932,4.903478997472597,8.30218997546588,1.8493883705354133,10.151578346001296,2.070280784568208,0.07497012865784998,35.0,26.092703234013527,21.4238477865178,9.0,50.0,3.0,458.688168175505,523.4398805495449,412.69990818861214,388.0315715638254,429.6520551492758,523.4418400717643
3590.0000000000005,41.92365534130772,25.435729886221964,104.77119532637388,114.33795546806148,54.554124409684086,17.978192855521456,67.17562373697338,26.940310158427792,102.87360151521132,62.867219612247936,104.73733181747642,114.32310868606623,4.901378168533608,8.300442853911088,1.844716137781672,10.14515899169276,2.0698584444725645,0.07502820775429209,35.0,26.109370031822323,21.440142332255903,9.0,50.0,3.0,458.6500632468018,523.3239310104988,412.6929683051921,388.1060003767713,429.70828989298064,523.3258768835018
3600.0000000000005,41.93542432929631,25.42296265000272,104.72541328119236,114.23488129838056,54.576382239507005,17.9954186310228,67.21072741392805,26.963133229221228,102.82485689069848,62.856563410957335,104.69150499999516,114.21999165803015,4.899292292304515,8.29869890443637,1.8400847171553136,10.138783621591683,2.0694384038929488,0.0750859888212215,35.0,26.125887818716706,21.4563126147915,9.0,50.0,3.0,458.61215601467217,523.2087531365394,412.686150521617,388.1797846064457,429.7639984069449,523.2106859937674
3610.000000000001,41.947141751383214,25.41028032637377,104.68004751667029,114.13254770421996,54.598535103065394,18.01255765290648,67.2456662855867,26.985837893772896,102.7765429451846,62.84598395513871,104.6460946877034,114.11761575613345,4.897222164913421,8.296959731131249,1.8354952865829672,10.132455017714216,2.0690209013405765,0.0751434919722439,35.0,26.142240449292046,21.472355101581684,9.0,50.0,3.0,458.5744392875703,523.0943307115024,412.67944961712976,388.25291262227,429.8191724094699,523.0962511053597
3620.000000000001,41.95881616848606,25.39768684973984,104.63511300841154,114.03095016727848,54.620594233939286,18.029618802651783,67.28045818641601,27.008435927811263,102.72867417395386,62.835487163815,104.60111584785322,114.01597646753156,4.895168498678967,8.295225806158694,1.8309499302641423,10.126175736422836,2.0686061652740926,0.07520073603513722,35.0,26.158404240009418,21.48826390461477,9.0,50.0,3.0,458.5369053843058,522.9806471507136,412.67287300495536,388.3253728766503,429.8738031991964,522.9825556459808
3630.000000000001,41.970458132909435,25.385187767421936,104.59062926604032,113.93008553128853,54.64257372424668,18.04661306060632,67.31512730681096,27.030943279225312,102.68126954204732,62.8250796524348,104.55658798026457,113.91507079772737,4.893132222778857,8.293496142196016,1.8264532285471835,10.1199493707432,2.068194544924024,0.07525774374219185,35.0,26.174339458685207,21.50402916575399,9.0,50.0,3.0,458.4995457892322,522.8676846633617,412.66645180941407,388.3971455862032,429.92787610926246,522.8695820597892
3640.000000000001,41.98196620305716,25.37276973022693,104.54650646353932,113.83013722326444,54.66432137085971,18.06342284307749,67.34976578424289,27.05341976941412,102.63424867472467,62.81473845497084,104.5124214119006,113.81507207668704,4.891109012100792,8.291901593232854,1.8218541412545504,10.113755734487404,2.0677837499564182,0.07531423776536844,35.0,26.19082394133551,21.519750190599208,9.0,50.0,3.0,458.462504614395,522.7557652999112,412.65836752679456,388.46833128251507,429.98146688389807,522.7576379230396
3650.000000000001,41.99332216265754,25.360402506837545,104.50260657462506,113.73098268433807,54.6858289697824,18.080041963808696,67.38420520490772,27.075756156503527,102.58747176718892,62.80442175004481,104.46847809626024,113.71587298799908,4.889093746209361,8.290257653399822,1.817320145328036,10.10757779872786,2.0673724668430675,0.07537021102439338,35.0,26.20770896481946,21.535604543670505,9.0,50.0,3.0,458.425766758178,522.6448095731271,412.65098653982415,388.5390712270242,430.0347020867342,522.6466654456889
3660.000000000001,42.00468626679839,25.348108388140812,104.459142818257,113.63241388157752,54.70735338314208,18.09666896836916,67.41873681623085,27.10232233925336,102.5411415095101,62.79414944543572,104.42497105953106,113.61728774765857,4.887096391752766,8.288667146713028,1.812784569458863,10.101451716171892,2.0669638792512104,0.07542606782027318,35.0,26.22480973960484,21.551473178265155,9.0,50.0,3.0,458.3891069396756,522.5343761768823,412.6430960631764,388.60916957269035,430.0872779611702,522.5362551132715
3670.000000000001,42.01620287726195,25.336027288776396,104.41663443703382,113.5346916877234,54.728987032976015,18.11337519141921,67.4532198334853,27.14088026841836,102.49577040897567,62.78414277959416,104.38241944776584,113.51950778489596,4.885137251499221,8.28717735271222,1.8083027907774245,10.095480143489644,2.0665704203891915,0.07548207311404152,35.0,26.241895547199988,21.567305327052622,9.0,50.0,3.0,458.3525002983918,522.4244802992241,412.6344730720564,388.6777543946909,430.1389292298453,522.426323354425
3680.000000000001,42.02751720666231,25.323968072424353,104.37412659356546,113.43764059343783,54.75032726723144,18.12984974383892,67.48730831311995,27.179106805902048,102.45042093070222,62.77414400258368,104.33986872188828,113.422411920172,4.8831765528357085,8.285604266624583,1.803860650199816,10.0894649168244,2.0661683655417598,0.07553747495362198,35.0,26.258795162128138,21.583006574545376,9.0,50.0,3.0,458.316235834568,522.3155261242621,412.62686798852576,388.74652712053495,430.1905727189731,522.3173514986721
3690.000000000001,42.038665237697295,25.311917603200012,104.3317057328576,113.34121444081136,54.77141942225175,18.146127804314062,67.52104421080446,27.216996583340176,102.4051773320038,62.76412043453399,104.2974052843076,113.32594166945417,4.881217488994809,8.284012792620166,1.799433574029313,10.083446366649476,2.0657646149518256,0.07559237470382464,35.0,26.27567555715723,21.59859170960124,9.0,50.0,3.0,458.28023626497287,522.2073894075817,412.61944717032014,388.8150147645438,430.2419617873768,522.2091978014778
3700.000000000001,42.049701768947656,25.299894315451468,104.28947718354082,113.24538807263298,54.792338644691625,18.16226750351092,67.55452517983765,27.25462618402884,102.36014188620145,62.75409466138586,104.2551344086132,113.23007438824608,4.879264812832336,8.282379668070185,1.7950651226614107,10.077444790731594,2.065361315136695,0.07564689838104635,35.0,26.292527453475145,21.61412567368899,9.0,50.0,3.0,458.24444077110536,522.0999625186342,412.61259627725286,388.8830692103352,430.2929801676988,522.1017582431706
3710.000000000001,42.06066995463231,25.28793021050103,104.24755627964323,113.15019774294524,54.81313686240714,18.17830899916873,67.5878180874181,27.292045813174585,102.31542811769911,62.74411087899563,104.2131713976287,113.13484396086405,4.877323616510219,8.280739745789598,1.790738932871918,10.071478678661515,2.064960103235425,0.07570112900282211,35.0,26.309224334346368,21.629533650080926,9.0,50.0,3.0,458.2088275022365,521.9932180912475,412.6059493032101,388.9505698331739,430.3435548175748,521.995002093303
3720.000000000001,42.07158783090826,25.276037416066742,104.2059825174492,113.05564827885507,54.833836617203694,18.194269845614883,67.62095094096472,27.32927968773208,102.27107460143084,62.734188087345785,104.17155573217497,113.04025512402632,4.875395701865852,8.279098061134444,1.7864546638040717,10.065552724938517,2.0645611844565455,0.07575510336870545,35.0,26.325762433127863,21.644819446498783,9.0,50.0,3.0,458.173385586398,521.8871359505891,412.5994748825356,389.0175037101213,430.3936724652136,521.8889090552042
3730.000000000001,42.08246803472793,25.264223548185043,104.16478145957976,112.96173950496832,54.85445408639649,18.21016261338832,67.65394478930612,27.366345076077096,102.22710622436205,62.72433693301792,104.13031296327443,112.94630756468666,4.87348224636085,8.277457799148742,1.7822129871639674,10.05967078631271,2.0641648574434663,0.07580884830794453,35.0,26.34213057898296,21.659981761046595,9.0,50.0,3.0,458.1381061384236,521.7816982993089,412.5931539024237,389.08385351146654,430.4433197075708,521.7834611412568
3740.000000000001,42.093320838302425,25.25249393071823,104.12397254588517,112.86846872864965,54.875002655443694,18.22599765945961,67.68681788659569,27.40325677771807,102.1835418478408,62.71456515864384,104.08946252082866,112.85299856929733,4.8715841517214615,8.275820473447643,1.7780155513916007,10.053836024839244,2.0637713958582737,0.07586238629976703,35.0,26.3583109750262,21.67501650894013,9.0,50.0,3.0,458.1029806613961,521.6768879090126,412.58698345035134,389.1496037670146,430.49248534750166,521.678641098663
3750.000000000001,42.10415646045324,25.240853765545467,104.08357468484148,112.7758328015791,54.89549583896084,18.24178542835517,67.71958961303386,27.44003042917853,102.1403998060933,62.70487969734012,104.04902330330692,112.76032502951767,4.8697023043594925,8.274186184792134,1.773865518951241,10.048051703743376,2.063381101294032,0.07591573998424493,35.0,26.37427587922116,21.689916621551102,9.0,50.0,3.0,458.06800054115433,521.5726872150433,412.58097895389346,389.2147373902944,430.5411567269642,521.5744314253049
3760.000000000001,42.11493586317951,25.229301271564395,104.04356180479668,112.68391241380186,54.915873286691,18.25747947254598,67.7522917835972,27.476697911881505,102.0976578729672,62.69527895812337,104.0089693010484,112.6683602591702,4.867835285734281,8.272657634207574,1.7696536261746727,10.042311260382249,2.0629932343463486,0.07596879906635101,35.0,26.39029871884344,21.704661226221727,9.0,50.0,3.0,458.03322670371995,521.4692292745633,412.5737651382639,389.2792857214041,430.5893686307125,521.4709546052457
3770.000000000001,42.12558268435774,25.217803655507225,104.00377656385191,112.59273240414116,54.93603469589954,18.273002641716005,67.78491478396975,27.513267812495258,102.05516368882762,62.68570729222375,103.96914325739137,112.57714075393648,4.865976939015699,8.271081021375636,1.7655070907761674,10.036588112151804,2.062604948181696,0.07602138220076464,35.0,26.406890785313465,21.71960315155053,9.0,50.0,3.0,457.99873446167726,521.3666584610529,412.56725516248406,389.3434326053824,430.63723010410746,521.3683715825762
3780.000000000001,42.13617074355546,25.206367354232327,103.9642846243082,112.50214633175592,54.95609017682181,18.288439810673253,67.81736663444411,27.549644831063176,102.01297574511604,62.67618578487941,103.92961071727812,112.48651650021156,4.864129810849948,8.26949704337363,1.761401407488753,10.030898450862384,2.0622184935293912,0.07607369929869964,35.0,26.423348357627333,21.734435222242325,9.0,50.0,3.0,457.9644138322169,521.2647207337344,412.56096214689535,389.40708079596095,430.6846983105844,521.2664233195561
3790.000000000001,42.14671669332693,25.195001025126142,103.9251192926004,112.41215118479391,54.976060120209134,18.30380672714517,67.84967130621975,27.58584827326183,101.97112641031244,62.66672461403715,103.89040497077931,112.39648376834936,4.862295361072094,8.267911154060103,1.7573360838033638,10.025247237863468,2.0618342764872657,0.07612578730725203,35.0,26.439673770545426,21.749156672325228,9.0,50.0,3.0,457.9302509206274,521.1633888326579,412.55484176187485,389.4702058459196,430.7317450939888,521.1650815414054
3800.000000000001,42.157231444504475,25.183709544214423,103.88630193756173,112.3227439365001,54.995958620707405,18.31911427808899,67.88184627355396,27.621892037603455,101.92963641694502,62.657332472154735,103.851547376003,112.30703959875352,4.860474585064236,8.266326643516807,1.7533112230194874,10.019637866536296,2.061452578586804,0.07617767065086473,35.0,26.455864009888327,21.7637680495543,9.0,50.0,3.0,457.89623547943097,521.0626436683505,412.54886826817057,389.53279009146695,430.7783586850462,521.0643272605024
3810.000000000001,42.16772355938813,25.172497955588767,103.8478479849323,112.2339222479768,55.015796872517285,18.334371107784815,67.91390590093921,27.657787620461814,101.88852069432258,62.64801563380985,103.813053350121,112.21818136635056,4.858668187096825,8.264745234509311,1.7493277244598,10.014072958969113,2.061073646799653,0.07622936812060425,35.0,26.471911510061886,21.778268136288656,9.0,50.0,3.0,457.8623613128286,520.9624712024412,412.5430334152426,389.59482109775166,430.82453057953006,520.9641460346469
3820.000000000001,42.17820107790967,25.161369798597487,103.80977126192052,112.1456818863768,55.03558557039631,18.349585481046176,67.94586422403903,27.6935462958009,101.8477925783351,62.63877944659152,103.77493671194776,112.12990498096092,4.856876827760171,8.263167120143633,1.7453877479286897,10.008554868072324,2.0606976917485333,0.07628089819545651,35.0,26.487801725170183,21.792653600870157,9.0,50.0,3.0,457.8286208046403,520.8628557603184,412.5373468108734,389.6562876044592,430.8702523891397,520.864522397906
3830.000000000001,42.1886278746035,25.15032298462341,103.77204794370682,112.05809572000328,55.055268263920645,18.36471414100197,67.97774416817002,27.72919106954941,101.80743177574024,62.62962253719394,103.73717369362424,112.04227501244172,4.855099128524376,8.26168915940928,1.741388756799518,10.003077916208795,2.0603241358017463,0.07633215913595595,35.0,26.503734456223807,21.80689766359376,9.0,50.0,3.0,457.79506986637705,520.7639180117327,412.5305173988363,389.71721332737786,430.9155561024169,520.7655651122535
3840.000000000001,42.19891692025078,25.139324122712367,103.7345126426252,111.97121249258952,55.07473001118789,18.379668855014472,68.00956608480793,27.76476099407,101.7672791763972,62.62048581758632,103.69959901259232,111.95535490137524,4.85332879657758,8.260163026159422,1.7374499130418213,9.997612939201245,2.0599496465706704,0.07638293714744983,35.0,26.520276480634323,21.821336350780825,9.0,50.0,3.0,457.7618005729544,520.6658428636641,412.52437390949206,389.7778027781955,430.96055324455216,520.6674800160199
3850.000000000001,42.20915446751741,25.12838325462764,103.6972535723838,111.88487643532876,55.094097543993776,18.39454709554957,68.04122878020505,27.800147548392147,101.72741473099104,62.61139689218942,103.66230074810018,111.86898235957092,4.851569093929383,8.258631481128555,1.7335497096728874,9.99218119080144,2.059577220760258,0.07643347351790451,35.0,26.536741769633124,21.83568901742109,9.0,50.0,3.0,457.7286876681735,520.5683465496317,412.51841631593675,389.8379122136757,431.00518156118864,520.5699741369506
3860.000000000001,42.21935435248088,25.117508008335047,103.6602959656552,111.79908367125364,55.11338740171036,18.409361612567523,68.07275104150197,27.83536755271064,101.6878628495132,62.6023650877591,103.62530411857968,111.78315364233264,4.84982124849207,8.257099481349073,1.7296860139060506,9.986785495255123,2.059206924040812,0.07648380060435747,35.0,26.553140817981443,21.849953763906058,9.0,50.0,3.0,457.6957202234416,520.4714060296933,412.51260408596966,389.89754050075993,431.04942455942455,520.4730246323709
3870.000000000001,42.2295246754247,25.106702866078248,103.62365504926368,111.71383240267936,55.13261002868066,18.42412046313132,68.1041453235877,27.870430952367656,101.64863828487876,62.59339701165436,103.58862434284944,111.69786682503484,4.848085949740868,8.255569843561748,1.7258583855367042,9.981428229098452,2.05883895883322,0.0765339360051411,35.0,26.569480145803997,21.86413366375893,9.0,50.0,3.0,457.6628919263868,520.3750081557291,412.50691362826103,389.95667675790367,431.093275020593,520.3766181769391
3880.000000000001,42.239671168445724,25.095971675946032,103.58733982994002,111.6291203569354,55.15177295238468,18.438829456985214,68.13542070259577,27.905345220325216,101.60974969144884,62.58449681328528,103.55227042160824,111.61311945468532,4.84636358456908,8.254043905901652,1.7220669021357449,9.976110808037395,2.0584734582856186,0.0765838917510002,35.0,26.585764794874425,21.87823088827588,9.0,50.0,3.0,457.63019936565775,520.2791434063049,412.5013363873263,390.01531664136246,431.13672943009567,520.2807449945991
3890.000000000001,42.24979857469798,25.085313360999688,103.55135675056852,111.54493896651728,55.17088264383119,18.453493587034075,68.16658473646739,27.94011625514128,101.57120312428108,62.57566746108756,103.51624879153418,111.52890332829878,4.844654524898099,8.25252222164919,1.718312188068176,9.970834409717364,2.0581105130354143,0.0766336814843051,35.0,26.60199904388304,21.89224683849835,9.0,50.0,3.0,457.59763333506936,520.1837950168803,412.49586900566095,390.0734542816588,431.179785461803,520.1853888470638
3900.000000000001,42.259911088234674,25.074732579605097,103.51571082975472,111.46128731121496,55.18994474855285,18.46811720764208,68.19764425551958,27.97474979030295,101.53300335282418,62.566911273097446,103.48056446674174,111.44521713251794,4.842958986141292,8.251004937296997,1.7145950972208257,9.965600034517824,2.057750243814904,0.0766833134907326,35.0,26.618186967711893,21.90618246056988,9.0,50.0,3.0,457.565194131926,520.0889581429753,412.4905177300665,390.1310888117004,431.22244118341246,520.0905443296386
3910.000000000001,42.27000678355903,25.06422839601663,103.48039986222908,111.37816571009262,55.20895532233616,18.482697314685424,68.22859434814009,28.00924083837424,101.4951482397826,62.55822952294784,103.44521524372897,111.36205910880231,4.841276811158427,8.249505146816078,1.7109023827330672,9.960407529549146,2.0573926916535488,0.07673278378544272,35.0,26.634370802740648,21.920043779925606,9.0,50.0,3.0,457.53288364958087,519.9946347630092,412.4851096311826,390.1882203704329,431.26470393123134,519.9962104434125
3920.000000000001,42.28006830589928,25.05378942075714,103.4453648680094,111.29555099286516,55.22789498611904,18.49721907454,68.25940628963953,28.04357301442548,101.45757939621764,62.5496068471208,103.41014215343256,111.27941147806456,4.839605678731317,8.248003905027657,1.707241702870415,9.955245607898073,2.0570365167659284,0.07678205819686444,35.0,26.650733965329888,21.93390518841403,9.0,50.0,3.0,457.50071331253287,519.9008330079394,412.47985343638,390.24494930691327,431.3066330231249,519.9024030402508
3930.000000000001,42.29012509296639,25.043426041587,103.41067288975547,111.2134384732584,55.24680246032838,18.511712200184093,68.29013031724601,28.0777790680458,101.42036227077747,62.54105551136945,103.37541220971964,111.19726544343598,4.83794835819447,8.246498006298838,1.7036308790342924,9.950128885333132,2.0566835668015555,0.076831205458134,35.0,26.66704714812846,21.94768149969985,9.0,50.0,3.0,457.46865071960497,519.8074991868779,412.4748345862628,390.30115048387535,431.34814729113185,519.8090625575536
3940.000000000001,42.30017714478763,25.033141162909203,103.37634786361212,111.131849032339,55.26567704999645,18.526524943188747,68.3207806708757,28.111869438748272,101.38352108086812,62.532587822643514,103.34104935491284,111.11563363407942,4.836305345877095,8.245074685649975,1.6999849454679306,9.945059631117903,2.0563341062813527,0.07688022165347022,35.0,26.68331446155753,21.96138495751165,9.0,50.0,3.0,457.436700367038,519.7146463646378,412.4689268762913,390.3568035120997,431.3892390890731,519.7161902211227
3950.000000000001,42.30979129711341,25.022802770196847,103.34158794845312,111.05103258038292,55.283997697023835,18.54439690379729,68.35083792733222,28.14548254295886,101.34628204393913,62.52402511218679,103.30625223201244,111.03476544681833,4.834642522529327,8.24400070783562,1.6958877185260708,9.939888426361689,2.0559717455927777,0.07692805510131982,35.0,26.69930074645345,21.975418930454737,9.0,50.0,3.0,457.4053735837803,519.6231963403824,412.4581224674283,390.41300880515695,431.4307690738206,519.6247067708752
3960.000000000001,42.319024211486926,25.01231374900715,103.30626012740537,110.97054890372937,55.30181683654255,18.56213048533453,68.38025795879963,28.178577053990864,101.30850230417316,62.515234810892714,103.27088765798274,110.95423861006611,4.832953569180757,8.242762524943338,1.6918475058465308,9.93461003078987,2.0555980703273966,0.07697496876126003,35.0,26.714998300353727,21.989312420906685,9.0,50.0,3.0,457.37443199033333,519.5326128962405,412.44893806542,390.4697475172063,431.47260843795226,519.5341019009217
3970.000000000001,42.328008768557964,25.001753503173855,103.27068973505968,110.89045739532185,55.319298835181435,18.57969646203702,68.40923849422019,28.211280276790035,101.27050107884094,62.50629990449863,103.2352808548499,110.87410637619854,4.831252691590676,8.241441004945464,1.6878489361061346,9.9292899410516,2.0552205762978653,0.07702124085481865,35.0,26.730481442813527,22.00305923187864,9.0,50.0,3.0,457.3437778545284,519.4427535603389,412.4405693124873,390.5264983708408,431.514429426582,519.4442243839209
3980.000000000001,42.3368278016455,24.99115053855388,103.23507603291408,110.8107667644578,55.33654643357541,18.597118807502227,68.43789991979804,28.24368287686764,101.2324731167734,62.497296692588286,103.1996310095598,110.79438002200789,4.829549024011825,8.24007298246187,1.6838843571537925,9.923957339615663,2.054841412785163,0.07706705718050702,35.0,26.745802028180375,22.016685917449703,9.0,50.0,3.0,457.31331861606793,519.3534912747049,412.43267083696696,390.5830710370189,431.5561062610303,519.3549508830191
3990.000000000001,42.345530021983016,24.98056353043393,103.199536140703,110.73153582873874,55.35361874742944,18.61441566646863,68.46631399867411,28.27584240666829,101.19453366326955,62.48827207181364,103.164055206859,110.71511334416788,4.827847449145326,8.23868180619221,1.6799477678772723,9.91862957406948,2.0544620927956987,0.07711250158618657,35.0,26.76099085140441,22.030210329731403,9.0,50.0,3.0,457.2830630763891,519.2648283717592,412.42506002389854,390.63938671125624,431.5975694699701,519.2662765356908
4000.000000000001,42.354144176229326,24.970003232494665,103.16413699208908,110.65276647291527,55.370551513791234,18.631599223936405,68.49452296757885,28.307792009136794,101.15674806000632,62.479253824980674,103.12862035424172,110.63630913903324,4.826151022163884,8.237279173773615,1.676036516586746,9.91331569036036,2.0540831906904486,0.07715763774757092,35.0,26.776064908818167,22.04364323935812,9.0,50.0,3.0,457.2529805019997,519.1767206711013,412.4176309135492,390.69539361450086,431.6387830456955,519.1781584821855
4010.000000000001,42.36268760996372,24.95948087866259,103.12891756105826,110.57446429669976,55.38736627855222,18.64867719939315,68.52255276205554,28.339552264827773,101.11915438792526,62.470258029033566,103.0933654104963,110.55797272555822,4.824461550342239,8.235872513723363,1.6721488927655468,9.908021406488908,2.053705124002087,0.07720250276444433,35.0,26.791033387428,22.056990776879843,9.0,50.0,3.0,457.2230595616074,519.0891489215824,412.41032091969527,390.7510633452678,431.6797256144369,519.0905770751384
4020.000000000001,42.37117090017504,24.94900313785479,103.09390051942488,110.49663125218228,55.40407626207856,18.66565493382365,68.55041939826584,28.371135959518767,101.0817747600396,62.46129427485505,103.05831303793128,110.48010588725629,4.822779981200841,8.234465977882012,1.6682838761240084,9.90274985400602,2.0533281411565243,0.07724711764759289,35.0,26.805900674586724,22.07025640797133,9.0,50.0,3.0,457.1932931328628,519.0021000733457,412.4030938107656,390.80638021253344,431.72038545134495,519.003519027054
4030.000000000001,42.39243617247033,24.941943853032345,103.08023867271696,110.4093078015564,55.441668943890896,18.77899085021744,68.59529899424038,28.41516452489793,101.0649044224495,62.45626903783972,103.04460107550196,110.39364948294434,4.822050157489609,8.213192237610963,1.6883260664992064,9.901518304110168,2.05338351545994,0.07732319608231308,35.0,26.82942437564958,21.998592170247154,9.0,50.0,3.0,457.1476495824365,518.8862984974763,412.6673027272065,390.83263794302025,431.7359158111077,518.8890128082105
4040.000000000001,42.41918105697326,24.94196978012241,103.08889261014647,110.338646050463,55.48132413058343,18.80358975653138,68.64983037169382,28.46524750681056,101.07028377332752,62.46095683572605,103.0532036579988,110.32255274478774,4.822284165177593,8.219558486151906,1.6842612406509594,9.903819726802864,2.053761119744824,0.07740682705200141,35.0,26.855427070909627,22.01865231002733,9.0,50.0,3.0,457.10366631441406,518.7786051453086,412.59212522887873,390.8335632932567,431.7398522307796,518.7807408332142
4050.000000000001,42.439874537487526,24.93940587539936,103.08345034416844,110.26743094770715,55.5133432827506,18.82964709505984,68.69533984851519,28.510003121287127,101.0618766360586,62.46295733050368,103.04771570169925,110.25113957831807,4.821902314576976,8.222273208805488,1.6806836910131857,9.902956899818673,2.053744819732512,0.07747681271629446,35.0,26.87812161021492,22.0384356452044,9.0,50.0,3.0,457.0657064266141,518.6800543078509,412.5544546537466,390.8617232146316,431.7605657086115,518.6819488315546
4060.000000000001,42.45684801790179,24.934498120155013,103.0692460263814,110.19463677859552,55.54074886526231,18.854540838448766,68.73537482861913,28.550640283161673,101.0448951134607,62.46166750393502,103.03346890959094,110.1782185414686,4.821132424175027,8.223284173462472,1.6774542294476518,9.900738402910125,2.0536126228900047,0.07753900266449136,35.0,26.898367376606128,22.05697694271845,9.0,50.0,3.0,457.0303095764321,518.5854100538724,412.5318900073953,390.89820667636326,431.7870468589132,518.5871643630808
4070.000000000001,42.47154758551466,24.92811670902205,103.04979086059966,110.12092941162746,55.565328173958086,18.87837272686295,68.77204935299925,28.588643749417656,101.0227793555608,62.45827216690998,103.01397325350676,110.10442165933064,4.820133176991907,8.223355720047088,1.6744167931975642,9.897772513244654,2.053423038286577,0.07759650359355587,35.0,26.917041612394545,22.074535268938465,9.0,50.0,3.0,456.9964130446989,518.4931509675437,412.51729716979594,390.93878891679486,431.81659218504313,518.4948179176394
4080.000000000001,42.484832841587966,24.92084940813396,103.02719288989496,110.04683153301583,55.58813402202329,18.901393762677685,68.80660354536731,28.62496341327932,100.99759621571168,62.453599869855736,102.99133607154232,110.03025536880034,4.818992336305984,8.22287877757676,1.671472454726014,9.894351232302775,2.0531992046883656,0.07765098185551214,35.0,26.934909176530937,22.09148623129448,9.0,50.0,3.0,456.96349154322814,518.4025396910046,412.5071784079064,390.9817267679493,431.84791437678416,518.404149052086
4090.000000000001,42.49724491316633,24.91305727809004,103.00275617437592,109.97263913895743,55.60984028494495,18.923967539796703,68.83982870243801,28.660210469307454,100.9706234383976,62.44815802616006,102.96686097149345,109.95600914238888,4.817769183526007,8.222050662747483,1.6686133275926036,9.890663990340087,2.0529551361988148,0.07770357523875136,35.0,26.952194950695628,22.108051436660787,9.0,50.0,3.0,456.9312006853537,518.3130801810621,412.5000511475269,391.02596424141433,431.88020388490617,518.314652528214
4100.000000000001,42.50911713709793,24.904968680155264,102.97729704083142,109.89855536753272,55.63085636400805,18.946224526470075,68.87221053591652,28.694757823087055,100.94266136065308,62.44226860188917,102.94136400613738,109.88187986355894,4.8165004114478975,8.221018664814387,1.6658099511143654,9.886828615928753,2.0526996307172847,0.07775497346176678,35.0,26.96902559294159,22.124319561520338,9.0,50.0,3.0,456.8993372551772,518.2244872107369,412.49467599992386,391.07083805168674,431.91296544172286,518.2260342257368
4110.000000000001,42.520648743411456,24.89671951662177,102.95129879712742,109.82469657851964,55.65142803922968,18.968261205736155,68.90403914978009,28.728829768807884,100.91418364392244,62.436123819111856,102.91532831829706,109.80798071550056,4.815206831437878,8.219864063554956,1.663048044985988,9.882912108540944,2.0524377154511115,0.07780557478491923,35.0,26.98551960820089,22.140370843072727,9.0,50.0,3.0,456.8677788989268,518.1365861315865,412.49037650872293,391.1159692174304,431.94591066485253,518.1381149893898
4120.000000000001,42.53195853191703,24.88838948213481,102.92505582659687,109.75113351608286,55.67169428572988,18.990109300801635,68.9354901418926,28.762561021877843,100.88547892563722,62.42984019046344,102.8890481936478,109.73437837873962,4.81390062197428,8.218639859155473,1.6603148279578526,9.878954687113326,2.0521725442395526,0.07785561332011832,35.0,27.00177224621933,22.156261549843972,9.0,50.0,3.0,456.8364506408512,518.0492702760803,412.48668450126974,391.161120972136,431.97886194646475,518.0507823356073
