time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,42.54299294560873,24.88000500372135,102.8985680906098,109.67806380556624,55.69156825751115,19.011213729305556,68.96666373119227,28.796052692349065,100.85655440166762,62.423442624144855,102.86252370816965,109.66126793341198,4.812583446190567,8.21748349228261,1.6574668030333986,9.87495029531601,2.0519021448101005,0.07790491405245872,35.0,27.0190333796528,22.172256914422007,9.0,50.0,3.0,456.8054815152311,517.9628253064126,412.4818862381888,391.2063759164996,432.0118783538693,517.9643181468991
4140.000000000001,42.553859323593194,24.871578472035253,102.87195543401266,109.60531613267112,55.71120982371432,19.03232560115879,68.99753329396238,28.829266051880268,100.82751995668715,62.416962685490944,102.835874547187,109.5884845965466,4.811260185627315,8.216234239514547,1.6546871975419375,9.870921437056483,2.0516291067658123,0.07795377397847161,35.0,27.03615872959392,22.188221880764388,9.0,50.0,3.0,456.7747132533453,517.8769196081842,412.47811952207655,391.25160138071107,432.04485554540287,517.8784003535628
4150.000000000001,42.56460564372513,24.86314236962363,102.84533475749171,109.53291756123237,55.730677973118965,19.053302370025165,69.02816723972691,28.862250564691408,100.79849026055685,62.41044180673288,102.8092175709998,109.51605167502744,4.809935598263917,8.214959616504986,1.6519262674927706,9.866885883997757,2.0513550924796333,0.0780022862909105,35.0,27.053158542186736,22.204083465115048,9.0,50.0,3.0,456.7441160716227,517.7915092790724,412.4746011840047,391.2966800480537,432.0777089130711,517.7929796549919
4160.000000000001,42.57526053652113,24.85471534794624,102.81877305508412,109.4608809486822,55.75000822582951,19.07415705497448,69.05860765507695,28.895038513960856,100.76953086525968,62.40390653416449,102.78261974900364,109.44398158161472,4.808612824855246,8.213671952209916,1.649181794312497,9.862853746522413,2.0510808638080182,0.07805051319839547,35.0,27.070050514489647,22.219852975104573,9.0,50.0,3.0,456.7136711379829,517.7065653743857,412.4712297484469,391.3415570950402,432.11039828562434,517.7080264759345
4170.000000000001,42.58584162457706,24.84630886842956,102.79231031570016,109.38921276576878,55.76922254380451,19.09489879323695,69.08888067814641,28.9276502910692,100.7406808483901,62.39737308345792,102.75612105459147,109.37228048141624,4.807293644312793,8.212378349071832,1.64645243148849,9.85883078056032,2.050806859327948,0.07809849157883125,35.0,27.08684540295252,22.235537876179308,9.0,50.0,3.0,456.683366884138,517.6220689212419,412.46794644011294,391.38620211696445,432.1429008185976,517.6235214096179
4180.000000000001,42.59635959590475,24.837929684210113,102.76597023455729,109.31791603186376,55.78833428431247,19.11553344661138,69.1190022650512,28.9600983853054,100.71196334904096,62.390851209120456,102.72974517349702,109.30095124601011,4.805979076586901,8.211082951420579,1.6437373878766055,9.854820339297184,2.050533342374819,0.07814624318421738,35.0,27.103549232565,22.251142627421928,9.0,50.0,3.0,456.6531960488255,517.5380075503201,412.46471654048554,391.4305974210064,432.17520340954,517.539451877787
4190.000000000001,42.60682133929762,24.829581559711187,102.73976701087344,109.2469906582761,55.80735215829668,19.1360650158814,69.14898292053645,28.992391094195625,100.6833921762275,62.38434689245014,102.70350629837368,109.2299937014884,4.804669781674028,8.209788412495218,1.6410361592893703,9.850824571784589,2.05026047978523,0.0781937833256402,35.0,27.12016548102088,22.26666998423275,9.0,50.0,3.0,456.6231531071145,517.4543711599384,412.4615179774121,391.47473246205686,432.2072986865364,517.4558076591403
4200.000000000001,42.61723123166206,24.821266915079153,102.71370899399696,109.17643581608326,55.826281749433534,19.15649658888344,69.17882945405805,29.024533871352727,100.65497542742588,62.377863741613055,102.67741277427838,109.15940692196358,4.80336616816228,8.20849630397048,1.6383485175054795,9.846844821475958,2.049988378304972,0.07824112202621857,35.0,27.13669589060277,22.282121774879784,9.0,50.0,3.0,456.5932346431383,517.3711527421035,412.4583384649793,391.51860146892153,432.23918260612015,517.3725816079565
4210.000000000001,42.62759227778132,24.812987237904625,102.68780094602197,109.10624962740832,55.84512697525444,19.17683056321204,69.20854675002876,29.05653075835096,100.62671767171972,62.37140397020164,102.65146936005377,109.08918900125992,4.802068462928376,8.207207596933598,1.6356742710202092,9.842881867953809,2.049717105022585,0.07828826615509801,35.0,27.15314125695136,22.297499169661137,9.0,50.0,3.0,456.56343809073934,517.2883463277002,412.4551701698047,391.5622017678765,432.2708533868365,517.2897677161654
4220.000000000001,42.63790659300554,24.804743346369836,102.66204516321577,109.0364292780272,55.86389069427419,19.19706904969752,69.2381384625333,29.08838494313295,100.59862104351517,62.36496888079478,102.62567834930417,109.01933711337904,4.800776760435274,8.205922809557828,1.6330132622288558,9.838936071786685,2.0494466963914006,0.07833522052210731,35.0,27.169501781030306,22.31280300975897,9.0,50.0,3.0,456.53376133523886,517.2059463518066,412.4520086611352,391.60553307397583,432.30231095607456,517.2073604036644
4230.000000000001,42.64817552571288,24.796535833769095,102.63644314443373,108.96697303664725,55.88257469704424,19.217213691688983,69.26760686224667,29.120098371652603,100.57068695473896,62.35855941340026,102.60004123938916,108.94984950215138,4.799491156461082,8.20464225133599,1.6303655034821924,9.835007754818184,2.049177180288848,0.07838198843667994,35.0,27.185776865451658,22.32803366155412,9.0,50.0,3.0,456.50420318869016,517.1239493786572,412.4488522679986,391.6485952701902,432.3335554826964,517.1253561996195
4240.000000000001,42.6584003662152,24.788364870529847,102.61099503409864,108.89787730830068,55.90118085065395,19.23726646833603,69.29695448260765,29.151673398676447,100.54291542160809,62.35217593934146,102.57455817264248,108.88072256291008,4.79821166879272,8.20336604860534,1.6277309682357213,9.831097016841062,2.0489085716626305,0.07842857347935328,35.0,27.2019659746785,22.343191680593804,9.0,50.0,3.0,456.4747619121643,517.0423502459661,412.4457002665435,391.69138973883474,432.3645879840884,517.0437499294197
4250.000000000001,42.66858200348659,24.780230708573296,102.58570106665375,108.82913991040482,55.919710403035886,19.257228771664188,69.32618293149753,29.183111474889696,100.5153066078779,62.345818911300235,102.54922938231246,108.81195410886733,4.79693832556259,8.20209430764685,1.62510967620607,9.82720398385292,2.048640886518043,0.07847497789209996,35.0,27.21806801530107,22.358277117240505,9.0,50.0,3.0,456.44543655457215,516.9611457636479,412.4425523474839,391.7339173168308,432.3954094469146,516.9625383977234
4260.000000000001,42.67872135095723,24.77213338738665,102.56056096297444,108.7607577374842,55.93816470475651,19.27710228038825,69.35529405236518,29.21441433423149,100.48786014075472,62.33948851810544,102.52405458773887,108.74354103331171,4.795671126522374,8.200827040966573,1.6225016569098998,9.823328697876471,2.0483741354883005,0.07852120425349753,35.0,27.234081836106384,22.373290141386065,9.0,50.0,3.0,456.4162257977751,516.8803317726357,412.4394088533812,391.7761794450316,432.4260210547712,516.8817174449337
4270.000000000001,42.68881921197561,24.764072980198137,102.53557444802772,108.6927280664304,55.95654494106543,19.296888599407453,69.38428948660705,29.245583522236814,100.4605756661722,62.333184973863005,102.49903351258524,108.6754806097884,4.7944100745288525,8.199564233290857,1.6199069690819854,9.819471202372842,2.048108328184214,0.07856725480637733,35.0,27.25000600153379,22.388230769003545,9.0,50.0,3.0,456.38712855542946,516.7999046601929,412.43627055463537,391.8181775198957,432.4564240294144,516.8012834545082
4280.000000000001,42.69887534556372,24.756048600193537,102.51074073823406,108.62504836560224,55.974848479804336,19.316579383437784,69.41316857639764,29.276618418895,100.4334523654298,62.32690834585901,102.47416537299496,108.60776976477575,4.7931550919403065,8.198307408311297,1.6173240128230466,9.815631421134345,2.0478434836459467,0.07861313001191386,35.0,27.265845429093478,22.40310032402823,9.0,50.0,3.0,456.35814401190294,516.7198614540372,412.4331168978945,391.85991223630754,432.48661999695565,516.7212326702527
4290.000000000001,42.70882659565432,24.748037722100094,102.48593045899896,108.5577339251186,55.99298908204304,19.335924981997778,69.44183560624782,29.307453669513336,100.40636465010653,62.32062969463868,102.44932086072372,108.54042257547168,4.791900621854351,8.197095372446006,1.6146899751066377,9.811785347552643,2.04757696827104,0.07865867928825694,35.0,27.282137004893055,22.418012699803736,9.0,50.0,3.0,456.3293430954324,516.6403177845796,412.4293718773075,391.90156757500847,432.5167491201119,516.6416789269537
4300.000000000001,42.71872031210473,24.74004468311847,102.46121667063878,108.49073138913474,56.011039623898334,19.355261816423532,69.47036256102143,29.33813823716736,100.3793822333927,62.31435124980232,102.42457297660182,108.47338936653114,4.790649808107985,8.195855803989469,1.6120938237253275,9.807949627714796,2.0473109120009627,0.07870402803818387,35.0,27.29834022788043,22.43289326927504,9.0,50.0,3.0,456.3006537679948,516.561143964582,412.4259934737687,391.9430034171072,432.5466941609639,516.562497909119
4310.000000000001,42.728565313845195,24.732080900653216,102.43663103175328,108.42406349495012,56.02900802134484,19.374513792540768,69.49876503757723,29.368682972214515,100.3525365841725,62.30808939737392,102.3999533763738,108.40669090624044,4.7894040601407895,8.194616050624694,1.6095128930333211,9.804128943658013,2.047045690976804,0.0787491887485973,35.0,27.314430252052087,22.44769245424544,9.0,50.0,3.0,456.2720789141173,516.482350218326,412.42266172063773,391.9841922124425,432.5764460554682,516.4836969867939
4320.000000000001,42.73836737296147,24.72415111526965,102.41218496757207,108.35773273822434,56.04690165092799,19.393687602858503,69.52705206130352,29.399095829917822,100.32583883966268,62.30184986508738,102.37547348019515,108.34033022065132,4.788163946439251,8.193377500449683,1.606947081478128,9.800324581927809,2.046781332376032,0.07879417266598025,35.0,27.33040659201237,22.46241279592897,9.0,50.0,3.0,456.2436162925843,516.4039320442273,412.4193704551036,392.0251328216912,432.6060013766991,516.4052724286735
4330.000000000001,42.74813067685368,24.71625674817699,102.3878864209566,108.2917365123638,56.064725960554085,19.41278773767169,69.555230261397,29.429381850596258,100.29929665514489,62.29563594923428,102.35114122629938,108.27430410486454,4.78692978427255,8.192141072499721,1.6043967472349363,9.796537819734656,2.0465179689748463,0.07883899016887273,35.0,27.346265709854777,22.47705452973463,9.0,50.0,3.0,456.21526122381965,516.3258800468003,412.4161133824608,392.0658178776817,432.6353559304448,516.3272139755459
4340.000000000001,42.75785872102248,24.708398835603987,102.36374137914152,108.22607259369374,56.082485645388154,19.43181907744116,69.58330540458017,29.45954553840392,100.27291579212591,62.28945002480435,102.32696259809646,108.20861060142516,4.785701874502204,8.190907254949398,1.601862399012006,9.792769653961404,2.0462556821887325,0.07888364958669061,35.0,27.36200125449568,22.49161684900253,9.0,50.0,3.0,456.18700958514177,516.2481867819504,412.4128888733786,392.10624221840095,432.66450624838086,516.2495145713311
4350.000000000001,42.76755518249744,24.70057970626385,102.3397560182704,108.16073992753384,56.10018577100747,19.45078970030852,69.6112838326885,29.48959187618476,100.24670220762044,62.283294312587145,102.30294376788146,108.14324858658053,4.784480496079855,8.18967580794282,1.5993453898363923,9.78902119777921,2.045994587249296,0.07892815909217929,35.0,27.377599808456356,22.506097273632747,9.0,50.0,3.0,456.1588589207548,516.1708463482988,412.4097058106336,392.1464004424121,432.69344807120416,516.1721682167657
4360.000000000001,42.777131665336896,24.69278273919377,102.31583037372437,108.09586102151928,56.117684077438994,19.469220199083736,69.63917586720507,29.51954460317376,100.22056396491304,62.2771448155408,102.27898490178713,108.07833400182858,4.783261227583022,8.18853681058915,1.5967358330377623,9.785272643626913,2.0457324361043527,0.07897227626109148,35.0,27.393901525226056,22.520648225829238,9.0,50.0,3.0,456.1309315666619,516.0941090196116,412.4053564817348,392.1864149919546,432.7222760450276,516.0954155582605
4370.000000000001,42.78660336926514,24.684988546252384,102.29190866365406,108.03131371458517,56.135031443548094,19.4876203832136,69.66690162064113,29.549337950547965,100.19444176777964,62.27097614233793,102.25503016470424,108.01375609590671,4.782042013613411,8.187352387592966,1.594165686042474,9.78151807363544,2.0454688699492043,0.07901607286428124,35.0,27.410340879900502,22.535254099766632,9.0,50.0,3.0,456.1031727057284,516.0178384422657,412.4015475940018,392.2263398387312,432.7510230615152,516.0191368478577
4380.000000000001,42.79600653465582,24.677208698709993,102.26805487200669,107.96707241968085,56.15227249045985,19.505924796359977,69.6944743455535,29.578973588909832,100.16839691180353,62.26480495921777,102.2311434945431,107.9494847955653,4.780825325002213,8.186160068968656,1.5916094213484195,9.777769490317075,2.0452053412582165,0.07905964196655528,35.0,27.426688703393207,22.54978432968784,9.0,50.0,3.0,456.075539684596,515.9419513457367,412.39784381699707,392.2660878191426,432.77962794163136,515.9432423427307
4390.000000000001,42.8053525541145,24.66945046650073,102.24429511778048,107.90314170951656,56.16942139709935,19.52413817225579,69.7219108440136,29.608463936315445,100.14245492848242,62.25864145195203,102.20735100033863,107.88552449781918,4.779612326480129,8.184964799517045,1.589066072067158,9.774030871584205,2.044942184418152,0.07910300752394994,35.0,27.442950912482505,22.56424264983468,9.0,50.0,3.0,456.04802474139626,515.8664355873136,412.3942029160224,392.3056358462301,432.80807442352096,515.8677196495489
4400.000000000001,42.814649150849725,24.66171852430466,102.22064545961962,107.83952251941082,56.186487955218176,19.54226502206569,69.74922294310457,29.63781812228052,100.116631440708,62.25249207222242,102.18366873328722,107.82187601918532,4.778403736599208,8.183769546253131,1.5865350967511194,9.77030464300425,2.0446796004637693,0.079146186402776,35.0,27.45913170246456,22.57863239044451,9.0,50.0,3.0,456.0206222592892,515.7912810142042,412.3906003470926,392.34497125414777,432.8363531680605,515.7925584468882
4410.000000000001,42.82390075793302,24.6540155055024,102.19711494474495,107.77621509804784,56.20347776564632,19.56030821603076,69.77641736114185,29.66704146287776,100.09093524454433,62.246360818050896,102.16010573642252,107.7585395395447,4.777199975433767,8.182575946904906,1.5840161737340697,9.766592120638975,2.044417686272841,0.07918918832713158,35.0,27.475233217377703,22.592955440890933,9.0,50.0,3.0,455.99332898693103,515.7164815483906,412.387023073547,392.3840882386744,432.86445994639706,515.7177525588929
4420.000000000001,42.8331104092799,24.6463430072198,102.17370877030798,107.71321820915524,56.220394764205416,19.578269977553926,69.80349893675218,29.696137866901324,100.0653713441535,62.240249971633936,102.13666720363936,107.69551377734116,4.776001274685156,8.18138502096903,1.5815090847561382,9.762894105725168,2.044156511739784,0.07923202009533539,35.0,27.491256721729822,22.60721312756675,9.0,50.0,3.0,455.9661424195032,515.642031741132,412.38346265347224,392.42298350813184,432.8923923660757,515.6432964729528
4430.000000000001,42.84228237668327,24.63868542393556,102.15043474878728,107.65050155925304,56.23724487678466,19.59615176105825,69.83047359269335,29.725108891724403,100.03994681129028,62.23416205678087,102.11336093747218,107.6327674658603,4.774807660887593,8.180196983048846,1.5790152428937658,9.759212225942612,2.04389640778294,0.07927470594950142,35.0,27.507202407019175,22.621406075514017,9.0,50.0,3.0,455.93903157606974,515.5678820102787,412.37989934832234,392.4616262499697,432.9201450528281,515.5691392042187
4440.000000000001,42.85141282473808,24.63109375465461,102.12728337273887,107.58814996810696,56.25402210117667,19.61395583521346,69.85733818077,29.753961577571086,100.01465376336276,62.228095584497,102.09017745027032,107.5703882416464,4.773619722366245,8.179014244021726,1.576529802028685,9.75554404605041,2.0436366140230926,0.07931719430429565,35.0,27.523072140519727,22.635535711727076,9.0,50.0,3.0,455.9120812565292,515.4941626273353,412.3763668484853,392.50009896159526,432.9477277278076,515.4954150887874
4450.000000000001,42.860505704054034,24.623516706495423,102.10426081570756,107.52607402798652,56.27073286026975,19.631683000788144,69.88409671875455,29.78269068585104,99.98949667913274,62.22205230876216,102.06712289474146,107.50828388603423,4.77243674571825,8.177833578273159,1.5740577124728137,9.751891290745972,2.043377798458032,0.07935953766349836,35.0,27.538863184729507,22.6496016978856,9.0,50.0,3.0,455.88520625156576,515.4207393124422,412.3728408613581,392.5383287306655,432.97513741959057,515.4219857919492
4460.000000000001,42.8695621003909,24.615971994797743,102.08136810969422,107.46430050445474,56.28737824815028,19.649333892450272,69.91075192525938,29.81130081728276,99.96447697644783,62.21603219558841,102.04419830679502,107.44648208215068,4.77125911976275,8.176657110524113,1.5715971413279135,9.748254251852025,2.043119857287641,0.07940172465197208,35.0,27.55457636548175,22.663604213567567,9.0,50.0,3.0,455.8584320387725,515.347650305366,412.36931896100975,392.5763340073904,433.00237150620023,515.348890878926
4470.000000000001,42.878582570654295,24.608459748647533,102.05860480415656,107.40282733299928,56.30395909809409,19.666910262890383,69.93730494504307,29.839793354448773,99.93959414304362,62.2100358035114,102.02140323491324,107.38498074228067,4.770086830294836,8.175484634496728,1.5691481191455932,9.74463275364232,2.0428627612717927,0.07944375676773398,35.0,27.57021141950844,22.67754394059716,9.0,50.0,3.0,455.83175799449714,515.2748930390609,412.3658040542712,392.61411829583915,433.02943246116126,515.2761277497369
4480.000000000001,42.887568840437226,24.60098046182816,102.03597312387174,107.34165241838252,56.32047770977979,19.684411725188735,69.9637586406249,29.86817027575233,99.91485028418943,62.204063543185214,101.99873990171469,107.32377775928728,4.768919990286399,8.174317219963848,1.5667102198031468,9.741027439766995,2.0426065984768167,0.07948563844553043,35.0,27.585767927131258,22.691420149480223,9.0,50.0,3.0,455.80518209236607,515.2024629435336,412.36228477014566,392.6516772888109,433.0563177044956,515.20369181849
4490.000000000001,42.896518632995296,24.593532753103037,102.01346618750728,107.28077303369564,56.33693140337137,19.70184354800824,69.99011005461449,29.896430812053953,99.89023858601614,62.198115103772075,101.97620142760732,107.26287049311428,4.767758307169256,8.173152064151799,1.56428458272421,9.737436646876008,2.0423511469182216,0.07952736483080555,35.0,27.6012450313562,22.70523563382227,9.0,50.0,3.0,455.77870614032815,515.1303611856014,412.3587921597676,392.68902709145146,433.08303839831297,515.1315843778425
4500.000000000001,42.905434449298205,24.58611700700789,101.99108788803248,107.22018639545593,56.35332346365819,19.71920251663585,70.0163631803466,29.92457703322276,99.86576278686634,62.19219010583015,101.95379170244598,107.20225608233623,4.766601956203051,8.171991450591925,1.5618702460254394,9.733861696617366,2.042096610133375,0.07956894242986615,35.0,27.616641732097943,22.718987721887856,9.0,50.0,3.0,455.75232663882446,515.0585809704112,412.355300003784,392.7261557883496,433.10958683582146,515.059798521675
4510.000000000001,42.914316827409245,24.578733280187688,101.96883777438428,107.1598903437972,56.369654725971536,19.736491025023327,70.04251919091574,29.952610277217275,99.84142236203837,62.18628920237194,101.93151027415784,107.14193225260664,4.765450930547337,8.17083498902019,1.5594674835689288,9.730302472589118,2.041842968147306,0.07961037300544163,35.0,27.631957594834834,22.732677412658404,9.0,50.0,3.0,455.7260428766292,514.9871195822915,412.3518136472008,392.7630662931049,433.13596577659047,514.9883313685294
4520.000000000001,42.9231661983612,24.571381471902725,101.946715261108,107.09988293061042,56.3859258550976,19.75371036080378,70.0685789782567,29.980531634506747,99.81721667964943,62.180412463654925,101.90935655652932,107.08189739817942,4.764305220241856,8.169682526417068,1.5570762785147318,9.7267588049318,2.0415901910747083,0.07965165765214542,35.0,27.647191816011233,22.74630490912307,9.0,50.0,3.0,455.6998540786988,514.9159747103377,412.3483349746312,392.79976154362,433.16217651986295,514.9171811064324
4530.000000000001,42.93198312201588,24.5640621135733,101.92471973240572,107.04016241981004,56.40213772840889,19.770861741665897,70.09454384222727,30.008342317237354,99.79314506352232,62.17455985351677,101.88732993270698,107.0221495019414,4.7631648025815805,8.168534064968561,1.554696688353197,9.723230753321758,2.041338302645308,0.07969279783534945,35.0,27.662343534987546,22.759870346873072,9.0,50.0,3.0,455.67376022502367,514.8451443731667,412.34486471370127,392.83624247201135,433.1882201421191,514.8463453458464
4540.000000000001,42.94076815789328,24.556774457254733,101.90285088437156,106.98072560336249,56.41829120129628,19.787946180504377,70.1204148811183,30.036043308591843,99.76920713001363,62.16873149280508,101.86543009759708,106.96268539062072,4.76202967036232,8.167389554235108,1.5523287628907203,9.719718317125826,2.041087307292292,0.07973379583768558,35.0,27.677411696119687,22.773373659736706,9.0,50.0,3.0,455.647759325184,514.7746242151466,412.3414029138367,392.8725096223295,433.2140976458848,514.7758197828475
4550.000000000001,42.94952188856584,24.5495187363818,101.8811083194519,106.92157063183453,56.43438716443083,19.804964998430705,70.14619335201562,30.0636358309863,99.74540242286909,62.162927388755065,101.84365665263331,106.90350323986428,4.7608998087304775,8.16624893278878,1.5499725531709971,9.716221485959778,2.0408372106764974,0.07977465305441003,35.0,27.692395296167547,22.786814981289357,9.0,50.0,3.0,455.6218508586927,514.7044119251568,412.33795064805145,392.90856432262495,433.239809840861,514.7056021436377
4560.000000000001,42.958244822926005,24.542294977469567,101.8594917717285,106.86269567121144,56.45042637804042,19.82191922688384,70.17188027609264,30.091120867783506,99.72173062291753,62.1571476921402,101.82200933103782,106.84460121895955,4.7597752203558965,8.165112189936327,1.5476280871809531,9.71274027711728,2.040588016757447,0.0798153710245409,35.0,27.70729311106533,22.800194176711614,9.0,50.0,3.0,455.5960341089853,514.6345051160732,412.33450844718874,392.944407676936,433.2653576994376,514.6356900465921
4570.000000000001,42.96693755811627,24.53510314873023,101.83800088219084,106.8040984488897,56.46640976062472,19.83881018913001,70.19747692146026,30.11849960968334,99.69819130320852,62.15139242963357,101.80048777268098,106.78597705382153,4.75865591058603,8.163979284647453,1.545295446902026,9.70927473154948,2.0403397333163724,0.07985595179471566,35.0,27.72210394170725,22.813511293282204,9.0,50.0,3.0,455.5703081194749,514.5649008279913,412.33107728488886,392.98004067243346,433.2907420339006,514.5660805306087
4580.000000000001,42.97560068785002,24.527943252861466,101.81663538893358,106.7457768546294,56.482338212262846,19.855639118794382,70.22298449864716,30.14577319219984,99.67478413703977,62.14566170065012,101.77909171460072,106.72762863131167,4.757541856913836,8.162850147067479,1.5429746840401273,9.705824831107604,2.040092367658888,0.07989639681503324,35.0,27.73682646600116,22.8267662643338,9.0,50.0,3.0,455.5446719907176,514.4955962639193,412.3276578778473,393.015464267762,433.31596368436766,514.4967707953588
4590.000000000001,42.98423485084911,24.520815141733465,101.79539511961995,106.6877284983322,56.4982126944812,19.872407257744957,70.24840428114321,30.1729427685961,99.65150887806207,62.13995563507183,101.75782098328916,106.66955354314746,4.756433065256294,8.161724758975174,1.5406658706131937,9.702390629588368,2.0398459300226834,0.07993670825113303,35.0,27.75145926760541,22.839958967930897,9.0,50.0,3.0,455.5191245129876,514.4265881504709,412.32425071953855,393.0506791111986,433.3410234344965,514.4277575419478
4600.000000000001,42.99284058501157,24.51371936483332,101.77427991729547,106.62995245008408,56.514034005065966,19.88911594911337,70.27373737425593,30.200009443877548,99.62836533128927,62.1342743594775,101.73667542106983,106.61175092553157,4.755329546942534,8.160603073538992,1.5383690780035797,9.698972151542574,2.039600422178644,0.07997688719064772,35.0,27.766000724902767,22.853089281300807,9.0,50.0,3.0,455.4936657209773,514.3578753300708,412.3208573840501,393.08568667358674,433.3659219674484,514.3590397096585
4610.000000000001,43.001418642500234,24.506655404033097,101.75328960176464,106.57244537721414,56.52980330040659,19.905766680384037,70.29898531141212,30.22697453851612,99.6053532163928,62.12861795491506,101.71565484620076,106.55421737647907,4.754231289660235,8.159485006242692,1.5360844393265896,9.69556944556928,2.039355861094882,0.08001693634517795,35.0,27.78044918245348,22.866157107933983,9.0,50.0,3.0,455.4682936394058,514.2894531556846,412.31747848466966,393.12048707899766,433.390659988616,514.2906125518368
4620.000000000001,43.00996964469172,24.499623573026724,101.73242438195965,106.51520609511022,56.545521470197805,19.92236069321564,70.32414923932392,30.25383909757892,99.58247269387078,62.122986703521406,101.69475946679336,106.49695174086554,4.753138314796776,8.158370556034592,1.5338120333387024,9.692182589373294,2.039112255412599,0.08005685718457219,35.0,27.79480262001272,22.87916205351121,9.0,50.0,3.0,455.44300779501646,514.2213198239282,412.31411483303833,393.1550810253224,433.4152379904777,514.2224743086323
4630.000000000001,43.01849444610208,24.49262383404772,101.71168409237822,106.45823179115132,56.561189829127926,19.938899954020822,70.3492309321797,30.280604718048888,99.5597235003786,62.11738063102365,101.67398911572845,106.43995119373972,4.752050621231246,8.157259599485306,1.531552044899313,9.688811644384618,2.0388696200113854,0.08009665239746924,35.0,27.809059045867343,22.89210414096658,9.0,50.0,3.0,455.4178067768971,514.1534714295634,412.310768203891,393.1894691351211,433.4396564918538,514.1546210582461
4640.000000000001,43.02699395307158,24.485656730320382,101.69106915590552,106.40152103611535,56.57682578472824,19.955405009871807,70.37423170878978,30.30727254777355,99.53710599574002,62.111800111625314,101.6533442148769,106.38321432005756,4.750967570411871,8.156150725975401,1.5293046714396965,9.685455397415101,2.0386279750117198,0.08013631288103301,35.0,27.82321583329036,22.746562144974465,9.0,50.0,3.0,455.3926899818509,514.085905649139,412.30744301780135,393.22365170698777,433.46391589131446,514.0870504986211
4650.000000000001,43.07501439654873,24.493334126689945,101.74443592694834,106.33113364032248,56.64336434364861,19.98748033915632,70.45005431612202,30.366416188048728,99.5858903404714,62.12371412384772,101.706636315989,106.31382086741354,4.753121955276988,8.171386572643645,1.5246180520362296,9.696004624679874,2.039923384232804,0.08027244913274675,35.0,27.856811963270047,22.815591652236375,9.0,50.0,3.0,455.32340678605146,513.9436530419315,412.14799760938575,393.154954933997,433.411246330904,513.946311625237
4660.000000000001,43.10875655059726,24.501554121551465,101.78157464970737,106.28443402201805,56.690632604126286,20.013094908860182,70.5121147784825,30.418639629339,99.61964768306349,62.138684549384834,101.74372152042332,106.26673469491992,4.75458172379227,8.18163796253635,1.5201986576997215,9.701836620236072,2.040523685119846,0.08036753581117187,35.0,27.88549283861704,22.839022327196968,9.0,50.0,3.0,455.27905620969466,513.8479280687721,412.0451555940807,393.1295742918056,433.39376075767126,513.8500660630169
4670.000000000001,43.13499798736688,24.505413907192462,101.80119688429504,106.23472033799852,56.72851837672836,20.037791719214624,70.56301449847787,30.463640795187526,99.6362877828176,62.148002843507584,101.76329711377396,106.21680693090777,4.755268368927468,8.187982774326365,1.5165846581436644,9.704567432470029,2.0408033110986867,0.08044614607966917,35.0,27.91030592010651,22.86138197945337,9.0,50.0,3.0,455.2406219452296,513.7607116531436,411.978548388076,393.1263754494032,433.3906118605073,513.7625778024558
4680.000000000001,43.15657915166484,24.5062818913072,101.8100374991014,106.18281099958232,56.760587995875184,20.060377613221192,70.6070438273929,30.503676099272408,99.64239297147121,62.1531603987799,101.7720952901716,106.16475366678912,4.755487046614765,8.192363806135496,1.5133498855699352,9.705713691705434,2.040950505503853,0.08051489864649503,35.0,27.932260791241333,22.88173535941644,9.0,50.0,3.0,455.20542272259144,513.6782303059314,411.92856727642794,393.1326684923485,433.39435736509904,513.6799252893092
4690.000000000001,43.17520085890976,24.50525758178168,101.81208906364716,106.129582373049,56.7889592879908,20.081521404863963,70.64670365086138,30.54052211207573,99.64186706315265,62.15567441856524,101.77410710665274,106.1114236064334,4.75539090661272,8.19549214010845,1.5103402969431512,9.705832437051603,2.0410167381938957,0.0805770394948084,35.0,27.952356044009832,22.90071513672416,9.0,50.0,3.0,455.17228597383087,513.5988182349215,411.88880020135383,393.144747225314,433.40237023231447,513.6004029937887
4700.000000000001,43.19193847096034,24.50304268263756,101.80986918219662,106.0755930926788,56.814971891968526,20.10173358121034,70.68357132044873,30.57531793110496,99.63717145900682,62.15651805678419,101.77184920576477,106.05735996554142,4.755110137836487,8.197850320668106,1.5074811947518545,9.70533151541996,2.041031907588109,0.0806351864252507,35.0,27.971242197738604,22.918801597087224,9.0,50.0,3.0,455.14048011731745,513.5214332118087,411.8555143481181,393.1604351701304,433.41304249199777,513.5229465741959
4710.000000000001,43.20747357177209,24.500081082714477,101.80497265567251,106.02119544340786,56.83947512029943,20.12134137570615,70.71864695084001,30.60878521087625,99.62986527511148,62.156307744000735,101.76691577987955,106.00290529649392,4.754714345599379,8.199721537533772,1.5047214510333502,9.704442988567124,2.041014934482627,0.08069078279691959,35.0,27.989330883112476,22.936301554571457,9.0,50.0,3.0,455.10953992787086,513.4454122416921,411.8263517577876,393.1783550613075,433.42535631683114,513.4468790681915
4720.000000000001,43.2222389982855,24.496653639185524,101.79841159276752,105.9666115062292,56.863008519281294,20.14055396525663,70.7525660042046,30.64138185798072,99.62093790876243,62.15543452493284,101.76031855112208,105.94827527160676,4.754243580426175,8.201278334909409,1.5020274813999797,9.703305816309388,2.040977844774116,0.08074467612813832,35.0,28.00688164615866,22.953409851010687,9.0,50.0,3.0,455.0791682445986,513.3703320750483,411.79981711138265,393.1976311416684,433.4386656654671,513.3717680177405
4730.000000000001,43.23650965980557,24.492938352067256,101.79082803433074,105.9119811358854,56.88591496391434,20.15950608261153,70.78573232033388,30.67339858066447,99.61101694813878,62.15414627678257,101.75269931371506,105.89360585910232,4.753727515559504,8.202637237034033,1.4993797170303833,9.702016954064414,2.0409282867620373,0.08079747787886726,35.0,28.024055334360582,22.970249535667563,9.0,50.0,3.0,455.0491756686533,513.2959225220575,411.7749660222576,393.2177071028854,433.452560350472,513.2973376519359
4740.000000000001,43.25041027001068,24.489039420834672,101.78257056783042,105.85745705410405,56.9083326290658,20.17802767204182,70.81838737608412,30.705015998617057,99.60044626301608,62.15258815154942,101.74440657174284,105.83904238977482,4.7531813020686124,8.203920187794001,1.496704223507466,9.700624411301469,2.040869850068564,0.08084942120364859,35.0,28.041351165039657,22.9869308898584,9.0,50.0,3.0,455.01951284961746,513.2221495412895,411.75054880923904,393.2383046740897,433.4668419463901,513.223543108938
4750.000000000001,43.26402241310854,24.485002892660876,101.77379944867924,105.80304554831088,56.93037581327307,20.196389000036845,70.85063616428802,30.736315105923552,99.58938110660995,62.15082435325149,101.735600497889,105.78459788337682,4.752612231887575,8.205091737997549,1.494057904060136,9.699149642057684,2.040803913473394,0.08090068645129704,35.0,28.058775345299978,23.003601275030288,9.0,50.0,3.0,454.9901132087673,513.1489041406737,411.7271227205978,393.25932016419335,433.4814171678957,513.1502853115796
4760.000000000001,43.277459998406975,24.480886980364858,101.76475479870432,105.7487527554082,56.95219051390081,20.214633389107007,70.88260223228949,30.76737236136455,99.57805456327702,62.14893522746422,101.7265210940905,105.73027418761455,4.75203086205515,8.206202652422181,1.491430452927328,9.69763310534951,2.0407344537226964,0.08095154349582492,35.0,28.07605715728539,23.020160127008182,9.0,50.0,3.0,454.9608740079598,513.0760173427775,411.70422999884113,393.28048675045886,433.496100682437,513.0773890652042
4770.000000000001,43.29077621673168,24.47672693410948,101.75556041120647,105.69460653102936,56.97384299733412,20.232787487448263,70.91436378887,30.798244801544456,99.56658761881987,62.14696989091624,101.71729210610845,105.67609843780298,4.751442459786707,8.207274623806622,1.488817493087307,9.696092116893928,2.040662851114309,0.08100210228523379,35.0,28.093228573025957,23.036631067379968,9.0,50.0,3.0,454.9317598543964,513.0034382736161,411.6816899206384,393.3017040797189,433.5108171686577,513.0048024603681
4780.000000000001,43.304005067416234,24.47254453022288,101.74629484063774,105.6406230076521,56.99537574020186,20.250868499518845,70.94597080725052,30.828968489827616,99.55505701913296,62.14495889134582,101.70799205758324,105.6220863278648,4.750850649529974,8.20832191529054,1.486216564768733,9.694538480059274,2.0405900322331547,0.0810524385253919,35.0,28.110309693215584,23.053029768754072,9.0,50.0,3.0,454.902746966966,512.9311323999499,411.6593870382226,393.3229052270908,433.52551713310714,512.9324903344567
4790.000000000001,43.31716835142649,24.46835374789066,101.73700798094352,105.58681196231294,57.01681602484032,20.26888747517364,70.97745545552011,30.85956666057172,99.54351148904627,62.142921588024365,101.69867082256869,105.56824730050003,4.750257509580483,8.209353294360039,1.483626009088737,9.692979303448777,2.0405166001842305,0.08110259709728518,35.0,28.1273133276498,23.069366245755248,9.0,50.0,3.0,454.8738201410067,512.8590771216626,411.6372471411423,393.34404738936274,433.540169055804,512.8604296058961
4800.000000000001,43.3302798098998,24.4641633926592,101.72773106243407,105.53317927928168,57.03818105391569,20.28685142208224,71.00883803123028,30.89005404916816,99.53198151965222,62.14087019057848,101.68935961880722,105.5145870296526,4.749664383407205,8.210374347427466,1.4810447649879086,9.691419112415375,2.0404429302988283,0.08115260698270724,35.0,28.144247476046303,23.085646770943697,9.0,50.0,3.0,454.8449698082648,512.7872579786881,411.61522355252345,393.36510417800343,433.55475348206534,512.7886055116778
4810.000000000001,43.34334846682022,24.459979046959177,101.71848411761188,105.47972802135229,57.059482182076096,20.30476517638664,71.04013197584803,30.92044047446859,99.52048664611267,62.13881252166578,101.68007847031782,105.46110847500182,4.7490723127405685,8.211388969942549,1.4784722279059572,9.689861197848506,2.0403692678784955,0.08120249045868809,35.0,28.161117354780966,23.101875627085008,9.0,50.0,3.0,454.8161893953837,512.7156646830917,411.59328624914326,393.3860586191221,433.5692579510047,512.71700761654
4820.000000000001,43.35637971508671,24.455804191519405,101.70927917789994,105.42646020502946,57.08072616247004,20.322631555651807,71.07134522941782,30.95073177153137,99.50903861150752,62.13675341706278,101.67083940362784,105.40781355034592,4.748481744477775,8.212399212045508,1.4759079507374482,9.688307162782957,2.0402957585442816,0.08125225758205931,35.0,28.177925920932974,23.118055210661797,9.0,50.0,3.0,454.7874752285229,512.6442913580354,411.5714171212607,393.4069009015497,433.58367535172954,512.6456298950249
4830.000000000001,43.36937744257957,24.451640783150022,101.7001242711966,105.3733758452944,57.10191794924793,20.34045293760647,71.10248369382904,30.980932388326494,99.49764520941459,62.13469603548987,101.6616504427102,105.3547022774336,4.747893089473945,8.213406600725886,1.4733516892628684,9.686758289988758,2.0402224960507747,0.08130191804021031,35.0,28.19467531453552,23.134187506398973,9.0,50.0,3.0,454.7588238160211,512.5731321605607,411.5496040727768,393.42762460687817,433.598000825951,512.5744665162538
4840.000000000001,43.38234424094173,24.447489931672635,101.69102463088834,105.32047443205812,57.123060859036,20.35823062802456,71.13355132978533,31.0110451663773,99.48631151374462,62.13264244464125,101.65251681826496,105.30177407084494,4.74730655456912,8.214412126602177,1.470803277507793,9.685215404109968,2.040149565396884,0.08135147746906507,35.0,28.211366680051583,23.150273516049765,9.0,50.0,3.0,454.73023254928574,512.5021825524137,411.5278378673304,393.448224278664,433.6122312463162,512.503512832828
4850.000000000001,43.39528187688014,24.443352553386035,101.68198355155847,105.2677555559922,57.144157168165755,20.37596572969045,71.16455088593473,31.041072239826065,99.47504071037773,62.13059399652684,101.64344182304112,105.24902850093356,4.746722292174808,8.215416448307606,1.4682625822847075,9.683679030592312,2.0400770119954794,0.08140093990689327,35.0,28.228000755417558,23.166314020351994,9.0,50.0,3.0,454.7016999206392,512.4314395849242,411.5061129522781,393.4686973651348,433.62636480454694,512.4327658672296
4860.000000000001,43.40819155534315,24.43922931233021,101.6730029815626,105.2152186178874,57.165208449258174,20.39365926152209,71.19548429173699,31.07101522082388,99.46383466959264,62.12855156235912,101.63442740407903,105.19646495921222,4.746140404080539,8.216419953981793,1.4657295387156273,9.682149492697421,2.0400048604489447,0.08145030831488288,35.0,28.24457796564957,23.182309695141385,9.0,50.0,3.0,454.6732249846808,512.3609010322026,411.4844264801663,393.48904292619386,433.6404006618792,512.362223380706
4870.000000000001,43.421074098626725,24.435120592827275,101.66408409776108,105.16286292878216,57.1862157839032,20.411311777963647,71.22635288042633,31.10087523526124,99.45269451267504,62.12651574172151,101.6254747373192,105.14408274996242,4.745560928473732,8.217422901695453,1.4632040526653998,9.680626954360852,2.039933129143142,0.0814995842552073,35.0,28.261098387466287,23.198260778587724,9.0,50.0,3.0,454.64480701073154,512.2905651102744,411.46277590384767,393.50926036095206,433.65433853722,512.2918835799061
4880.000000000001,43.4339301798528,24.431026671918687,101.65522761393916,105.11068756846196,57.2071800867323,20.428924146017494,71.25715780088217,31.130653309311185,99.44162090347848,62.124486884567766,101.61658453569044,105.09188094012006,4.744983913358016,8.218425420574077,1.4606861518804306,9.67911157245451,2.039861830765327,0.08154876958425004,35.0,28.277562022252084,23.214167758328813,9.0,50.0,3.0,454.6164453538895,512.2204300390453,411.4411606218234,393.5293495751668,433.66817825481786,512.221744666424
4890.000000000001,43.44676032281718,24.42694773514569,101.64643392012358,105.0586915795772,57.22810208227349,20.44649690556628,71.28789998138167,31.160350306852703,99.43061418901485,62.12246527234549,101.60775718851718,105.03985856917524,4.7444093850449995,8.21942764451487,1.458175796237859,9.67760344075273,2.0397909740373175,0.08159786569001419,35.0,28.293968668959224,23.23003078067836,9.0,50.0,3.0,454.588139480174,512.1504942240844,411.41957957320335,393.5493107382636,433.6819200050422,512.1518050416802
4900.000000000001,43.45956495237633,24.42288393606316,101.63770320267308,105.00687404004184,57.248982368503086,20.464030761713676,71.31858017328155,31.189966978165103,99.41967452073585,62.1204510807662,101.59899288156925,104.98801472194424,4.743837345842222,8.220429572928758,1.4556730059717096,9.676102578900467,2.039720562379984,0.08164687343620745,35.0,28.310317989477312,23.245850089372027,9.0,50.0,3.0,454.55988897369775,512.0807562736956,411.3980328948075,393.5691443567906,433.695564025956,512.0820633245766
4910.000000000001,43.472344436033424,24.418835376958043,101.62903561204226,104.95523407095254,57.26982146587584,20.481526269481837,71.3491990072584,31.21950393106408,99.40880201902881,62.11844448666477,101.5902917647972,104.93634851297094,4.743267817433356,8.221431256478665,1.4531778070145014,9.674609063493167,2.03965060288926,0.08169579392531573,35.0,28.326609405433715,23.26162570905319,9.0,50.0,3.0,454.53169343560927,512.0112148850469,411.3765204723273,393.588850664712,433.7091106131838,512.0125182030043
4920.000000000001,43.48509918648982,24.41480205669984,101.6204313134308,104.90377056914308,57.29061996613079,20.498984086422183,71.37975722374667,31.248961882331567,99.3979968109044,62.116445639364485,101.58165400278811,104.88485886732224,4.74270080742709,8.22243270045822,1.4506902230569565,9.673122923515177,2.0395810986784206,0.08174462817137819,35.0,28.342842184929623,23.27735763962403,9.0,50.0,3.0,454.50355222695725,511.9418684122013,411.35504228804496,393.608429996708,433.72255997309054,511.9431680731085
4930.000000000001,43.497829630969754,24.410784453177428,101.61189050281476,104.85248299284216,57.311378474676765,20.51640509032308,71.410255604143,31.27834158252824,99.38725906376078,62.11445469316806,101.5730797909891,104.83354516576291,4.7421363200054,8.22343389243091,1.4482103418399674,9.67164423427088,2.03951206410276,0.08179337702551766,35.0,28.35901526804872,23.293045920697185,9.0,50.0,3.0,454.4754654328436,511.8727160114656,411.3335991357144,393.627882676689,433.7359122544456,511.87401197740354
4940.000000000001,43.51053644647351,24.406782385592688,101.60341363946476,104.8013695881932,57.33209798031822,20.53379058397053,71.44069535150963,31.307644069256757,99.37658916981424,62.11247181644217,101.5645695875718,104.78240571823072,4.741574395600024,8.224434794482402,1.4457383290099397,9.67017312349234,2.0394435089884584,0.08184204272236505,35.0,28.375127179572416,23.30869062684889,9.0,50.0,3.0,454.4474316784497,511.8037548529353,411.31219182606446,393.6472083906637,433.74916724869627,511.8050471809004
4950.000000000001,43.523220247060046,24.402795999193188,101.59500151181622,104.75042956224364,57.352779358649045,20.551142009963144,71.47107745447785,31.33687017679404,99.36598787358682,62.110497419327366,101.55612418026936,104.7314397753496,4.741015068520396,8.225435288673838,1.4432744286134884,9.668709717287328,2.0393754454580963,0.08189062661897822,35.0,28.391174868466123,23.32429114349071,9.0,50.0,3.0,454.41945020539765,511.7349832721265,411.2908222212501,393.6664067270473,433.7623248037149,511.73627208382976
4960.000000000001,43.53585493712261,24.39882085748292,101.58662748499329,104.69969893338674,57.37337859702229,20.56831090203229,71.50139371550047,31.366016534832056,99.35543097774509,62.10852705006362,101.54771697395464,104.68067910868518,4.740457064553539,8.22646645319592,1.4407825949504331,9.667249048146353,2.0393073740573637,0.08193905545489741,35.0,28.40733194200186,23.33984416476392,9.0,50.0,3.0,454.3915588692393,511.66647457157194,411.269094988351,393.6855069551268,433.7754151144644,511.6677536916929
4970.000000000001,43.54838824486971,24.394831466249567,101.5781731088107,104.64917145935868,57.393834946222505,20.58536575696587,71.53159530656045,31.3950616770764,99.34480335789392,62.106523568393015,101.53922957534512,104.63012531755032,4.739895680336926,8.227478573802884,1.4382909555660823,9.665769529368964,2.0392367641057225,0.08198720339778319,35.0,28.423811764169216,23.355473675477757,9.0,50.0,3.0,454.3638074644074,511.59830905810895,411.2475441480652,393.7046728710951,433.78853706399536,511.59958384469695
4980.000000000001,43.560875291499165,24.390840639048065,101.5697280391631,104.59879973247412,57.41422410947803,20.60237041608605,71.56170433940252,31.42400451026748,99.33419014259634,62.10450513961746,101.53075156428432,104.5797272753374,4.739334429289916,8.228481808564421,1.4358088581642796,9.6642906667287,2.0391662185731594,0.08203522050356077,35.0,28.44023539762378,23.371058806180656,9.0,50.0,3.0,454.33612168065514,511.5303494305928,411.22609281916255,393.723746273974,433.8015915036009,511.53161981447784
4990.000000000001,43.57332323263002,24.386855034367212,101.56130945854234,104.54859109655251,57.4345546268754,20.619326376905065,71.59173205025134,31.452855005115453,99.32360816517712,62.10248119299598,101.52230011771572,104.52949253055355,4.738774111509735,8.229479951745073,1.4333339996811936,9.66281395142627,2.039095707887155,0.08208312033854083,35.0,28.45660825213145,23.38659834235113,9.0,50.0,3.0,454.3084997685209,511.46259370459006,411.2047097717708,393.7427274084103,433.81457520427193,511.46385991969737
5000.000000000001,43.58573611455538,24.382877423192095,101.55292647077265,104.49854744189356,57.45483153837743,20.636236268940934,71.62168435029999,31.481617690596753,99.31306631821104,62.100455754425006,101.51388433589044,104.47942293372812,4.738215137023009,8.230474522247363,1.4308660684074384,9.661340590654802,2.039025310430493,0.08213091147283656,35.0,28.472932988029243,23.402094647555543,9.0,50.0,3.0,454.28093921007854,511.395037928004,411.1833834528255,393.7616107883316,433.8274837865421,511.39630015102097
5010.000000000001,43.59811713960351,24.37890966465841,101.54458547501112,104.44866892539358,57.47505894182607,20.653102133367724,71.65156616391222,31.510296251457817,99.30257080689107,62.098431278963005,101.50551061467176,104.42951861333204,4.737657788898692,8.231466711409626,1.4284048488294236,9.659871560239049,2.038955110450172,0.08217860108453635,35.0,28.4892117013419,23.417549582167283,9.0,50.0,3.0,454.25343750023376,511.3276776200535,411.1621040671283,393.78039118837006,433.84031320404387,511.3289359874837
5020.000000000001,43.61046819451178,24.374952797501464,101.53629014007346,104.398955371579,57.495239249727945,20.669924982530176,71.68138038826223,31.53889291714978,99.29212518384601,62.09640935874245,101.49718262094493,104.379779350153,4.737102237282704,8.232457291790022,1.4259501340471286,9.658407425837153,2.0388851542662514,0.08222619356093681,35.0,28.5054456252941,23.432964055026844,9.0,50.0,3.0,454.2259931014239,511.2605098632192,411.1408650727906,393.7990659173868,433.853061666917,511.2617644480172
5030.000000000001,43.6227904107285,24.37100751173841,101.52804252897504,104.34940659678568,57.51537390599102,20.686705637805005,71.71112876433571,31.567409110117296,99.28173144613228,62.09439091438844,101.48890241659971,104.33020495428484,4.736548571103085,8.233446645425921,1.4235018320646255,9.656948477490545,2.0388154650004062,0.08227369124888548,35.0,28.52163558458227,23.448338812807265,9.0,50.0,3.0,454.1986052238246,511.19353293658327,411.11966338672937,393.8176338988533,433.8657282450821,511.19478380305463
5040.000000000001,43.635084614344215,24.367074390913896,101.5198439740482,104.30002232934136,57.53546397831671,20.703444575012096,71.74081260422814,31.595845897988568,99.2713908777432,62.09237656285393,101.48067133312152,104.28079509844326,4.735996857785236,8.234435121403148,1.421059848851262,9.655494970254413,2.0387460676588693,0.08232109604127279,35.0,28.537782160797065,23.463674295887245,9.0,50.0,3.0,454.17127343392,511.1267455386241,411.0984961907935,393.8360942405231,433.87831241397487,511.12799266932336
5050.000000000001,43.64735142163456,24.36315324368269,101.51169511287902,104.25080117714197,57.555510309406245,20.720142460524187,71.77043295303129,31.624204222121197,99.26110405870973,62.09036662018076,101.47249000719428,104.23154849716434,4.73544713389576,8.235422819127262,1.4186241617397557,9.654046980867017,2.0386769628921657,0.08236840970020326,35.0,28.55388592590242,23.478971113019274,9.0,50.0,3.0,454.143996439144,511.06014523478154,411.0773624045463,393.8544468850755,433.89081404660175,511.0613887706233
