time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,43.65959112598355,24.359244696757568,101.50359614550128,104.20174323554612,57.57551327536887,20.7367994018328,71.79999031587262,31.6524846417766,99.25087118002617,62.08836134689209,101.46435863864572,104.18246515096854,4.734899409526829,8.236409916520413,1.4161946497952294,9.652604566315645,2.03860815857971,0.08241563254110938,35.0,28.56994716069641,23.494229364597743,9.0,50.0,3.0,454.1167747882735,510.9937321190733,411.0562607611723,393.87269247285246,433.90323354567573,510.9949720607907
5070.000000000001,43.67180413260929,24.355348557909963,101.49554715138734,104.1528469662124,57.59547345601007,20.7534159462748,71.82948544630861,31.6806878583202,99.24069227324112,62.086360813702875,101.45627730619772,104.13354351425583,4.734353683831143,8.237396432556006,1.4137713270271304,9.651167759583137,2.0385396622444985,0.08246276591738827,35.0,28.585966295717128,23.509449567143463,9.0,50.0,3.0,454.0896075485892,510.9275039597805,411.0351908543933,393.89083107820704,433.9155710632695,510.9287402980475
5080.000000000001,43.683991220787,24.351464951033503,101.48754958570188,104.10411185597246,57.61539186561221,20.769991275130398,71.85891955986045,31.708814540346797,99.23056875197555,62.08436532157896,101.4482474642104,104.08478310490278,4.733810034642744,8.238383079263834,1.411353880097996,9.649736959361828,2.038471524785233,0.08250981166444422,35.0,28.601943399388745,23.52463098462647,9.0,50.0,3.0,454.06249363907455,510.86145899552866,411.01414492374073,393.90885948401893,433.92782496036045,510.86269176734334
5090.000000000001,43.69615125678754,24.347592868572008,101.47959984872914,104.05553574000028,57.63526715149985,20.78652836226979,71.88829110652061,31.736864552746624,99.22049703516765,62.08237467165736,101.44026551366824,104.03618177725326,4.733268309264131,8.23936819624941,1.4089430265692793,9.648311222818688,2.038403612982313,0.0825567677828281,35.0,28.61787922209021,23.539776297266823,9.0,50.0,3.0,454.0354334918301,510.795596856004,410.99314070942006,393.926786679238,433.9400009992648,510.79682612684246
5100.000000000001,43.70828555857151,24.34373283558523,101.47170051161258,104.0071182234786,57.65510102167197,20.80302464430713,71.91760218002685,31.76483872780335,99.21047963098384,62.08038879259732,101.4323340243156,103.98773910394452,4.732728620687582,8.240353381524686,1.4065380231323996,9.646891404657087,2.0383360589256783,0.08260363727899933,35.0,28.63377340593036,23.554883223404204,9.0,50.0,3.0,454.0084257273039,510.7299151050107,410.97216044715776,393.944604888294,433.9520945705854,510.7311408929328
5110.000000000001,43.720394169815314,24.339885047587984,101.46385100042768,103.95885869330368,57.67489355975646,20.81948128044462,71.94685293597425,31.79273761813749,99.20051595168579,62.078407950893514,101.42445242209187,103.93945445926188,4.73219094469144,8.241338296104521,1.4041390056178364,9.645477301722355,2.0382688303274468,0.08265042021194534,35.0,28.649626504109904,23.569952818637088,9.0,50.0,3.0,453.9814706424244,510.66441336952533,410.9512083432137,393.96231703428725,433.96410746426307,510.6656356740479
5120.000000000001,43.73247730224795,24.336049165729943,101.45605111517396,103.91075576846112,57.69464508853466,20.83589867013336,71.97604381339198,31.820561688706675,99.19060576451811,62.07643213894869,101.41662050650343,103.89132648912044,4.731655277495167,8.242322897751913,1.4017459954315374,9.644068893183453,2.0382019246103678,0.08269711742380953,35.0,28.66543882346673,23.584985442177185,9.0,50.0,3.0,453.95456740133,510.5990898544371,410.93028452581456,393.9799235084189,433.97604007787214,510.6003087154593
5130.000000000001,43.744535010011646,24.332225340039543,101.44830048125836,103.8628090074726,57.71435570426153,20.852276789372358,72.00517497043798,31.84831124750229,99.1807486906669,62.074461386293706,101.40883790288152,103.84335473491888,4.731121609773753,8.243307248612398,1.399358887284598,9.642666135896999,2.0381353368674286,0.0827437289629907,35.0,28.681210498657947,23.599981084618094,9.0,50.0,3.0,453.9277162104132,510.53394428808394,410.90938842235255,393.9974253669952,433.98789316986415,510.535159720196
5140.000000000001,43.75656740637522,24.328413539679616,101.44059874535009,103.8150175504798,57.73402559328087,20.868616065220863,72.03424668492015,31.87598666654503,99.1709443626039,62.07249561833879,101.40110425763226,103.79553833617716,4.730589928119935,8.244291270620025,1.3969777227267035,9.641268993346728,2.03806906534772,0.08279025517347488,35.0,28.69694178416944,23.614940140039263,9.0,50.0,3.0,453.9009168885487,510.4689757624536,410.88852087262,394.01482336076253,433.9996671875437,510.47018777957567
5150.000000000001,43.76857454709391,24.324613739786518,101.43294551755524,103.767380673422,57.75365485030184,20.88491656877773,72.06325911115573,31.90358822050757,99.16119238001215,62.07053481038236,101.39341918070777,103.74787656026255,4.73006021910814,8.245274971792115,1.394602449206395,9.639877420998513,2.038003106610792,0.08283669622738031,35.0,28.7126328252034,23.6298626866635,9.0,50.0,3.0,453.874169363026,510.4041835980608,410.86768169364547,394.03211831750207,434.0113627752732,510.4053922015594
5160.000000000001,43.78055656348588,24.320825903845787,101.4253404217986,103.71989744653064,57.7732436910372,20.901178534882437,72.09221257540686,31.931116333308356,99.15149234747545,62.06857890872641,101.38578229572136,103.70036849423508,4.729532472219516,8.246258353104343,1.3922330298459966,9.63849138295034,2.0379374577857807,0.08288305259599013,35.0,28.728283859241458,23.644748946301487,9.0,50.0,3.0,453.8474734118384,510.33956679938154,410.8468708281029,394.04931105876886,434.02298048758496,510.3407720158765
5170.000000000001,43.79251360609632,24.317049988998008,101.4177830906048,103.67256685976758,57.79279235053661,20.917402266102044,72.1211074331997,31.958571454982856,99.14184387451698,62.066627856347054,101.37819323483536,103.65301313387135,4.729006662598729,8.247241376676849,1.3898694405746386,9.637110817251486,2.0378721166689178,0.08292932462550529,35.0,28.74389515516356,23.659599201757487,9.0,50.0,3.0,453.82082876921675,510.27512424448526,410.8260884068008,394.06640241091145,434.0345208608919,510.2763261095944
5180.000000000001,43.80444573457763,24.31328597304099,101.41027312821969,103.62538821227491,57.81230095231455,20.93358789153615,72.1499438715692,31.98595388726716,99.13224655629773,62.06468163618939,101.3706516021334,103.6058097472357,4.728482789826633,8.248224061800856,1.3875116411000572,9.635735702900911,2.037807079182412,0.08297551266911414,35.0,28.75946687862995,23.67441357816949,9.0,50.0,3.0,453.79423535877805,510.2108552909239,410.80533435497335,394.08339318863057,434.0459845684071,510.2120537943295
5190.000000000001,43.816352894110246,24.309533819055726,101.40281005988372,103.57836099110892,57.83176942619057,20.94973547079724,72.17872182747737,32.01326375183112,99.12269992069761,62.062740211515575,101.36315692290796,103.55875784637982,4.727960833530938,8.249206349565867,1.3851596055113924,9.634365955077259,2.037742336347172,0.08302161649162755,35.0,28.774999105297866,23.6891921342783,9.0,50.0,3.0,453.76769327877776,510.1467596351605,410.78460917163915,394.10028448553663,434.05737234664207,510.1479548035956
5200.000000000001,43.82823527891898,24.30579348323846,101.3953935967555,103.5314841702301,57.85119808371926,20.965845299581645,72.2074417450389,32.040501511952804,99.11320365412048,62.06080349018959,101.3557089078937,103.5118563937092,4.727440784236861,8.250188253207023,1.382813323803591,9.633001577010612,2.0376778931067343,0.08306763673182138,35.0,28.79049209411727,23.703935161118693,9.0,50.0,3.0,453.741202185329,510.0828360698238,410.7639126262421,394.11707664765373,434.0686844981352,510.08402791328587
5210.000000000001,43.84009303178119,24.302064547399027,101.3880234784094,103.48475637660596,57.87058715429234,20.98191755314241,72.23610392802641,32.0676675068126,99.10375746741741,62.05887146753543,101.34830729625727,103.46510404694924,4.7269226360376555,8.251169762841897,1.3804727784475015,9.631642541289398,2.037613746385138,0.08311357414687363,35.0,28.805946043068104,23.718642817846327,9.0,50.0,3.0,453.71476123032846,510.019082849414,410.74324436530674,394.13377000907207,434.07992152651855,510.02027142402574
5220.000000000001,43.85192640769847,24.298346824432656,101.3806996816114,103.43817647818396,57.88993702082271,20.997952350971328,72.26470887268496,32.09476215852419,99.09436130782352,62.05694416088011,101.34095206428188,103.41849964150782,4.726406387371524,8.252150965223567,1.3781379298143095,9.630288895037877,2.0375499070010203,0.08315942956932845,35.0,28.821361156414127,23.733315219824416,9.0,50.0,3.0,453.68836973570825,509.9554984032624,410.72260313257146,394.1503642782226,434.0910835805239,509.9566837172943
5230.000000000001,43.86373554012125,24.29464034047476,101.3734220532364,103.39174386524166,57.90924786913895,21.013949822528048,72.29325684298294,32.12178578867969,99.08501500954841,62.05502160409134,101.33364305863348,103.37204258368548,4.725892032520114,8.253131889411009,1.3758087411894488,9.628940630600455,2.0374863759775232,0.08320520328158158,35.0,28.83673760671292,23.74795249451625,9.0,50.0,3.0,453.66202757079213,509.8920820345925,410.7019885799692,394.1668599230094,434.1021710538957,509.89326412027873
5240.000000000001,43.87552061389828,24.290945072471857,101.36619039099462,103.34545766668242,57.92851998603155,21.029910245546603,72.32174823343175,32.14873884397656,99.0757183489045,62.05310379597808,101.3263800766663,103.32573198777214,4.72537957242363,8.254112561267073,1.3734851875344325,9.627597748801506,2.0374231532607965,0.08325089595959684,35.0,28.852075654786063,23.76255489869618,9.0,50.0,3.0,453.63573443746776,509.8288326951703,410.6814005129035,394.1832574995117,434.1131843442808,509.83001156336417
5250.000000000001,43.887281710358536,24.28726106500221,101.35900441913904,103.29931732678938,57.94775349802482,21.045833750444327,72.35018323844787,32.17562161918522,99.06647104161712,62.05119074573048,101.31916284248554,103.27956729824008,4.724868996019201,8.255092985156192,1.3711672300910127,9.626260215247203,2.0373602365182037,0.08329650772003934,35.0,28.86737546072385,23.77712255767244,9.0,50.0,3.0,453.60949032388896,509.76574986097006,410.66083884955447,394.19955772718714,434.1241239847871,509.76692552292445
5260.000000000001,43.899018994880834,24.28358826699582,101.35186383153372,103.2533218627114,57.96694866036246,21.061720627930757,72.37856222877025,32.202434566850854,99.0572727568296,62.0492824028027,101.3119910495728,103.23354754199148,4.724360286927407,8.25607314481319,1.3688548398727074,9.624927984685897,2.0372976234091755,0.08334203905580655,35.0,28.88263729356004,23.791655750958736,9.0,50.0,3.0,453.5832949204597,509.7028323957342,410.64030358857536,394.2157613601796,434.13499042368426,509.7040048775801
5270.000000000001,43.91073251138003,24.27992668487985,101.34476827734171,103.20747069787626,57.98610556176942,21.077571017098023,72.40688535013845,32.22917794504406,99.04812313832416,62.04737876206451,101.30486434698544,103.18767212393652,4.723853446857508,8.257053049134315,1.3665479945462515,9.623601043680567,2.0372353105244114,0.08338749028435542,35.0,28.89786129509639,23.80615460158782,9.0,50.0,3.0,453.55714821915495,509.640079800876,410.6197948519303,394.2318691584449,434.14578428045434,509.6412491013136
5280.000000000001,43.922422372019774,24.27627625148256,101.33771741826352,103.16176295450714,58.00522437796632,21.093385137559157,72.43515286723398,32.2558521146164,99.03902182888554,62.045479763941785,101.29778239613562,103.14194018866452,4.723348450614523,8.258032659459746,1.364246664780959,9.622279324240704,2.0371732945065304,0.08343286158256918,35.0,28.913047678206848,23.8206193263033,9.0,50.0,3.0,453.53104997642663,509.5774911197725,410.59931270397885,394.2478818779986,434.15650602431833,509.5786572710568
5290.000000000001,43.934088639097794,24.27263697600944,101.33071090824173,103.11619801571806,58.02430522926502,21.109163141071637,72.4633649617912,32.28245735890653,99.02996847506672,62.04358538421184,101.2907448508213,103.09635109224234,4.722845292719441,8.259011979542379,1.3619508233211932,9.620962802863572,2.037111572910272,0.08347815320231211,35.0,28.928196601876778,23.835050065717496,9.0,50.0,3.0,453.5050001561849,509.51506578929406,410.5788571800022,394.2638002330612,434.1671562163441,509.51622878358705
5300.000000000001,43.94573130784264,24.269008833306543,101.32374833555455,103.07077528709648,58.04334810964665,21.124905056695923,72.4915216944607,32.30899388153961,99.02096265870637,62.04169558494988,101.28375129926376,103.05090428022316,4.722343960094897,8.25999099856004,1.359660429769714,9.619651428329751,2.0370501406967487,0.08352336523197222,35.0,28.94330815754012,23.84944686041399,9.0,50.0,3.0,453.47899878420327,509.4528033299083,410.55842837723134,394.2796251226752,434.17773549313466,509.45396321891826
5310.000000000001,43.95735062557234,24.265391747380875,101.3168294603749,103.02549365954064,58.0623534204221,21.14061137689748,72.51962356144426,32.335462205433714,99.01200411156374,62.03981027773989,101.27680150110636,103.00559859823608,4.721844428266558,8.260969660183203,1.357375491939956,9.61834515212316,2.0369889983127125,0.08356849812792627,35.0,28.95838270470796,23.86381016514377,9.0,50.0,3.0,453.45304536691594,509.39070236331173,410.5380264717653,394.2953570167981,434.18824408658224,509.3918591318909
5320.000000000001,43.96894663555549,24.261785722033157,101.3099539237918,102.98035251100691,58.08132123641732,21.15628218281336,72.54767073002098,32.36186261471806,99.00309246426846,62.03792945792719,101.2698950973006,102.96043343761296,4.721346705276177,8.261948002471163,1.3550959715442528,9.617043974015417,2.036928142402299,0.08361355242667665,35.0,28.97342037482701,23.878140059033115,9.0,50.0,3.0,453.4271398917828,509.3287623270012,410.517651416287,394.31099672675464,434.1986826399781,509.3299159800383
5330.000000000001,43.98051931986871,24.25819073066674,101.3031212935708,102.93535130593318,58.10025155260207,21.17191741912381,72.57566323646975,32.38819529746053,98.99422728201696,62.036053114132926,101.26303165559678,102.91540827425058,4.720850766776358,8.262926020490566,1.3528217903689972,9.615747810859565,2.036867566018337,0.08365852790480825,35.0,28.988421240986273,23.89243649986872,9.0,50.0,3.0,453.40128240432176,509.2669828434516,410.49730296224897,394.3265451895528,434.2090518928207,509.2681334029368
5340.000000000001,43.99206881945996,24.254606462448407,101.29633133035053,102.89048886131565,58.119144596460856,21.187517444043465,72.60360137801541,32.4144605688162,98.98540830133376,62.03418116301452,101.25621093624716,102.8705219436918,4.72035660565893,8.26390364871398,1.3505529997660473,9.614456648480026,2.0368072693816974,0.0837034252229559,35.0,29.003385521344914,23.906699822683606,9.0,50.0,3.0,453.3754722211812,509.20536242166867,410.47698151369616,394.3420026144617,434.2193520824615,509.2065099376584
5350.000000000001,44.00359541570748,24.251032610068815,101.28958407178956,102.84576388630812,58.138000793100105,21.20308238701682,72.63148569545834,32.44065884279178,98.9766355240852,62.032313614537934,101.24943297633811,102.82577313222214,4.719864227317571,8.264880983681293,1.3482895748210055,9.613170558502297,2.036747265496179,0.08374824547210671,35.0,29.01831341976469,23.92093015241784,9.0,50.0,3.0,453.34970841881943,509.1438991950391,410.45668566488814,394.357368392981,434.2295832393728,509.1450436840884
5360.000000000001,44.015099195649405,24.247469223309736,101.28287937617353,102.80117596646788,58.15682026163001,21.21861219361716,72.65931635963166,32.466790363971654,98.96790880250047,62.030450546742486,101.2426976340589,102.78116143507016,4.719373629802501,8.265858099778994,1.3460314331578214,9.611889532936814,2.036687553669926,0.08379298881206229,35.0,29.03320503594836,23.93512744032091,9.0,50.0,3.0,453.323990979365,509.0825927399923,410.43641461740106,394.3726430269544,434.2397458468258,509.08373423312594
5370.000000000001,44.02658037578114,24.243916296969015,101.2762171517912,102.7567242769412,58.175603322304895,21.234107201151343,72.68709380833795,32.492855587068334,98.95922802022872,62.02859193816818,101.23600481729385,102.73668600677648,4.718884801909256,8.26683499188184,1.3437785692502695,9.610613561132109,2.036628136640179,0.08383765574877998,35.0,29.048060645324767,23.949292001034337,9.0,50.0,3.0,453.2983195715254,509.02144198192445,410.4161682770697,394.3878268683248,434.24984005546776,509.02258047981394
5380.000000000001,44.03803887473591,24.240373835375408,101.26959695490768,102.71240849908348,58.19434987235823,21.249567581432014,72.71481793348988,32.518854594879656,98.95059274153192,62.02673780663929,101.229354082428,102.69234653448376,4.718397746486509,8.267811591371025,1.341531009589594,9.609342600960622,2.0365690044074998,0.0838822463019711,35.0,29.06288032706732,23.963423983723036,9.0,50.0,3.0,453.2726943981159,508.96044687204886,410.3959477573328,394.4029209997975,434.25986668711033,508.9615823838876
5390.000000000001,44.049475113381085,24.236841802288893,101.2630187989852,102.66822732519734,58.213060542422554,21.26499360148688,72.7424895831665,32.5447881258612,98.94200293006065,62.02488805529554,101.22274544210708,102.64814172657287,4.717912452575304,8.268788025001705,1.3392886613391848,9.608076686340889,2.036510169046536,0.08392676158641985,35.0,29.07766445230004,23.977523672954987,9.0,50.0,3.0,453.2471147211464,508.899605532913,410.3757512973687,394.4179252592448,434.26982554146906,508.90073809263697
5400.000000000001,44.06088901156608,24.233320245853637,101.25648223425635,102.62418046521437,58.23173522630395,21.28038535936031,72.77010866247363,32.570656307416016,98.93345814138083,62.023042760692014,101.21617844667558,102.60407125422398,4.717428891963022,8.269764200859395,1.3370514979896284,9.606815698849024,2.036451617790348,0.08397120110817985,35.0,29.092413118668105,23.991591135796853,9.0,50.0,3.0,453.2215808104954,508.83891796191614,410.3555797254477,394.43284097282327,434.27971761894327,508.84004754554667
5410.000000000001,44.0722806971014,24.22980908925905,101.2499869830891,102.58026705899609,58.250374125066806,21.295743087474023,72.79767547540403,32.596459491945495,98.92495807858296,62.02120183460869,101.20965281818783,102.56013430445267,4.716947087170867,8.270740164645817,1.3348195222675747,9.605559686913391,2.0363933513349246,0.08401556591487312,35.0,29.107126523069606,24.005626603302066,9.0,50.0,3.0,453.1960923739002,508.77838317261615,410.33543305280193,394.4476685923441,434.28954320145766,508.7795098268592
5420.000000000001,44.08365022627477,24.226308324274044,101.24353272596407,102.53648653284095,58.26897734835484,21.31106687300587,72.82519017402426,32.62219793995075,98.91650241450166,62.01936526864904,101.20316823699125,102.51633027334503,4.716466999866252,8.271715876264693,1.332592674306879,9.604308550571572,2.0363353651883767,0.08405985563400487,35.0,29.121804807344688,24.019630157960933,9.0,50.0,3.0,453.17064935292257,508.7180006379122,410.3153111034501,394.4624088559258,434.29930284630177,508.7191243645197
5430.000000000001,44.094997580074455,24.22281793175836,101.2371190909661,102.49283842691348,58.28754488283522,21.32635683215824,72.85265276805875,32.64787179820661,98.90809077720712,62.017533026492856,101.1967243311632,102.47265870453168,4.715988627086042,8.272691304877663,1.3303709526088665,9.603062257486528,2.0362776539221965,0.0841040703793215,35.0,29.13644806101263,24.03360191185584,9.0,50.0,3.0,453.14525180312165,508.6577700410392,410.2952143696356,394.47706256546365,434.3089971116473,508.65889084695465
5440.000000000001,44.10632285272161,24.219337878469677,101.2307457836066,102.44932200396784,58.306076874603846,21.341613166027567,72.88006349275574,32.67348137352724,98.89972285654622,62.0157050325418,101.19032080597364,102.42911887423531,4.715511953061127,8.273666425575277,1.3281543488040173,9.601820774379293,2.0362202174349626,0.08414821042365182,35.0,29.151056461683368,24.047542059408674,9.0,50.0,3.0,453.11989955956057,508.59769059073346,410.27514298192807,394.49163027123217,434.31862633759965,508.5988085032624
5450.000000000001,44.117626157868656,24.21586836399985,101.2244125158588,102.40593681403652,58.32457350867299,21.356836041493292,72.90742262460468,32.69902703768446,98.89139835355137,62.013881254088176,101.1839573731848,102.38571027995908,4.715036970966568,8.274641278447785,1.325942810382963,9.600584088830745,2.0361630561854653,0.08419227607219758,35.0,29.165630209947775,24.06145076292597,9.0,50.0,3.0,453.0945927948635,508.5377619194758,410.25509675727005,394.5061127382857,434.3281909639037,508.5388768876082
5460.000000000001,44.128907597664,24.21240868097192,101.21811903104188,102.36268132573116,58.34303497925291,21.372025713483367,72.93473040781245,32.724509044834285,98.88311698300163,62.012061666339775,101.1776337757168,102.34243150383082,4.714563673824808,8.275615769863732,1.3237363717442805,9.599352141608012,2.036106160768065,0.08423626795338798,35.0,29.180169473226496,24.0753282494245,9.0,50.0,3.0,453.069330252726,508.47798201860513,410.23507583426385,394.5205100788487,434.3376914280488,508.4790941614716
5470.000000000001,44.1401672085288,24.208959414250103,101.21186496515811,102.3195556706466,58.361461327635816,21.38718213436817,72.96198697146365,32.74992770555707,98.87487838333193,62.01024625396201,101.1713496495874,102.29928257799293,4.714092044859408,8.276589994456838,1.321534912580969,9.598124907037809,2.036049533123628,0.08428018593259014,35.0,29.194674385627764,24.089174491424327,9.0,50.0,3.0,453.0441128555015,508.41835144751855,410.2150797903262,394.534823536051,434.3471283279697,508.41946073553794
5480.000000000001,44.151405092877525,24.205519972269546,101.20565017788736,102.27655854643292,58.37985273635292,21.40230557280637,72.98919252149206,32.775283175539414,98.8666823928704,62.00843497828959,101.16510485413912,102.2562622424794,4.71362208450226,8.277563873562494,1.3193385167928824,9.596902390355377,2.035993174316768,0.08432403067542803,35.0,29.209145064269993,24.102989735680467,9.0,50.0,3.0,453.01893953011614,508.35886844811375,410.1951088737678,394.54905274688326,434.3565018451059,508.35997491546703
5490.000000000001,44.16262159394968,24.202090212747688,101.19947478604163,102.23368879632272,58.39820970455607,21.417396175794575,73.01634771640897,32.80057598092753,98.85852908715667,62.00662784428158,101.15889950553382,102.21336932703366,4.713153795152161,8.278537536896685,1.317147124637021,9.595684661533706,2.035937098297875,0.08436780331248356,35.0,29.223581769429305,24.11677412259951,9.0,50.0,3.0,452.99380949861666,508.29953127874296,410.1751614141581,394.56319721783376,434.3658118650919,508.3006349400503
5500.000000000001,44.17381673441817,24.19867019789916,101.19333857160346,102.190946148176,58.41653226652842,21.432453952209016,73.04345261895945,32.82580630970159,98.85041824815923,62.00482493689742,101.15273338575578,102.17060356692474,4.712687173849012,8.27951100725894,1.3149606786463717,9.594471685905312,2.0358812991334574,0.08441150382471242,35.0,29.237984591671648,24.13052765853928,9.0,50.0,3.0,452.9687228707836,508.24033977976495,410.15523725094334,394.5772577213167,434.3750590121157,508.2414406607031
5510.000000000001,44.184990681557714,24.195259927665855,101.18724140925217,102.14832988958744,58.43482067229243,21.447479210673464,73.07050757641538,32.850974536361264,98.84234973141616,62.003026211717206,101.14660636916042,102.12796422902136,4.712222212814862,8.28048427109183,1.3127791872231225,9.59326345831495,2.03582577923132,0.0844551326862065,35.0,29.252353763115195,24.14425063471026,9.0,50.0,3.0,452.94367940327766,508.1812930604596,410.1353364948828,394.5912346094384,434.3842434210911,508.1823911559908
5520.000000000001,44.19614350518557,24.19185940106132,101.18118302755995,102.10583947444024,58.45307503751452,21.462472048875327,73.0975127646694,32.876080930599244,98.83432325575409,62.001231683548205,101.14051818416569,102.08545078487008,4.711758909901128,8.281457349145695,1.3106026069609058,9.592059956106601,2.035770534852744,0.08449869018094336,35.0,29.26668942714105,24.157943148354377,9.0,50.0,3.0,452.91867902173107,508.1223905918556,410.11545898839535,394.60512854239187,434.39336563188857,508.12348592351935
5530.000000000001,44.207275297074034,24.188468610328925,101.17516319775017,102.06347430105114,58.471295507031385,21.477432636075434,73.12446839786065,32.90112578111206,98.82633858021389,61.999441320898086,101.13446860179512,102.04306262624992,4.7112972504592525,8.282430226550934,1.3084309148536113,9.590861141404543,2.0357155644275333,0.08454217647445554,35.0,29.28099174870397,24.1716053577436,9.0,50.0,3.0,452.893721602202,508.06363172823177,410.0956047393185,394.6189400801237,434.4024259848428,508.06472430797777
5540.000000000001,44.21838607242128,24.185087561058648,101.16918161119108,102.0212339384031,58.4894821178853,21.492361056559616,73.1513745478035,32.9261092759736,98.81839539335857,61.997655112332325,101.12845731336532,102.00079932367214,4.710837228510794,8.283402895072008,1.306264084462512,9.58966697953452,2.035660863316654,0.08458559164254834,35.0,29.295260829783444,24.185237345082783,9.0,50.0,3.0,452.8688071762603,508.0050161411892,410.07577388824166,394.6326699375986,434.4114249998557,508.00610598330894
5550.000000000001,44.22947600139526,24.18171617392386,101.16323807201908,101.97911747142632,58.507635132212314,21.50725762586694,73.17823158835861,32.951031808203936,98.81049347410577,61.995872986269205,101.12248412261316,101.95865995665103,4.710378831529084,8.284375331478243,1.3041021256972507,9.588477457175491,2.035606434241485,0.08462893626746433,35.0,29.30949690950956,24.198839410159113,9.0,50.0,3.0,452.8439353672069,507.94654268907857,410.0559665237821,394.6463184386906,434.42036287074313,507.9476298001517
5560.000000000001,44.24054513484237,24.17835448167739,101.15733226690536,101.9371244256592,58.52575464495224,21.52212237975243,73.20503967650599,32.975893651065974,98.80263250166499,61.994094953153926,101.11654871609072,101.91664405516195,4.709922050825469,8.285347563004924,1.301944965787588,9.587292528792512,2.0355522714250074,0.08467221044812531,35.0,29.32370012154269,24.21241158572542,9.0,50.0,3.0,452.8191061870104,507.88821098112584,410.0361823266836,394.6598863861728,434.4292401944783,507.88929537449496
5570.000000000001,44.251593419912815,24.175002467685943,101.15146383168238,101.89525445592574,58.543840593821535,21.536955410812595,73.2317987473507,33.00069488707402,98.79481211635603,61.99232098010128,101.11065072969087,101.87475126849084,4.709466875750783,8.286319533845822,1.2997926085052065,9.58611214235103,2.0354983685542565,0.08471541404977613,35.0,29.337870521306343,24.225953963428648,9.0,50.0,3.0,452.79431975055405,507.83002085984464,410.01642192049405,394.67337457681367,434.4380575158663,507.8311025405126
5580.000000000001,44.262620989409534,24.17166014577134,101.14563249499724,101.85350685898538,58.56189318523139,21.55175697473732,73.25850912326969,33.025435913173624,98.78703202722537,61.9905509759941,101.10478989175152,101.83298093250284,4.70901329705138,8.28729123388289,1.297645031648358,9.584936265531248,2.035444722896196,0.08475854747544764,35.0,29.352008338174127,24.239466785427567,9.0,50.0,3.0,452.7695758953358,507.7719715585142,409.99668539892656,394.6867836804686,434.4468150970617,507.7730505904168
5590.000000000001,44.273628047088735,24.168327177418064,101.13983855083164,101.81188065006626,58.57991272862802,21.566526866899096,73.28517118776541,33.050116761261734,98.7792925040108,61.98878502368285,101.09896649585367,101.79133185823986,4.708561312072923,8.288262819187182,1.2955022713655355,9.583765090552717,2.0353913765505385,0.08480161151799216,35.0,29.36611348933633,24.25294989240581,9.0,50.0,3.0,452.7448737681025,507.7140614463718,409.97697047813375,394.70011136926325,434.455512697971,507.71513758761216
5600.000000000001,44.284614449442806,24.16500406405004,101.13408050362284,101.77037561829354,58.597899051711515,21.58126622277928,73.31178478767252,33.074738338072734,98.77159205612638,61.98702291670679,101.09317904655352,101.74980425861752,4.708110885788584,8.28923385894237,1.2933641842595462,9.58259804320192,2.035338222837308,0.08484460546856486,35.0,29.380186769435227,24.26640425628329,9.0,50.0,3.0,452.72021447408326,507.6562914490375,409.95728261796273,394.7133649037276,434.4641523686718,507.657365093305
5610.000000000001,44.29558025053446,24.16169039106637,101.12835888937587,101.72899122033084,58.61585224204577,21.595974072688815,73.33835006175792,33.099300110580145,98.76393121563407,61.9852647347812,101.08742807975634,101.70839720764384,4.707662024700307,8.290204700550003,1.2912308325985116,9.581435533148513,2.0352853460754705,0.08488752977798586,35.0,29.394227590657575,24.279829063911336,9.0,50.0,3.0,452.69559730070097,507.5986604083513,409.9376173525322,394.7265394006165,434.47273339912414,507.5997313754525
5620.000000000001,44.30652578661786,24.158385550508623,101.1226736486858,101.68772565794892,58.633772814339565,21.6106510023846,73.36486763432569,33.12380270992617,98.75630987012293,61.98351042472524,101.08171353527042,101.66710909110584,4.7072147368971375,8.291175280738573,1.2891022220273445,9.580277502765917,2.0352327306574,0.08493038587523895,35.0,29.40823639880068,24.29322483910653,9.0,50.0,3.0,452.67102072670536,507.54116574610777,409.9179747609856,394.73963536286954,434.48125584285987,507.54223413276185
5630.000000000001,44.31745103453823,24.155090119985633,101.11702460030462,101.64657947095264,58.651660706532105,21.62529689057573,73.3913374650168,33.14824625764038,98.7487278575699,61.98176007391282,101.07603523209085,101.62594035438372,4.7067690050414885,8.292145665647501,1.2869782608002405,9.579123926447743,2.0351803787667087,0.08497317308509626,35.0,29.422213223330967,24.30659146674975,9.0,50.0,3.0,452.64648576756696,507.4838084873461,409.8983545777534,394.7526537162427,434.489720230778,507.4848742482093
5640.000000000001,44.328356400594245,24.15180358842207,101.11141186797616,101.60555085781256,58.66951654084811,21.63991226831348,73.41776036028413,33.17263136407087,98.74118524306081,61.98001362196368,101.07039329304708,101.58488922421084,4.706324856017104,8.293115900379652,1.2848590101178032,9.577974910497455,2.0351283014923798,0.08501589346571836,35.0,29.436158440841385,24.31992944452901,9.0,50.0,3.0,452.62199093258926,507.4265859032429,409.878756170397,394.7655937046529,434.4981262843738,507.4276490363144
5650.000000000001,44.339241758448914,24.148526125212243,101.10583506866314,101.56463998944788,58.687340126217066,21.654496935471627,73.44413609483678,33.19695807478996,98.73368166071904,61.978271180517424,101.06478733540092,101.5439559238929,4.7058822601426575,8.294085962653659,1.2827443440648707,9.576830306718527,2.035076480308755,0.08505854600368445,35.0,29.450072046269327,24.333238580000625,9.0,50.0,3.0,452.59753676236807,507.36949862190215,409.8591795259893,394.7784568434112,434.5064749598874,507.3705592035432
5660.000000000001,44.35010737667954,24.145257775596235,101.1002942513074,101.52384610764386,58.705131861979176,21.66905127094748,73.47046519865756,33.221226828345095,98.72621713233065,61.976532677757575,101.05921740760652,101.50313962218024,4.705441224526555,8.295055895653746,1.28063429866281,9.575690194316557,2.035024929097914,0.08510113165194874,35.0,29.463954307262384,24.346519231553433,9.0,50.0,3.0,452.5731229020875,507.31254553789233,409.839624383573,394.7912428426504,434.5147660230125,507.31360353520665
5670.000000000001,44.360953142999726,24.14199847447009,101.09478883107684,101.48316873607308,58.72289160952559,21.683575338253437,73.49674755502518,33.245437738070045,98.71879107413251,61.97479810138952,101.05368292489814,101.46243989041916,4.705001725913529,8.296025608088005,1.2785288482754067,9.574554456363412,2.0349736331933874,0.08514365015695928,35.0,29.47780528106,24.359771476138175,9.0,50.0,3.0,452.54874949044375,507.25572646485847,409.8200915960858,394.80395303591735,434.52300046861575,507.2567819165757
5680.000000000001,44.37177931533965,24.138748228980266,101.08931888015644,101.44260716832169,58.740619755022045,21.698069340703626,73.52298366297997,33.26959120424294,98.71140353375168,61.97306740534242,101.04818395901624,101.42185596379488,4.704563767176056,8.296995182736735,1.276427974813744,9.57342315755048,2.0349226052253058,0.08518610224410589,35.0,29.491625194552736,24.372995490372038,9.0,50.0,3.0,452.5244161293819,507.1990403557363,409.8005802294449,394.81658705229415,434.5311780883605,507.200093213197
5690.000000000001,44.38258574074145,24.135507054906896,101.0838838558499,101.40216125035728,58.75831608641673,21.712533241443964,73.54917329336176,33.29368731875968,98.70405397965378,61.97134061164246,101.04271996749992,101.38138778992266,4.704127335886491,8.297964555468436,1.2743315971523148,9.572296152620751,2.0348718198158333,0.08522848747185184,35.0,29.505414082171853,24.386191242496185,9.0,50.0,3.0,452.5001231593741,507.1424874752457,409.7810910500306,394.82914675355136,434.53929988037765,507.14353784239927
5700.000000000001,44.393372581148206,24.132274881347367,101.07848367646112,101.36183022276556,58.775980856358416,21.72696735588812,73.57531676522966,33.31772631613774,98.6967423120591,61.969617627584455,101.03729086829668,101.34103451152636,4.703692413520181,8.298933683820714,1.2722397901761673,9.57117347399688,2.034821291988764,0.08527080618790922,35.0,29.51917211847996,24.399359034544148,9.0,50.0,3.0,452.4758702255464,507.0860668164314,409.7616241984908,394.84163168226473,434.54736576582576,507.08711465045593
5710.000000000001,44.404139989917915,24.129051719627228,101.07311813880416,101.32161339477943,58.79361430629141,21.741371825334568,73.6014144531009,33.34170862140212,98.68946830542669,61.96789843332272,101.03189645789102,101.30079547131606,4.703259005610398,8.299902634918537,1.2701524889204547,9.57005512383899,2.0347710199296096,0.08531305910088206,35.0,29.532899508683045,24.412499002809625,9.0,50.0,3.0,452.45165712016205,507.02977757002583,409.7421791367783,394.8540424047627,434.55537608893223,507.0308228787417
5720.000000000001,44.41488785092948,24.125837550997968,101.06778683003152,101.2815105627871,58.811216278820446,21.75574665613084,73.62746617082327,33.36563424733532,98.68223155727152,61.96618304669664,101.02653632360914,101.26067047003876,4.702827093494784,8.300871332547267,1.268069676907961,9.568941009455228,2.034720992122277,0.08535524574925117,35.0,29.54659626449694,24.42561114279601,9.0,50.0,3.0,452.42748406280856,506.97361982389833,409.7227565678448,394.8663799529479,434.56333160920656,506.9746626215439
5730.000000000001,44.4256163498296,24.122632345986176,101.06248959616552,101.24152092682,58.828787063857455,21.77009203825781,73.65347232348775,33.38950359429174,98.67503188868751,61.964471380563566,101.02121031106928,101.2206587037283,4.702396670510722,8.301839818631814,1.2659913170159365,9.56783113564775,2.0346712125858577,0.08539736675134633,35.0,29.560262605022103,24.438695651223785,9.0,50.0,3.0,452.40335072254834,506.9175925651661,409.703355938825,394.87864453171386,434.571232402135,506.91863286036414
5740.000000000001,44.43632543181078,24.119436094035848,101.05722608477502,101.2016441883697,58.84632659659566,21.7844080397108,73.67943284897318,33.41331675287228,98.66786895148397,61.96276343876912,101.0159180679034,101.18075987547384,4.701967724063982,8.302808039570252,1.2639173999369662,9.566725439507218,2.0346216735062046,0.08543942190848015,35.0,29.573898583810543,24.451752588558747,9.0,50.0,3.0,452.37925722364866,506.8616956910994,409.6839777933362,394.89083697257047,434.5790790928785,506.8627334948342
5750.000000000001,44.44701518748633,24.116248681919387,101.05199610013084,101.16187964836844,58.86383502354137,21.798694898688552,73.70534795476416,33.43707396819019,98.66074253478104,61.961059139643964,101.010659398142,101.14097329108728,4.701540248442534,8.303775958715116,1.2618479501639146,9.565623908879031,2.034572374882425,0.08548141162438543,35.0,29.58750435913976,24.46478217907884,9.0,50.0,3.0,452.35520326744467,506.8059283725773,409.6646224334241,394.90295757336526,434.5868718282039,506.806963703436
5760.000000000001,44.45768575664805,24.11306975916432,101.0467995858536,101.12222630655316,58.88131256832381,21.812952481373717,73.73121793444129,33.46077546332333,98.65365255767009,61.959358534467405,101.00543424506267,101.1012979656296,4.701114243148481,8.304743678590725,1.259782889393136,9.56452656798386,2.0345233221939742,0.08552333654763841,35.0,29.60107999629417,24.47778430324905,9.0,50.0,3.0,452.33118808453753,506.750289216362,409.64528824431966,394.91500595825136,434.59461089513735,506.75132211640175
5770.000000000001,44.468337514920734,24.10989917465531,101.04163709053309,101.08268340901763,58.89875973465164,21.827181040571134,73.75704337022349,33.48442159753273,98.64659953813491,61.957661672279805,101.00024315670862,101.06173312149082,4.700689734997007,8.3057113124441,1.257722242607574,9.563433555051672,2.034474533354361,0.08556519784364906,35.0,29.61462573186583,24.49075916142488,9.0,50.0,3.0,452.30721080891726,506.6947767226967,409.6259739645836,394.92698098257966,434.60229552248506,506.69580719870333
5780.000000000001,44.47897019086666,24.10673727536158,101.0365074073296,101.0432508221549,58.916176219228994,21.841380955964496,73.78282401565119,33.50801258270548,98.63958228332326,61.95596848569164,100.99508492648522,101.02227861590472,4.700266666219184,8.306678606623626,1.2556660256363958,9.56234463226002,2.034425982888288,0.08560699456589164,35.0,29.62814168741295,24.503707195366303,9.0,50.0,3.0,452.28327252432393,506.63939170773216,409.6066825378059,394.9388854494511,434.6099276212327,506.64041975257584
5790.000000000001,44.48958401180481,24.10358372746265,101.03141107263694,101.00392797871848,58.93356230372743,21.855551636095583,73.80856020994763,33.531548504516195,98.6326013117393,61.9542790203833,100.98996009053504,100.98293391934152,4.69984506639679,8.307645873356943,1.25361407848833,9.561259951845273,2.034377690491734,0.08564872742689833,35.0,29.64162778544369,24.516627794377936,9.0,50.0,3.0,452.25937233155713,506.58413296158574,409.5874101504084,394.95071774235953,434.6175064098185,506.58515862513354
5800.000000000001,44.500179251917146,24.100438585679285,101.02634798456168,100.9647139927124,58.95091837812281,21.869694096709797,73.8342523762992,33.55502991151656,98.62565649097598,61.9525932463161,100.98486854639457,100.94369809479817,4.699424938171365,8.308612920606334,1.251566546938656,9.560179467544993,2.034329645291672,0.08569039747655727,35.0,29.655084572486828,24.529521878204264,9.0,50.0,3.0,452.2355098754141,506.528999295421,409.5681592797196,394.96247901920896,434.625032040055,506.5300225512081
5810.000000000001,44.51075585545856,24.097301934358427,101.0213177823296,100.9256086988574,58.9682444095422,21.883807963079505,73.85990062025482,33.57845694563969,98.61874746201326,61.950911182895766,100.97980993337376,100.9045710121564,4.699006259038133,8.309579859851883,1.249523299578569,9.559103159430451,2.034281852901205,0.08573200427218657,35.0,29.66851192847088,24.54238916160904,9.0,50.0,3.0,452.21168543303406,506.4739908105951,409.54892845616575,394.97416947104387,434.63250519869666,506.47501168507824
5820.000000000001,44.52131396899584,24.09417373257571,101.01632035885054,100.8866114539844,58.98554060692928,21.89789357582771,73.88550518161166,33.60182991680489,98.61187410087688,61.94923280093786,100.97478414408258,100.86555201022507,4.6985890275107565,8.310546651322609,1.247484350669008,9.558031001991615,2.0342343086463384,0.08577354832366778,35.0,29.6819101100117,24.555229929871984,9.0,50.0,3.0,452.187898720263,506.4191066875812,409.5297181320019,394.9857896709616,434.6399260249756,506.42012518033147
5830.000000000001,44.53185368666983,24.091053987696853,101.01135549502068,100.84772169702792,59.002807125831616,21.911951036816102,73.91106632343308,33.62514913275771,98.60503617309224,61.94755808904051,100.96979095919178,100.82664053345736,4.698173238822919,8.311513327064509,1.2454496600705052,9.556962987135014,2.0341870129781374,0.0858150300196741,35.0,29.695279257639186,24.568044286268616,9.0,50.0,3.0,452.1641496236804,506.3643463184592,409.510527993639,394.9973400382777,434.6472949014049,506.36536243759446
5840.000000000001,44.542374922544745,24.087941954929136,101.00642289245656,100.80893830964902,59.02004387415076,21.92598035882196,73.93658387169283,33.64841451983017,98.59823337097892,61.94588706593856,100.9648300802623,100.78783555384256,4.697758886601272,8.312479766583905,1.243419255351026,9.55589902193493,2.0341399489849974,0.08585644953255461,35.0,29.708619357496616,24.580832229679004,9.0,50.0,3.0,452.1404371310185,506.30970831631015,409.4913584795629,395.0088209169125,434.6546124224484,506.3107222064844
5850.000000000001,44.552877766586846,24.08483977663218,101.00152221115788,100.770263438391,59.03725093003561,21.939981779713836,73.96205812378425,33.67162661697802,98.59146539416258,61.944219582396215,100.95990116762935,100.74913895511776,4.697345933780074,8.313446114015916,1.2413930289986992,9.554839143014615,2.0340931406185767,0.08589780552825525,35.0,29.721930667745028,24.593594025781726,9.0,50.0,3.0,452.1167645941016,506.2551962553456,409.4722102071015,395.020234148291,434.66187870442207,506.2562076638531
5860.000000000001,44.56336320234943,24.081743546533968,100.99665590115872,100.73169003393603,59.05442977419007,21.953955041315623,73.98749058672927,33.6947845154653,98.58473447345219,61.9425561582816,100.95500666833708,100.71054155448502,4.696934370088673,8.314412632753028,1.2393717510746065,9.553784383827631,2.0340468124631834,0.08593910463101699,35.0,29.735212836770984,24.606329408231545,9.0,50.0,3.0,452.09312397824107,506.200797619392,409.4530752821476,395.0315641854716,434.66909127203365,506.2018030750972
5870.000000000001,44.57382892833623,24.078659379839337,100.99181707284536,100.69323027893483,59.07157706875413,21.967901222461023,74.01287775213487,33.717891403403314,98.57803417607784,61.94089564744132,100.95013969927732,100.67206261548915,4.696524318302081,8.315378367320674,1.237353233595188,9.552731600915862,2.0340002421981347,0.08598033311074174,35.0,29.74846727093825,24.61903936595263,9.0,50.0,3.0,452.0695293237483,506.14653631941184,409.43397349867286,395.0428541714019,434.6762582489204,506.14754303671856
5880.000000000001,44.58427773474177,24.07558194171713,100.98701296282805,100.65487187764296,59.08869679458444,21.981818189676066,74.03822402650243,33.740944702925674,98.57137126710953,61.939238907310646,100.94530748999576,100.6336826400526,4.69611566388979,8.316345008005955,1.235339185173418,9.551684193179373,2.033954203178147,0.08602150551622349,35.0,29.761692566389343,24.63172199091713,9.0,50.0,3.0,452.0459670677932,506.0923881267,409.4148775658379,395.05405956154897,434.6833701327381,506.0933924513868
5890.000000000001,44.594706747446494,24.072512320688983,100.98223641434238,100.61661833810469,59.105785170720765,21.995710147767284,74.06352504998905,33.7639446026634,98.56473883837177,61.937585725900014,100.9405028882098,100.5954076605156,4.695708244404687,8.317309550988913,1.233330174519948,9.55063972550886,2.0339082473637955,0.08606261203671411,35.0,29.774889706162757,24.644381091961353,9.0,50.0,3.0,452.02244412344425,506.0383640676064,409.3958226183559,395.06520743793567,434.6904384682161,506.03936615383367
5900.000000000001,44.60511800236648,24.06945074506785,100.977491568182,100.5784685687388,59.1228448460507,22.00957339137432,74.08878396368189,33.78689199098068,98.5581409168784,61.9359355437378,100.93573003214937,100.55723644857795,4.695302238739994,8.318274539696967,1.2313249834319675,9.549599523128935,2.0338625795666805,0.08610365828637181,35.0,29.78805821982797,24.65701331499696,9.0,50.0,3.0,451.9989572824414,505.98445927926326,409.37678075262903,395.0762851878912,434.6974546376735,505.9854590763048
5910.000000000001,44.615511452718394,24.066396998437995,100.9727780760486,100.5404219812214,59.13987578327136,22.023409030749637,74.11400079337298,33.809787218980205,98.55157713535294,61.9342889301596,100.93098857349749,100.51916850000912,4.694897636696443,8.319239531296187,1.229323861769206,9.548563393065391,2.033817163218115,0.08614464430096101,35.0,29.801198501901297,24.669619663856796,9.0,50.0,3.0,451.97550631618583,505.9306732107298,409.3577568233628,395.08729495373854,434.704420864248,505.931670795047
5920.000000000001,44.62588708263734,24.063351324316383,100.96809554557797,100.5024784213133,59.15687797786,22.03721764643791,74.13917556717865,33.83263053335264,98.54504710333399,61.932645871828974,100.92627811989112,100.4812035606542,4.6944944117228,8.320204319290653,1.2273269137962153,9.547531233086866,2.033771988149644,0.08618556981834216,35.0,29.81431081009072,24.682200661267927,9.0,50.0,3.0,451.9520916876832,505.87700600224247,409.33875328978047,395.09823812717127,434.711337798436,505.87800129924005
5930.000000000001,44.63624513199966,24.060313461196813,100.96344406120316,100.46463695493225,59.17385178490753,22.05099927008393,74.16430871059868,33.85542227038991,98.53855087668528,61.931006333051194,100.9215987552823,100.44334076819814,4.694092580767356,8.32116902686524,1.2253340669420945,9.546503093807335,2.0337270579027957,0.08622643582798661,35.0,29.827395302286902,24.69475634764376,9.0,50.0,3.0,451.9287125845081,505.82345623633086,409.31976862635975,395.10911437426336,434.7182052451989,505.8244492803855
5940.000000000001,44.646585554328254,24.057283531954223,100.95882336243857,100.42689752875498,59.19079714467253,22.064753843563775,74.1894002034154,33.878162536232594,98.53208820021769,61.929370370677695,100.91695021929527,100.4055800534146,4.693692131253149,8.322133659973828,1.2233452721227869,9.545478932096614,2.0336823688408607,0.08626724202632492,35.0,29.840451996519107,24.707286669724795,9.0,50.0,3.0,451.9053693279396,505.7700241006357,409.3008028238702,395.1199243885833,434.7250238116762,505.7710149019561
5950.000000000001,44.65690841687087,24.05426151109043,100.9542332366719,100.389259620669,59.20771416045032,22.07848159861652,74.21445019638291,33.900851556808504,98.52565884989968,61.92773792637712,100.9123322991352,100.36792090144884,4.693293050271692,8.32309816414253,1.2213605442933353,9.544458708435869,2.0336379182381,0.0863079885908061,35.0,29.853481047837928,24.719791846429416,9.0,50.0,3.0,451.88206179572194,505.7167090355943,409.2818563639247,395.1306686901634,434.7317937314707,505.7176976155666
5960.000000000001,44.667213818971994,24.051247389353247,100.94967352565236,100.35172272502814,59.22460299741672,22.09218265449175,74.23945892808531,33.92348960010116,98.51926265464378,61.9261089751812,100.9077448363371,100.3303627998547,4.692895337895697,8.32406257032019,1.2193798548711594,9.543442425191348,2.033593706666947,0.0863486759201555,35.0,29.86648259505847,24.732271995135815,9.0,50.0,3.0,451.85878983455416,505.6635104629602,409.26292896455664,395.1413475751826,434.7385152375357,505.66449683289386
5970.000000000001,44.67750179767234,24.048241156591015,100.94514400378236,100.31428642614104,59.241463719135965,22.10585715464072,74.26442648602672,33.946076848571295,98.51289938283932,61.92448350560824,100.90318760519386,100.29290532131132,4.692498984387776,8.32502684688613,1.2174031946679147,9.542430041554045,2.0335497297500287,0.08638930410684034,35.0,29.879456761911456,24.744727245412435,9.0,50.0,3.0,451.835553400517,505.6104279937719,409.24402091413725,395.15196163371616,434.745188706344,505.6114121474926
5980.000000000001,44.68777238694614,24.045242779213595,100.9406444271271,100.27695027462693,59.25829639206584,22.11950515231973,74.28935299165597,33.968613509092336,98.50656878212803,61.92286148767737,100.89866036165948,100.2555480410564,4.692103978001302,8.325990990554724,1.215430522142182,9.541421512696903,2.033505983122154,0.08642987321430928,35.0,29.892403642065744,24.757157656115,9.0,50.0,3.0,451.8123524168837,505.5574612023983,409.22513210236815,395.16251142573674,434.7518144995549,505.5584431711284
5990.000000000001,44.698025633339405,24.04225235063529,100.93617459177317,100.23971396271963,59.27510109232245,22.133126895388894,74.31423859018076,33.99109976182257,98.50027064504079,61.92124286296348,100.89416290171684,100.21829061253038,4.69171031053622,8.326954952132134,1.213461893097372,9.540416845229506,2.0334624718419847,0.08647038337590494,35.0,29.905323360616364,24.769563452145803,9.0,50.0,3.0,451.7891869911063,505.5046098456455,409.2062632090508,395.1729971852123,434.7583928213148,505.50558960195247
