time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.38567104444189,3.5739341948257106,9.0,50.0,3.0,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,34.305385237485815,13.383388152502448,110.19951638681732,113.26722691755036,35.29563486585486,20.575972826166836,36.49312616866948,1.7950313537276656,110.12945602202778,45.30930808747786,110.19794685782824,111.21418878872556,1.2156266846789752,0.8081765747817443,2.870076115612338,3.6782526903940815,3.025807788486843,0.014469168858295568,35.0,23.03855019184084,21.164182317540167,9.0,50.0,3.0,453.88039554454434,518.0512870893084,462.19620773425646,263.8381580272863,327.3969768052881,515.0176137445972
10.00000000000002,34.305385237485815,13.383388152502448,110.19951638681738,113.26722691755072,35.29563486585486,20.575972826166836,36.49312616866948,1.7950313537276656,110.12945602202784,45.30930808747922,110.1979468578283,111.21418878872572,1.2156266846789845,0.8081765747817512,2.8700761156123384,3.6782526903940895,3.025807788486826,0.014469168858295573,35.0,23.03855019184084,21.164182317540167,9.0,50.0,3.0,453.88039554454434,518.0512870893089,462.19620773425646,263.8381580272863,327.39697680529,515.0176137445976
20.000000000000004,36.47703934952779,19.20150657749963,125.87817926274636,129.63818257603958,37.49422785979501,22.130823944681936,38.78684561140641,4.144107890588201,125.80665674374134,51.26186035280233,125.8766293634621,129.6502585122862,1.4251968579826422,1.0403680225181429,3.0123528891890903,4.052720911707233,2.8436218400339697,0.014665638240023728,35.0,22.214929567728348,22.279560871312807,9.0,50.0,3.0,458.4463059450759,531.8609405720201,460.92178296489385,255.519683179824,335.6074991288753,531.879302516383
20.000000000000043,36.47703934952781,19.201506577500083,125.8781792627464,129.63818257603964,37.49422785979503,22.130823944681936,38.786845611406434,4.144107890588259,125.8066567437414,51.261860352802096,125.87662936346211,129.65025851228626,1.4251968592600022,1.0403680234505892,3.0123528918889884,4.0527209153395765,2.8436218400339803,0.01466563825316818,35.0,22.214929567728287,22.279560871312757,9.0,50.0,3.0,458.44630594507566,531.8609405720196,460.92178296489385,255.519683179824,335.6074991288746,531.879302516383
30.000000000000004,39.33235024682905,23.646448464752723,133.85703457333165,133.88938234709275,40.38124707879487,21.367694169582307,41.64479893956403,6.931140570547655,133.7802265385657,52.55193421889777,133.85537097368675,134.09799683874888,1.515046735777662,1.2262415730754772,2.9709226841148872,4.197164257190364,2.770319989525598,0.01566199223235146,35.0,21.850240804129783,21.728011274980812,9.0,50.0,3.0,460.17387647894793,533.4133752070675,455.11927603477005,265.42931577683174,333.1001904586955,533.718497080251
30.000000000000064,39.332350246829066,23.64644846475284,133.8570345733317,133.88938234709292,40.381247078794885,21.367694169582364,41.64479893956405,6.931140570547712,133.78022653856576,52.5519342188976,133.8553709736868,134.0979968387487,1.5150467357776527,1.2262415730754774,2.9709226841148904,4.197164257190368,2.7703199895256168,0.015661992232351464,35.0,21.850240804129783,21.728011274980812,9.0,50.0,3.0,460.17387647894856,533.4133752070677,455.11927603477034,265.4293157768318,333.10019045869365,533.7184970802508
40.00000000000001,41.42966700692969,26.28033222860637,142.2684560376759,138.0251419103596,42.48570383044583,21.5321846523708,43.714924793709294,8.8622471832536,142.18907118734353,52.870012529596806,142.2667389824255,138.21787022881102,1.6034701723125468,1.3589792307955333,2.8547773621085097,4.213756592904043,2.627898333042831,0.01635284160834686,35.0,22.23494976714801,21.95226750329107,9.0,50.0,3.0,460.67397029841663,534.8078064537319,451.70425397378375,277.13047465879504,327.9838086701423,535.0924652995726
40.000000000000085,41.429667006929705,26.280332228607392,142.26845603767595,138.0251419103599,42.48570383044585,21.5321846523712,43.71492479370932,8.8622471832536,142.18907118734356,52.87001252959397,142.26673898242552,138.21787022881176,1.6034701723125278,1.3589792307955264,2.8547773621085155,4.2137565929040415,2.627898333042862,0.016352841608346866,35.0,22.23494976714801,21.95226750329107,9.0,50.0,3.0,460.673970298418,534.8078064537324,451.7042539737847,277.13047465879566,327.9838086701416,535.0924652995731
50.00000000000001,42.89424578058786,27.502184813941938,150.15349303129716,141.4262844790509,43.9541697078182,21.799455829284227,45.163480839097645,10.173252204909828,150.07277165375464,52.91844496995412,150.15175556861723,141.65277217150106,1.6860112100145412,1.4510691486432257,2.7936618090883405,4.244730957731566,2.517617280667402,0.016838343299787076,35.0,22.510600391822493,22.24242382435904,9.0,50.0,3.0,460.16917227230863,535.6383699382914,449.46189029248353,283.55116146658605,323.6002862940471,535.9757722766353
50.00000000000011,42.89424578058788,27.502184813942108,150.15349303129722,141.4262844790509,43.95416970781821,21.7994558292844,45.16348083909766,10.173252204909828,150.07277165375473,52.91844496995401,150.15175556861735,141.65277217150077,1.6860112100145312,1.4510691486432017,2.793661809088348,4.24473095773155,2.5176172806674075,0.016838343299787076,35.0,22.510600391822493,22.24242382435904,9.0,50.0,3.0,460.1691722723084,535.6383699382907,449.4618902924842,283.5511614665864,323.60028629404485,535.9757722766351
60.00000000000001,44.036584198488114,27.945624130390627,157.1570326089197,143.7891553442846,45.10395304592932,21.72459325974944,46.300988445358506,11.180806001553549,157.0750949176141,52.910228404500174,157.15528093617982,144.04832637611293,1.7587028719645037,1.5261017214504324,2.795244831781502,4.321346553231935,2.45712145133698,0.017264066397437244,35.0,22.47239796669413,22.235679599612183,9.0,50.0,3.0,459.02147860496234,535.5600175033528,447.162435710168,285.2512864228575,320.29683607930616,535.9497414333989
60.00000000000013,44.03658419848812,27.945624130390627,157.15703260891976,143.78915534428427,45.10395304592933,21.72459325975012,46.30098844535851,11.180806001553549,157.07509491761417,52.9102284045008,157.1552809361799,144.04832637611304,1.7587028719644937,1.5261017214504171,2.7952448317815075,4.321346553231924,2.457121451336988,0.017264066397437248,35.0,22.47239796669413,22.235679599612183,9.0,50.0,3.0,459.02147860496234,535.5600175033524,447.1624357101685,285.2512864228577,320.29683607930707,535.9497414333994
70.00000000000001,45.03114809382761,28.072005300576336,163.53857113461316,145.49747182516052,46.10890085380003,21.316431725765256,47.297345754458256,12.048137882163472,163.45531213484543,52.90190716179717,163.53680459967666,145.76886362702862,1.8243542732426168,1.5989822822206132,2.8256902382798694,4.424672520500482,2.4253362328776453,0.01767375192825473,35.0,22.27352317620512,21.97670366823229,9.0,50.0,3.0,457.6095062590292,534.9376004709441,444.46545348644634,284.584843542924,317.7377733341704,535.3497110366026
70.00000000000014,45.03114809382763,28.072005300576446,163.53857113461325,145.4974718251612,46.10890085380005,21.31643172576611,47.297345754458256,12.048137882163472,163.45531213484554,52.90190716179831,163.53680459967677,145.76886362702868,1.8243542732426232,1.5989822822206008,2.825690238279889,4.42467252050049,2.425336232877641,0.01767375192825474,35.0,22.27352317620512,21.97670366823229,9.0,50.0,3.0,457.6095062590292,534.9376004709443,444.4654534864473,284.5848435429239,317.73777333416785,535.3497110366026
80.00000000000001,45.931446636502656,28.09901529684106,169.55651802153298,146.91090887677677,47.01887886165368,20.759262173632408,48.19591608337743,12.818591875624064,169.47189023137787,52.900116666958695,169.55473658327637,147.16711811497532,1.8855192081196792,1.672456029472717,2.8622010684378454,4.5346570979105625,2.404991197322629,0.01806408261651888,35.0,22.035940765608814,21.64840181198161,9.0,50.0,3.0,456.16879224671766,534.1439876001804,441.5593784076093,283.112302561063,315.6462423283004,534.5367601234691
80.00000000000017,45.931446636502656,28.099015296840264,169.5565180215331,146.91090887677638,47.0188788616537,20.75926217363269,48.19591608337745,12.818591875624064,169.47189023137796,52.900116666958176,169.55473658327648,147.16711811497555,1.8855192081197043,1.672456029472695,2.8622010684378494,4.534657097910545,2.4049911973225875,0.018064082616518883,35.0,22.035940765608814,21.64840181198161,9.0,50.0,3.0,456.16879224671607,534.1439876001798,441.55937840761,283.1123025610635,315.64624232829965,534.5367601234693
90.00000000000001,46.76084833213526,28.116937621816415,175.2355704436879,148.1665216497592,47.85761609707608,20.040698442193676,49.023856760411114,13.518912533483274,175.14957099063082,52.90266828461301,175.2337741677874,148.40682509341775,1.9432225216940573,1.7513630396691346,2.889919929889756,4.6412829695588895,2.38844646855612,0.018431864795444227,35.0,21.85686650232805,21.26509296178648,9.0,50.0,3.0,454.80309019530176,533.3546146252562,438.33639161279046,281.5470508726147,313.90118484963244,533.7261690217496
90.00000000000021,46.760848332135275,28.11693762181648,175.235570443688,148.16652164975903,47.85761609707608,20.040698442193506,49.02385676041113,13.518912533483274,175.1495709906309,52.90266828461444,175.23377416778752,148.40682509341767,1.9432225216940635,1.7513630396691393,2.889919929889753,4.641282969558893,2.3884464685561144,0.01843186479544423,35.0,21.85686650232805,21.26509296178648,9.0,50.0,3.0,454.8030901953016,533.3546146252562,438.3363916127903,281.54705087261465,313.9011848496341,533.7261690217496
100.0,47.50010104634907,28.14183570269745,180.5241331983491,149.32832595673403,48.60476695222148,19.16066235065051,49.757254285406255,14.131795873660169,180.4368457907818,52.90697108123857,180.52232360387123,149.54001095510694,1.9968114156162649,1.8365387258198511,2.90171498749491,4.73825371331476,2.3729099684921526,0.018762129258395446,35.0,21.7579827212424,20.8847053988095,9.0,50.0,3.0,453.5768739570798,532.6763644049122,434.79095382455074,280.1328685117398,312.438150370764,533.0061329276541
100.00000000000024,47.50010104634909,28.1418357026966,180.5241331983492,149.32832595673415,48.60476695222148,19.16066235065068,49.75725428540626,14.131795873660169,180.43684579078192,52.90697108123868,180.5223236038713,149.54001095510614,1.9968114156162868,1.8365387258198624,2.901714987494919,4.738253713314781,2.372909968492136,0.018762129258395453,35.0,21.7579827212424,20.8847053988095,9.0,50.0,3.0,453.5768739570793,532.6763644049125,434.79095382455046,280.1328685117391,312.4381503707652,533.006132927653
110.0,48.15659657701614,28.169814785161066,185.36616473796357,150.367418190041,49.267249846235934,18.304424500808068,50.409037294354064,14.670723895321087,185.27767243551492,52.91342757173646,185.3643428888657,150.55106464178488,2.0458162191405527,1.9214008492444732,2.9032996279129657,4.824700477157439,2.3583254605266037,0.019058838920861958,35.0,21.790542318950884,20.56377727315657,9.0,50.0,3.0,452.4785987549285,532.0746104099145,431.2604497350324,278.9269503037008,311.2181284600392,532.3625670243051
110.00000000000026,48.15659657701615,28.169814785160213,185.3661647379637,150.36741819004158,49.26724984623596,18.30442450080858,50.40903729435408,14.670723895321087,185.2776724355151,52.913427571736285,185.36434288886585,150.55106464178482,2.045816219140591,1.9214008492444827,2.9032996279129604,4.824700477157443,2.3583254605265616,0.01905883892086196,35.0,21.790542318951,20.56377727315663,9.0,50.0,3.0,452.4785987549273,532.0746104099147,431.2604497350322,278.9269503037009,311.21812846004053,532.3625670243056
120.0,48.729590001810315,28.20447482194362,189.65852180439657,151.27399532294783,49.84605984918268,17.481839656541638,50.9763345273402,15.135477103150606,189.56893808085016,52.92052475660324,189.65668879144704,151.440950761995,2.089619112860124,2.005201954693664,2.895078539111947,4.900280493805611,2.345059185019825,0.019319414391953046,35.0,21.870218005153394,20.25560840570085,9.0,50.0,3.0,451.5223133186863,531.5639261265396,427.77185903733874,277.91853116846664,310.21880949500155,531.8271031602548
120.00000000000028,48.72959000181033,28.20447482194311,189.65852180439668,151.2739953229476,49.84605984918269,17.48183965654124,50.97633452734021,15.135477103150606,189.56893808085033,52.92052475660228,189.6566887914472,151.44095076199466,2.0896191128601425,2.005201954693705,2.8950785391119207,4.900280493805625,2.345059185019811,0.019319414391953053,35.0,21.870218005153394,20.25560840570085,9.0,50.0,3.0,451.5223133186863,531.5639261265403,427.77185903733726,277.9185311684666,310.21880949499945,531.8271031602545
130.00000000000003,49.19409378334981,28.22308632329515,193.42398491891296,152.0768079159181,50.31277081038737,16.484705308262903,51.43776148672541,15.51058310356251,193.3334834003592,52.927301063879206,193.42214342525983,152.2051471094045,2.127269400083008,2.095524493143348,2.8673979775918,4.962922470735148,2.333001391615698,0.01953269520955691,35.0,22.014864897751977,19.94073099789597,9.0,50.0,3.0,450.72038083170565,531.1627906824016,423.8798750037678,277.0799609709697,309.39783406390376,531.366108859549
130.0000000000003,49.194093783349835,28.22308632329583,193.4239849189131,152.07680791591815,50.31277081038739,16.484705308262676,51.437761486725435,15.510583103562569,193.33348340035928,52.9273010638795,193.42214342525992,152.20514710940415,2.1272694000829846,2.0955244931433574,2.8673979775917844,4.962922470735142,2.3330013916157206,0.01953269520955692,35.0,22.014864897751977,19.94073099789597,9.0,50.0,3.0,450.72038083170656,531.1627906824016,423.87987500376727,277.0799609709701,309.3978340639049,531.366108859549
140.00000000000003,49.54623678046116,28.232999002989345,196.4777000232285,152.756823320771,50.6673592516188,15.583215368748654,51.788137808975456,15.793690803366644,196.38642488359577,52.93170724980735,196.4758508588024,152.85548313625054,2.1593637646145214,2.18051023657118,2.8350812423513605,5.01559147892254,2.322717256403484,0.01970598257964343,35.0,22.162831056016103,19.69927569464903,9.0,50.0,3.0,450.09844145493537,530.9072736022589,420.2550781200768,276.3860154690197,308.76333059233053,531.0642148326651
140.00000000000034,49.546236780461165,28.232999002990084,196.47770002322855,152.75682332077065,50.6673592516188,15.583215368747917,51.78813780897547,15.7936908033667,196.38642488359585,52.931707249807005,196.4758508588025,152.85548313625105,2.159363764614485,2.1805102365711764,2.8350812423513254,5.015591478922502,2.322717256403505,0.01970598257964343,35.0,22.162831056016103,19.69927569464903,9.0,50.0,3.0,450.0984414549361,530.9072736022582,420.25507812007623,276.38601546902095,308.7633305923294,531.0642148326649
150.00000000000003,49.81679154016768,28.23361736505632,199.27089377322224,153.47860254110515,50.94445749840437,15.135013730570051,52.063563168046606,16.015205056357388,199.17874971297772,52.94388393859669,199.2690335231713,153.5535498343209,2.1942230055134053,2.2447165399109488,2.825847939722185,5.070564479633134,2.310870165380807,0.01988358234952991,35.0,22.282248899083807,19.587225626632176,9.0,50.0,3.0,449.6041872468284,530.8507659411425,417.95780226631376,275.8381434419071,308.2275009678441,530.9704157448273
150.00000000000037,49.816791540167685,28.233617365056773,199.27089377322235,153.4786025411047,50.944457498404375,15.135013730570336,52.06356316804663,16.015205056357388,199.17874971297783,52.94388393859805,199.26903352317137,153.55354983432142,2.194223005513381,2.244716539910944,2.8258479397221894,5.070564479633132,2.310870165380832,0.01988358234952991,35.0,22.282248899083807,19.587225626632176,9.0,50.0,3.0,449.604187246829,530.8507659411424,417.95780226631376,275.8381434419069,308.22750096784466,530.9704157448284
160.00000000000003,50.03765750983918,28.238031519057927,201.7014505939001,154.13997111217128,51.17206807649438,15.294910861408482,52.28973554846845,16.19643279505965,201.60858219937393,52.95577932372197,201.6995813751524,154.20187493323766,2.2249506142896505,2.2980824392799795,2.819281456607179,5.117363895887158,2.299989879784795,0.02002928384749265,35.0,22.38152876417325,19.501247235066103,9.0,50.0,3.0,449.2047525413584,530.8696240644097,416.13349786149195,275.3755217863709,307.78211190036427,530.9687272590099
160.0000000000004,50.03765750983919,28.238031519058268,201.70145059390012,154.13997111217037,51.17206807649438,15.294910861408482,52.28973554846846,16.19643279505965,201.608582199374,52.95577932372021,201.6995813751525,154.2018749332379,2.2249506142895954,2.298082439279953,2.8192814566071878,5.11736389588714,2.2999898797848437,0.020029283847492654,35.0,22.38152876417325,19.501247235066103,9.0,50.0,3.0,449.20475254135914,530.8696240644083,416.13349786149195,275.3755217863705,307.78211190036217,530.9687272590097
170.00000000000003,50.2121390370514,28.23682664190773,203.7520282874393,154.70103574085067,51.3518170379368,15.440912785328637,52.46998297458138,16.34042914260999,203.6585612787764,52.96684227578634,203.75015187243648,154.74678636583235,2.2507884507170215,2.355271631030597,2.800797069525816,5.156068700556413,2.2907833470150742,0.02014781348017485,35.0,22.460519298818383,19.422475713682218,9.0,50.0,3.0,448.87907690527334,530.9014109586848,414.0017963504719,274.98933863233,307.42094511934243,530.9749381167796
170.00000000000043,50.2121390370514,28.236826641908067,203.7520282874394,154.70103574085073,51.35181703793682,15.440912785328637,52.46998297458138,16.34042914260999,203.6585612787765,52.966842275786576,203.75015187243656,154.74678636583292,2.2507884540109533,2.3552716344774263,2.8007970736246426,5.156068708102069,2.2907833470150623,0.020147813509660176,35.0,22.460519298818383,19.422475713682218,9.0,50.0,3.0,448.8790769052731,530.901410958685,414.00179635047186,274.98933863233,307.4209451193431,530.9749381167796
180.00000000000003,50.32442178176252,28.22911651425062,205.3185322491848,155.16330273299218,51.46755237443137,15.534711817756374,52.58755121226877,16.4341467268423,205.2246516113273,52.97372575496252,205.31665128963883,155.19198854520914,2.2706580232726,2.4091872199705557,2.7757748057140774,5.184962025684634,2.283462314686989,0.02022848608840047,35.0,22.510881816152107,19.40291379425213,9.0,50.0,3.0,448.65623252989855,530.9859468321962,411.8872061037912,274.66612126414134,307.1484291566382,531.0323668095625
180.00000000000043,50.32442178176253,28.229116514251015,205.31853224918487,155.1633027329921,51.467552374431385,15.534711817756374,52.58755121226879,16.4341467268423,205.2246516113273,52.97372575496104,205.31665128963888,155.19198854520903,2.270658023272594,2.4091872199705566,2.775774805714076,5.184962025684633,2.2834623146869943,0.020228486088400475,35.0,22.510881816152107,19.40291379425213,9.0,50.0,3.0,448.65623252989855,530.985946832196,411.8872061037909,274.6661212641412,307.14842915663866,531.0323668095627
190.00000000000003,50.408404494114805,28.222232457179075,206.44268028231429,155.48688439027796,51.55389593974651,15.604584603230364,52.67435555790025,16.503237421959057,206.34849624735875,52.97874122443062,206.4407958910417,155.5108512390015,2.2851109581148,2.4511192952974654,2.755298487645365,5.2064177829428315,2.278409179411615,0.020287853362511037,35.0,22.54853333935148,19.389900273437487,9.0,50.0,3.0,448.4870352182363,531.0372341747869,410.22014961192366,274.4098971217932,306.9567556218056,531.0761609140599
190.00000000000048,50.408404494114805,28.22223245717879,206.4426802823144,155.48688439027768,51.55389593974651,15.604584603230364,52.67435555790025,16.503237421959057,206.3484962473588,52.97874122443062,206.4407958910417,155.51085123900106,2.285110961447028,2.4511192988717565,2.7552984916632197,5.206417790534976,2.2784091794116,0.020287853392095368,35.0,22.54853333935148,19.389900273437487,9.0,50.0,3.0,448.4870352182356,531.0372341747867,410.2201496119236,274.4098971217932,306.9567556218056,531.0761609140601
200.00000000000003,50.47203555393801,28.21550945898105,207.2867015932109,155.72066600411188,51.6193466399458,15.657490324239518,52.74023525142359,16.55561502319682,207.19228278887863,52.98325066365418,207.28481451860884,155.73872881605496,2.2958805201799826,2.4840593327280174,2.738568748017583,5.222628080745601,2.274782173915644,0.02033353143296452,35.0,22.577197265349582,19.381464587723716,9.0,50.0,3.0,448.35583125187554,531.0630968029926,408.8974345855145,274.2150378239838,306.8165970013317,531.0926342164536
200.00000000000048,50.47203555393801,28.21550945898105,207.2867015932109,155.72066600411142,51.6193466399458,15.657490324239518,52.74023525142359,16.55561502319682,207.19228278887863,52.98325066365385,207.28481451860887,155.7387288160557,2.2958805201799706,2.4840593327280094,2.738568748017582,5.222628080745592,2.274782173915652,0.02033353143296452,35.0,22.577197265349582,19.381464587723716,9.0,50.0,3.0,448.35583125187554,531.0630968029922,408.8974345855144,274.2150378239838,306.8165970013298,531.0926342164539
210.00000000000003,50.51954061482348,28.210625391367785,207.92174834772328,155.89637214869475,51.66820231620102,15.696947972375996,52.789434139595855,16.59469741256379,207.82715303571345,52.98672404978105,207.91985926031103,155.909687233902,2.3039844517016808,2.5092684228384483,2.7255461058833554,5.234814528721804,2.2720702498037544,0.020367723331732764,35.0,22.59861799136252,19.375330476205136,9.0,50.0,3.0,448.25794022768406,531.0833419037072,407.88506480765943,274.06813978899646,306.71242846881785,531.1053230695693
210.0000000000005,50.51954061482348,28.210625391367785,207.92174834772328,155.8963721486949,51.66820231620102,15.696947972375996,52.789434139595855,16.59469741256379,207.82715303571345,52.98672404978105,207.91985926031103,155.90968723390142,2.303984451701675,2.5092684228384448,2.725546105883356,5.234814528721801,2.272070249803759,0.020367723331732767,35.0,22.59861799136252,19.375330476205136,9.0,50.0,3.0,448.25794022768406,531.0833419037069,407.8850648076594,274.06813978899646,306.71242846881785,531.1053230695691
220.00000000000003,50.554921359219584,28.207138431908728,208.39699333442445,156.02788605235975,51.70458526354391,15.72631338043982,52.8260838756492,16.623792555575506,208.30226608457485,52.98932005620208,208.39510274465604,156.0376552964347,2.3100548813130075,2.528320723290078,2.715600746320588,5.243921469610665,2.27004194230662,0.020393225377310493,35.0,22.614585058746,19.370841901747607,9.0,50.0,3.0,448.1852035453306,531.0991393349964,407.1206770509926,273.95877175758244,306.6350724277016,531.1154741853287
220.00000000000057,50.554921359219584,28.207138431908728,208.39699333442448,156.02788605235986,51.70458526354391,15.72631338043982,52.8260838756492,16.623792555575506,208.30226608457488,52.98932005620287,208.39510274465607,156.0376552964346,2.310054884671888,2.5283207269663226,2.7156007502691333,5.243921477235456,2.270041942306615,0.02039322540696272,35.0,22.614585058746,19.370841901747607,9.0,50.0,3.0,448.1852035453306,531.0991393349966,407.12067705099247,273.95877175758244,306.63507242770294,531.1154741853289
230.00000000000003,50.58120763944114,28.204599561873575,208.7513351785388,156.12589134497193,51.7316143643454,15.748118939163303,52.85331628382502,16.64540151718012,208.65650959625071,52.99126666893932,208.749443470162,156.13301736493105,2.314582073617284,2.5425974392570567,2.7080985002148914,5.250695939471948,2.2685287332524937,0.020412183619608466,35.0,22.62645691394061,19.367560736780437,9.0,50.0,3.0,448.1312014753472,531.111176054674,406.5484400613248,273.8777493267273,306.57775717533207,531.1233003106968
230.0000000000006,50.58120763944114,28.204599561873575,208.75133517853885,156.1258913449716,51.7316143643454,15.748118939163303,52.85331628382502,16.64540151718012,208.65650959625077,52.9912666689367,208.749443470162,156.13301736493105,2.314582073617284,2.542597439257059,2.7080985002148887,5.250695939471948,2.2685287332524937,0.020412183619608466,35.0,22.62645691394061,19.367560736780437,9.0,50.0,3.0,448.1312014753472,531.111176054674,406.5484400613247,273.8777493267273,306.57775717533275,531.1233003106968
240.00000000000003,50.60069013614566,28.202724651512145,209.01479135151416,156.19872016935687,51.75164684808349,15.76427442503126,52.87350230212859,16.66141366101556,208.9198926840415,52.9927242992606,209.01289881248516,156.20387506104765,2.317950243719888,2.5532432066776307,2.7024847577795086,5.255727964457139,2.267403270927272,0.02042626076428812,35.0,22.63526078973655,19.365153148822174,9.0,50.0,3.0,448.0911589054198,531.1202511825777,406.12217952662655,273.81775097921724,306.53535133956626,531.1292346121273
240.00000000000065,50.60069013614566,28.202724651512145,209.01479135151416,156.19872016935687,51.75164684808349,15.76427442503126,52.87350230212859,16.66141366101556,208.9198926840415,52.9927242992606,209.01289881248516,156.20387506104765,2.317950243719888,2.5532432066776307,2.7024847577795095,5.25572796445714,2.267403270927272,0.02042626076428812,35.0,22.63526078973655,19.365153148822174,9.0,50.0,3.0,448.0911589054198,531.1202511825777,406.12217952662655,273.8177509792172,306.53535133956626,531.1292346121273
250.00000000000003,50.615106292055366,28.201332126271385,209.2102409279695,156.2527211476375,51.766469878694885,15.77622559781139,52.888440561028446,16.67326010741874,209.11528805734585,52.993811822054965,209.20834777343353,156.25641173890108,2.320444494206398,2.5611498331246745,2.6982966690426387,5.259446502167313,2.2665685455088056,0.020436644188218937,35.0,22.641777655609644,19.36337983317964,9.0,50.0,3.0,448.06150325890786,531.1270418478085,405.80559427858896,273.7733171497383,306.5040072824437,531.1336915682026
250.00000000000065,50.615106292055366,28.201332126271385,209.2102409279695,156.2527211476375,51.766469878694885,15.77622559781139,52.888440561028446,16.67326010741874,209.11528805734585,52.993811822054965,209.20834777343353,156.25641173890108,2.320444494206398,2.5611498331246767,2.6982966690426364,5.259446502167313,2.2665685455088056,0.020436644188218937,35.0,22.641777655609644,19.36337983317964,9.0,50.0,3.0,448.06150325890786,531.1270418478085,405.8055942785889,273.7733171497383,306.5040072824437,531.1336915682026
260.00000000000006,50.625763736325965,28.200297102217235,209.35500609506747,156.29269916813632,51.77742811384573,15.785059067801,52.8994848022838,16.68201683680803,209.2600130833392,52.99462081795088,209.35311248430193,156.2953030432734,2.322348079260385,2.567075661871431,2.695250361212581,5.262326023084012,2.265950599773977,0.020444818283888704,35.0,22.64659658042132,19.362071375551352,9.0,50.0,3.0,448.0395605404046,531.1320974401274,405.5709099438128,273.7404224438803,306.4808548604353,531.137014965739
260.0000000000007,50.625763736325965,28.200297102217235,209.35500609506747,156.29269916813632,51.77742811384573,15.785059067801,52.8994848022838,16.68201683680803,209.2600130833392,52.99462081795088,209.35311248430193,156.2953030432734,2.322348079260385,2.567075661871431,2.695250361212581,5.262326023084012,2.265950599773977,0.020444818283888704,35.0,22.64659658042132,19.362071375551352,9.0,50.0,3.0,448.0395605404046,531.1320974401274,405.5709099438128,273.7404224438803,306.4808548604353,531.137014965739
270.00000000000006,50.63363730466874,28.19952860532408,209.4621107395522,156.32226430751524,51.785523970345295,15.791584243893452,52.90764471330703,16.688485740924534,209.36708803344723,52.99522128539883,209.4602167922729,156.32406334808286,2.323681141772943,2.571380855180307,2.69290410676766,5.2642849619479675,2.2654936890056163,0.020450197435553256,35.0,22.65015736866297,19.361104965831828,9.0,50.0,3.0,448.0233376659667,531.1358486950957,405.3971675266739,273.7160864391159,306.46376020712603,531.1394831976193
270.0000000000007,50.63363730466874,28.19952860532408,209.4621107395522,156.32226430751524,51.785523970345295,15.791584243893452,52.90764471330703,16.688485740924534,209.36708803344723,52.99522128539883,209.4602167922729,156.32406334808286,2.323681141772943,2.571380855180307,2.69290410676766,5.2642849619479675,2.2654936890056163,0.020450197435553256,35.0,22.65015736866297,19.361104965831828,9.0,50.0,3.0,448.0233376659667,531.1358486950957,405.3971675266739,273.7160864391159,306.46376020712603,531.1394831976193
280.00000000000006,50.63945180060108,28.198959065783697,209.5412870382412,156.34411345615283,51.79150264886341,15.796402493709875,52.913670945760366,16.693262641921592,209.44624238185915,52.99566619993124,209.5393928418407,156.34531671464862,2.324709071417076,2.5746126859011573,2.6912162006602136,5.26582888656137,2.265156079660098,0.020454544637758927,35.0,22.652787278257165,19.360391304147758,9.0,50.0,3.0,448.0113509849157,531.1386281148879,405.2686695557302,273.6980944918273,306.45114196439295,531.1413127787832
280.0000000000007,50.63945180060108,28.198959065783697,209.5412870382412,156.34411345615283,51.79150264886341,15.796402493709875,52.913670945760366,16.693262641921592,209.44624238185915,52.99566619993124,209.5393928418407,156.34531671464862,2.324709071417076,2.5746126859011573,2.6912162006602136,5.26582888656137,2.265156079660098,0.020454544637758927,35.0,22.652787278257165,19.360391304147758,9.0,50.0,3.0,448.0113509849157,531.1386281148879,405.2686695557302,273.6980944918273,306.45114196439295,531.1413127787832
290.00000000000006,50.643744623880735,28.198537404232297,209.5997845345609,156.36025164638238,51.795916700993885,15.799959528192176,52.91812023333761,16.69678925351775,209.5047236614168,52.995995492392005,209.59789015452716,156.361014728018,2.3254294357862557,2.5769583881631006,2.689922425658545,5.266880813821647,2.2649067448657507,0.0204574110078364,35.0,22.654729114349948,19.35986442939213,9.0,50.0,3.0,448.00249765504617,531.1406836558007,405.1736985287006,273.6848007093164,306.4418296033448,531.1426665166508
290.0000000000007,50.643744623880735,28.198537404232297,209.5997845345609,156.36025164638238,51.795916700993885,15.799959528192176,52.91812023333761,16.69678925351775,209.5047236614168,52.995995492392005,209.59789015452716,156.361014728018,2.3254294357862557,2.5769583881631006,2.689922425658545,5.266880813821647,2.2649067448657507,0.0204574110078364,35.0,22.654729114349948,19.35986442939213,9.0,50.0,3.0,448.00249765504617,531.1406836558007,405.1736985287006,273.6848007093164,306.4418296033448,531.1426665166508
300.00000000000006,50.646913303304125,28.1982257316746,209.6429857810364,156.37216782571625,51.79917486986346,15.802584952277186,52.92140447862507,16.69939227774131,209.54791293148884,52.99623899557008,209.6410912652125,156.37260535709203,2.325980458675581,2.5787124597204683,2.6889881829793185,5.267700642699785,2.26472265622525,0.02045969437922674,35.0,22.6561625515144,19.35947555212965,9.0,50.0,3.0,447.9959611231633,531.1422033862917,405.1035435743103,273.6749829546796,306.43495791675684,531.1436671785746
300.0000000000007,50.646913303304125,28.1982257316746,209.6429857810364,156.37216782571625,51.79917486986346,15.802584952277186,52.92140447862507,16.69939227774131,209.54791293148884,52.99623899557008,209.6410912652125,156.37260535709203,2.325980458675581,2.5787124597204683,2.6889881829793185,5.267700642699785,2.26472265622525,0.02045969437922674,35.0,22.6561625515144,19.35947555212965,9.0,50.0,3.0,447.9959611231633,531.1422033862917,405.1035435743103,273.6749829546796,306.43495791675684,531.1436671785746
310.00000000000006,50.649251813803126,28.197995513737514,209.6748803645476,156.38096408185692,51.80157942682106,15.804522456571988,52.92382831562147,16.701313280198747,209.5797986730932,52.99641893793347,209.67298574845063,156.38116120866204,2.326390249679096,2.5800111203644347,2.688301469723236,5.268312590087671,2.264586773785863,0.020461405929251927,35.0,22.657220495962008,19.359188588778352,9.0,50.0,3.0,447.9911363057244,531.1433261887561,405.05174043530536,273.66773490712217,306.42988775048104,531.1444066594844
310.0000000000007,50.649251813803126,28.197995513737514,209.6748803645476,156.38096408185692,51.80157942682106,15.804522456571988,52.92382831562147,16.701313280198747,209.5797986730932,52.99641893793347,209.67298574845063,156.38116120866204,2.326390249679096,2.5800111203644347,2.688301469723236,5.268312590087671,2.264586773785863,0.020461405929251927,35.0,22.657220495962008,19.359188588778352,9.0,50.0,3.0,447.9911363057244,531.1433261887561,405.05174043530536,273.66773490712217,306.42988775048104,531.1444066594844
320.00000000000006,50.650977554835805,28.197825496623068,209.69842385421464,156.38745647712227,51.80335390921908,15.805952225362772,52.925617045123936,16.702730887064263,209.60333563598527,52.9965518611678,209.69652916414293,156.38747605928415,2.326689719971584,2.580966580498646,2.6877908412695186,5.268757421768164,2.264486483325552,0.020462642509738473,35.0,22.658001254569854,19.35897684713126,9.0,50.0,3.0,447.9875752900013,531.1441553848956,405.013496587024,273.6623849214432,306.4261468013697,531.1449527566465
320.0000000000007,50.650977554835805,28.197825496623068,209.69842385421464,156.38745647712227,51.80335390921908,15.805952225362772,52.925617045123936,16.702730887064263,209.60333563598527,52.9965518611678,209.69652916414293,156.38747605928415,2.326689719971584,2.580966580498646,2.6877908412695186,5.268757421768164,2.264486483325552,0.020462642509738473,35.0,22.658001254569854,19.35897684713126,9.0,50.0,3.0,447.9875752900013,531.1441553848956,405.013496587024,273.6623849214432,306.4261468013697,531.1449527566465
330.00000000000006,50.6522510871518,28.19770003577463,209.7158014035357,156.39224691111303,51.80466341096138,15.807007317148418,52.92693707081222,16.70377701222958,209.62070838553643,52.99665001396392,209.71390667624084,156.39213740308782,2.325343032956708,2.5799325684828727,2.6856032755750703,5.265535844057944,2.264412505781024,0.020449768559154785,35.0,22.658577442044415,19.358820605145976,9.0,50.0,3.0,447.98494727210925,531.1447656346452,404.985266028577,273.6584362013122,306.4233864744459,531.1453571578527
330.0000000000007,50.6522510871518,28.19770003577463,209.71580140353575,156.3922469111131,51.80466341096138,15.807007317148418,52.92693707081222,16.70377701222958,209.62070838553643,52.99665001396392,209.71390667624084,156.39213740308782,2.3253430532319097,2.5799325909778905,2.6856032989914382,5.265535889969328,2.264412505781008,0.02044976873746083,35.0,22.658577442044415,19.358820605145976,9.0,50.0,3.0,447.98494727210925,531.144765634646,404.985266028577,273.6584362013122,306.4233864744459,531.1453571578527
340.00000000000006,50.653190680984686,28.197607355942523,209.72862437109848,156.3957839221298,51.805629543840205,15.807785736592336,52.927910975207695,16.704548822062804,209.63352777850648,52.996722483216615,209.7267295841453,156.39557524370576,2.3272525499551704,2.582390699353196,2.6873418762429924,5.269732575596189,2.264357847925744,0.02046579973780161,35.0,22.6590025549782,19.35870534294611,9.0,50.0,3.0,447.98300807642255,531.1452197794191,404.96443366611817,273.6555226696276,306.421350151077,531.14565317716
340.0000000000007,50.653190680984686,28.197607355942523,209.72862437109848,156.3957839221298,51.805629543840205,15.807785736592336,52.927910975207695,16.704548822062804,209.63352777850648,52.996722483216615,209.7267295841453,156.39557524370576,2.3272525499551704,2.582390699353196,2.6873418762429924,5.269732575596189,2.264357847925744,0.02046579973780161,35.0,22.6590025549782,19.35870534294611,9.0,50.0,3.0,447.98300807642255,531.1452197794191,404.96443366611817,273.6555226696276,306.421350151077,531.14565317716
350.00000000000006,50.653883898517805,28.197538988240865,209.73808584793525,156.39839214732808,51.80634234115261,15.808360034779298,52.92862950775198,16.705118245120445,209.64298663205085,52.99677596105562,209.7361910307799,156.39811302334886,2.327415872745137,2.5828225093643526,2.6871861305446254,5.270008639908977,2.2643175642233278,0.020466674551109235,35.0,22.659316201828744,19.35862031371232,9.0,50.0,3.0,447.9815773475353,531.1455526072995,404.94906167690687,273.65337297896025,306.41984788749016,531.1458736733948
350.0000000000007,50.653883898517805,28.197538988240865,209.7380858479352,156.3983921473279,51.80634234115261,15.808360034779298,52.92862950775198,16.705118245120445,209.64298663205085,52.99677596105562,209.7361910307799,156.39811302334886,2.327415865991316,2.5828225018693827,2.6871861227468155,5.270008624616198,2.264317564223334,0.02046667449171802,35.0,22.659316201828744,19.35862031371232,9.0,50.0,3.0,447.9815773475353,531.1455526072991,404.94906167690687,273.65337297896025,306.41984788749016,531.1458736733948
360.00000000000006,50.654395359404965,28.19748854707376,209.74506732323488,156.40031679205038,51.80686824860188,15.808783752584077,52.92915964935604,16.705538368187206,209.64996615750033,52.99681543952477,209.74317246967863,156.39998528223964,2.3288076705876213,2.584552044911602,2.6885388398480585,5.273090884759661,2.2642878376594826,0.02047849909563304,35.0,22.659547615475393,19.358557580259745,9.0,50.0,3.0,447.9805217261016,531.1457984490231,404.9377188020754,273.65178679637586,306.41873956282865,531.1460359865764
360.0000000000007,50.654395359404965,28.19748854707376,209.7450673232348,156.4003167920493,51.80686824860188,15.808783752584077,52.92915964935604,16.705538368187206,209.64996615750033,52.99681543952477,209.74317246967863,156.39998528223964,2.32880765033692,2.584552022437024,2.6885388164692583,5.273090838906282,2.264287837659499,0.0204784989175576,35.0,22.659547615475393,19.358557580259745,9.0,50.0,3.0,447.9805217261016,531.1457984490222,404.9377188020754,273.65178679637586,306.41873956282865,531.1460359865764
370.00000000000006,50.65477266766328,28.19745135110776,209.75021772540933,156.40173675068326,51.807256213687765,15.80909632963062,52.92955073798554,16.705848293395775,209.65511513193815,52.99684455896988,209.74832285563568,156.4013666050124,2.328876493718489,2.58476491593062,2.6884307260321507,5.2731956419627695,2.2642659051202507,0.02047879841909392,35.0,22.659718332288264,19.358511302403087,9.0,50.0,3.0,447.97974300204976,531.1459800465631,404.9293503872443,273.6506165956404,306.4179219811947,531.146155975109
370.00000000000074,50.65477266766328,28.19745135110776,209.7502177254092,156.40173675068343,51.807256213687765,15.80909632963062,52.92955073798554,16.705848293395775,209.65511513193815,52.99684455896988,209.74832285563568,156.4013666050124,2.3288764734674205,2.5847648934544365,2.6884307026545216,5.273195596108958,2.264265905120247,0.02047879824101764,35.0,22.659718332288264,19.358511302403087,9.0,50.0,3.0,447.97974300204976,531.1459800465633,404.9293503872443,273.6506165956404,306.4179219811947,531.146155975109
380.00000000000006,50.65505106169916,28.197423916003856,209.7540181335204,156.4027850372742,51.80754247076028,15.80932696105816,52.92983930053939,16.706076968837294,209.65891448524127,52.996866055299904,209.75212325058675,156.40238533594675,2.3290350202386527,2.5850415701202776,2.6884752907690928,5.273516860889371,2.2642497064509577,0.02047996649411308,35.0,22.65984429544,19.358477159271786,9.0,50.0,3.0,447.97916843756,531.1461149118745,404.923175491376,273.64975316708205,306.4173187597076,531.146243711484
380.00000000000074,50.65505106169916,28.197423916003856,209.75401813352028,156.40278503727438,51.80754247076028,15.80932696105816,52.92983930053939,16.706076968837294,209.65891448524127,52.996866055299904,209.75212325058675,156.40238533594675,2.3290349999882225,2.585041547643928,2.688475267393412,5.27351681503734,2.264249706450958,0.020479966316044415,35.0,22.65984429544,19.358477159271786,9.0,50.0,3.0,447.97916843756,531.1461149118745,404.923175491376,273.64975316708205,306.4173187597076,531.146243711484
390.00000000000006,50.65525642243624,28.197403687941005,209.7568215926565,156.40355807558132,51.807753631677365,15.809497088430588,52.93005216232273,16.70624565352307,209.66171717082796,52.99688190901975,209.7549267045123,156.40313708244804,2.328746765850375,2.58479591920574,2.6880404537140934,5.2728363729198335,2.264237765240388,0.02047726524991369,35.0,22.65993721398252,19.358451972147577,9.0,50.0,3.0,447.9787446173132,531.1462140137481,404.91862025746593,273.6491162046519,306.41687379075813,531.1463088597164
390.00000000000074,50.65525642243624,28.197403687941005,209.75682159265648,156.40355807558103,51.807753631677365,15.809497088430588,52.93005216232273,16.70624565352307,209.66171717082796,52.99688190901975,209.7549267045123,156.40313708244804,2.3287467489724807,2.584795900472095,2.6880404342321653,5.272836334704261,2.264237765240384,0.02047726510150201,35.0,22.65993721398252,19.358451972147577,9.0,50.0,3.0,447.9787446173132,531.1462140137484,404.91862025746593,273.6491162046519,306.41687379075813,531.1463088597164
400.00000000000006,50.65540791779404,28.19738872738884,209.75888970256844,156.4041282275349,51.80790940586489,15.809622591678249,52.93020919069689,16.70637009206655,209.663784712682,52.99689360506318,209.7569948132102,156.40369162735004,2.328297057743516,2.5843515572373787,2.687446062526578,5.271797619763957,2.2642289574824077,0.020473188054094104,35.0,22.660005760546767,19.35843339331853,9.0,50.0,3.0,447.9784318927431,531.1462869447554,404.9152597882117,273.6486463313417,306.41654554997444,531.1463569012891
400.00000000000074,50.65540791779404,28.19738872738884,209.7588897025684,156.40412822753456,51.80790940586489,15.809622591678249,52.93020919069689,16.70637009206655,209.663784712682,52.99689360506318,209.7569948132102,156.40369162735004,2.328297047614607,2.584351545994548,2.68744605083526,5.271797596829808,2.264228957482416,0.02047318796502867,35.0,22.660005760546767,19.35843339331853,9.0,50.0,3.0,447.9784318927431,531.1462869447549,404.9152597882117,273.6486463313417,306.41654554997444,531.1463569012891
410.00000000000006,50.6555196577341,28.197377736443,209.76041516448916,156.4045488415586,51.80802430158467,15.80971516001182,52.9303250117988,16.706461875354307,209.66530975971685,52.9969022312099,209.75852027831365,156.40410072042675,2.3275978182575527,2.58361582328429,2.6865834376931774,5.270199260977468,2.2642224613025097,0.02046694894547577,35.0,22.660056319061027,19.358419688175672,9.0,50.0,3.0,447.97820131111854,531.1463408467345,404.9127810637361,273.6482997358024,306.41630343878654,531.1463924285024
410.00000000000074,50.6555196577341,28.197377736443,209.76041516448916,156.4045488415586,51.80802430158467,15.80971516001182,52.9303250117988,16.706461875354307,209.66530975971685,52.9969022312099,209.75852027831365,156.40410072042675,2.3275978182575527,2.58361582328429,2.6865834376931774,5.270199260977468,2.2642224613025097,0.02046694894547577,35.0,22.660056319061027,19.358419688175672,9.0,50.0,3.0,447.97820131111854,531.1463408467345,404.9127810637361,273.6482997358024,306.41630343878654,531.1463924285024
420.00000000000006,50.65560208175226,28.19736959673924,209.76154040117217,156.40485903531174,51.80810905368183,15.80978344235308,52.93041044667639,16.7065295787545,209.66643468408105,52.996908596093135,209.75964551109607,156.4044024432692,2.327645044483288,2.583698047663863,2.686596990830292,5.270295038494155,2.2642176696937497,0.020467297427082497,35.0,22.660093613430263,19.35840958026739,9.0,50.0,3.0,447.97803116567104,531.1463805040835,404.9109526529646,273.6480440837382,306.4161248576011,531.1464185780824
420.00000000000074,50.65560208175226,28.19736959673924,209.76154040117217,156.40485903531174,51.80810905368183,15.80978344235308,52.93041044667639,16.7065295787545,209.66643468408105,52.996908596093135,209.75964551109607,156.4044024432692,2.327645044483288,2.583698047663863,2.686596990830292,5.270295038494155,2.2642176696937497,0.020467297427082497,35.0,22.660093613430263,19.35840958026739,9.0,50.0,3.0,447.97803116567104,531.1463805040835,404.9109526529646,273.6480440837382,306.4161248576011,531.1464185780824
430.00000000000006,50.65566289905993,28.197363586697293,209.76237068403609,156.40508790787538,51.8081715887958,15.809833825051044,52.93047348559002,16.706579534279456,209.66726473678315,52.996913293431525,209.76047579137483,156.40462504445156,2.3276534894516483,2.5837294121885277,2.68657651805512,5.270305930243647,2.264214134160164,0.020467322407628222,35.0,22.66012113157808,19.358402123022582,9.0,50.0,3.0,447.9779056146371,531.1464097500021,404.90960355079136,273.6478554555044,306.41599309095824,531.1464378234972
430.00000000000074,50.65566289905993,28.197363586697293,209.76237068403609,156.40508790787538,51.8081715887958,15.809833825051044,52.93047348559002,16.706579534279456,209.66726473678315,52.996913293431525,209.76047579137483,156.40462504445156,2.3276534894516483,2.5837294121885277,2.68657651805512,5.270305930243647,2.264214134160164,0.020467322407628222,35.0,22.66012113157808,19.358402123022582,9.0,50.0,3.0,447.9779056146371,531.1464097500021,404.90960355079136,273.6478554555044,306.41599309095824,531.1464378234972
440.00000000000006,50.65570768687471,28.197359175135087,209.76298214459533,156.40525650697998,51.808217641556055,15.809870928372504,52.9305199093394,16.70661632299897,209.66787602868985,52.99691675131601,209.7610872508526,156.40478903988185,2.3275856291861814,2.5836702812228927,2.6864759371434395,5.270146218366333,2.2642115298714014,0.02046668940404968,35.0,22.660141396609674,19.358396629613708,9.0,50.0,3.0,447.9778131806942,531.1464313628611,404.9086099831283,273.6477165329216,306.4158960489964,531.1464520948768
440.00000000000074,50.65570768687471,28.197359175135087,209.76298214459533,156.40525650697998,51.808217641556055,15.809870928372504,52.9305199093394,16.70661632299897,209.66787602868985,52.99691675131601,209.7610872508526,156.40478903988185,2.3275856291861814,2.5836702812228927,2.6864759371434395,5.270146218366333,2.2642115298714014,0.02046668940404968,35.0,22.660141396609674,19.358396629613708,9.0,50.0,3.0,447.9778131806942,531.1464313628611,404.9086099831283,273.6477165329216,306.4158960489964,531.1464520948768
450.00000000000006,50.65574077523147,28.197355906977748,209.76343388228776,156.40538101484958,51.808251664545615,15.809898339653842,52.930554206532456,16.706643501955625,209.6683276418828,52.9969193075949,209.76153898787217,156.40491012030748,2.3275240818230505,2.5836139263793134,2.6863884597869214,5.270002386166236,2.2642096068189623,0.020466121410313544,35.0,22.66015636826188,19.358392572617728,9.0,50.0,3.0,447.9777448760227,531.1464472500483,404.9078759750168,273.647613909281,306.41582436027863,531.1464625162777
450.00000000000074,50.65574077523147,28.197355906977748,209.76343388228776,156.40538101484958,51.808251664545615,15.809898339653842,52.930554206532456,16.706643501955625,209.6683276418828,52.9969193075949,209.76153898787217,156.40491012030748,2.3275240818230505,2.5836139263793134,2.6863884597869214,5.270002386166236,2.2642096068189623,0.020466121410313544,35.0,22.66015636826188,19.358392572617728,9.0,50.0,3.0,447.9777448760227,531.1464472500483,404.9078759750168,273.647613909281,306.41582436027863,531.1464625162777
460.00000000000006,50.65576518259096,28.19735349814005,209.76376712439887,156.40547288457725,51.80827676131481,15.809918559343773,52.930579505575885,16.70666355028152,209.66866079165092,52.99692119256605,209.76187222896976,156.40499948161272,2.3275253200573545,2.5836241263052253,2.6863777607531087,5.270001887058335,2.264208187831217,0.020466112519857357,35.0,22.660167411842338,19.35838957895379,9.0,50.0,3.0,447.97769449499566,531.1464590045779,404.907334510444,273.64753819364773,306.41577147483093,531.1464702707951
460.00000000000074,50.65576518259096,28.19735349814005,209.76376712439887,156.40547288457725,51.80827676131481,15.809918559343773,52.930579505575885,16.70666355028152,209.66866079165092,52.99692119256605,209.76187222896976,156.40499948161272,2.3275253200573545,2.5836241263052253,2.6863777607531087,5.270001887058335,2.264208187831217,0.020466112519857357,35.0,22.660167411842338,19.35838957895379,9.0,50.0,3.0,447.97769449499566,531.1464590045779,404.907334510444,273.64753819364773,306.41577147483093,531.1464702707951
