time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,50.65578312934844,28.197351720869108,209.7640122121216,156.40554045569428,51.808295215258006,15.80993342710957,52.93059810855512,16.7066782922804,209.66890579744788,52.99692258145672,209.76211730193856,156.40506519896917,2.328788769476472,2.5850330861792568,2.6878270820514207,5.272860168230677,2.2642071437917712,0.02047720757277313,35.0,22.66017553229716,19.358387377441087,9.0,50.0,3.0,447.97765743883355,531.146467656474,404.906936363332,273.64748252914785,306.41573258807085,531.1464759722895
470.00000000000074,50.65578312934844,28.197351720869108,209.76401221212151,156.40554045569394,51.808295215258006,15.80993342710957,52.93059810855512,16.7066782922804,209.66890579744788,52.99692258145672,209.76211730193856,156.40506519896917,2.3287887559734743,2.5850330711904776,2.687827066466607,5.2728601376570845,2.264207143791768,0.02047720745404024,35.0,22.66017553229716,19.358387377441087,9.0,50.0,3.0,447.97765743883355,531.1464676564742,404.906936363332,273.64748252914785,306.41573258807085,531.1464759722895
480.00000000000006,50.65579641441865,28.197350421791786,209.76419350276765,156.4055904364585,51.8083088751961,15.809944432492614,52.930611878008165,16.706689203931262,209.6690870576199,52.996923603468645,209.7622986117872,156.40511381818976,2.327008512169919,2.58306174433374,2.685765757333124,5.268827501666864,2.2642063723066137,0.020461542886130717,35.0,22.660181543309136,19.358385748880888,9.0,50.0,3.0,447.97763003788066,531.1464740541335,404.90664166668455,273.64744130826017,306.4157038059514,531.1464801907989
480.00000000000074,50.65579641441865,28.197350421791786,209.76419350276765,156.40559043645817,51.8083088751961,15.809944432492614,52.930611878008165,16.706689203931262,209.6690870576199,52.996923603468645,209.7622986117872,156.40511381818976,2.3270085155482514,2.5830617480838103,2.6857657612323047,5.268827509316115,2.2642063723066186,0.02046154291583668,35.0,22.660181543309136,19.358385748880888,9.0,50.0,3.0,447.97763003788066,531.1464740541333,404.90664166668455,273.64744130826017,306.4157038059514,531.1464801907989
490.00000000000006,50.65580619752373,28.19734946195763,209.7643270677329,156.40562726471336,51.80831893463789,15.809952537067376,52.93062201857197,16.706697239854805,209.6692205802956,52.996924360204446,209.76243217106884,156.40514964381418,2.3274850169943417,2.5835942196066277,2.686310864012264,5.269905083618891,2.264205803749628,0.02046572489783232,35.0,22.66018596985384,19.35838454837176,9.0,50.0,3.0,447.9776098540896,531.1464787758836,404.9064246119445,273.6474109477478,306.41568261322834,531.1464833158522
490.00000000000074,50.65580619752373,28.19734946195763,209.7643270677329,156.40562726471336,51.80831893463789,15.809952537067376,52.93062201857197,16.706697239854805,209.6692205802956,52.996924360204446,209.76243217106884,156.40514964381418,2.3274850169943417,2.5835942196066277,2.686310864012264,5.269905083618891,2.264205803749628,0.02046572489783232,35.0,22.66018596985384,19.35838454837176,9.0,50.0,3.0,447.9776098540896,531.1464787758836,404.9064246119445,273.6474109477478,306.41568261322834,531.1464833158522
500.00000000000006,50.65581335543361,28.19734876398428,209.76442473850125,156.40565419549625,51.8083262945809,15.809958466740454,52.93062943759416,16.706703119082874,209.66931822510784,52.996924912034274,209.7625298426324,156.40517584754627,2.3273867906169,2.583487772553092,2.6861939381336524,5.269681710686744,2.2642053877473263,0.02046485539060299,35.0,22.660189208645875,19.35838367125393,9.0,50.0,3.0,447.97759509416113,531.1464822283218,404.90626585526246,273.64738877728934,306.4156671113659,531.1464856084654
500.00000000000074,50.65581335543361,28.19734876398428,209.76442473850125,156.40565419549625,51.8083262945809,15.809958466740454,52.93062943759416,16.706703119082874,209.66931822510784,52.996924912034274,209.7625298426324,156.40517584754627,2.3273867906169,2.583487772553092,2.6861939381336524,5.269681710686744,2.2642053877473263,0.02046485539060299,35.0,22.660189208645875,19.35838367125393,9.0,50.0,3.0,447.97759509416113,531.1464822283218,404.90626585526246,273.64738877728934,306.4156671113659,531.1464856084654
510.00000000000006,50.655818705398175,28.197348223484536,209.76449782063048,156.40567432630496,51.808331795822205,15.809962898915956,52.93063498343269,16.70670751390014,209.66939128539724,52.99692532648919,209.762602922978,156.40519541134245,2.3275279156161495,2.583646360566568,2.6863541614576523,5.270000522024221,2.264205076410064,0.02046609197607961,35.0,22.660191629419444,19.35838301551041,9.0,50.0,3.0,447.97758402833927,531.1464847795094,404.90614717200293,273.64737218958754,306.4156555161797,531.1464872561144
510.00000000000074,50.655818705398175,28.197348223484536,209.76449782063048,156.40567432630496,51.808331795822205,15.809962898915956,52.93063498343269,16.70670751390014,209.66939128539724,52.99692532648919,209.762602922978,156.40519541134245,2.3275279156161495,2.583646360566568,2.6863541614576523,5.270000522024221,2.264205076410064,0.02046609197607961,35.0,22.660191629419444,19.35838301551041,9.0,50.0,3.0,447.97758402833927,531.1464847795094,404.90614717200293,273.64737218958754,306.4156555161797,531.1464872561144
520.0000000000001,50.655822576485605,28.19734784668003,209.76455070709517,156.4056889296591,51.808335776296055,15.8099661058572,52.93063899621012,16.706710693838033,209.66944415362204,52.9969256253882,209.76265580569145,156.40520961386216,2.3278520889244008,2.584007605739004,2.6867263860820767,5.27073399182108,2.2642048508573653,0.020468939306201465,35.0,22.660193380886824,19.358382539822173,9.0,50.0,3.0,447.977576047188,531.1464866823532,404.9060612707575,273.6473601778249,306.4156471232463,531.1464885212264
530.0000000000001,50.65582551075261,28.19734755009489,209.76459075404185,156.40569995229572,51.8083387934309,15.809968536666643,52.93064203752528,16.706713103937545,209.66948419218352,52.99692585190223,209.76269585523863,156.40522033414004,2.327606595057293,2.5837361584230125,2.6864415883883295,5.270177746811342,2.264204680465608,0.02046677829070784,35.0,22.66019470862102,19.358382180784645,9.0,50.0,3.0,447.97756997772046,531.1464880668252,404.9059961963456,273.64735107739165,306.4156407674011,531.1464894224471
540.0000000000001,50.655827674920765,28.19734733411991,209.7646203124945,156.4057080983673,51.808341018755,15.80997032953934,52.93064428081975,16.70671488164305,209.66951374268336,52.99692601906378,209.7627254138389,156.4052282562268,2.3275853413536414,2.5837133486476684,2.6864159825309497,5.270129331178618,2.264204554628144,0.02046658965162246,35.0,22.660195687823148,19.358381914981976,9.0,50.0,3.0,447.9775655061854,531.1464891051486,404.9059481734625,273.64734435824465,306.41563607642087,531.1464901035008
550.0000000000001,50.65582923997111,28.19734718552905,209.76464166777183,156.40571399170165,51.80834262790647,15.809971625981404,52.93064590282939,16.70671616700946,209.66953509540383,52.996926139217805,209.76274677240664,156.40523398748837,2.32728308220414,2.583378395000748,2.686066348376828,5.269444743377576,2.2642044638535994,0.02046393060231543,35.0,22.66019639591815,19.3583817228884,9.0,50.0,3.0,447.9775622862292,531.1464898680541,404.9059134507139,273.6473394955761,306.41563268529785,531.1464906066041
560.0000000000001,50.65583037968848,28.1973470712108,209.76465723205527,156.4057182814825,51.8083437998642,15.809972570190324,52.93064708428975,16.706717103261212,209.6695506539834,52.99692622744095,209.76276233525536,156.40523816122993,2.3274081754119607,2.5835176656715886,2.6862101599527737,5.269727825624363,2.264204397534008,0.02046502962988663,35.0,22.660196911605453,19.35838158286782,9.0,50.0,3.0,447.97755993033667,531.1464904154155,404.9058881590336,273.64733595885025,306.415630215963,531.1464909694851
570.0000000000001,50.65583124381094,28.19734701133467,209.7646689450144,156.4057215363236,51.80834468792706,15.809973285674232,52.930647978806554,16.706717812123713,209.66956237171365,52.99692629204026,209.76277405615397,156.40524132155872,2.3266911476718537,2.582722048864248,2.685382164768665,5.268104213632912,2.2642043482669854,0.020458724068628024,35.0,22.660197302512188,19.358381477658043,9.0,50.0,3.0,447.97755819247107,531.1464908696634,404.9058690107144,273.64733325058336,306.415628351873,531.1464912697992
580.0000000000001,50.65583188975868,28.197346940437285,209.76467776932367,156.40572396192334,51.80834535228382,15.80997382092528,52.93064864871148,16.70671834299185,209.66957118912163,52.996926343057964,209.7627828759965,156.40524368713187,2.327090631431127,2.5831657258340734,2.6858429129635257,5.269008638797599,2.2642043105803897,0.020462236227577625,35.0,22.660197594795648,19.358381397719995,9.0,50.0,3.0,447.9775568462253,531.1464911695853,404.90585465730334,273.64733124412294,306.41562695484095,531.1464914757925
590.0000000000001,50.65583234938829,28.1973468915333,209.76468405586337,156.40572569196803,51.808345825003606,15.809974201780506,52.93064912534686,16.70671872070301,209.6695774717368,52.996926379366805,209.76278916034263,156.40524537002318,2.3272861004010523,2.5833828703887924,2.686068287527484,5.269451157916276,2.2642042836968823,0.02046395462390299,35.0,22.660197802813055,19.35838134134167,9.0,50.0,3.0,447.97755589107834,531.1464913864725,404.9058444603273,273.6473298235712,306.4156259593223,531.1464916183673
600.0000000000001,50.655832701495086,28.19734685013924,209.7646888819536,156.40572701468432,51.808346187149255,15.809974493549705,52.93064949056933,16.70671901012463,209.669582294788,52.99692640699181,209.7627939847278,156.40524665778935,2.327438177159646,2.5835518088483265,2.6862436337287057,5.269795442577032,2.264204262992787,0.020465291557456,35.0,22.660197962151813,19.35838129811856,9.0,50.0,3.0,447.9775551522802,531.1464915443415,404.9058366484636,273.64732874071564,306.4156251944978,531.1464917211849
610.0000000000001,50.655832963963135,28.19734681976604,209.7646924829185,156.40572800196827,51.8083464570877,15.809974711030463,52.93064976278675,16.706719225844097,209.66958589421225,52.99692642738791,209.76279758514465,156.40524761728557,2.3274865181978965,2.583605564014454,2.6862992965995915,5.269904860614046,2.2642042475478554,0.02046571640983515,35.0,22.660198080927955,19.358381265995263,9.0,50.0,3.0,447.977554602436,531.1464916626843,404.905830828898,273.6473279353152,306.41562462319354,531.1464917954352
620.0000000000001,50.65583316753911,28.197346800989575,209.76469526765368,156.4057287741024,51.808346666391685,15.80997487965999,52.930649973789194,16.706719393053618,209.66958867660497,52.99692644336079,209.7628003682948,156.40524836952676,2.327628646495409,2.583763405857747,2.686463234605974,5.27022664046372,2.2642042356708534,0.02046696598546396,35.0,22.66019817302617,19.358381241084714,9.0,50.0,3.0,447.9775541845916,531.146491767974,404.9058263125866,273.6473272993986,306.41562418205507,531.1464918696386
630.0000000000001,50.655833319018576,28.197346786371327,209.764697323496,156.40572933752236,51.80834682212194,15.809975005126889,52.93065013070344,16.706719517400757,209.66959073578712,52.99692645411022,209.7628024280464,156.4052489160444,2.327275624077469,2.5833715913268485,2.6860557140780466,5.2694273054048955,2.2642042269890967,0.020463861719103436,35.0,22.660198241557,19.358381222479466,9.0,50.0,3.0,447.97755387250874,531.1464918351636,404.9058229532381,273.6473268322171,306.4156238530522,531.146491908294
640.0000000000001,50.6558334322911,28.197346778892552,209.76469885870875,156.40572976630108,51.80834693855327,15.809975098931886,52.93065024800944,16.706719610360267,209.66959227008928,52.996926462838815,209.7628039627596,156.4052493346495,2.327320223196521,2.5834211393835225,2.686107132509836,5.26952827189336,2.264204220532996,0.02046425378959727,35.0,22.660198292787474,19.358381208512697,9.0,50.0,3.0,447.97755364537056,531.1464918981585,404.90582043537734,273.64732647185537,306.41562360960745,531.1464919552648
650.0000000000001,50.65583351658014,28.197346769129865,209.76470001595567,156.40573008227858,51.80834702523745,15.809975168770563,52.93065033540312,16.706719679615674,209.66959342685993,52.99692646955316,209.7628051198492,156.40524963920524,2.327334058329241,2.5834365272419557,2.686123058674564,5.26955958591652,2.2642042155733586,0.02046437537475552,35.0,22.660198330952998,19.358381198296115,9.0,50.0,3.0,447.97755346877807,531.146491934106,404.90581857210174,273.6473262172305,306.41562342637826,531.146491973062
660.0000000000001,50.655833578795445,28.197346753780888,209.76470089127028,156.40573031270117,51.8083470893516,15.809975220425258,52.93065040026071,16.706719731012242,209.6695942999856,52.996926474793774,209.76280599322956,156.40524986535354,2.32750819137108,2.583629844325136,2.6863240052378954,5.269953849563032,2.2642042116546226,0.020465906485137235,35.0,22.660198359119363,19.358381190389764,9.0,50.0,3.0,447.97755332374,531.1464919476256,404.9058171843835,273.6473260352737,306.4156232884875,531.1464919805452
670.0000000000001,50.655833625216665,28.197346749562143,209.76470153580377,156.40573049244512,51.80834713707495,15.809975258874433,52.930650448375935,16.706719769141273,209.66959494440528,52.99692647839424,209.76280663782313,156.405250038352,2.3275026389707008,2.5836236975045104,2.686317573793101,5.269941271297611,2.2642042088631764,0.020465857624014632,35.0,22.66019838013472,19.358381184968152,9.0,50.0,3.0,447.9775532285725,531.14649197364,404.90581616277694,273.6473258935504,306.41562318608,531.1464919957788
680.0000000000001,50.65583365969108,28.19734676491549,209.76470195662705,156.40573062838735,51.808347172218525,15.809975287188536,52.93065048332281,16.706719796835046,209.6695953708181,52.9969264796021,209.7628070643185,156.4052501645458,2.3269914393445825,2.583056257848271,2.6857275499065074,5.268783807754778,2.264204207488953,0.020461362591802087,35.0,22.66019839569111,19.358381181329488,9.0,50.0,3.0,447.97755319125,531.1464920202541,404.90581541530594,273.64732576894426,306.4156231155547,531.146492024556
690.0000000000001,50.65583368220254,28.197346758520208,209.76470230518044,156.40573074010325,51.80834719567108,15.809975306083516,52.93065050759699,16.7067198160712,209.6695957116169,52.99692648218178,209.7628074052353,156.40525028808116,2.3276794574558246,2.5838199948078975,2.686521621169371,5.2703416159772685,2.2642042052206803,0.02046741234518376,35.0,22.66019840579446,19.3583811765983,9.0,50.0,3.0,447.9775531372523,531.1464920574593,404.90581486624103,273.6473257196371,306.4156230629902,531.1464920836899
700.0000000000001,50.655833699343354,28.197346792246375,209.76470256720063,156.40573083510867,51.808347213212734,15.809975320216267,52.930650525804175,16.706719830499537,209.66959597377087,52.9969264841688,209.76280766743997,156.4052503532356,2.327662842573209,2.5838015592660453,2.686502437016294,5.27030399628234,2.2642042051313878,0.020467266241732087,35.0,22.660198413717808,19.358381174703595,9.0,50.0,3.0,447.97755316576973,531.1464921030031,404.9058144888253,273.64732567615704,306.4156230225598,531.1464920815704
710.0000000000001,50.65583371533312,28.197346753424934,209.76470271731665,156.40573083504927,51.80834722956076,15.809975333387342,52.93065054141126,16.706719842867415,209.6695961270293,52.99692648438844,209.76280782075872,156.4052503777242,2.3273741059424795,2.583481052916634,2.6861691813289545,5.269650234245589,2.2642042036948857,0.02046472735347848,35.0,22.660198420935444,19.358381175038687,9.0,50.0,3.0,447.9775530655711,531.1464920422274,404.9058142020944,273.6473256362853,306.4156229967135,531.1464920586336
720.0000000000001,50.65583372618531,28.19734674750714,209.7647028801005,156.40573087006328,51.808347240767446,15.80997534241618,52.93065055272421,16.70671985183236,209.66959628994712,52.996926485767354,209.76280798372605,156.40525040595446,2.3273574548300866,2.5834625733572896,2.686149958124604,5.269612531481894,2.2642042031599368,0.02046458093185436,35.0,22.66019842587229,19.358381173762723,9.0,50.0,3.0,447.9775530344261,531.1464920322459,404.90581395728105,273.6473255929555,306.41562297192127,531.1464920377622
730.0000000000001,50.65583373273434,28.197346722267586,209.76470305373897,156.40573089506768,51.808347247899995,15.809975348162652,52.93065056059739,16.706719858071494,209.6695964571188,52.996926487689215,209.76280815098585,156.4052504364788,2.3279322991428466,2.584100676119605,2.6868134172081843,5.2709140933277885,2.2642042018440827,0.020469635559606736,35.0,22.660198428828664,19.35838117159028,9.0,50.0,3.0,447.977552976538,531.1464920019198,404.90581377417067,273.6473255913061,306.4156229476857,531.1464920188133
740.0000000000001,50.655833739849015,28.197346736767315,209.76470312332913,156.40573092982618,51.80834725495894,15.809975353849836,52.93065056727363,16.70671986336214,209.66959653171793,52.996926487216285,209.76280822557013,156.40525046068086,2.327482201531356,2.5836010519542545,2.686293928680941,5.269894980635196,2.26420420193456,0.020465677822428103,35.0,22.66019843204748,19.358381171614607,9.0,50.0,3.0,447.9775529892781,531.1464920292021,404.905813642146,273.64732555351486,306.415622933736,531.1464920272472
750.0000000000001,50.65583374502638,28.197346747010897,209.764703160596,156.40573095339664,51.80834726013144,15.80997535801714,52.93065057221997,16.706719867281834,209.66959657148217,52.99692648692093,209.76280826532584,156.40525048335218,2.3272577755615718,2.5833519323932883,2.6860349023211034,5.269386834714392,2.264204202064758,0.020463704428946433,35.0,22.66019843433372,19.3583811708163,9.0,50.0,3.0,447.9775529979945,531.1464920517144,404.90581351948,273.6473255146572,306.41562292619494,531.1464920473198
760.0000000000001,50.655833748713775,28.197346742084616,209.76470320914407,156.40573096369533,51.808347264022,15.809975361151658,52.9306505762781,16.70671987049775,209.66959661708128,52.996926487808715,209.76280831095104,156.40525050084517,2.327521288736192,2.5836444445400994,2.6863390372246054,5.269983481764704,2.2642042018125754,0.020466021510896305,35.0,22.660198435973143,19.358381169580525,9.0,50.0,3.0,447.9775529821509,531.1464920485078,404.90581341125807,273.64732549291136,306.41562292044586,531.1464920567655
770.0000000000001,50.65583375190574,28.197346744651213,209.7647032368376,156.4057309688858,51.80834726723644,15.809975363741389,52.93065057938023,16.706719872956,209.66959664689097,52.996926487692974,209.76280834076303,156.40525050094635,2.327330297365464,2.583432437510039,2.686118600868221,5.26955103837826,2.2642042018459474,0.020464342113463686,35.0,22.66019843742868,19.35838116928892,9.0,50.0,3.0,447.9775529807621,531.1464920455888,404.90581334767097,273.6473254874139,306.4156229150417,531.1464920448759
780.0000000000001,50.655833753784634,28.197346734869257,209.7647032909012,156.40573097409094,51.80834726931353,15.809975365414855,52.93065058172067,16.706719874810688,209.6695966984589,52.996926488450015,209.76280839236247,156.40525050886723,2.3275524139557717,2.583678996398408,2.6863749582230767,5.270053954621485,2.2642042013845827,0.020466295193971046,35.0,22.66019843829929,19.35838116889892,9.0,50.0,3.0,447.97755295957006,531.1464920320323,404.90581330091015,273.64732549142974,306.4156229079524,531.1464920366445
790.0000000000001,50.65583375558172,28.197346740003407,209.764703307036,156.40573098424323,51.80834727107499,15.80997536683401,52.93065058336341,16.706719876112516,209.669596716307,52.99692648820445,209.76280841020375,156.4052505153121,2.32739866897667,2.5835083338072606,2.686197510847096,5.269705844654357,2.264204201410575,0.020464943304892423,35.0,22.660198439112435,19.35838116899976,9.0,50.0,3.0,447.97755296544386,531.1464920416955,404.905813271301,273.6473254842899,306.41562290429954,531.146492039708
800.0000000000001,50.65583375632576,28.19734672670586,209.7647033543976,156.4057309840514,51.80834727204565,15.809975367616062,52.93065058468598,16.706719877160594,209.66959675992345,52.996926489068585,209.7628084538564,156.4052505202701,2.327732840643432,2.583879278050565,2.686583198334965,5.2704624763855294,2.2642042009119354,0.020467881692246975,35.0,22.660198439463045,19.35838116845173,9.0,50.0,3.0,447.9775529400485,531.1464920222434,404.905813240652,273.6473254923759,306.4156228988354,531.1464920299658
810.0000000000001,50.655833757000096,28.197346735206168,209.76470335375228,156.40573099585805,51.80834727263007,15.809975368086896,52.93065058513707,16.706719877518083,209.6695967611652,52.99692648857638,209.76280845508288,156.4052505280257,2.3275641686245647,2.5836920454996224,2.6863885231045286,5.270080568604152,2.2642042009601897,0.020466398548825974,35.0,22.66019843975471,19.35838116861976,9.0,50.0,3.0,447.97755295411247,531.1464920413284,404.9058132362228,273.6473254912634,306.4156228974565,531.1464920418347
820.0000000000001,50.65583375821141,28.197346743087,209.7647033407796,156.40573099850286,51.808347273729474,15.80997536897263,52.9306505859783,16.706719878184686,209.6695967508988,52.99692648809372,209.7628084447979,156.40525052818242,2.327321931496287,2.5834231529195493,2.6861089420948843,5.2695320950144335,2.264204201275469,0.0204642685455154,35.0,22.660198440303816,19.35838116898691,9.0,50.0,3.0,447.97755296604623,531.1464920507888,404.90581322204616,273.6473254769014,306.415622898087,531.1464920462416
830.0000000000001,50.6558337580086,28.197346720854966,209.76470339349817,156.40573098922135,51.808347273859695,15.809975369077565,52.930650586657485,16.706719878722936,209.6695967977896,52.99692648943619,209.76280849174287,156.40525052752935,2.3278422868254527,2.5840007682397736,2.6867095159429804,5.270710284182754,2.2642042006078418,0.020468844056349696,35.0,22.660198440231284,19.358381168122776,9.0,50.0,3.0,447.9775529263195,531.1464920146809,404.90581319929936,273.6473254924897,306.4156228931864,531.1464920262243
840.0000000000001,50.655833759004125,28.197346736048416,209.76470337777724,156.40573100021362,51.80834727463571,15.809975369702784,52.93065058704119,16.70671987902699,209.66959678682056,52.99692648852181,209.7628084807386,156.40525052842133,2.3274172002035605,2.5835289051271606,2.6862188970418908,5.269747802169052,2.264204200995056,0.02046510624731372,35.0,22.660198440678126,19.3583811687422,9.0,50.0,3.0,447.9775529518521,531.1464920385602,404.9058132018071,273.64732548227767,306.41562289291664,531.1464920320938
850.0000000000001,50.65583375898663,28.19734672782772,209.76470339716164,156.40573099910995,51.80834727476094,15.80997536980368,52.9306505874023,16.70671987931314,209.6695968032464,52.996926489093646,209.76280849718603,156.40525053365695,2.327681839917765,2.583822666056681,2.6865243338458358,5.270346999902516,2.2642042007290453,0.020467433237082715,35.0,22.660198440660224,19.35838116823101,9.0,50.0,3.0,447.9775529370545,531.1464920289653,404.9058131843248,273.64732548209474,306.4156228914384,531.1464920337927
860.0000000000001,50.65583375884064,28.19734673104807,209.7647033955976,156.40573100484482,51.808347274587646,15.809975369664071,52.93065058722269,16.706719879170805,209.66959680189237,52.99692648894791,209.76280849582656,156.40525053786433,2.3276634399423366,2.5838022413323127,2.6865030971395,5.270305338471813,2.2642042006736047,0.020467271444207083,35.0,22.66019844058189,19.358381168151368,9.0,50.0,3.0,447.97755294314067,531.1464920387401,404.90581318833017,273.64732548698737,306.41562289132617,531.14649204105
870.0000000000001,50.65583375957706,28.197346737682206,209.76470337963917,156.40573100382767,51.808347275212085,15.809975370167136,52.9306505876088,16.706719879476793,209.66959678861545,52.99692648847616,209.76280848253256,156.40525053365786,2.3274233038875844,2.583535680756417,2.6862259413874314,5.269761622143848,2.2642042009898087,0.02046515991657652,35.0,22.660198440929666,19.358381168665236,9.0,50.0,3.0,447.9775529537197,531.1464920435702,404.9058131880004,273.64732547827947,306.4156228924959,531.1464920397173
880.0000000000001,50.65583375957521,28.19734673243136,209.76470338963648,156.40573100155035,51.8083472752943,15.80997537023336,52.93065058782,16.70671987964414,209.6695967969796,52.99692648885082,209.7628084909097,156.40525053482094,2.327569350142078,2.583697798106384,2.686394502278604,5.270092300384988,2.264204200860135,0.020466444108613632,35.0,22.660198440923352,19.358381168336564,9.0,50.0,3.0,447.9775529442493,531.1464920358972,404.90581317664225,273.64732547735537,306.4156228919408,531.1464920381848
890.0000000000001,50.65583375753379,28.19734676878022,209.7647033866532,156.4057310375265,51.80834727317563,15.809975368526407,52.93065058615576,16.706719878325316,209.66959679447828,52.996926488645215,209.7628084883812,156.4052505496888,2.3275284033050654,2.5836523468191266,2.686347243442313,5.26999959026144,2.264204201666496,0.020466084063413957,35.0,22.660198440033408,19.358381167273137,9.0,50.0,3.0,447.9775530136788,531.1464920944569,404.90581318325405,273.6473254765343,306.41562289188755,531.1464920629104
900.0000000000001,50.6558337582064,28.197346735424333,209.76470334970128,156.40573099645576,51.80834727387679,15.80997536909132,52.930650586435625,16.70671987854712,209.669596756178,52.9969264881683,209.76280845009984,156.4052505389804,2.327648180343796,2.5837853022480166,2.6864854855601688,5.270270787808187,2.2642042007524363,0.020467137267524877,35.0,22.66019844030853,19.358381168654148,9.0,50.0,3.0,447.97755295223175,531.1464920439195,404.9058132193484,273.6473255058368,306.4156228973527,531.1464920613124
910.0,50.65583375888654,28.19734674096168,209.76470334824808,156.40573099641756,51.80834727444424,15.809975369548512,52.93065058675752,16.706719878802176,209.66959675748527,52.996926488398735,209.76280845139377,156.40525052686633,2.327400598131832,2.583510475868939,2.6861997360260936,5.269710211895033,2.264204201083796,0.02046496026574176,35.0,22.660198440671248,19.358381169607696,9.0,50.0,3.0,447.9775529609386,531.1464920444447,404.9058132294595,273.6473254950475,306.41562289767325,531.1464920414772
920.0,50.65583375846327,28.1973467287483,209.76470337952887,156.40573099384935,51.808347274205474,15.809975369356152,52.93065058682261,16.70671987885379,209.66959678548147,52.996926489170335,209.762808479418,156.40525052924136,2.3276940353816444,2.5838362031141866,2.686538409887243,5.2703746130014295,2.264204200762713,0.020467540473721377,35.0,22.66019844046025,19.35838116880791,9.0,50.0,3.0,447.9775529397023,531.1464920277067,404.90581321084466,273.6473254928633,306.41562289467294,531.1464920339342
930.0,50.655833759487386,28.19734675139165,209.76470333764007,156.4057310064414,51.80834727491125,15.809975369924755,52.93065058695085,16.70671987895537,209.66959674991585,52.99692648781155,209.76280844379767,156.40525053195353,2.327129187203791,2.5832091994425728,2.68588648359566,5.269095683038232,2.264204201473413,0.020462573734281057,35.0,22.660198440878727,19.358381169198594,9.0,50.0,3.0,447.9775529786221,531.1464920647129,404.9058132045112,273.64732546618825,306.41562289759366,531.1464920526572
940.0,50.65583375922619,28.197346735342364,209.76470336488367,156.4057309966094,51.80834727490068,15.809975369916232,52.93065058734355,16.706719879266586,209.6695967725578,52.99692648875117,209.76280846647893,156.40525053133445,2.327540312958082,2.583665565836587,2.6863609889465097,5.2700265547830965,2.26420420108015,0.020466188784453648,35.0,22.660198440749696,19.358381168173423,9.0,50.0,3.0,447.9775529501599,531.146492038027,404.90581317752657,273.6473254718381,306.41562289591326,531.1464920425024
950.0,50.655833759229736,28.197346725340932,209.7647033974968,156.4057309933802,51.80834727503762,15.809975370026564,52.93065058770772,16.70671987955518,209.66959680332624,52.996926489279474,209.7628084972717,156.40525052781197,2.3277044073671167,2.5838477169298093,2.686550380274999,5.270398097204808,2.2642042007241767,0.020467631674971936,35.0,22.660198440784256,19.358381168102085,9.0,50.0,3.0,447.97755293210986,531.146492019695,404.9058131780208,273.64732548693416,306.4156228918574,531.1464920244393
960.0,50.65583375967319,28.19734673447283,209.76470339185633,156.40573100427162,51.80834727535538,15.809975370282586,52.93065058782396,16.706719879647267,209.66959679997927,52.99692648878335,209.76280849390503,156.4052505344156,2.3274994306002736,2.583620184459954,2.6863138038435683,5.2699339883035226,2.2642042008768097,0.020465829302252117,35.0,22.660198440978945,19.35838116859628,9.0,50.0,3.0,447.97755294774805,531.1464920393388,404.90581318369885,273.64732547863633,306.4156228912648,531.1464920363281
970.0,50.65583375970408,28.197346732273047,209.7647033944512,156.4057310029654,51.80834727543009,15.809975370342784,52.93065058796381,16.70671987975811,209.66959680177692,52.99692648885923,209.76280849570767,156.40525053571469,2.327570836313269,2.5836994478672657,2.6863962174552274,5.2700956653224935,2.2642042008354104,0.02046645717630887,35.0,22.66019844097883,19.35838116827324,9.0,50.0,3.0,447.9775529437207,531.1464920362067,404.9058131727418,273.64732547684054,306.41562289113455,531.1464920376698
980.0,50.65583375995099,28.19734673347415,209.76470339316933,156.4057310030251,51.80834727565994,15.80997537052798,52.930650588149874,16.706719879905563,209.669596801072,52.99692648878545,209.76280849500031,156.40525053459697,2.327519054635097,2.5836419681885014,2.6863364529567777,5.26997842114528,2.2642042008852608,0.020466001857503975,35.0,22.660198441092856,19.35838116830064,9.0,50.0,3.0,447.977552945423,531.1464920368202,404.9058131696288,273.64732547571623,306.4156228910836,531.1464920361751
990.0,50.65583376025327,28.197346739181683,209.76470338087728,156.40573100606315,51.80834727588804,15.809975370711754,52.93065058824101,16.706719879977754,209.669596790076,52.996926488500776,209.7628084839912,156.4052505363178,2.327403432513828,2.583513623175353,2.686203006294805,5.269716629470159,2.264204201064677,0.02046498518613296,35.0,22.660198441218256,19.35838116839517,9.0,50.0,3.0,447.9775529551496,531.1464920466324,404.90581316620313,273.6473254681532,306.41562289230603,531.1464920433673
1000.0,50.65583376017431,28.19734673241203,209.7647033886333,156.40573099841924,51.80834727590194,15.809975370722952,52.93065058839488,16.70671988009974,209.66959679714827,52.996926488622925,209.76280849107948,156.40525053109496,2.3244185681156324,2.5835803742215964,2.686272410408882,5.269852784630478,2.267170318168066,0.020465513947497967,35.0,22.660198441184377,19.35838116804285,9.0,50.0,3.0,447.97755294308433,531.1464920313114,404.90581315808646,273.6473254748443,306.415622891381,531.1464920321758
1010.0,50.433373210489336,28.082037736454083,213.02424485779576,158.50351761245423,51.633422225905136,15.668861262178552,52.79166325387692,16.596467491820476,212.9263337119626,53.07270010147994,213.0222906547412,158.3821553758483,2.418680320551262,2.666002811351242,2.754986132254573,5.420988943605815,2.2413003064291983,0.020893459537443385,35.0,22.574056803742508,19.26096602199283,9.0,50.0,3.0,448.1889209629634,533.1823837806612,405.5825094480515,273.7237271665756,306.04418139836497,532.9904570553344
1020.0,50.17760819518461,27.997012223288323,217.04161434378264,161.16755736671183,51.41743845089661,15.494116514008056,52.612449046034016,16.453972710701237,216.9415335561058,53.14201430356825,217.03961703542748,161.03648105238432,2.5186080399338366,2.744383315926565,2.817750474934116,5.56213379086068,2.20841580058118,0.021205972146222024,35.0,22.464667010225295,19.139731893124637,9.0,50.0,3.0,448.5163579876897,535.8399271402282,406.4243409552065,273.54901434887046,305.5576864021686,535.6337250134437
1030.0000000000002,49.92149844299114,27.89178830408053,221.08509733564017,163.80508652605027,51.201207423666034,15.31860611521364,52.433248876785406,16.311113812769634,220.982881986392,53.21991842237532,221.08305799228592,163.6794555690459,2.6202787819476008,2.8276118767527447,2.8769093420835685,5.704521218836313,2.1770665236606077,0.02150784342839072,35.0,22.354110239857164,19.008610725757816,9.0,50.0,3.0,448.8071397517402,538.4704011482418,407.0015309118028,273.2405914823294,305.11607911199195,538.2738406814383
1040.0000000000002,49.67206608189147,27.777476574081504,225.10545568028493,166.38112635861347,50.99155908134672,15.147894912835795,52.260357911311885,16.172927139013723,225.00112603296617,53.30259060831423,225.103374954632,166.25952339547496,2.7229787885451366,2.9140142084169325,2.9334107097436544,5.847424918160586,2.147436822776285,0.021805528552461696,35.0,22.24621872461671,18.87525310241301,9.0,50.0,3.0,449.06847802231766,541.0371109593359,407.4006250834657,272.8746170260966,304.7157149911052,540.8478151076114
1050.0000000000002,49.4310571358726,27.66336254000117,229.09660363262927,168.90495847744842,50.790136863461655,14.983374527517183,52.0953532864361,16.040714529449133,228.9901845850064,53.386634876020594,229.0944821938849,168.78620433610678,2.8265173169369944,3.0027023773290638,2.987090406921494,5.9897927842505565,2.119142433113236,0.022097668606342005,35.0,22.141984019468737,18.742414426795047,9.0,50.0,3.0,449.3138609755226,543.5555854828619,407.67236491237645,272.4956428728305,304.34723642540536,543.3716583896395
1060.0000000000002,49.19869558033805,27.552698918150213,233.05346026225175,171.3806493219721,50.59710642914601,14.825239172613747,51.93836549343215,15.914625206822905,232.94497850670768,53.4711185462196,233.05129877631504,171.26424662945226,2.930689058725986,3.0927323564288183,3.0380919909454653,6.130824347374284,2.0919395488648136,0.022383154816242645,35.0,22.041650239842625,18.61171992419372,9.0,50.0,3.0,449.5487290595237,546.031893253037,407.85957653454943,272.12839762402194,304.0070336404176,545.8524957591424
1070.0000000000002,48.97424320109072,27.44611880906092,236.97029897061208,173.8093156855167,50.411691448898,14.67290759229138,51.788608317090485,15.794069989227808,236.85978285968451,53.55583153234448,236.96809810893507,173.69495868133663,3.0354737801649168,3.183507295684828,3.0868944665569047,6.2704017622417325,2.065707766351077,0.02266246627654164,35.0,21.944945197519477,18.483850556561663,9.0,50.0,3.0,449.7756203119978,548.4685686599016,407.99368579244697,271.7819236263755,303.6933605265248,548.2931561317653
1080.0000000000002,48.756767878274886,27.343499307009207,240.84065398850512,176.191106815515,50.2329334420368,14.525639241942995,51.645121378186246,15.678310571493055,240.72813363084524,53.64066467720016,240.83841443606144,176.07859070778545,3.1404005498723806,3.274168394843146,3.1334709191284245,6.407639313971569,2.0403891835492014,0.022932851391681445,35.0,21.851461904126207,18.358963091893827,9.0,50.0,3.0,449.9960769959184,550.8667891979476,408.0948181542246,271.4580403889858,303.4048816450526,550.6949835560577
1090.0000000000002,48.54547078235283,27.24457991386652,244.65872148439976,178.52602400773463,50.060014677570464,14.382799899356767,51.50708557203217,15.56671478497725,244.54422834452865,53.72552001544209,244.65644392069927,178.41517533752398,3.2463905291635533,3.365449981406122,3.179096937136653,6.544546918542776,2.0159456663487147,0.023201778723537684,35.0,21.760836945948256,18.23703221482248,9.0,50.0,3.0,450.2111415061247,553.2271687888962,408.1757905515911,271.15625532468493,303.1402793803596,553.0586481959
1100.0000000000002,48.3397316381186,27.149114891945715,248.42013457989913,180.81428642616052,49.89230117480832,14.2438999240224,51.37386544560542,15.45879477999199,248.30370100955517,53.810305306279815,248.41781969383885,180.70500214860795,3.352270144449631,3.455985858686528,3.2228839918847783,6.6788698505713056,1.9923423718191515,0.02346141785049864,35.0,21.67278335308299,18.117988417879303,9.0,50.0,3.0,450.42154576371496,555.5501265301358,408.2450539761735,270.87552190348674,302.8981647192673,555.3846831483745
1110.0000000000002,48.139075624173714,27.056890404223736,252.12200330763136,183.05646715780856,49.72930838305991,14.108568505662106,51.24497577154158,15.35417760223794,252.0036620853436,53.89493679453852,252.11965177749863,182.94866814387268,3.4584184940213207,3.546078006580891,3.265425323677461,6.811503330258352,1.9695428248587084,0.02371516128517176,35.0,21.587079364323188,18.001754197082562,9.0,50.0,3.0,450.6278055542168,557.8361418179611,408.30825272035986,270.6146783688662,302.6771020729751,557.6736090497608
1120.0000000000002,47.943134468260794,26.967717416462616,255.7626677548092,185.25340867274943,49.57066146077677,13.976520363384282,51.12004192613544,15.252578785086373,255.64245175352065,53.97933968054872,255.76028025155253,185.14704378850556,3.564553084524492,3.635378008183956,3.306624194516585,6.94200220270054,1.947509838705796,0.023961635308824832,35.0,21.50355151454113,17.888250854309717,9.0,50.0,3.0,450.83028190900575,560.0857482849837,408.36914124501754,270.3725416014703,302.4756546140999,559.9260059247429
1130.0000000000002,47.75161820157184,26.88142474403668,259.3414046540798,187.40615398024823,49.416066391511954,13.847534167149549,50.99877091968787,15.153776195242417,259.21934657126826,54.063450834815285,259.3389818348892,187.301181396346,3.670812323436564,3.7239950943920546,3.3467464564146407,7.070741550806694,1.9262062257073287,0.02420230202825212,35.0,21.422062352946966,17.77739797927393,9.0,50.0,3.0,451.02922236274645,562.2995497993808,408.4300918426577,270.1479378348332,302.29242959073053,562.1424949727426
1140.0000000000002,47.564290913755954,26.797852017869445,262.8581999781366,189.51586690358533,49.26528523209547,13.721434473620604,50.88092680731875,15.05759297579334,262.7343321502602,54.14721484839896,262.85574248735315,189.41225574369636,3.777086651152636,3.81180250586529,3.385798370150896,7.197600876016185,1.9055959104935352,0.02443687760054987,35.0,21.342500032187672,17.669114594493692,9.0,50.0,3.0,451.2247941484245,564.4781871539692,408.4925261307492,269.9397034053651,302.1260945175373,564.3237363156376
1150.0000000000002,47.38096002692359,26.716850346379942,266.3135192534102,191.58377134195803,49.1181248257852,13.598079381744869,50.766318818283246,14.963887244718537,266.18787351642777,54.230586212987696,266.3110277204856,191.48149965642423,3.8833667004401784,3.8987886685064663,3.423859468638761,7.322648137145227,1.8856442623137308,0.024665712723672743,35.0,21.264772499864648,17.56332022956292,9.0,50.0,3.0,451.4171055621112,566.622324138299,408.5572111539645,269.74672929212335,301.9754014465768,566.4704095951662
1160.0000000000002,47.20146129295637,26.638285272670373,269.7081886604035,193.6111338582604,48.974421573477365,13.477350253579344,50.65478635037391,14.872540477284929,269.58079626319466,54.31352577873753,269.7056636999088,193.51018144849843,3.989597376100392,3.9849056832636616,3.460953570205224,7.4458592534688846,1.866318465635948,0.0248888287521774,35.0,21.18880183480036,17.4599346253425,9.0,50.0,3.0,451.60623839862234,568.7326600607564,408.6244555750374,269.5679493542518,301.83918476687296,568.5832189387822
1170.0000000000002,47.025653333779616,26.562031187958723,273.04327811620533,195.59921383194103,48.83403555817007,13.35914853660512,50.546192882435925,14.783452724247354,272.91416965307855,54.39600093210089,273.0407203272508,195.49956547066935,4.0957510935365615,4.07013994656203,3.497119183672424,7.567259130234454,1.8475876481303324,0.02510640455247508,35.0,21.114520768223883,17.358880030294415,9.0,50.0,3.0,451.7922485568176,570.8098889849726,408.6942846556072,269.40236906637693,301.7163653357598,570.6628678058654
1180.0000000000002,46.853410629893126,26.487969791143087,276.32001315355114,197.549264205994,48.696843535960475,13.243385858590784,50.44041890834014,14.696537395271092,276.1892185249598,54.47798419998236,276.31742311955446,197.45090140749625,4.201817783958416,4.154499435435383,3.532401572462502,7.686901007897885,1.8294227410918968,0.025318700374051806,35.0,21.041869820862416,17.260080113640697,9.0,50.0,3.0,451.9751761648083,572.854723423764,408.76654456553246,269.24905274029135,301.60594772360884,572.7100657155695
1190.0000000000002,46.68461991689831,26.41599609771185,279.53970962101664,199.46250283906036,48.562734865815344,13.12998586940182,50.33735764766612,14.611716621342282,279.4072580198223,54.55945276558396,279.5370879098755,199.36541278833164,4.30780004803203,4.238007828841237,3.566850181616113,7.804858010457351,1.811796723021745,0.02552603178208729,35.0,20.970795784662126,17.163461622288423,9.0,50.0,3.0,452.1550620173135,574.867866135698,408.84096994514994,269.1071401017222,301.50701709544967,574.7255255195734
1200.0000000000002,46.51917691725398,26.346010142120686,282.70374620243155,201.3401131571196,48.43160839248223,13.018877543223311,50.236912210627054,14.528921485610285,282.5696661022614,54.64038749118828,282.7010933671036,201.24428321652985,4.413657017415244,4.3206471673346805,3.6004739426101184,7.9211211099447985,1.7946843351646795,0.02572843552122885,35.0,20.90124942533617,17.06895373079442,9.0,50.0,3.0,452.3319395024265,576.8500146953277,408.91725548151294,268.9758299860015,301.41873206529857,576.7099466024139
1210.0000000000002,46.35698450114566,26.277918971127576,285.81350500251494,203.18323680330928,48.303370325341696,12.909995590452128,50.1389929174769,14.448086134787443,285.6778241618115,54.720772626775215,285.8108215809395,203.08865270954715,4.519396124750558,4.4024484195732185,3.633318118460049,8.035766538033265,1.7780620056793075,0.02592622049887752,35.0,20.833185622323413,16.97648845529727,9.0,50.0,3.0,452.5058411405453,578.8018614683554,408.99506607510386,268.8543880839807,301.3403220186892,578.6640203974417
1220.0000000000002,46.19795059347489,26.211640180485404,288.87037491323144,204.99297770310815,48.17793211434056,12.803279170373685,50.04351573443206,14.369151364440768,288.73312038813793,54.80059504973536,288.86766142926984,204.89962234343915,4.624971996789832,4.483391260305316,3.6653830082498176,8.148774268555135,1.7619078070550818,0.026119376777206105,35.0,20.76656113413503,16.88600075214009,9.0,50.0,3.0,452.6768079849308,580.7240944436835,409.07408538918384,268.7421379803724,301.2710788000172,580.5884321095966
1230.0000000000002,46.04198777494081,26.147090837440828,291.8757258117864,206.77038325738124,48.05521013722251,12.698669086220091,49.95040143929328,14.29205876460776,291.73692396121703,54.87984408397648,291.87298277499053,206.67824147236297,4.730399764327368,4.56351471001696,3.696715620329937,8.260230330346896,1.7462013237524858,0.026308232354461517,35.0,20.701335559387477,16.797427791142695,9.0,50.0,3.0,452.8448720183029,582.6173719223993,409.153999373044,268.63845387676804,301.2103525925644,582.4838442042366
1240.0000000000002,45.889011880744974,26.08420043085505,294.8308939073266,208.51646637232503,47.935123988606954,12.596110492613208,49.85957418143926,14.216754115581182,294.6905704210303,54.95851092708051,294.8281218138308,208.42552430212012,4.835663839690518,4.64282769087301,3.7273366577808833,8.370164348653894,1.7309235352450767,0.02649292660986369,35.0,20.63746965551905,16.710709916070414,9.0,50.0,3.0,453.0100797813136,584.4823541730149,409.23453201868864,268.5427650172603,301.15754657502845,584.35092005643
1250.0000000000002,45.738942541774,26.02289752926498,297.7371824473216,210.23218825257584,47.81759724675895,12.495548562561396,49.77096206556202,14.143185510636442,297.59536235349253,55.036588808337626,297.7343817803171,210.14242703221305,4.940727349138894,4.721318545870743,3.7572495783212494,8.478568124191991,1.7160566704150753,0.026673476530923126,35.0,20.574926234697728,16.62578976281395,9.0,50.0,3.0,453.172469497671,586.3196743934074,409.31543048102424,268.45454292610094,301.11211247026574,586.1902867404405
1260.0000000000002,45.5917014495871,25.963119164576423,300.59585283276925,211.9184751425734,47.702555526191055,12.396932379541,49.68449527865764,14.071301119303712,300.45256052627303,55.11407189936551,300.5930240626513,211.8298774351984,5.045604007886316,4.799024291352484,3.7864954850560135,8.585519776408496,1.7015841439378252,0.02685016719014643,35.0,20.513669068169293,16.542612281508582,9.0,50.0,3.0,453.33208936841424,588.1299616076847,409.3964640705205,268.37330178475287,301.0735447553531,588.0025766041249
1270.0000000000002,45.44721351023318,25.904804175250487,303.40813529350106,213.5762044374227,47.589927785680615,12.300210439368128,49.60010738885065,14.001053611113662,303.2633945487019,55.19095645551204,303.40527887856547,213.4887532682349,5.1502640329946185,4.875939559020491,3.815081920788276,8.691021479808766,1.6874904711934495,0.027023041609454537,35.0,20.45366323352232,16.461124865297222,9.0,50.0,3.0,453.4889846510755,589.9138150135508,409.4774441013087,268.2985947354588,301.0413785122807,589.7883903962907
1280.0000000000002,45.30540530256146,25.847895650062696,306.17520627629693,215.2062202300408,47.47964457307853,12.205334679564828,49.51773350765536,13.932394556973575,306.02904027239924,55.26723903096536,306.1723226630138,215.1198996621832,5.2547096642671605,4.952089573086504,3.8430392569137735,8.795128830000275,1.673761138471363,0.027192305382134428,35.0,20.39487490946317,16.381277026960504,9.0,50.0,3.0,453.64320427718894,591.6718285184262,409.558193668618,268.23000531138206,301.0151839972194,591.5483244843753
1290.0000000000002,45.166206398515456,25.79234043580664,308.89821886436295,216.80932810038595,47.37163957411341,12.112256845704051,49.43731192654728,13.865278489839907,308.75065019777566,55.342917829428416,308.8953084878062,216.7241208559844,5.358931457505272,5.027487906876887,3.8703882561477134,8.897876163024604,1.6603825284167386,0.027358094656394456,35.0,20.33727136565011,16.30302002342961,9.0,50.0,3.0,453.79479771070817,593.4045739914241,409.6385636014497,268.1671524977864,300.9945643865304,593.2829497124192
1300.0000000000002,45.02954821468051,25.738087702831702,311.57826606714247,218.38629981326784,47.26584816444211,12.020931302064357,49.35878252115817,13.79966190496657,311.42931677627166,55.41799187100628,311.5753293515708,218.30218759381296,5.462896169654337,5.102125308228282,3.897132085648503,8.999257393876785,1.6473418337815873,0.02752041825432897,35.0,20.280820846165284,16.226307867205378,9.0,50.0,3.0,453.94381460576494,595.1126133930093,409.71843583810534,268.1096837605281,300.9791538107363,594.9928274417821
1310.0000000000002,44.89536434237477,25.685090431331727,314.2164169566511,219.93786994561847,47.16220799091408,11.931313158310502,49.28208746844784,13.735500962647905,314.0661085368528,55.49246096042157,314.21345431563725,219.8548353215517,5.566613627345445,5.1760331711901015,3.9233041843147256,9.09933735550483,1.634627075751265,0.027679500798896233,35.0,20.225492697789264,16.151095666937692,9.0,50.0,3.0,454.0903065941181,596.796484159619,409.7976936541015,268.05726947451603,300.9686126024148,596.6784971701975
1320.0000000000002,44.76359060888054,25.633303682437717,316.81369831630167,221.4647482799915,47.06065891582993,11.8433584380777,49.20717115324855,13.672754440402343,316.66205173694533,55.566325729432094,316.8107101534066,221.3827735991321,5.670047300062309,5.2491988181537055,3.948904360913617,9.198103179067322,1.6222268867080252,0.02783532631085885,35.0,20.17125701955757,16.07734055010968,9.0,50.0,3.0,454.23432439083984,598.4567188075528,409.8762524055497,268.00960723627395,300.9626264354043,598.3404918649984
1330.0000000000002,44.634164481467984,25.582684201790187,319.3711113476846,222.9676110879296,46.961142395491166,11.757025848706688,49.13397949993384,13.611382764848033,319.21814706458645,55.63958781525599,319.3680980564735,222.88667690516507,5.773197483607296,5.321643815514744,3.973957942554061,9.295601758068804,1.6101305705310094,0.027988059398988553,35.0,20.118084841985933,16.005001576309667,9.0,50.0,3.0,454.37591818863064,600.0938273007428,409.95403448227177,267.96641447966186,300.96090378256986,599.9793196662102
1340.0000000000002,44.507025760691775,25.53319381769592,321.88960360177725,224.44710565969285,46.863602189431646,11.672272871171742,49.06246060227223,13.55134632073441,321.7353415814386,55.71224916483192,321.8865655663188,224.36719708114012,5.876068671721315,5.393393293369745,3.998492310013981,9.391885603383727,1.5983280877199997,0.028137877788005104,35.0,20.065948394463987,15.934038912159563,9.0,50.0,3.0,454.5151418485301,601.708307435964,410.03097718368406,267.92742765023286,300.9631744495789,601.5954855330963
