time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,44.382115997841446,25.484791638252833,324.3701255890469,225.90385856404004,46.76798391602686,11.589061379053646,48.99256465296865,13.49260760201122,324.2145853001156,55.78431367823497,324.36706318417305,225.82495778758116,5.978626452147845,5.464436035793141,4.022506941542238,9.486942977335378,1.586809788714456,0.028284764182522813,35.0,20.01482033618862,15.86441450659845,9.0,50.0,3.0,454.65204152575217,603.3006440765522,410.10702221953767,267.8924039329992,300.969188087904,603.1894708351415
1360.0000000000002,44.25937866930414,25.43744552010708,326.8135722854978,227.33847450683209,46.67423493439972,11.507351551639031,48.92424326697902,13.435130855840953,326.6567727255269,55.85578582517451,326.8104858773136,227.26056428917812,6.080864179434752,5.534786326564484,4.04602032807596,9.580806654640444,1.575566625388931,0.028428832784263745,35.0,19.96467449465013,15.79609165267982,9.0,50.0,3.0,454.7866735171892,604.8713175059131,410.18213105334223,267.8611163715309,300.97871338595985,604.7617572642437
1370.0000000000002,44.13875948649952,25.39111831156771,329.22083438330526,228.75152869294584,46.58230492688019,11.427106764780603,48.85745045723438,13.378881350403503,329.0627940575002,55.92667262720772,329.2177243292048,228.6745924063944,6.182779129815942,5.604461616748116,4.0690523653745245,9.67351398212264,1.5645899326199313,0.028570210221004175,35.0,19.91548589704024,15.729035294873654,9.0,50.0,3.0,454.9190820042367,606.4207816155197,410.25626012985543,267.8333541064672,300.99153790542294,606.3128001590451
1380.0000000000002,44.02020823457691,25.345785197336,331.59280126955656,230.1435965137142,46.4921472389239,11.348293727101291,48.79214334251406,13.32382600832284,331.43353815335144,55.99698565053063,331.58966791881863,230.0676166828596,6.284354826914993,5.6734672019703885,4.091612172452451,9.76507937442284,1.5538714225047257,0.0287089512946565,35.0,19.867230681306864,15.663211786702504,9.0,50.0,3.0,455.0493232419748,607.9495044491806,410.3293565120328,267.80892340885606,301.0074708245948,607.8430669167916
1390.0000000000002,43.90368224049468,25.301417260122378,333.9306015610148,231.51529040864511,46.40372446083346,11.270884571985448,48.7282908722965,13.269942847939774,333.77013276255207,56.06675309311965,333.9274452556398,231.4402505697876,6.385583590757028,5.741816412885931,4.113708477279849,9.85552489016578,1.5434023766334226,0.02884513058690044,35.0,19.819891090398187,15.598590121235986,9.0,50.0,3.0,455.17743384371965,609.4579759453875,410.40127916296814,267.78765968613254,301.0263536821154,609.3530494227443
1400.0000000000002,43.78913854667509,25.257994963442343,336.23452376449825,232.86695542901896,46.31699627866904,11.194851386533683,48.66585237775182,13.217201532684555,336.0728666745432,56.13605900230584,336.2313448293212,232.79285922218943,6.486453761031777,5.809523632751831,4.135360687188582,9.944884319940412,1.5331774011379855,0.028978867303110896,35.0,19.773447123073534,15.535139101592506,9.0,50.0,3.0,455.30346523222295,610.9464729367437,410.47198330311426,267.7693495550847,301.0481902480089,610.8430532045633
1410.0000000000002,43.67646616535506,25.215455518946555,338.5040012217845,234.19871812898887,46.23185333907463,11.12010379426306,48.60472387261488,13.165516791566006,338.34117475158723,56.204677676534565,338.50079998789715,234.1255068218377,6.586912560843921,5.876546361835747,4.156590812662239,10.033137174497988,1.5231927070263906,0.029110140000246504,35.0,19.72784139260608,15.472827202144856,9.0,50.0,3.0,455.4275159290761,612.4151229725693,410.5422923442733,267.7538752282085,301.0724259712048,612.3131187325802
1420.0000000000002,43.565653781018966,25.173775929939158,340.74148856998426,235.51160704259237,46.14829018375456,11.046641650739955,48.54490673980308,13.114892721860542,340.5775092966831,56.27249856007995,340.7382653575121,235.43929467401995,6.687007617193367,5.94294331779934,4.1774135984192124,10.120356916218554,1.513435828934529,0.02923913402165315,35.0,19.68307199645324,15.41162720665892,9.0,50.0,3.0,455.5495777029881,613.8647961888018,410.6117411086386,267.74110768544585,301.09859652245376,613.7642187020335
1430.0000000000002,43.45665196199568,25.132887073549167,342.94754388699704,236.80592619331736,46.06626152695301,10.974431736161648,48.48635888139251,13.065297108403172,342.7824280443184,56.33970900077082,342.9442990077762,236.7344970717608,6.786673690474393,6.0086800868774475,4.197810155367144,10.206490242244591,1.5039017208931331,0.029365705502325905,35.0,19.63911569855708,15.3514997621549,9.0,50.0,3.0,455.6696350247594,615.2956929932113,410.68013943869073,267.730733539532,301.1269223853756,615.1965121880526
1440.0000000000002,43.34942343448623,25.092782242577243,345.1227820682325,238.08209547134675,45.985733559460634,10.903448567659211,48.429049452211565,13.016707006201614,344.95654552836766,56.4063443996198,345.1195158264918,238.01153464292375,6.885947306360053,6.073812340619236,4.2178197157792505,10.291632056398488,1.4945847823861285,0.029490135703337545,35.0,19.595955070149444,15.29241463447238,9.0,50.0,3.0,455.78774857519915,616.7081742612553,410.7473607295688,267.72259617068954,301.1573303901744,616.6103614913633
1450.0000000000002,43.2439234311008,25.05345416153688,347.2678230604771,239.34055996709745,45.906665179850336,10.833660480425864,48.372942273769205,12.96909377038827,347.1004813861278,56.47240857716986,347.2645357543164,239.27084822030247,6.984816268188816,6.138346153990681,4.237451977499294,10.375798131489976,1.4854790352531997,0.029612477334632216,35.0,19.553569453488137,15.234345581263256,9.0,50.0,3.0,455.90399020877686,618.102642504734,410.8134621830391,267.7166206180974,301.18969235111246,618.006163577128
1460.0000000000002,43.14011437377931,25.01488990583704,349.38325193028146,240.58171492821305,45.829021905999326,10.765042845631683,48.31800589953266,12.922433201863385,349.21482035712955,56.5379053255537,349.3799438514821,240.5128386840372,7.083229980045752,6.202253838744792,4.2566943868238205,10.458948225568612,1.4765789413915171,0.02973262624932449,35.0,19.51194140286003,15.177272631835478,9.0,50.0,3.0,456.01841049971375,619.4794434455504,410.87850161365606,267.71272973971907,301.2238881395748,619.3842723779491
1470.0000000000002,43.03795725750869,24.977067261139723,351.46970953707387,241.8059546687624,45.752768284485725,10.69756809457175,48.26420856176185,12.87670113075842,351.3002029689188,56.602839071992776,351.46638097084383,241.737899590732,7.181203075019766,6.2655645426888285,4.275572677840383,10.541137220529212,1.4678790044522168,0.029850746841276473,35.0,19.471052853958273,15.121172985717635,9.0,50.0,3.0,456.1310477528508,620.8389189233447,410.94251076966174,267.7108288095882,301.2598025642309,620.7450290113443
1480.0000000000002,42.937413615424965,24.93996709254975,353.5278182333471,243.01366447655096,45.67786931804897,10.631209189977824,48.21151898388186,12.831873628695234,353.35725125858926,56.667214735620746,353.5244694588739,242.94641582939775,7.278729067133672,6.328289095260658,4.294098881311132,10.62238797657179,1.4593740031533875,0.02996690900972017,35.0,19.430885956752945,15.06602314949572,9.0,50.0,3.0,456.24194381343375,622.1814077108337,411.00550387610747,267.71081572798107,301.2973280672721,622.0887720167841
1490.0000000000002,42.83844623105685,24.90357031678093,355.5581651636056,244.2052131121443,45.60429113799671,10.565941253254778,48.15990678822032,12.787926845246943,355.3865520673299,56.7310369181962,355.5547964542002,244.13875844645636,7.375791918445824,6.390430112309763,4.312278863115582,10.702708975425343,1.4510589633988138,0.03008114118586139,35.0,19.391423381756965,15.011800312925004,9.0,50.0,3.0,456.351138219857,623.5072372986796,411.06748732957385,267.7125914341209,301.3363634299756,623.4158323549112
1500.0000000000002,42.741018508522366,24.86785448405965,357.561348610194,245.3809560529028,45.53200075764261,10.501738828977013,48.1093429069515,12.744837693825616,357.38870337288705,56.79431073589751,357.55796023341145,245.31528154537656,7.472378442188375,6.451992107615446,4.3301196298081805,10.782111737423628,1.4429290246528197,0.030193480487636377,35.0,19.35264809715017,14.958481718292605,9.0,50.0,3.0,456.458664059575,624.8167205871852,411.12846724860736,267.7160629853335,301.3768130651749,624.7265213066453
1510.0000000000002,43.483663185876,24.735090689575543,253.35824551408348,201.3265636130992,46.49831000244332,11.353684721317393,49.527921766717,13.940891274181864,253.1385734202395,57.02817846483157,253.35391365983355,201.98272183892496,5.312908357114743,6.447257547368793,3.6377316008320792,10.084989148200872,1.8982049887413608,0.031626092396963776,35.0,19.90470838639413,15.091758617476216,9.0,50.0,3.0,455.0061939989433,584.3587428982844,380.49993332914033,265.4768202877924,309.33822771874884,585.2982394255935
1520.0000000000002,43.803344921654336,25.587820616792044,200.29906258130887,174.172408998401,46.840455610839385,11.652141262468431,49.87231964986509,14.227327595909856,200.06011292268755,58.13072596828448,200.29424639160723,174.34153969093933,4.1350600906976895,5.635117189261857,3.561885246518465,9.19700243578032,2.2241520640703807,0.031763700595764395,35.0,20.104284442776702,15.353228898980888,9.0,50.0,3.0,455.79251537333664,561.8630838916675,384.45563187666886,272.31865854827043,320.78659169938334,562.1114768085697
1530.0000000000002,44.31858797341836,26.98356557987296,175.5899143869711,159.9411089953481,47.381202733356574,12.12050479582075,50.41254381286218,14.673608853342898,175.33278828814016,58.4827595868789,175.5846853719358,160.01970364168363,3.6018492254140195,5.1096064008965545,3.5408838824657773,8.650490283362332,2.401680287538408,0.0321457186859833,35.0,20.414661776009723,15.7774520121975,9.0,50.0,3.0,457.09578829342234,550.8963476072546,391.9449659066324,281.79394028934763,329.08287975390846,551.0138883069347
1540.0000000000002,44.55001867087984,27.922210923635475,164.5026326035316,153.45234476950128,47.743170281220955,12.431768579825984,50.87715542552141,15.054511977848222,164.22269717808393,58.77261655832722,164.4969304462441,153.45499645570766,3.4431418929366373,4.92306427580343,3.565637444094909,8.488701719898339,2.4653941033659725,0.03310006284363988,35.0,20.641675598775123,16.072331896307617,9.0,50.0,3.0,458.1603918133161,546.3342726798386,397.6014953718527,289.8785142724364,334.64494741438045,546.3408027972536
1550.0000000000002,44.70572023752864,28.559240300592307,157.45881754933458,149.19209359073994,48.017491580507134,12.666476602378223,51.26665255682601,15.371786234308331,157.1586221333306,59.09114611204757,157.45272078673327,149.19511958162565,3.3517788121264345,4.85374249872358,3.545089628924243,8.398832127647822,2.5057835252319167,0.033887215559319776,35.0,20.816977961864666,16.289634648813546,9.0,50.0,3.0,458.8827525506349,543.4239326048171,400.1916717474128,295.5773040452762,339.4040589217256,543.4313232660608
1560.0000000000002,44.814375089879775,29.041674405583993,152.12934667991428,145.87602255718434,48.23799882610936,12.854406857193396,51.600497049871805,15.642258954039788,151.81041363831685,59.374146238476726,152.12289352816796,145.8752104196152,3.286418690152028,4.829555703909234,3.5102723711123884,8.339828075021622,2.5376645100067354,0.03458759706987199,35.0,20.960963027569164,16.460219631982625,9.0,50.0,3.0,459.4432558829537,541.1923540415063,401.5597656846792,300.0704264853955,343.7540977080968,541.1944025636599
1570.0000000000002,44.9000653223766,29.44241816806152,147.8955854591624,143.1984129137271,48.429001761287886,13.016666553103336,51.89952225634607,15.883382134643227,147.55906057640522,59.591069525549194,147.88880207155844,143.1959365711678,3.2379247243334746,4.8198425432777965,3.474227356486376,8.294069899764175,2.5615388268396213,0.03522995595004256,35.0,21.087572670533405,16.608365178573877,9.0,50.0,3.0,459.91506029284506,539.4252811534187,402.61436517860113,303.99864844557527,347.67097766269126,539.4251560057992
1580.0000000000002,44.9713898654739,29.77596468514025,144.46261214518003,140.98943443830836,48.60033509713938,13.161804123277363,52.17401890545443,16.103786564267068,144.109402778624,59.75452949934083,144.4555187388653,140.98633185301657,3.202073235826641,4.818390756067209,3.43988153679338,8.25827229286059,2.579039167643725,0.03583183906753278,35.0,21.20251471353941,16.742784798974697,9.0,50.0,3.0,460.307002351843,537.9841229263604,403.5117965970889,307.5110992756317,351.1857068928126,537.9833283520952
1590.0000000000002,45.02976206277425,30.051587102819557,141.62483044715947,139.13569106998114,48.75462951437638,13.292175684524864,52.42773154331306,16.30670938976408,141.25569423281777,59.87948739596061,141.61744352705432,139.1321216391487,3.175801188383909,4.824102362833093,3.4071876940918315,8.231290056924923,2.5918782595813674,0.03640141149037147,35.0,21.307444198258167,16.864955876947477,9.0,50.0,3.0,460.6312588100405,536.7852714970024,404.2601257589281,310.6596977921976,354.35270476926,536.7840268733779
1600.0000000000002,45.075942613144825,30.278951930099023,139.2352635665448,137.5571995460578,48.89350929287812,13.409255601923462,52.663026613422645,16.49422525801299,138.85083964859052,59.9768491365075,139.22759671970968,137.55315971993008,3.156854586329302,4.835619463151368,3.376143067525093,8.21176253067646,2.6012482697927672,0.036943945843316464,35.0,21.403410504408328,16.97580820280143,9.0,50.0,3.0,460.9014597832691,535.774065095853,404.88335072387474,313.49779375484644,357.22434123895584,535.7723536449834
1610.0000000000002,45.11096858252456,30.46650848715632,137.19093742471705,136.19688201844093,49.018624786682686,13.514515291307475,52.882040431214726,16.668184944977725,136.79176725780226,60.05430399735047,137.18300190404807,136.19236802018713,3.143620620883969,4.851592080504385,3.3468270381531067,8.19841911865749,2.6079543645289287,0.03746351422559448,35.0,21.49143735675881,17.076550130544945,9.0,50.0,3.0,461.1288531023172,534.9123477837621,405.4105596896315,316.07491920487934,359.8439167635969,534.9101543566544
1620.0000000000002,45.13593786793869,30.621049769456988,135.41875159695115,135.01318606863612,49.13153574215772,13.60933246598654,53.08669855907837,16.830238918409975,135.00529704957393,60.117370751947135,135.4105568128292,135.00820691442658,3.134937151896159,4.870999717373112,3.3192596373056715,8.190259354678782,2.612575295082048,0.03796338671604375,35.0,21.57246961540079,17.168383642443075,9.0,50.0,3.0,461.3220334410452,534.172430627171,405.86460198672535,318.43142164028075,362.2464631467605,534.1697603075384
1630.0000000000002,45.1518756834654,30.747985872054244,133.86537980661527,133.97507817763068,49.23362747062285,13.694921325279267,53.27868092760696,16.981816577376435,133.43803790065223,60.170055394387816,133.8569337085018,133.96964801604497,3.1299399808234534,4.893115672075552,3.2933921755348674,8.18650784761042,2.6155478692139766,0.038446160561915375,35.0,21.64733512919213,17.25237335538128,9.0,50.0,3.0,461.4875928684772,533.5336375103142,406.26174350166633,320.5992969166284,364.4606751891296,533.5305040908862
1640.0000000000002,45.15683339984481,30.851030074374137,132.486750335345,133.06177961918826,49.32314057663417,13.769854376847777,53.457060699633175,17.1222754278013,132.04590575717384,60.214782652714575,132.47806049477518,133.05526060238418,3.1278577994956063,4.91652906339181,3.2695709565483364,8.186100019940145,2.6171586257086954,0.03891065864140065,35.0,21.715377288106534,17.333196759674706,9.0,50.0,3.0,461.6341294728067,532.9868263071545,406.6325255819373,322.6048819822595,366.51390143178327,532.9822940528658
1650.0000000000002,45.14992095721577,30.933928638748228,131.24119232854167,132.25138791173327,49.39924867280655,13.833483897656322,53.62075977189976,17.250854384447678,130.7871943419194,60.252196653098565,131.2322654508938,132.24421706199058,3.127972716795707,4.939615552188415,3.248309170891171,8.187924723079586,2.617645825078452,0.03935690013493677,35.0,21.77605079551978,17.408692152972037,9.0,50.0,3.0,461.76862147371673,532.521169622504,407.012922396408,324.4782420797619,368.4362630967565,532.515871337956
1660.0000000000002,45.13515976187532,30.999878794319105,130.11393679762236,131.52761141621608,49.46628452543583,13.88946719964366,53.773927572407,17.370885328848487,129.64705921018393,60.28450446724008,130.10477806541348,131.5200072142846,3.130054393686335,4.963057315945693,3.229047799422572,8.192105115368264,2.6172404964887006,0.039789990821618285,35.0,21.831637125647266,17.47811148843391,9.0,50.0,3.0,461.8896823362356,532.1194581471442,407.388157298258,326.2358943108486,370.2360889066685,532.1137081778625
1670.0000000000002,45.1144658960803,31.051229227862905,129.0925092785974,130.88026674103634,49.52639649807183,13.939619328777042,53.91888299209874,17.484236283886673,128.61298741656236,60.31369560430432,129.08312311334532,130.87235106696983,3.1339074880941413,4.987502907439739,3.211259643419768,8.198762550859508,2.6161469609447567,0.04021232724329433,35.0,21.88330992972425,17.541984156913372,9.0,50.0,3.0,461.99790698698536,531.7724889111204,407.7432856952971,327.88569317171925,371.9220326620553,531.7664608536719
1680.0000000000002,45.089146852944346,31.09003982142065,128.16477941250278,130.3002975740947,49.58107577980184,13.985198470910063,54.057258008422856,17.59222023280404,127.67281573593417,60.341227276922666,128.1551695891044,130.29214206417015,3.13932379695484,5.013305806747142,3.1945720736783687,8.20787788042551,2.6145368911570044,0.040625653179106255,35.0,21.93188733931589,17.60071393817458,9.0,50.0,3.0,462.094394949229,531.4728494552561,408.0703829239492,329.4360269520104,373.5038359494487,531.4666439243924
1690.0000000000002,45.06014752938581,31.118101849417428,127.31977488856523,129.77986062310657,49.631409945836296,14.027121471328089,54.190255052131576,17.695804356754707,126.81554391767168,60.36810918293935,127.30994463297166,129.77150955607283,3.146103565048944,5.040609547445281,3.17873516634866,8.219344713793939,2.612547407881048,0.04103128315365077,35.0,21.977969931010023,17.65472869769104,9.0,50.0,3.0,462.18039837570177,531.2145087813808,408.36654595824416,330.8955306247686,374.99084585266286,531.2081868335421
1700.0000000000002,45.02816917738388,31.136937093934137,126.54784577219844,129.3122018193643,49.67821357970995,14.066075107656104,54.318785932947215,17.795722283216946,126.03149825315968,60.395040425590416,126.53779784578671,129.30368364468143,3.154063494913732,5.069449565108943,3.1635741840952054,8.233023749204147,2.6102910618257327,0.04143024217147703,35.0,22.02201001994871,17.70444173720898,9.0,50.0,3.0,462.2571368681515,530.9924801797296,408.63139080625126,332.2723347572574,376.3916887710988,530.9860801237994
1710.0000000000002,44.993745083705726,31.14783230107139,125.84060169074546,128.89150950891857,49.72211176163746,14.102585386925623,54.44355961837215,17.8925425218996,125.31226806471967,60.42250298842612,125.8303384609403,128.8828435827093,3.163036763305499,5.099802552453745,3.1489596153661807,8.248762167819926,2.6078616168847946,0.04182332802910664,35.0,22.064356867755464,17.75023775048072,9.0,50.0,3.0,462.32573276773286,530.8025925856841,408.86579815113856,333.57385550193845,377.7141951071101,530.7961397810113
1720.0000000000002,44.9572877064681,31.151876208361784,125.19077530344433,128.5127745885933,49.76359191317206,14.137062034638916,54.565136769812575,17.98671623458779,124.65056861518578,60.45082503527965,125.18029880275908,128.50397382673805,3.1728744161706897,5.131614981666329,3.134794990761144,8.26640997242747,2.6053379012725366,0.04221119349736754,35.0,22.105284434578092,17.7924722345698,9.0,50.0,3.0,462.3871945177672,530.641325773284,409.07132131495587,334.80677840510793,378.96541896820634,530.6348364772015
1730.0000000000002,44.919119777745,31.14999155030307,124.5920710337527,128.17166638550657,49.80303838481867,14.169827942611107,54.68396619416611,18.078602781495533,124.040089392182,60.480223217739926,124.58138300948676,128.16273984673336,3.1834419033923926,5.164814453996631,3.121005394185814,8.285819848182445,2.602786574918415,0.04259435779622951,35.0,22.14501008227569,17.831471097089775,9.0,50.0,3.0,462.44241725538296,530.505686375548,409.24985059783785,335.9771084868607,380.1516908407482,530.4991714777008
1740.0000000000002,44.87949640409446,31.142961902798728,124.03902204902776,127.86442225738034,49.84075717055219,14.201140048862214,54.80041044195958,18.168493788259923,123.47535068014072,60.51083293256818,124.02812400450595,127.85537638289571,3.19461810472598,5.19931942548484,3.107532529644009,8.306851955128849,2.6002644706858864,0.04297324567791668,35.0,22.183708126706165,17.867531106467254,9.0,50.0,3.0,462.4921895161965,530.3931065385369,409.4034222951452,337.09023113116183,381.2786883112969,530.386573341424
1750.0000000000002,44.83862445927924,31.131454219284198,123.5268797890444,127.58775987886742,49.876997474945824,14.23120775087267,54.91476817368744,18.25662846751078,122.95159273557208,60.542731773650985,123.5157730174931,127.57859994054172,3.206294049692572,5.2350462866246605,3.0943298813810816,8.329376168005743,2.597820424113748,0.04334821277013209,35.0,22.2215209575798,17.900918092186657,9.0,50.0,3.0,462.5371976662368,530.301361991494,409.53406959157,338.1509678754793,382.3514881921178,530.2948162889282
1760.0000000000002,44.79668184503109,31.11604003449344,123.05151903589552,127.33879636167512,49.91197309250249,14.260210575563178,55.02729498875443,18.34321185992508,122.46468042819896,60.575957880682495,123.0402046459068,127.32952860440612,3.2183714203868403,5.271914860589632,3.0813580079966423,8.353272868586274,2.595496845290228,0.04371956672795247,35.0,22.2585704224158,17.931862378961682,9.0,50.0,3.0,462.5780285314136,530.2284953364855,409.64370332803696,339.16363596665235,383.37462150056655,530.2219444915308
1770.0000000000002,44.75385043723471,31.097212624310433,122.60940756938538,127.11497453227736,49.94589843488106,14.288327781600117,55.13823784019158,18.42844065073353,122.01107227674788,60.61053247164028,122.59788649816994,127.1056077288372,3.2307629225898733,5.309863764925788,3.0685772774531324,8.37844104237892,2.593332052870818,0.04408761491404408,35.0,22.29497535068691,17.960538997805315,9.0,50.0,3.0,462.6151452527362,530.1727143378963,409.73381612854155,340.1320179038968,384.3520709772902,530.1661695058706
1780.0000000000002,44.71020516985251,31.075334107284164,122.19758483768196,126.91418149714389,49.978897684890455,14.315663500097967,55.24780917266816,18.512483764458693,121.587801521884,60.64647962026777,122.18585791528108,126.904630073931,3.2433874300380143,5.348825203195638,3.0559558080098026,8.40478101120544,2.591358939535303,0.04445252460758986,35.0,22.330832714336797,17.987467331915923,9.0,50.0,3.0,462.64897769594654,530.1325647930387,409.8058735552957,341.0593662424574,385.2872622146807,530.1259011153977
1790.0000000000002,44.66312830024817,31.05037104584136,121.80814888066024,126.7367692800662,50.008277750966975,14.339989563091706,55.35369218779604,18.59357364171757,121.18701346441122,60.682905352789305,121.79621780296236,126.72686384126904,3.2560495716362565,5.387704078284292,3.0439456857909213,8.431649764075214,2.5895335984820624,0.04481082291092806,35.0,22.364839443609924,18.015142410984936,9.0,50.0,3.0,462.68344938969017,530.1131833662649,409.880977655747,341.95217188841104,386.18910942295673,530.1061552321578
1800.0000000000002,44.61336137714553,31.02253417284146,121.43696896530798,126.5777237773188,50.034706058061815,14.3618622497886,55.456165222748005,18.671935989601135,120.80454532129431,60.71921258800592,121.42483482364116,126.56759131310967,3.2686412603934123,5.4262006042895194,3.0326490827635864,8.458849687053105,2.5878794927880837,0.045163892444443694,35.0,22.397233427672745,18.041384729459313,9.0,50.0,3.0,462.71775130119426,530.109720647181,409.96505838264494,342.8174119193987,387.0615353740821,530.1025104361652
1810.0,44.561902417830765,30.992937639549723,121.08500596437172,126.43687532933536,50.0606902231003,14.383358661325929,55.568542425959,18.757741281235496,120.44137150633814,60.755773557858895,121.07266996294904,126.42636587800138,3.2811195461418547,5.472317032580283,3.0140207558083327,8.486337788388614,2.5864152979026263,0.04551177503191362,35.0,22.367255582622136,18.036436988832577,9.0,50.0,3.0,462.7520188859983,530.1212385427244,409.8816515623661,343.65657566289065,387.9033203820392,530.1136294238249
1820.0,44.51535510338141,30.96112307707989,120.7685015936727,126.31016147422412,50.08931499307021,14.407029653267614,55.67036584157513,18.835370433979392,120.11357928326348,60.7957147493554,120.75596241072786,126.29992206312552,3.2939974199499167,5.499876436248979,3.0166783070147054,8.516554743263683,2.5854770534073985,0.04586511251880672,35.0,22.40120646046012,18.07080554451835,9.0,50.0,3.0,462.77558905455373,530.1318821371144,410.2177222406618,344.4448909677039,388.69650184164266,530.1248044750507
1830.0,44.46339077139319,30.92744532166074,120.45823372999148,126.20019059713854,50.11317091054925,14.426749285788103,55.77015408785175,18.9113394292084,119.79213741438426,60.834962912783055,120.44549338406902,126.18974667406212,3.306428420083111,5.5393339879981935,3.006675061405814,8.546009049404006,2.584664769240398,0.04620892499188318,35.0,22.432444803933265,18.09419333874104,9.0,50.0,3.0,462.80461992413154,530.1631264012825,410.28728014493254,345.22030310675325,389.47744248775007,530.1558962580417
1840.0,44.40964207728707,30.891822304556683,120.16157098035634,126.10381180284236,50.13506650814902,14.444842259638447,55.867585710721926,18.98541120861222,119.48434290232169,60.87420017659622,120.14863014813008,126.0931940799307,3.318635315475301,5.5785695707244045,2.997192232957536,8.575761803681942,2.5841229868469915,0.046548805182112234,35.0,22.462600342436644,18.116699315173488,9.0,50.0,3.0,462.8334958370377,530.2058776389146,410.36242410880897,345.97425729697216,390.23474272778674,530.1985385301509
1850.0,44.354473584828725,30.85446095890609,119.87846343313672,126.02037846761472,50.15540173689486,14.461640498880683,55.96310466826765,19.057929683843668,119.19013978830267,60.91371401468956,119.86532269701247,126.00960829516056,3.330606581422079,5.617850021032797,2.9880755556055454,8.605925576638342,2.583891362204612,0.046885209897337694,35.0,22.49188885878675,18.138235922755086,9.0,50.0,3.0,462.8619732825192,530.2591720753429,410.4378033892704,346.7060730174028,390.969205570036,530.2517539945582
1860.0,44.29813803804752,30.815584487941464,119.60846335429083,125.94920584525909,50.17444917719241,14.477370249739522,56.05700530291814,19.12912474162107,118.9090758046689,60.953649347901205,119.59512321983948,125.93829777230502,3.342274885101188,5.657191675211124,2.9792149690048886,8.636406644216017,2.5839905277433655,0.04721782772504162,35.0,22.520457442486475,18.158884892682067,9.0,50.0,3.0,462.89000157011566,530.3222402872432,410.511737606899,347.4166078107249,391.68182756960016,530.3147634332579
1870.0,44.24080188287392,30.775365194615745,119.35092598091347,125.88959039005874,50.19238897342999,14.492181127867866,56.14948418334488,19.19914932318352,118.6405026474054,60.99407231000338,119.33738688758538,125.87855263280112,3.3536732352407284,5.69673935453976,2.97062198645338,8.66736134099314,2.5844382362347207,0.04754774220243042,35.0,22.548403367509763,18.178721400165387,9.0,50.0,3.0,462.9175852952866,530.3944128329881,410.58347984932766,348.10686479143044,392.3737018281952,530.3868883200157
1880.0,44.18832032786563,30.73532559210105,119.1189855813482,125.83957656641012,50.21589320639106,14.511579817641746,56.25411015410215,19.27826227885197,118.39747500539116,61.03730727807249,119.10524642040342,125.82865127392752,3.365097319436216,5.732501818030429,2.9676796364668685,8.700181454497297,2.585417486812808,0.047881867597100246,35.0,22.51714845296243,18.178344910834312,9.0,50.0,3.0,462.93811830094376,530.4647965221958,410.7430290617805,348.76383348323145,393.0289264609331,530.4575703992739
1890.0,44.132499678576416,30.694019662182768,118.89313465883124,125.80184069859445,50.23538907027368,14.52766501047006,56.34844043612018,19.349489972493306,118.16059953537562,61.08102238235938,118.87919667623407,125.7907585386111,3.3760150391273527,5.773589685800036,2.959213248194899,8.732802933994934,2.586719203790107,0.048209398953580326,35.0,22.546138384745237,18.19732013409299,9.0,50.0,3.0,462.9618567316778,530.5491203246039,410.78845516137943,349.4059589588391,393.67477925309834,530.5418059271725
1900.0,44.07515603682893,30.651510361189597,118.67454714354314,125.7728070037013,50.25321287780166,14.542366462475345,56.440734416857296,19.419089116607324,117.93101542519568,61.124530410453694,118.66041076378514,125.76157037406745,3.3864751633118946,5.814174750919475,2.951250437050371,8.765425187969846,2.588362461042668,0.04853352379007583,35.0,22.574200157256257,18.215944046420415,9.0,50.0,3.0,462.986151660942,530.6415101103781,410.8444235425909,350.0359306374488,394.3059326524722,530.6341104746829
1910.0,44.01665962793669,30.607885659416013,118.46391211266804,125.75227937999654,50.26977871965497,14.556026713368794,56.53146861059771,19.48742395586237,117.70940673438972,61.16807289711096,118.44957768699464,125.74091127480898,3.3964688739083115,5.854624818135011,2.943576504650034,8.798201322785044,2.5903965705008707,0.04885446934249688,35.0,22.601558840945813,18.233952622620848,9.0,50.0,3.0,463.01057506911377,530.7412315749517,410.90317178372055,350.65123282571176,394.92188537207846,530.7337791189144
1920.0,43.95727422023288,30.56331275190257,118.26139724508732,125.73996889661272,50.28537103234576,14.568881009808877,56.62095124678669,19.55473107193626,117.49593711540312,61.21183571324383,118.24686505509491,125.72848263546592,3.405984183361172,5.895065517381924,2.936109888435207,8.831175405817131,2.592840991146984,0.049172492104390425,35.0,22.628367927154898,18.25138715017698,9.0,50.0,3.0,463.0349756329893,530.847739017416,410.9623058189717,351.2518912603195,395.5229171424379,530.8402522800327
1930.0,43.89716460967342,30.51791769644001,118.06686799661313,125.73552432595328,50.30016687368279,14.581075839709683,56.70937443921764,19.62115862532352,117.29046917392938,61.255913483099214,118.05213827316562,125.7239284817004,3.4150278638668574,5.9355972430730075,2.9288261133955444,8.864423356468551,2.59571040408183,0.049488117465558576,35.0,22.654723007636505,18.268299627623264,9.0,50.0,3.0,463.0592909325948,530.9605853988232,411.0207382788776,351.8383271589988,396.1095239919391,530.9530761193523
1940.0,43.836438774668046,30.471794722233085,117.88003988491214,125.7385660376632,50.31428220415709,14.592707205969475,56.79686483779176,19.68680412100736,117.09271628654164,61.30034957826831,117.86511282344038,125.72686654980912,3.4235634592755018,5.9762193202556375,2.921682582986683,8.897901903242321,2.5990176636379054,0.04980123648437436,35.0,22.6806865772013,18.28473488312937,9.0,50.0,3.0,463.08349748886656,531.0793776871901,411.07795318178177,352.4110848620888,396.6822963806953,531.0718538398794
1950.0,43.77517217301454,30.42501793641765,117.70056312713352,125.74871229629788,50.32779795448189,14.603842198341283,56.88351139786704,19.75173774155246,116.90232697096026,61.345158978401344,117.6854388929716,125.73691363229592,3.4469172125834326,6.016971791440676,2.914674345827967,8.931646137268643,2.591198333589932,0.0501121866176386,35.0,22.70630227705084,18.300732018631837,9.0,50.0,3.0,463.10759126623634,531.2037624929071,411.133731676834,352.97074693088285,397.2418517775519,531.1962299550628
1960.0,43.7134217926705,30.37764845646035,117.52806873967852,125.76559263188824,50.34077512612996,14.614531361805234,56.96938190706975,19.81601185167108,116.71893082687096,61.39034157699683,117.51274747574202,125.7536983761201,3.4735229181630207,6.057821376305459,2.907769987639796,8.965591363945254,2.5811234228696907,0.050420746710704414,35.0,22.73160274712319,18.316325586907052,9.0,50.0,3.0,463.1315769345462,531.3334167191072,411.18800492933354,353.5178953547272,397.78879981230926,531.3258801139542
1970.0,43.65123327543901,30.32973811399461,117.3621909696172,125.78885430029356,50.35326237371447,14.624815016661271,57.05453038192232,19.879669645699888,116.54216088257084,61.43588952877292,117.3466727981465,125.77686745232415,3.500297433733513,6.098771959157545,2.9009618012857485,8.999733760443293,2.571134005273355,0.0507270322259098,35.0,22.756614071677237,18.331546908301505,9.0,50.0,3.0,463.15546256211553,531.4680428046122,411.2407854323096,354.05309527991733,398.32372764929056,531.460505929627
1980.0,43.5932917160102,30.28247515272733,117.21255886181186,125.81600509616436,50.3707770256287,14.639235652722846,57.14943059844964,19.9505288414839,116.38156227667092,61.48346588828281,117.19684229344084,125.80414815065608,3.5274832624960606,6.135305625657465,2.8999458026694613,9.035251428326927,2.5613874697547248,0.05103757083027563,35.0,22.721555413633386,18.32664856474014,9.0,50.0,3.0,463.17392321702846,531.5981913210957,411.3866388148,354.56681460503944,398.8345460601837,531.5909700264566
1990.0,43.53383596933634,30.23507061196045,117.06862006689818,125.85212201752417,50.386200354958554,14.651931256862326,57.23777435019307,20.01640805370579,116.2266991019787,61.53226086793495,117.0527059626902,125.84014455561744,3.554802173962881,6.178042282725559,2.8928452279424004,9.070887510667959,2.551727794336236,0.051343719204443146,35.0,22.748298116196224,18.34177972623462,9.0,50.0,3.0,463.1944878681932,531.7375191630259,411.41039096793935,355.06766253364896,399.3383451412126,531.730256654917
2000.0,43.47302130370688,30.18693187143259,116.9266864505541,125.8927400453349,50.40011088784908,14.663379080158109,57.32426297064343,20.0808256737526,116.07386004163769,61.58058794962557,116.91057510595768,125.88062926664712,3.5821809839484247,6.219977547000396,2.8862230689640347,9.106200615964433,2.542082786092848,0.05164661092216521,35.0,22.77419364124813,18.356870844704133,9.0,50.0,3.0,463.21606043551674,531.8819246769,411.44851315306727,355.5644383332546,399.83549918644655,531.8746025554188
2010.0,43.41129234608946,30.13810425458752,116.78803851360357,125.9379148397021,50.413015930629136,14.673997272487725,57.40947983176592,20.144219818801048,115.92431977960184,61.62864466445984,116.771730115912,125.92569527037904,3.6096609906401538,6.261636024150284,2.879842551269179,9.141478575419463,2.5325033567205626,0.05194689039915876,35.0,22.799518316993613,18.3716422929478,9.0,50.0,3.0,463.23803845370935,532.0306909739,411.4915022749035,356.05329357481514,400.32428359764265,532.0233437334712
2020.0,43.348942855277606,30.0887379537686,116.65333421910138,125.9876645538654,50.42523602886658,14.684049984163096,57.49377665776403,20.206855991231407,115.7787318171658,61.67667346436559,116.63682887785568,125.97534920204214,3.6372587514912063,6.303195260707812,2.873613047617976,9.17680830832579,2.52300123123313,0.05224488360930381,35.0,22.82444635871684,18.386110758162204,9.0,50.0,3.0,463.2601990673744,532.1834297305784,411.53629980596816,356.53353495903417,400.80436968097246,532.1760754658856
2030.0,43.28614633887329,30.038941773094447,116.52283064962238,126.04191581835244,50.43695879225316,14.69369181869348,57.57735789520368,20.268887819156305,115.63735045225516,61.72481209587801,116.50612842660284,126.02951220824428,3.6649813453355775,6.344737980949505,2.867487353462133,9.212225334411638,2.5135804159374606,0.05254078516571047,35.0,22.84907946026408,18.400315089999367,9.0,50.0,3.0,463.2824400724824,532.3398688954184,411.581529237216,357.0051207496334,401.275785593948,532.3325178982092
2040.0,43.223006274093,29.98878657305579,116.39656650225174,126.10053449895088,50.44829559261788,14.703014570151709,57.660345220506606,20.330407563883853,115.50021258957804,61.773130964287525,116.37966742866536,126.08804735485944,3.692833414129845,6.3863103498444795,2.8614407136525544,9.247751063497033,2.504242684793869,0.05283475826068451,35.0,22.87347772745608,18.414286287957847,9.0,50.0,3.0,463.3047093856906,532.4997847554021,411.6265081458132,357.46820766614934,401.73871558283537,532.4924433384037
2050.0000000000005,43.15958782956008,29.938320923733674,116.27446943805406,126.16335818161116,50.459316224830566,14.712075781297528,57.742815083407805,20.39147376988569,115.36724465732811,61.821663226314335,116.25737352492796,126.15079072822904,3.720808301857008,6.427922965232542,2.8554522221006526,9.283375187333197,2.494988839575525,0.053126804248603686,35.0,22.89767876779825,18.428048552142,9.0,50.0,3.0,463.3269800907608,532.6629823392915,411.67089451948846,357.9230310353847,402.1934138484056,532.6556546875905
2060.0000000000005,43.095934990347594,29.887580036056196,116.15641246036364,126.23021273843142,50.470067465094544,14.720914031042753,57.82481894883893,20.45212527387747,115.23831873813144,61.87042175896016,116.13911970252828,126.21756727505078,3.748916622676708,6.469607390983768,2.8495211129587164,9.319128503942483,2.485819089059567,0.05341716984886871,35.0,22.92170763078792,18.44162200717869,9.0,50.0,3.0,463.349237669216,532.8292843836067,411.7145302832304,358.3698637458462,402.6401635115252,532.8219733740302
2070.0000000000005,43.0320795579627,29.836591198954864,116.04224570684462,126.3009244400812,50.480582840469296,14.729556981266684,57.90639399884121,20.512391586384865,115.11328425380498,61.919408786255815,116.02475608811694,126.28820282680653,3.777147399671279,6.511353165549105,2.8436337674754,9.354986933024504,2.476733350104012,0.053705789311882336,35.0,22.94558206756267,18.4550236689704,9.0,50.0,3.0,463.37147436929143,532.9985289864226,411.7573509127493,358.8089853098952,403.0792531928482,532.9912368765062
2080.0000000000005,42.96804648040516,29.78537685308328,115.93181224102088,126.37532406562848,50.4908884370258,14.738026159546394,57.987569301659775,20.572294828871748,114.99198367060536,61.96862099248716,115.91412573545144,126.36252784182972,3.8054996719310776,6.55316467402002,2.837786231078988,9.390950905099007,2.4677313663605247,0.05399273616885734,35.0,22.969315813781353,18.468268503033695,9.0,50.0,3.0,463.3936856588815,533.1705657086243,411.7993380396727,359.24067121819377,403.5109664851231,533.1632943059548
2090.0000000000005,42.90385654372764,29.733956327844453,115.8249558546575,126.453249123386,50.50100580569488,14.746339352232267,58.06836876357996,20.63185377407035,114.8742602607634,62.01805246050657,115.80707242821362,126.44037958777636,3.833968020414937,6.595037000883134,2.831972307725701,9.427009308608834,2.4588127126810466,0.05427801675154787,35.0,22.992920171871727,18.481370220722624,9.0,50.0,3.0,463.41586870377733,533.3452538835065,411.84050121225033,359.665191994731,403.93557814429255,533.338004659487
2100.0000000000005,42.839527856542574,29.682346636182444,115.72152379298775,126.53454325802852,50.510953605959934,14.75451195815674,58.14881328454561,20.691085238731205,114.75996079884833,62.06769568439864,115.70344340409405,126.52160162472046,3.8625511696171726,6.636971622722103,2.826189581041609,9.463161203763711,2.449976916345067,0.054561693370138345,35.0,23.016404907680336,18.49434143714757,9.0,50.0,3.0,463.43802129408925,533.5224600592145,411.88086111363407,360.08280635259206,404.35335252270926,533.5152343697175
2110.0000000000005,42.780439429390256,29.632127881605413,115.6330175666048,126.61679638229764,50.5271579513516,14.767821951111614,58.23893948966968,20.75736670555449,114.6604696563368,62.11984678624077,115.6147379928934,126.60402613111228,3.8915471329709304,6.674915806974441,2.8259934494776964,9.500909256452141,2.4414221212833787,0.054851515953461216,35.0,22.97998319620632,18.48725507760525,9.0,50.0,3.0,463.45434582988565,533.6918150168812,412.0011800189756,360.4803897481031,404.7509413435968,533.6849552711373
2120.0000000000005,42.71912883919014,29.581757272617207,115.54470740257524,126.70525114284423,50.540384190603085,14.778683319367303,58.32285859451307,20.819009443827326,114.56123339622896,62.17242212834935,115.52622980015022,126.69232265994988,3.920554828969687,6.718316175852583,2.819895477565639,9.538211653418221,2.432872914552465,0.05513608588068979,35.0,23.005342046135357,18.5007938256486,9.0,50.0,3.0,463.4738215563233,533.869628924277,412.01991709688144,360.8756359509968,405.1486842358219,533.862670748666
2130.0000000000005,42.65671287066532,29.5308073101786,115.456091730773,126.79583600815072,50.552360612110576,14.788516476704558,58.405220519484544,20.879438707066925,114.46170686495844,62.2243266799124,115.43741634256124,126.78279856266022,3.9495695395888024,6.761025473599335,2.8141165062062425,9.575141979805576,2.4243507764146024,0.055417771634502073,35.0,23.029986670199943,18.514258635488773,9.0,50.0,3.0,463.49415588148935,534.05047254433,412.04943796303246,361.2694007438126,405.5433976332917,534.0434849945175
2140.0000000000005,42.59364520446314,29.479391121300523,115.36853050948842,126.88868704430296,50.56360180100989,14.797744380119468,58.48661035344997,20.93908728457552,114.36324177440684,62.275836487751405,115.34965742504346,126.8755604648137,3.9786463234202127,6.803467571592504,2.808512455253924,9.611980026846428,2.4158920510892674,0.05569743343384226,35.0,23.0542002816718,18.527545072607207,9.0,50.0,3.0,463.51483152211586,534.2337070132928,412.0832388113118,361.6587886687412,405.93352664085273,534.2267176933353
2150.0000000000005,42.53019517191112,29.427660631065688,115.28275522637942,126.98394397607257,50.57440573361964,14.806611880621348,58.56735884296564,20.998199885576128,114.2665648158072,62.327202696966026,115.26368445273172,126.97073826977784,4.007790919535567,6.845779961782797,2.8029970012215775,9.648776963004375,2.407505071178339,0.05597519362872106,35.0,23.07814630107345,18.54068672372216,9.0,50.0,3.0,463.5356635605514,534.4190808946249,412.1188346964555,362.04313473883445,406.3186349454136,534.4121035717527
2160.0000000000005,42.46651471997112,29.375712352864408,115.19911551630764,127.08164545128956,50.58493918842198,14.81525600370037,58.64765014346094,21.056912213758267,114.17202285655468,62.378567760675246,115.17984701315277,127.06836612193769,4.037011026964343,6.888037226821906,2.797529351818996,9.685566578640902,2.3991925000819294,0.05625120687227071,35.0,23.10191581903337,18.55371931848555,9.0,50.0,3.0,463.55656326279706,534.6064329263911,412.1550650390757,362.42227693781183,406.6986038141365,534.5994750263636
2170.0000000000005,42.402690076197125,29.323603409811028,115.1177531448059,127.18176637109424,50.595296330536634,14.823754109690016,58.72758820965558,21.115302088915936,114.0797560353725,62.43000638476559,115.09828684315087,127.16841677398288,4.0663243978585655,6.930302455230516,2.7920973011824093,9.722399756412925,2.3909552719239517,0.05652577139620575,35.0,23.125560100368038,18.566667198435653,9.0,50.0,3.0,463.57748370457256,534.7956387946276,412.19134195710217,362.7962212499157,407.0734550671799,534.7887047207694
2180.0000000000005,42.338772027772485,29.271368544014024,115.03870130135545,127.28424902209002,50.60553226830422,14.832151470584392,58.80723428665824,21.173414612844454,113.98979654259789,62.481556039920406,115.01903711574248,127.27083120105708,4.095729486427,6.972591538352749,2.786686262294984,9.75927780064773,2.38279354947376,0.056798916845037725,35.0,23.149108920540183,18.579546611511265,9.0,50.0,3.0,463.5983988698496,534.9865945747995,412.2273603208119,363.16504686336,407.4432773746241,534.979686888687
2190.0000000000005,42.27479206834117,29.219029931164755,114.96193707970916,127.38901974237308,50.61568078963113,14.840475843152149,58.88662577431364,21.231277944494707,113.90212081724307,62.533234355064046,114.942074913943,127.37553506667126,4.125226591230948,7.014915507535829,2.7812890990048142,9.796204606540643,2.3747070348486,0.05707069862097093,35.0,23.17258045801958,18.592369691879867,9.0,50.0,3.0,463.61929357317047,535.1792082754931,412.2629714492251,363.52887205653224,407.80819200787255,535.1723285934673
2200.0000000000005,42.210771020651016,29.166603067146184,114.88740952133328,127.4959990666946,50.62576395260691,14.84874534774258,58.965787261032986,21.288910990443295,113.81667744562452,62.58504816218317,114.8673492720364,127.4824485145544,4.1548136809941845,7.057277544702175,2.77590028977934,9.833177834481514,2.366695257470266,0.05734113858967365,35.0,23.19598647095273,18.60514559622743,9.0,50.0,3.0,463.64015900177753,535.3733970460772,412.2981020959157,363.8878270638248,408.1683334647238,535.3665464382926
2210.0000000000005,42.146724016831456,29.114099360636654,114.81505538875224,127.60510596042548,50.63579753168369,14.856972941368213,59.04473667500365,21.34632683258553,113.73340284164529,62.63699888254388,114.79479694705206,127.59149029463248,4.184490207452804,7.099681061571038,2.7705170274755755,9.870198089046612,2.3587576024117003,0.05761027782251588,35.0,23.219335156909608,18.617881947210837,9.0,50.0,3.0,463.6609889819512,535.5690835434949,412.33272138875,364.2420484707872,408.5238396383153,535.5622627807304
2220.0000000000005,42.08266266087065,29.061527976842054,114.74480594703525,127.71626065794068,50.64579339272707,14.865168368820378,59.1234872538269,21.403536347265515,113.65222799352084,62.68908501182284,114.72434919999556,127.70258049978132,4.214253237744673,7.142123986535151,2.765136055641232,9.907260042176382,2.3508933809299077,0.057878122821110975,35.0,23.242632683847432,18.63058554325312,9.0,50.0,3.0,463.68177938796987,535.7661957789841,412.36682416131873,364.5916731912764,408.87484818146737,535.7594054364683
2230.0000000000005,42.01859674446485,29.008896606054066,114.67659163005511,127.8293852603282,50.655761486335,14.873339799057137,59.2020502618786,21.460547871012352,113.57308308887583,62.74130358194924,114.65593646090409,127.81564115893752,4.244103117886717,7.184609496357785,2.759756554295796,9.944366050653581,2.3431018932464625,0.05814472387970861,35.0,23.26588419564388,18.643262213844764,9.0,50.0,3.0,463.70252667695706,535.9646651196533,412.4004099823944,364.93683340741137,409.22149306012784,535.9579056744486
2240.0000000000005,41.95453478531338,28.95621223007396,114.6103447368312,127.94440584483232,50.66571033180239,14.881494223057189,59.2804355688732,21.517369030347822,113.49590021672483,62.79365112080228,114.58949102575733,127.93059826841191,4.274037866790819,7.227136230848076,2.754376542369112,9.98151277321719,2.3353823911513105,0.05841009705595642,35.0,23.28909395212605,18.655917366478487,9.0,50.0,3.0,463.723228181618,536.1644275870797,412.4334873024824,365.277658409912,409.5639029077653,536.157699405774
2250.0000000000005,41.8904843588852,28.903481097524548,114.5459980104788,128.0612500703382,50.67564742191077,14.88963778642136,59.35865162141673,21.574006893524935,113.42061192355962,62.8461236411261,114.5249456349676,128.04737946821922,4.304054660661805,7.269701046141513,2.7489938454638727,10.018694891605389,2.327734120845222,0.058674246337266346,35.0,23.312265755482255,18.668556245560183,9.0,50.0,3.0,463.74388158031263,536.3654213536978,412.46607027632,365.61427383973114,409.90220372329986,536.358724779066
2260.0000000000005,41.82645259439099,28.85070901627085,114.48348840022668,128.17984992183136,50.68557983487253,14.897776291391096,59.436706701749095,21.63046731373595,113.34715497696364,62.89871727938964,114.46223723509654,128.16591667179375,4.334152664433165,7.31230438434781,2.7436074117726617,10.055911796120473,2.320156343047417,0.05893720073176754,35.0,23.335403128829117,18.681183333793683,9.0,50.0,3.0,463.7644845740477,536.567588293157,412.49816705227965,365.9467974977728,410.2365139757065,536.5609235709002
2270.0000000000005,41.76244603355569,28.797900829814008,114.422754925523,128.30013928981884,50.69551397924854,14.905914988136772,59.51460815029036,21.68675663743204,113.2754682217271,62.95142826418402,114.40130484315684,128.2861438186079,4.364330346562689,7.354945018012048,2.7382160441644654,10.093161062176517,2.312648278360919,0.059198978729414056,35.0,23.35850924322915,18.69380319752776,9.0,50.0,3.0,463.7850343541256,536.7708718775397,412.52979245571487,366.27534511667767,410.5669485649317,536.7642393238151
