time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,41.69847086030072,28.745061920635575,114.36373939890105,128.42205608111777,50.705455925611375,14.914058846821431,59.5923629667455,21.742880105305403,113.2054933124564,63.004252867893165,114.34209026946932,128.40799871636062,4.3945861954097465,7.39762204891951,2.732818446626148,10.13044049554566,2.305209192648708,0.05945959751672725,35.0,23.38158716877388,18.706419855226045,9.0,50.0,3.0,463.8055294010842,536.9752196639845,412.5609558970896,366.6000251010588,410.8936172059642,536.9686194596028
2290.0000000000005,41.634532943882256,28.692196800661176,114.30638622962924,128.545540032166,50.715411409628125,14.92221256032184,59.66997787944207,21.798842776486254,113.1371745007778,63.057187575127045,114.28453792110008,128.5314210945569,4.424918974663882,7.440334750395218,2.72741356069212,10.167748311087337,2.2978383037758747,0.059719077080802416,35.0,23.404639708798182,18.71903727574204,9.0,50.0,3.0,463.82596741354064,537.1805803622641,412.59166984832336,366.92094461253623,411.216625425533,537.1740126808792
2300.0000000000005,41.57063772144914,28.63930981103113,114.2506422521412,128.6705338907675,50.725385717938046,14.930380450972793,59.74745913302281,21.854650102918413,113.07045847686132,63.110228918118715,114.22859463049312,128.65635368460158,4.455327547064964,7.4830825712800895,2.72200051380952,10.205083085089608,2.2905348657950886,0.05997743730114468,35.0,23.427669462288463,18.731659122423647,9.0,50.0,3.0,463.8463464816675,537.3869055663774,412.6219454746719,367.2382039162847,411.5360742375248,537.380370561242
2310.0000000000005,41.50679048843713,28.58640510275376,114.19645702765108,128.7969828021944,50.73538401692128,14.938566739992211,59.82481276677808,21.91030621352093,113.00529465994524,63.163373699859214,114.17420995695105,128.78274161561302,4.485810219265742,7.52586410125016,2.716577999420111,10.242442100670273,2.2832981334522,0.06023468957460372,35.0,23.450678981766487,18.74428878848431,9.0,50.0,3.0,463.8666646260429,537.5941487126462,412.6517915028693,367.55189942065834,411.8520603826678,537.5876465169243
2320.0000000000005,41.442996117824336,28.533486576878087,114.1437821393025,128.92483442451436,50.74541099777095,14.946775256997626,59.902044212663895,21.965815844834424,112.94163450167817,63.21661879994257,114.12133548183118,128.91053250393156,4.5163659758985375,7.56867875987674,2.711145254138741,10.279824014015482,2.2761273264552693,0.06049085321797014,35.0,23.47367058584274,18.756929692867686,9.0,50.0,3.0,463.8869201330472,537.8022656486446,412.6812207758919,367.8621264845696,412.1646769289615,537.7957963400206
2330.0000000000005,41.37925931469494,28.48055788336501,114.09257130403408,129.054038352717,50.75547123457297,14.955009733352313,59.97915902074089,22.021183243912787,112.87943159100178,63.26996125022663,114.06992492034746,129.03967596561023,4.5469935736498455,7.611525906193314,2.705701299161847,10.31722720535516,2.269021725727574,0.06074594362257104,35.0,23.496646526158145,18.769584758104827,9.0,50.0,3.0,463.9071111737264,538.0112137601045,412.7102396986013,368.1689726146127,412.4740133306692,538.0047774476749
2340.0000000000005,41.315584533553285,28.427622558482483,114.04278053843692,129.18454661593245,50.76556901605567,14.96327366453005,60.05616229295839,22.076412076622372,112.81864182182548,63.3233982525789,114.01993428745142,129.1701239760652,4.577691931361708,7.65440486304228,2.700245346466645,10.354650209508923,2.261980571162806,0.060999977250585175,35.0,23.519608866349873,18.782256962309248,9.0,50.0,3.0,463.9272361228767,538.2209525521663,412.738858819601,368.4725251556693,412.7801551626344,538.2145492729843
2350.0000000000005,41.25197589256404,28.37468387127029,113.99436734367993,129.3163130798128,50.775708287002885,14.971570277550654,60.13305866447383,22.131506594585176,112.75922258082096,63.37692707359878,113.971321082809,129.3018303989918,4.608459949391502,7.6973149376953325,2.6947766456061615,10.392091583301497,2.2550031241290616,0.06125296939649448,35.0,23.542559544235075,18.794949084067863,9.0,50.0,3.0,463.9472934701004,538.4314432974342,412.7670875358365,368.77286697547976,413.083185266733,538.4250730880785
2360.0000000000005,41.18843747291839,28.32174493710488,113.94729153359494,129.4492934366234,50.78589299161521,14.979902810437409,60.209853123926734,22.186470133950703,112.70113356729982,63.43054518642214,113.9240451187344,129.43475090560605,4.639296542533852,7.740255610350579,2.689294356556451,10.429549966907032,2.248088664151377,0.06150493478867369,35.0,23.565500425457003,18.807663584839418,9.0,50.0,3.0,463.9672815344207,538.6426485255308,412.79493180254747,369.0700767840573,413.3831827037191,538.636311395735
2370.0000000000005,41.12497298636828,28.268808836844126,113.90151431509716,129.58344560895648,50.79612664632451,14.98827412168322,60.28654985412894,22.24130630767712,112.64433588500312,63.48425015953438,113.87806760081078,129.56884342920335,4.670200710229244,7.78322614165251,2.6837978299751883,10.467023971627698,2.2412364309528594,0.0617558881413125,35.0,23.58843321579832,18.820403073015484,9.0,50.0,3.0,463.9871991294577,538.8545331162552,412.8224028059826,369.3642337025928,413.6802240603073,538.8482290926123
2380.0000000000005,41.06158598165219,28.215878241380207,113.85699848851635,129.71872862757107,50.806412656620765,14.996686976521858,60.36315292909309,22.296018375324024,112.58879222915532,63.53803959993888,113.83335132801218,129.70406696394343,4.701171460780292,7.826226112487672,2.678286383230295,10.504512495717966,2.2344457298254863,0.06200584380718623,35.0,23.61135963050356,18.833169751190496,9.0,50.0,3.0,464.00704472518794,539.0670626268085,412.8495058296757,369.6554096157977,413.9743828896477,539.0607916876244
2390.0000000000005,40.99827990270653,28.1629558787584,113.81370876293929,129.85510360144906,50.8167543099828,15.005144041838548,60.439666475395406,22.350609143038355,112.53446720940627,63.59191131654416,113.78986100815258,129.8403826031664,4.732207714808103,7.869254776615821,2.672759268505368,10.542014045121189,2.2277158316894967,0.06225481401604094,35.0,23.634281218340448,18.84596579644148,9.0,50.0,3.0,464.02681702182974,539.2802044378276,412.87624835841206,369.9436766248159,414.26572968307113,539.2739665419796
2400.0000000000005,40.94027046389068,28.11183971698705,113.78315720446032,129.99026376396623,50.833684829820314,15.01898644906288,60.52501732647622,22.4114382912382,112.4927101774051,63.64846133056535,113.75910574184476,129.9756764231626,4.763687670670928,7.908774348458762,2.6724822531145804,10.581256601573344,2.2212322329022585,0.06251164227480506,35.0,23.59935781980141,18.839393243426056,9.0,50.0,3.0,464.04127185506337,539.4840313530808,412.96720887557655,370.21545646814207,414.5422200551264,539.4780925871677
2410.0000000000005,40.880285684257125,28.06070220260642,113.75054556809184,130.12948729272813,50.84777860347615,15.030506857861836,60.605642455597376,22.468834198565844,112.44896511052278,63.705186882327496,113.72629178659686,130.1147810272828,4.795116457307155,7.952951424846317,2.666879232288447,10.619830657134765,2.214717984784598,0.06276345011979238,35.0,23.62465906573982,18.853504894853643,9.0,50.0,3.0,464.05867695128615,539.6945013630017,412.9813998737265,370.49044013205594,414.8222398045218,539.6885132917548
2420.0000000000005,40.81955894975478,28.009123512220924,113.71646787962024,130.26906066005552,50.86097975847388,15.041295423956058,60.68509478846023,22.52533367907955,112.40376589424724,63.76121711645004,113.6920119790005,130.25426818437313,4.826516436034852,7.9965585285583805,2.6614832824089727,10.658041810967354,2.2082265651048525,0.06301304935987465,35.0,23.649422375935785,18.867580142949688,9.0,50.0,3.0,464.0766012359177,539.9061527369944,413.0029380887216,370.7659203686468,415.10173827256216,539.9001601578481
2430.0000000000005,40.75846388255028,27.95724948284635,113.68207171823111,130.40916190681884,50.8737303397538,15.05171373200136,60.76389322063329,22.58130781380163,112.35825025323729,63.81682045255832,113.65741371582855,130.39429621588403,4.857941639335353,8.039945547807564,2.656183367059162,10.696128914866726,2.201782093934363,0.06326121982853,35.0,23.673897604623107,18.881574327729936,9.0,50.0,3.0,464.0946935645356,540.1185551969513,413.02733612782976,371.03979029392445,415.3795487792127,540.1125757753849
2440.0000000000005,40.69721220631868,27.905219911305835,113.64798586536836,130.5499573442885,50.886273833486406,15.061960883100426,60.842316253455,22.63695543708684,112.31304149685587,63.87222548373995,113.62312568552628,130.53502473804986,4.889391900666232,8.0832049275886,2.65091410151104,10.73411902909964,2.1953893750339386,0.06350798301477066,35.0,23.698221207853805,18.89553597280508,9.0,50.0,3.0,464.1128354020824,540.3315681011475,413.05300336215055,371.31157219601687,415.6553229573673,540.3256102862609
2450.0000000000005,40.635919015291456,27.853116155520752,113.6145362072569,130.6915297587949,50.89874189152766,15.072144490144352,60.9205133795292,22.692383904124085,112.2684625033474,63.927560738350905,113.58947372143648,130.6765336402445,4.920892659041369,8.126423667690004,2.6456559569509843,10.772079624640986,2.189049908424435,0.06375369070312661,35.0,23.72246687852885,18.909499960331573,9.0,50.0,3.0,464.13096979595264,540.5451142748391,413.0791812744855,371.58109813964927,415.92892073660977,540.539182530429
2460.0000000000005,40.569083985549575,27.803012450878725,113.6296771268189,130.89945768789778,50.89756104977016,15.071180089344182,60.968186480726814,22.72614695162264,112.27410881945056,63.98667935446832,113.60443548902252,130.8792835226189,4.953685244417609,8.16166153040355,2.6506431902061043,10.812304720609651,2.1826789929364647,0.06397199699615604,35.0,23.7358831990494,18.922876592584434,9.0,50.0,3.0,464.1601989741085,540.821060323616,413.23927589231295,371.8048465377725,416.1222661224558,540.8081322282105
2470.0000000000005,40.484004252582814,27.768717159853736,113.72351224634662,131.27659056776287,50.868091645030844,15.047106685553672,60.9825641636166,22.73632516914688,112.36156637417784,64.05563081119868,113.69814225536727,131.2572312431322,4.989658378920157,8.209716192780403,2.6543788556142136,10.864095048394615,2.1773224183627944,0.06411627986088968,35.0,23.7321405276312,18.904950550984157,9.0,50.0,3.0,464.23875854185695,541.2825578054534,413.23838227635736,371.83893019689634,416.1985608987824,541.2707995029851
2480.0000000000005,40.39783125017146,27.738728710108205,113.81857652712448,131.66611529247552,50.83698586824455,15.021684972852483,61.002562862021264,22.750479320826287,112.45016177762446,64.13025448224812,113.79307915108517,131.64727097377408,5.0255618783163785,8.256483690745378,2.659068238276346,10.915551929021724,2.17200627378974,0.0642514094284412,35.0,23.728204069401045,18.888532761972044,9.0,50.0,3.0,464.32490559287373,541.7598802306577,413.2571164128323,371.87174818619695,416.2922739439576,541.7488781290833
2490.0000000000005,40.3143028158092,27.708557006137028,113.93483660047688,132.06799125292827,50.80584596106949,14.996223513790994,61.0028088943692,22.750653427409134,112.5608198295544,64.20886325383987,113.90922237899316,132.0498147436203,5.061875364249173,8.302717001359305,2.663324228514782,10.966041229874088,2.1663989017439347,0.06438337269080446,35.0,23.72169855550192,18.869234891960676,9.0,50.0,3.0,464.4067881800612,542.2414277953669,413.283955479768,371.9173088254344,416.35927060004695,542.2313798832243
2500.0000000000005,40.22929227221416,27.67977976010087,114.0389712677993,132.46508951821585,50.77394488175303,14.97012743403286,61.01865499376397,22.76186581927112,112.65868106783417,64.28496330289443,114.01323305445229,132.44600513514064,5.098075919766489,8.347419506779307,2.669937355629483,11.017356862408787,2.161081363989068,0.06451584879833769,35.0,23.71634615919919,18.85402237204869,9.0,50.0,3.0,464.49274029900306,542.7230550910308,413.3374907334805,371.953281963708,416.4411691683984,542.7118169295591
2510.0000000000005,40.14741435888396,27.65071738227164,114.14936963253555,132.85927273444491,50.74504813230611,14.946478221699069,61.02297794428088,22.764924238915057,112.76347048791162,64.36322195244327,114.12351463443972,132.84149305699128,5.134076584899485,8.394830323306383,2.6725493627198094,11.067379686026191,2.155670937706293,0.06464679881212798,35.0,23.711619494075197,18.83571612962288,9.0,50.0,3.0,464.5735718249269,543.1967351128969,413.33987479560807,371.9990905367218,416.5178806204521,543.1873164634957
2520.0000000000005,40.064282793980446,27.6219403502638,114.26072108677756,133.25784002998114,50.713452021373215,14.920607885176992,61.03077620159605,22.77044093189079,112.86903914334232,64.44028549864277,114.23474834469042,133.23848243481768,5.170146940797125,8.438018466707929,2.679835934392376,11.117854401100306,2.15039427861719,0.06477495877378253,35.0,23.705587614924408,18.82069219314849,9.0,50.0,3.0,464.6565831278376,543.675475123811,413.40880067980976,372.0373203250121,416.58918261065895,543.6639521013324
2530.0000000000005,39.98219716683139,27.594313562480693,114.35609381040118,133.64123574347394,50.68554924149883,14.897751225414936,61.04867691518472,22.783102167673636,112.95849936430552,64.51651252727322,114.33000127822488,133.62288890404085,5.20563441205488,8.485024777090942,2.6829157634213834,11.167940540512326,2.14535629214574,0.06490427979175709,35.0,23.703316168668323,18.805836060628447,9.0,50.0,3.0,464.73956930629765,544.1423156963568,413.4109555408352,372.07445551295694,416.686931281421,544.1322121174804
2540.0000000000005,39.90207513398721,27.565400096572148,114.46686937285332,134.03238265091358,50.65730831860736,14.874607717786771,61.05527622315102,22.787769105878965,113.06331364281152,64.59253621210541,114.44065655619444,134.0149442449723,5.241790913030661,8.532169484387135,2.685656952987817,11.217826437374953,2.1400751429226905,0.06503561611657808,35.0,23.69796381523236,18.787806398816087,9.0,50.0,3.0,464.81779363210165,544.6105797048632,413.418319311835,372.1231473221716,416.7561993501643,544.6017520484356
2550.0000000000005,39.82155435918617,27.536732695549237,114.57456261808366,134.42104868434137,50.6277956376302,14.850411441749827,61.06454054551299,22.79431999955824,113.16519657245674,64.66849943928469,114.5482319212751,134.40304693288294,5.277596128496886,8.57476726612369,2.6926840926096203,11.267451358733313,2.134959001105376,0.06516363172175434,35.0,23.692898383457987,18.77236440826061,9.0,50.0,3.0,464.89688022507215,545.0768829223076,413.48864820362974,372.16676325855406,416.8306556936521,545.0673321875404
2560.0000000000005,39.79615608153041,27.546447070522905,114.6166446916306,134.58404669978478,50.61479015060128,14.839745343083166,61.06583761390828,22.795237103605587,113.2061674355938,64.72052756740845,114.59029529730438,134.57270741008512,5.28805327978386,8.583781670956375,2.69257390881643,11.276355579772805,2.1324209464534194,0.06517383709067598,35.0,23.689797425936945,18.77005826731988,9.0,50.0,3.0,464.947782377074,545.2740755751,413.5681326057792,372.2544087403228,416.93359367032446,545.2735522466842
2570.0000000000005,39.79684246370321,27.551781571642664,114.61848298403848,134.59180330631352,50.61501852826201,14.83993265884368,61.06543505000595,22.79495246885472,113.20800115048829,64.72880766369917,114.59213398862224,134.58079751949754,5.28815348955972,8.579812564137157,2.6933916531275086,11.273204217264666,2.1317846086580303,0.06517255607171939,35.0,23.689839233678757,18.776099865548872,9.0,50.0,3.0,464.95415601653417,545.2835503232873,413.63592007390025,372.30883678191526,416.9584036706341,545.2834779559977
2580.0000000000005,39.79674217547228,27.552232551213365,114.61822485740032,134.59257660989027,50.61483643765251,14.839783307856235,61.06516133031676,22.79475893313725,113.20774978152532,64.72930831329859,114.59187601998546,134.58161359411685,5.288143101723906,8.57923539062055,2.6935640976337925,11.272799488254345,2.131712261073168,0.06517208647081053,35.0,23.689729956003475,18.776810279548897,9.0,50.0,3.0,464.954928163973,545.2847434914515,413.64502079417304,372.314993730513,416.9605558397943,545.28472893883
2590.0000000000005,39.79663179132398,27.55220279551662,114.6178813939878,134.5925546392374,50.61470069559229,14.839671971751612,61.064999252422815,22.7946443343136,113.20741010808528,64.72923902140604,114.5915326265168,134.5815983499,5.2881288638031005,8.57912174578534,2.693602898031484,11.272724643816826,2.1317038472677723,0.06517187679008105,35.0,23.689652797231304,18.7768418966096,9.0,50.0,3.0,464.95504965591783,545.2849071499384,413.64650469271373,372.3157493009734,416.9609322790452,545.284901690191
2600.0000000000005,39.796566624711055,27.552160315632307,114.61767568587476,134.59250017665966,50.6146235251181,14.839608676162015,61.064909855284256,22.79458112504932,113.20720648022912,64.72916595842844,114.5913269547175,134.5815459154577,5.288120073346493,8.57907792359897,2.693619211215288,11.272697134814258,2.131702188766779,0.06517176454474297,35.0,23.689609198622463,18.776826805726728,9.0,50.0,3.0,464.9550868901516,545.2849492037434,413.64699243629855,372.3159155499882,416.96105093827055,545.2849464858067
2610.0000000000005,39.79653057500951,27.552134469978,114.61756163251384,134.59246616358308,50.61458111599612,14.839573891967405,61.064861000979874,22.794546582024907,113.20709356268034,64.72912256608237,114.5912129210316,134.5815128433144,5.288114624593775,8.5790549973563,2.693627325202817,11.272682322559117,2.131701584177568,0.0651716967481617,35.0,23.68958526601517,18.77681525812335,9.0,50.0,3.0,464.9551042399408,545.2849673487374,413.64722542362335,372.3159810398596,416.96110697308313,545.2849659028353
2620.0000000000005,39.79651098435572,27.55212017307042,114.61749962388932,134.59244726244276,50.614558099501245,14.83955501370275,61.06483451597638,22.7945278554746,113.20703216965391,64.72909866569319,114.59115092301492,134.58149443435377,5.288112042739824,8.579043396352137,2.693631862295191,11.272675258647327,2.1317012891441767,0.06517166474170538,35.0,23.6895722800827,18.77680863994669,9.0,50.0,3.0,464.95511332026166,545.2849766598157,413.64734809296186,372.31601379344914,416.9611363934536,545.284975879308
2630.0000000000005,39.79650054196921,27.55211253187275,114.61746656917384,134.59243715455216,50.61454583370622,14.839544953222742,61.06482040450889,22.79451787778368,113.2069994429796,64.7290858982384,114.59111787394652,134.58148458843004,5.288110703395033,8.579037294060226,2.6936342932433894,11.272671587303618,2.13170113478646,0.06517164814777576,35.0,23.689565360006554,18.776805081809584,9.0,50.0,3.0,464.95511813191325,545.28498157944,413.647413129316,372.3160310053652,416.9611519851842,545.2849811531004
2640.0000000000005,39.79649478180552,27.552108313033955,114.61744833550566,134.59243157188627,50.61453906777195,14.839539403761307,61.064812620302014,22.794512373861263,113.20698139016412,64.7290788547466,114.59109964337684,134.5814791494338,5.288110138085396,8.579034209388048,2.6936357230679064,11.272669932455956,2.131701049732168,0.06517164113575469,35.0,23.689561542752127,18.77680311904317,9.0,50.0,3.0,464.9551207807565,545.2849842838006,413.6474490018881,372.3160404915979,416.96116058372894,545.2849840517025
2650.0000000000005,39.796491599998085,27.552105984416077,114.61743826361584,134.5924284901763,50.614535330418335,14.839536338360348,61.06480832061458,22.79450933371237,113.20697141820229,64.72907496359772,114.59108957320532,134.5814761460935,5.288109753035353,8.57903238801459,2.693636475582282,11.272668863596872,2.1317010028255194,0.06517163636522806,35.0,23.68955943422208,18.776802034171567,9.0,50.0,3.0,464.95512224640873,545.2849857803897,413.64746881001815,372.31604572763786,416.9611653317261,545.2849856542422
2660.0000000000005,39.79648987887508,27.552104724417404,114.61743281546543,134.59242682324208,50.61453330880609,14.83953468022122,61.064805994828106,22.794507689235274,113.20696602410358,64.72907285865512,114.5910841259805,134.58147452179333,5.288109588164824,8.579031473225458,2.6936369046969597,11.272668377922416,2.1317009774440896,0.06517163431927094,35.0,23.689558293674565,18.776801447205912,9.0,50.0,3.0,464.9551230386796,545.2849865899938,413.6474795236921,372.3160485594012,416.96116789964464,545.2849865214873
2670.0000000000005,39.79648894788561,27.552104042773465,114.6174298684391,134.59242592142,50.61453221527881,14.839533783303182,61.06480473676833,22.79450679970796,113.20696310631614,64.7290717200458,114.5910811794553,134.58147364324134,5.2881094934869965,8.57903096950167,2.6936371339987506,11.27266810350042,2.131700963715709,0.06517163314489237,35.0,23.68955767673134,18.77680112966556,9.0,50.0,3.0,464.95512346711587,545.284987027738,413.64748531854497,372.3160500910413,416.96116928869105,545.2849869906912
2680.0000000000005,39.79648844429504,27.552103674060334,114.6174282743332,134.59242543358306,50.61453162376864,14.839533298142785,61.064804056259625,22.794506318545587,113.2069615280262,64.72907110414843,114.59107958562068,134.58147316799435,5.2881094398633,8.579030693122858,2.6936372568035694,11.272667949926428,2.131700956290691,0.06517163247996803,35.0,23.689557343014656,18.776800957898388,9.0,50.0,3.0,464.955123698869,545.2849872644906,413.6474884530282,372.3160509195044,416.961170040056,545.2849872444656
2690.0000000000005,39.79648819160288,27.552103489037563,114.61742747444887,134.5924251887647,50.61453132696069,14.839533054699018,61.064803714793925,22.794506077107883,113.20696073607174,64.7290707951044,114.59107878586636,134.58147292949533,5.28810948086764,8.579030664617056,2.6936373530194917,11.272668017636548,2.1317009525655655,0.06517163298330386,35.0,23.68955717556236,18.776800871705287,9.0,50.0,3.0,464.9551238151437,545.2849873832419,413.64749002584256,372.31605133518457,416.96117041707447,545.2849873717637
2700.0000000000005,39.79648804652541,27.552103382825635,114.61742701520592,134.5924250482435,50.61453115655437,14.839532914930658,61.06480351874896,22.794505938491735,113.20696028138848,64.72907061767256,114.59107832670487,134.58147279259077,5.288109428335312,8.579030524833765,2.6936373695078424,11.272667894341607,2.131700950426479,0.06517163233470627,35.0,23.68955707942308,18.7768008222244,9.0,50.0,3.0,464.9551238819215,545.2849874514735,413.64749092884733,372.31605157385394,416.96117063352847,545.2849874448839
2710.0000000000005,39.796487964582816,27.552103321405408,114.61742675593248,134.592424966505,50.61453106045048,14.83953283610566,61.0648034083468,22.794505860430487,113.20696002468834,64.7290705166186,114.591078067477,134.58147271236095,5.288109400691195,8.579030450286801,2.6936373796192177,11.27266782990602,2.131700949385161,0.06517163199440036,35.0,23.6895570252172,18.7768007929044,9.0,50.0,3.0,464.95512391765857,545.2849874867358,413.64749142059577,372.3160516946325,416.9611707527423,545.2849874821836
2720.0000000000005,39.796487911420805,27.552103340657425,114.6174265909522,134.59242499990148,50.614530996511114,14.83953278366215,61.064803336661406,22.794505809744408,113.20695986211032,64.7290704546885,114.59107790253628,134.58147274245903,5.288109379910304,8.579030396534886,2.693637383534696,11.272667780069582,2.1317009483379463,0.06517163171139141,35.0,23.689556989955637,18.776800778134717,9.0,50.0,3.0,464.9551240226624,545.2849876248979,413.6474918118945,372.3160518463693,416.96117083527554,545.2849876158608
2730.0000000000005,39.79648788469013,27.55210326557216,114.61742650301647,134.59242489351757,50.61453096630436,14.839532758886378,61.064803299707656,22.794505783615815,113.20695977428126,64.72907042126246,114.59107781460575,134.5814726420719,5.288109379599573,8.57903038364651,2.69363739329756,11.272667776944068,2.13170094787216,0.06517163173195903,35.0,23.689556972069568,18.77680076874367,9.0,50.0,3.0,464.95512395811096,545.2849875302749,413.64749195657566,372.316051854292,416.9611708799637,545.2849875293716
2740.0000000000005,39.79648787022904,27.552103253915675,114.6174264571742,134.59242487770655,50.61453094945281,14.839532745064671,61.06480328045864,22.794505770005514,113.20695972889024,64.729070402442,114.59107776876536,134.58147262643934,5.288109440839787,8.579030478605526,2.693637428492035,11.272667907097562,2.131700947797969,0.0651716324873284,35.0,23.689556962577345,18.77680076239972,9.0,50.0,3.0,464.9551239632861,545.2849875346689,413.64749202964856,372.31605186638785,416.96117089781205,545.2849875340094
2750.0000000000005,39.796487862014416,27.552103247699048,114.6174264311386,134.59242486940747,50.61453093982679,14.83953273716935,61.064803269404905,22.79450576218983,113.20695970311507,64.72907039206649,114.59107774273744,134.5814726183259,5.288109403514214,8.579030415143277,2.6936374118848065,11.272667827028084,2.131700947702941,0.06517163202738781,35.0,23.6895569571484,18.776800759343644,9.0,50.0,3.0,464.95512396678606,545.2849875380867,413.6474920778225,372.3160518776932,416.961170909008,545.2849875376761
2760.0000000000005,39.796487857292256,27.552103244282705,114.61742641619117,134.5924248649344,50.6145309342828,14.839532732622104,61.06480326303407,22.794505757685272,113.20695968831856,64.72907038624402,114.59107772779386,134.58147261400035,5.288109388567017,8.579030389146947,2.693637405663241,11.272667794810188,2.13170094763582,0.06517163184307358,35.0,23.689556954022407,18.77680075769109,9.0,50.0,3.0,464.9551239690167,545.2849875404434,413.64749210678053,372.3160518852248,416.96117091588746,545.2849875402325
2770.0000000000005,39.79648785478582,27.552103242322403,114.6174264082682,134.59242486230704,50.614530931353386,14.839532730219387,61.06480325968119,22.79450575531456,113.20695968047472,64.72907038309289,114.59107771987244,134.58147261139567,5.288109386082157,8.579030384287098,2.693637405117405,11.272667789404505,2.1317009476152635,0.06517163181251245,35.0,23.689556952371504,18.776800756694456,9.0,50.0,3.0,464.9551239699968,545.284987541346,413.64749212052425,372.3160518879621,416.96117091931455,545.2849875411647
2780.0000000000005,39.79648785315676,27.552103241231062,114.61742640309592,134.59242486088954,50.61453092942804,14.839532728640222,61.06480325745138,22.79450575373795,113.20695967535384,64.72907038114965,114.59107771470158,134.58147261005604,5.288109379707051,8.579030373240176,2.693637402377349,11.272667775617526,2.13170094757798,0.06517163173386238,35.0,23.689556951283635,18.776800756248686,9.0,50.0,3.0,464.95512397088714,545.2849875423376,413.64749213215873,372.3160518917609,416.9611709219399,545.2849875422615
2790.0000000000005,39.79648785227963,27.552103240515574,114.61742640032462,134.59242485990217,50.61453092840184,14.839532727798542,61.06480325627361,22.794505752905195,113.20695967260993,64.72907038007128,114.59107771193146,134.5814726090469,5.288109371712717,8.579030359969941,2.6936373985670135,11.272667758536954,2.1317009475705966,0.06517163163540293,35.0,23.689556950704286,18.776800755918543,9.0,50.0,3.0,464.9551239711892,545.2849875425604,413.6474921371273,372.3160518927533,416.96117092321975,545.2849875424547
2800.0000000000005,39.79648785325397,27.5521032396789,114.6174264034398,134.59242485849933,50.61453092967463,14.839532728842473,61.064803257853,22.79450575402194,113.20695967569443,64.72907038052358,114.59107771505042,134.5814726074288,5.288109321277808,8.579030279396942,2.6936373723701093,11.272667651767051,2.1317009477109568,0.0651716310146938,35.0,23.689556951428585,18.776800755103807,9.0,50.0,3.0,464.9551239685943,545.2849875389057,413.6474921160478,372.31605187999173,416.9611709192016,545.2849875385058
2810.0000000000005,39.796487852371456,27.552103240490798,114.6174264005828,134.59242485984566,50.61453092852501,14.839532727899552,61.0648032564299,22.794505753015695,113.20695967286538,64.72907037992837,114.59107771218927,134.58147260901922,5.288109375262639,8.57903036588823,2.693637400307662,11.272667766195893,2.1317009475879125,0.06517163167919503,35.0,23.689556950775735,18.77680075576376,9.0,50.0,3.0,464.9551239710198,545.2849875423392,413.64749213454894,372.3160518912389,416.961170922274,545.2849875422723
2820.0000000000005,39.79648785177193,27.55210324019896,114.61742639871184,134.5924248595183,50.61453092780353,14.839532727307756,61.06480325558486,22.794505752418218,113.2069596710136,64.72907037943304,114.59107771031876,134.58147260871812,5.288109374180745,8.579030363771366,2.6936373999711423,11.272667763742508,2.1317009475600934,0.06517163166575568,35.0,23.689556950367432,18.776800755753182,9.0,50.0,3.0,464.95512397149946,545.2849875429494,413.6474921404949,372.31605189382526,416.9611709239288,545.2849875429176
2830.0000000000005,39.79648785141951,27.552103239971416,114.6174263975988,134.5924248592267,50.61453092738611,14.839532726965388,61.06480325510124,22.794505752076248,113.2069596699118,64.72907037904736,114.5910777092059,134.58147260843708,5.288109374155452,8.579030363570054,2.6936374000700685,11.272667763640122,2.131700947550928,0.0651716316654217,35.0,23.68955695013165,18.776800755671328,9.0,50.0,3.0,464.9551239717036,545.2849875431809,413.6474921431409,372.3160518947415,416.96117092460287,545.284987543164
2840.0000000000005,39.796487851401274,27.552103239277077,114.6174263975232,134.59242485781647,50.614530927384415,14.839532726964023,61.06480325508616,22.79450575206556,113.20695966982592,64.72907037895595,114.59107770913208,134.58147260664373,5.288109352837905,8.579030329088566,2.693637389272749,11.272667718361316,2.1317009475819084,0.0651716314034578,35.0,23.689556950120675,18.77680075555196,9.0,50.0,3.0,464.95512397076857,545.2849875413123,413.6474921412295,372.3160518923694,416.96117092444825,545.2849875407755
2850.0000000000005,39.79648785121999,27.552103239793208,114.61742639696176,134.5924248589768,50.614530927155975,14.839532726776667,61.0648032548405,22.794505751891904,113.20695966928122,64.72907037875723,114.5910777085691,134.58147260818936,5.288109372887972,8.579030361471903,2.693637399473486,11.272667760945389,2.131700947552281,0.06517163164982238,35.0,23.68955695000216,18.776800755556792,9.0,50.0,3.0,464.9551239717501,545.2849875432012,413.6474921438469,372.31605189470866,416.96117092475527,545.284987543187
2860.0000000000005,39.796487851135815,27.552103239723007,114.61742639670224,134.5924248588787,50.61453092705591,14.839532726694586,61.0648032547239,22.79450575180948,113.20695966902424,64.7290703786806,114.59107770830992,134.58147260807544,5.28810936933565,8.579030355666125,2.693637397697236,11.27266775336336,2.1317009475504767,0.06517163160605491,35.0,23.689556949945366,18.776800755548376,9.0,50.0,3.0,464.95512397177725,545.2849875432136,413.6474921445396,372.3160518948992,416.9611709249563,545.2849875431783
2870.0000000000005,39.7964878512397,27.55210323915281,114.61742639701102,134.59242485765162,50.61453092719528,14.839532726808898,61.06480325486916,22.79450575191214,113.20695966931882,64.7290703787508,114.59107770862003,134.5814726064806,5.288109352200012,8.579030327997794,2.69363738899477,11.272667716992563,2.131700947580215,0.06517163139559827,35.0,23.689556950014094,18.77680075548983,9.0,50.0,3.0,464.95512397083615,545.2849875413774,413.6474921421564,372.3160518925772,416.9611709246644,545.2849875408427
2880.0000000000005,39.79648785116176,27.55210323936086,114.61742639674674,134.5924248583575,50.61453092709614,14.839532726727557,61.064803254758296,22.794505751833757,113.20695966906818,64.72907037866605,114.59107770835918,134.58147260760035,5.288109315941056,8.579030269058514,2.6936373704937333,11.272667639552246,2.1317009475524045,0.06517163094816646,35.0,23.68955694996288,18.776800755519215,9.0,50.0,3.0,464.95512397123906,545.2849875424826,413.6474921438826,372.3160518944267,416.9611709248285,545.2849875425065
2890.0000000000005,39.79648785126077,27.55210323914895,114.61742639707715,134.59242485765077,50.61453092722186,14.839532726830669,61.06480325490149,22.79450575193505,113.20695966938422,64.72907037876035,114.59107770868596,134.58147260649048,5.2881093538702055,8.579030330727097,2.6936373898345534,11.272667720561651,2.131700947581867,0.06517163141618319,35.0,23.68955695002921,18.776800755479545,9.0,50.0,3.0,464.95512397079887,545.2849875413388,413.6474921418177,372.3160518924076,416.9611709245791,545.2849875408192
2900.0000000000005,39.796487851140746,27.55210323973216,114.61742639671088,134.59242485889666,50.6145309270633,14.839532726700613,61.0648032547343,22.79450575181681,113.20695966903288,64.72907037865588,114.59107770831828,134.58147260811126,5.288109372047825,8.57903036008207,2.693637399068372,11.272667759150442,2.131700947551524,0.0651716316394683,35.0,23.68955694994992,18.77680075552541,9.0,50.0,3.0,464.9551239717829,545.2849875432339,413.6474921442916,372.31605189480285,416.96117092485633,545.2849875432224
2910.0000000000005,39.796487851055815,27.55210323970431,114.61742639644685,134.59242485887447,50.61453092695891,14.839532726615005,61.064803254609686,22.794505751728707,113.20695966877145,64.7290703785992,114.59107770805434,134.58147260809346,5.288109371834329,8.579030359667767,2.6936373989961453,11.272667758663912,2.1317009475455815,0.06517163163681132,35.0,23.6895569498904,18.776800755546677,9.0,50.0,3.0,464.9551239718689,545.2849875433517,413.6474921453998,372.31605189533434,416.9611709251337,545.2849875433466
2920.0000000000005,39.796487852518325,27.552103239501093,114.61742640113884,134.5924248583138,50.614530928802246,14.839532728126926,61.06480325686035,22.79450575332004,113.20695967341732,64.72907037965422,114.59107771274608,134.58147260723587,5.2881093635664325,8.579030347723258,2.693637394122792,11.27266774184605,2.1317009476981545,0.06517163153569967,35.0,23.689556950941206,18.77680075487956,9.0,50.0,3.0,464.95512396943286,545.2849875399501,413.6474921210447,372.316051881632,416.96117092035,545.2849875395415
2930.0000000000005,39.79648785194381,27.55210324018708,114.61742639922984,134.59242485944787,50.614530928021445,14.839532727486528,61.0648032558493,22.794505752605176,113.20695967152592,64.72907037941837,114.59107771083669,134.58147260863336,5.288109373771215,8.579030363297555,2.6936373996781646,11.27266776297572,2.131700947580178,0.06517163166080417,35.0,23.689556950491465,18.77680075563171,9.0,50.0,3.0,464.95512397123014,545.2849875425624,413.64749213737673,372.3160518920623,416.96117092295594,545.2849875425113
2940.0000000000005,39.79648785168267,27.552103240024447,114.61742639843948,134.5924248592597,50.61453092771136,14.839532727232154,61.06480325549381,22.79450575235381,113.2069596707444,64.72907037925216,114.59107771004658,134.58147260842657,5.288109372502406,8.579030361113418,2.693637399118949,11.272667760232366,2.131700947572872,0.06517163164514227,35.0,23.689556950316895,18.776800755600505,9.0,50.0,3.0,464.9551239713892,545.2849875427519,413.64749213944503,372.3160518927787,416.9611709237984,545.2849875426763
2950.0000000000005,39.796487851377336,27.552103239924747,114.61742639746176,134.59242485915752,50.614530927338485,14.839532726926336,61.06480325504808,22.794505752038678,113.20695966977608,64.72907037896783,114.59107770906898,134.58147260836773,5.288109373108882,8.579030361871826,2.693637399545392,11.272667761417216,2.1317009475524538,0.0651716316525347,35.0,23.689556950104816,18.77680075563484,9.0,50.0,3.0,464.9551239717006,545.2849875431641,413.647492143152,372.3160518946305,416.9611709245765,545.2849875431474
2960.0000000000005,39.79648785118986,27.552103239805945,114.61742639687188,134.59242485900944,50.61453092711598,14.839532726743869,61.06480325479004,22.794505751856207,113.20695966919224,64.72907037876881,114.59107770847928,134.5814726082255,5.288109372678582,8.579030361084381,2.6936373993870952,11.272667760471476,2.1317009475470705,0.0651716316472161,35.0,23.68955694997913,18.776800755597435,9.0,50.0,3.0,464.9551239718128,545.2849875432955,413.64749214462313,372.3160518951575,416.9611709249545,545.2849875432867
2970.0000000000005,39.796487851208525,27.552103238355585,114.6174263968362,134.59242485689668,50.61453092717212,14.839532726789912,61.06480325480258,22.794505751865078,113.20695966914175,64.72907037873006,114.59107770844794,134.5814726062393,5.288109321347784,8.579030277790821,2.6936373732753465,11.272667651066168,2.13170094755021,0.06517163101526147,35.0,23.68955694998948,18.77680075554906,9.0,50.0,3.0,464.95512396977807,545.2849875404528,413.64749214338593,372.3160518937999,416.9611709249123,545.2849875406131
2980.0000000000005,39.796487851131694,27.55210323964428,114.6174263966794,134.59242485872238,50.61453092705377,14.839532726692823,61.06480325471997,22.794505751806696,113.20695966900053,64.72907037865349,114.59107770828734,134.5814726078965,5.288109366619505,8.579030351274206,2.69363739631536,11.272667747589566,2.131700947553543,0.06517163157265908,35.0,23.689556949943096,18.77680075552377,9.0,50.0,3.0,464.9551239716751,545.2849875430146,413.64749214427593,372.31605189465967,416.961170924908,545.284987542949
2990.0000000000005,39.796487851066686,27.552103239699303,114.61742639648156,134.5924248588624,50.61453092697318,14.839532726626716,61.064803254627805,22.794505751741497,113.20695966880588,64.72907037860176,114.59107770808906,134.5814726080771,5.288109371208932,8.579030358669215,2.693637398671492,11.272667757340706,2.1317009475474644,0.06517163162911428,35.0,23.68955694989881,18.776800755535533,9.0,50.0,3.0,464.95512397184666,545.2849875433166,413.6474921451396,372.3160518951742,416.96117092508143,545.2849875433052
3000.0000000000005,39.79648785116334,27.55210323967981,114.61742639679773,134.5924248588126,50.61453092709745,14.839532726728637,61.06480325478367,22.79450575185172,113.2069596691194,64.72907037866293,114.59107770840532,134.58147260799657,5.2881093699620285,8.579030356765669,2.693637397987232,11.2726677547529,2.1317009475607427,0.06517163161380911,35.0,23.689556949970207,18.776800755466752,9.0,50.0,3.0,464.95512397167727,545.2849875430709,413.64749214318783,372.31605189401535,416.9611709247269,545.2849875430177
3010.0000000000005,39.79648785107627,27.55210323970749,114.61742639650916,134.5924248588717,50.61453092698416,14.839532726635696,61.064803254639614,22.794505751749853,113.20695966883308,64.72907037860676,114.59107770811664,134.5814726080905,5.2881093720437375,8.579030360024431,2.693637399094363,11.272667759118796,2.1317009475471864,0.06517163163940332,35.0,23.689556949904784,18.77680075554059,9.0,50.0,3.0,464.9551239718444,545.2849875433134,413.64749214512426,372.3160518951955,416.96117092505057,545.2849875433074
3020.0000000000005,39.79648785101652,27.552103239680154,114.61742639632328,134.59242485884448,50.61453092691218,14.839532726576692,61.06480325455544,22.794505751690338,113.20695966864912,64.72907037855816,114.59107770793076,134.58147260806498,5.288109371831566,8.579030359644046,2.693637399007476,11.272667758651522,2.1317009475443527,0.06517163163677381,35.0,23.68955694986414,18.7768007555398,9.0,50.0,3.0,464.9551239718944,545.2849875433815,413.64749214571776,372.31605189545456,416.9611709252169,545.2849875433776
3030.0000000000005,39.7964878509812,27.55210323965809,114.61742639621154,134.59242485881498,50.6145309268704,14.839532726542416,61.06480325450698,22.79450575165606,113.20695966853854,64.72907037852036,114.59107770781912,134.581472608036,5.288109371620369,8.579030359285206,2.6936373989112488,11.272667758196455,2.1317009475434343,0.0651716316341701,35.0,23.68955694984055,18.77680075553184,9.0,50.0,3.0,464.9551239719156,545.2849875434038,413.64749214598703,372.3160518955492,416.96117092528607,545.2849875434017
3040.0000000000005,39.796487850960894,27.55210323964502,114.61742639614708,134.59242485879582,50.61453092684637,14.839532726522693,61.06480325447926,22.794505751636507,113.20695966847477,64.72907037849569,114.59107770775466,134.58147260801786,5.288109371618742,8.579030359274613,2.6936373989167244,11.272667758191336,2.131700947543122,0.06517163163415102,35.0,23.68955694982691,18.776800755525585,9.0,50.0,3.0,464.9551239719274,545.2849875434143,413.6474921461216,372.3160518955876,416.9611709253181,545.2849875434136
3050.0000000000005,39.796487852731126,27.55210323539956,114.61742640173492,134.59242484941802,50.61453092912205,14.839532728389258,61.064803257062,22.794505753462655,113.20695967392771,64.72907037991837,114.59107771335708,134.58147259527874,5.28810918308783,8.57903005527525,2.6936373027519003,11.272667358027151,2.1317009478697684,0.06517162931663883,35.0,23.68955695104296,18.776800754862503,9.0,50.0,3.0,464.9551239634415,545.2849875275607,413.64749211381695,372.3160518690938,416.9611709203281,545.2849875229977
3060.0000000000005,39.796487852145816,27.55210324015269,114.61742639984335,134.5924248593327,50.61453092828504,14.839532727702704,61.0648032561797,22.7945057528388,113.20695967213412,64.7290703794272,114.59107771145,134.5814726084938,5.288109373988124,8.57903036393427,2.6936373996583414,11.27266776359261,2.131700947609395,0.06517163166360343,35.0,23.689556950643688,18.77680075540934,9.0,50.0,3.0,464.9551239708837,545.2849875420604,413.6474921327592,372.31605188952426,416.9611709218896,545.2849875419771
3070.0000000000005,39.79648785165677,27.552103240076637,114.61742639834208,134.5924248593446,50.614530927672455,14.839532727200265,61.06480325543773,22.794505752314198,113.20695967064732,64.72907037923068,114.59107770994912,134.58147260854423,5.288109373128194,8.57903036205315,2.6936373994618594,11.272667761515008,2.131700947563162,0.06517163165280598,35.0,23.689556950293763,18.776800755667864,9.0,50.0,3.0,464.95512397149946,545.2849875429221,413.6474921406756,372.31605189360783,416.96117092390085,545.2849875428903
3080.0000000000005,39.79648785135453,27.55210323991741,114.61742639739212,134.59242485915394,50.614530927310554,14.839532726903428,61.06480325501508,22.79450575201531,113.20695966970725,64.72907037895817,114.5910777089994,134.58147260836455,5.288109372690556,8.579030361175503,2.6936373993415224,11.272667760517026,2.131700947550857,0.065171631647371,35.0,23.68955695008896,18.776800755640352,9.0,50.0,3.0,464.9551239717241,545.2849875431978,413.6474921434401,372.31605189477193,416.961170924668,545.2849875431816
3090.0000000000005,39.79648785117639,27.552103239799465,114.61742639682905,134.5924248590008,50.61453092709985,14.839532726730624,61.06480325477119,22.794505751842905,113.20695966914984,64.72907037875552,114.59107770843644,134.58147260821823,5.288109372260478,8.579030360399138,2.6936373991785896,11.272667759577727,2.131700947546602,0.06517163164206229,35.0,23.689556949969926,18.776800755595676,9.0,50.0,3.0,464.955123971824,545.284987543308,413.64749214474006,372.3160518952053,416.9611709249858,545.2849875432996
3100.0000000000005,39.796487851074765,27.552103239718235,114.6174263965076,134.59242485888873,50.614530926980486,14.83953272663274,61.06480325463344,22.79450575174548,113.20695966883152,64.72907037863449,114.59107770811512,134.58147260810432,5.28810937162679,8.579030359331622,2.693637398887251,11.272667758218876,2.131700947545085,0.06517163163425957,35.0,23.689556949902514,18.776800755563105,9.0,50.0,3.0,464.9551239718612,545.2849875433366,413.6474921453883,372.3160518953754,416.96117092514623,545.2849875433271
3110.0000000000005,39.79648785104656,27.552103239664177,114.61742639641945,134.59242485879992,50.6145309269499,14.839532726607615,61.064803254600406,22.794505751722117,113.20695966874436,64.72907037858567,114.5910777080273,134.58147260799808,5.2881093678691595,8.579030353244098,2.693637396979555,11.272667750223654,2.131700947547908,0.06517163158797902,35.0,23.689556949885233,18.776800755530303,9.0,50.0,3.0,464.95512397182694,545.2849875432664,413.6474921452456,372.3160518951537,416.9611709251385,545.284987543233
3120.0000000000005,39.796487851000414,27.552103239668668,114.61742639627155,134.59242485882714,50.61453092689335,14.839532726561233,61.06480325453376,22.794505751674993,113.20695966859796,64.72907037853781,114.59107770787912,134.58147260804748,5.28810937183015,8.57903035963644,2.6936373990114237,11.272667758647865,2.131700947544232,0.06517163163675899,35.0,23.68955694985345,18.776800755533255,9.0,50.0,3.0,464.9551239719028,545.2849875433866,413.6474921458097,372.31605189547656,416.9611709252385,545.284987543383
3130.0000000000005,39.796487851158126,27.552103239099207,114.61742639675332,134.59242485758318,50.61453092709877,14.839532726729717,61.06480325475744,22.794505751833185,113.20695966906386,64.72907037865889,114.59107770836252,134.5814726064151,5.288109350317212,8.579030324907102,2.6936373880614206,11.27266771296852,2.131700947578234,0.06517163137238871,35.0,23.689556949959524,18.776800755469765,9.0,50.0,3.0,464.9551239708815,545.2849875414296,413.64749214275247,372.3160518927753,416.961170924812,545.2849875408996
3140.0000000000005,39.796487853092415,27.55210323478093,114.617426402861,134.5924248484924,50.6145309295891,14.839532728772326,61.06480325761702,22.79450575385505,113.2069596750394,64.72907038019014,114.59107771448524,134.58147259452898,5.288109156194902,8.579030012002193,2.6936372888892253,11.272667300891417,2.1317009479060656,0.06517162898561071,35.0,23.689556951301427,18.7768007546793,9.0,50.0,3.0,464.9551239620529,545.2849875256726,413.6474921072849,372.31605186533614,416.9611709192481,545.2849875213465
3150.0000000000005,39.79648785238527,27.55210324027792,114.61742640059305,134.59242485947846,50.61453092857224,14.839532727938265,61.06480325651539,22.794505753076123,113.20695967287614,64.72907037964279,114.59107771219944,134.58147260863012,5.288109375046866,8.579030365788666,2.6936374001138854,11.272667765902552,2.131700947619421,0.06517163167668795,35.0,23.689556950806207,18.77680075542457,9.0,50.0,3.0,464.955123970704,545.2849875418358,413.64749213050936,372.31605188858265,416.96117092128617,545.2849875417388
3160.0000000000005,39.796487851797835,27.55210324016917,114.61742639878727,134.59242485946282,50.61453092783928,14.839532727337089,61.064803255630814,22.794505752450675,113.20695967108796,64.7290703793883,114.59107771039416,134.58147260865894,5.288109374181101,8.579030363823902,2.693637399953857,11.27266776377776,2.1317009475666167,0.06517163166579056,35.0,23.68955695038801,18.776800755702823,9.0,50.0,3.0,464.9551239714198,545.2849875428321,413.64749213964205,372.3160518932598,416.9611709236412,545.2849875427949
3170.0000000000005,39.79648785153329,27.5521032389338,114.61742639788416,134.59242485770454,50.61453092754683,14.839532727097207,61.06480325524809,22.7945057521801,113.20695967018418,64.72907037912249,114.59107770949596,134.5814726070053,5.288109319501385,8.57903027493792,2.6936373722244307,11.272667647162354,2.1317009475562907,0.06517163099235695,35.0,23.68955695020628,18.776800755652918,9.0,50.0,3.0,464.9551239700982,545.2849875409568,413.6474921414012,372.31605189341457,416.96117092436754,545.2849875410601
3180.0000000000005,39.79648785129389,27.552103239858525,114.61742639719952,134.5924248590705,50.61453092724132,14.839532726846642,61.064803254937594,22.794505751960568,113.20695966951672,64.72907037886853,114.59107770880684,134.58147260827985,5.288109372268349,8.579030360483426,2.693637399139618,11.272667759623044,2.1317009475519986,0.06517163164217793,35.0,23.68955695005025,18.776800755598916,9.0,50.0,3.0,464.95512397173246,545.2849875431936,413.6474921435659,372.3160518947024,416.9611709247071,545.2849875431759
3190.0000000000005,39.79648785114284,27.55210323977224,114.61742639672224,134.59242485896402,50.614530927060734,14.839532726698508,61.06480325472647,22.7945057518113,113.20695966904408,64.72907037870971,114.59107770832966,134.58147260818163,5.288109372466447,8.579030360723172,2.6936373992930585,11.27266776001623,2.131700947546496,0.06517163164460192,35.0,23.689556949947985,18.776800755580496,9.0,50.0,3.0,464.9551239718359,545.2849875433184,413.64749214490814,372.31605189522753,416.96117092501976,545.2849875433106
