time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,39.796487851053854,27.552103239712157,114.61742639644132,134.5924248588842,50.61453092695568,14.83953272661239,61.06480325460514,22.794505751725467,113.206959668766,64.72907037860853,114.5910777080488,134.58147260810398,5.288109371834213,8.57903035966009,2.693637398998436,11.272667758658525,2.1317009475446103,0.06517163163680785,35.0,23.68955694988864,18.776800755555936,9.0,50.0,3.0,464.9551239718828,545.2849875433681,413.6474921455269,372.3160518954241,416.9611709251759,545.284987543365
3210.0000000000005,39.79648785100243,27.55210323967458,114.6174263962788,134.59242485883652,50.6145309268952,14.839532726562766,61.064803254535434,22.794505751676184,113.20695966860508,64.72907037854668,114.59107770788631,134.58147260805896,5.288109372039054,8.579030359972021,2.6936373991184155,11.272667759090435,2.1317009475437123,0.06517163163933005,35.0,23.68955694985448,18.7768007555398,9.0,50.0,3.0,464.95512397190754,545.2849875433957,413.6474921458628,372.31605189551846,416.96117092525685,545.2849875433947
3220.0000000000005,39.79648785399688,27.552103239797816,114.61742640587964,134.59242485840792,50.61453093065319,14.8395327296451,61.06480325913348,22.79450575492729,113.20695967811758,64.72907038069434,114.59107771748748,134.58147260695682,5.288109346961664,8.579030322280765,2.69363738497807,11.272667707258837,2.1317009478511744,0.06517163133168762,35.0,23.68955695200276,18.776800754204032,9.0,50.0,3.0,464.95512396766526,545.2849875374081,413.6474920968193,372.31605186834094,416.96117091541777,545.2849875364944
3230.0000000000005,39.796487852902,27.552103240640637,114.61742640222904,134.59242485992615,50.614530929168126,14.83953272842706,61.06480325718277,22.79450575354804,113.20695967449316,64.72907038030951,114.5910777138355,134.58147260904224,5.288109371328798,8.57903035985629,2.693637398115961,11.272667757972252,2.131700947618572,0.06517163163091112,35.0,23.689556951138684,18.776800755731873,9.0,50.0,3.0,464.95512397044496,545.284987541521,413.6474921287588,372.316051888457,416.9611709206384,545.2849875413758
3240.0000000000005,39.79648785208864,27.552103240395127,114.61742639971152,134.5924248597666,50.6145309281798,14.839532727616415,61.06480325602198,22.794505752727275,113.20695967200294,64.72907037977069,114.59107771131808,134.58147260895493,5.2881093762887375,8.579030367344739,2.6936374009419524,11.272667768286691,2.1317009475696573,0.06517163169176067,35.0,23.689556950580084,18.77680075581378,9.0,50.0,3.0,464.9551239713039,545.2849875427221,413.6474921379639,372.31605189289024,416.96117092329183,545.2849875426758
3250.0000000000005,39.79648785160332,27.552103240100447,114.61742639817965,134.59242485939438,50.61453092760269,14.839532727143023,61.06480325535108,22.79450575225292,113.20695967048675,64.72907037926365,114.5910777097866,134.58147260859937,5.288109374794554,8.579030364681941,2.6936374003392225,11.272667765021165,2.131700947554457,0.06517163167330434,35.0,23.68955695025392,18.776800755725787,9.0,50.0,3.0,464.9551239716113,545.284987543081,413.64749214190186,372.3160518943717,416.96117092430296,545.2849875430568
3260.0000000000005,39.79648785131919,27.552103239904167,114.61742639728122,134.59242485913887,50.61453092726754,14.839532726868129,61.06480325496408,22.794505751979276,113.20695966959744,64.72907037893106,114.59107770888848,134.58147260835244,5.288109373313879,8.579030362161765,2.693637399672562,11.272667761834327,2.131700947548694,0.06517163165504607,35.0,23.689556950064627,18.77680075564461,9.0,50.0,3.0,464.95512397175855,545.2849875432407,413.6474921438522,372.3160518949721,416.96117092477454,545.2849875432278
3270.0000000000005,39.796487852686994,27.552103239877848,114.61742640167962,134.59242485882874,50.61453092899813,14.839532728287566,61.064803257099406,22.794505753489087,113.20695967395672,64.7290703798331,114.59107771328704,134.58147260771585,5.288109361079921,8.579030343792985,2.69363739278328,11.272667736576263,2.1317009477039623,0.06517163150495806,35.0,23.68955695105637,18.776800754894335,9.0,50.0,3.0,464.95512396970577,545.284987540343,413.6474921196504,372.3160518812952,416.9611709199862,545.2849875398878
3280.0000000000005,39.79648785204262,27.552103240243756,114.61742639954092,134.5924248595113,50.61453092813772,14.839532727581854,61.06480325598219,22.794505752699138,113.20695967183356,64.72907037953416,114.59107771114768,134.58147260868765,5.2881093741947005,8.579030364022145,2.6936373998665557,11.2726677638887,2.1317009475821136,0.06517163166604108,35.0,23.689556950556888,18.776800755664848,9.0,50.0,3.0,464.95512397116227,545.2849875424723,413.6474921367464,372.31605189186257,416.96117092279474,545.2849875424091
3290.0000000000005,39.796487851582334,27.552103240061168,114.617426398112,134.59242485933754,50.61453092758073,14.83953272712506,61.06480325532846,22.794505752236887,113.20695967041966,64.72907037920442,114.591077709719,134.58147260854184,5.288109374166722,8.579030363676305,2.693637400020678,11.272667763696983,2.1317009475571367,0.0651716316655796,35.0,23.68955695024169,18.77680075568981,9.0,50.0,3.0,464.955123971588,545.2849875430419,413.64749214169046,372.3160518941491,416.9611709242212,545.2849875430171
3300.0000000000005,39.7964878513092,27.55210323989263,114.61742639724916,134.59242485912353,50.614530927256304,14.83953272685892,61.0648032549517,22.79450575197052,113.20695966956568,64.72907037891287,114.5910777088564,134.58147260833618,5.288109373104487,8.579030361822493,2.693637399567813,11.272667761390306,2.1317009475491364,0.06517163165246742,35.0,23.68955695005826,18.776800755635065,9.0,50.0,3.0,464.95512397175753,545.2849875432373,413.64749214384614,372.316051894938,416.961170924772,545.2849875432238
3310.0000000000005,39.796487851302096,27.55210323978412,114.617426397237,134.59242485895425,50.61453092726001,14.839532726861988,61.06480325497025,22.79450575198365,113.20695966955422,64.72907037883743,114.59107770884442,134.58147260813325,5.288109371015454,8.57903035852345,2.693637398483298,11.272667757006747,2.131700947562305,0.06517163162678807,35.0,23.68955695006184,18.77680075551825,9.0,50.0,3.0,464.9551239716172,545.2849875430153,413.64749214237634,372.31605189382327,416.9611709245351,545.2849875429555
3320.0000000000005,39.79648785137725,27.552103239097903,114.6174263974399,134.59242485747507,50.61453092736205,14.839532726945665,61.06480325505884,22.794505752046287,113.2069596697404,64.72907037888439,114.59107770904848,134.58147260622837,5.288109355537936,8.57903033349476,2.6936373906632807,11.27266772415804,2.1317009475896738,0.06517163143689822,35.0,23.689556950106063,18.776800755500915,9.0,50.0,3.0,464.9551239705563,545.284987540897,413.6474921407501,372.3160518917612,416.96117092435935,545.2849875402602
3330.0000000000005,39.7964878512106,27.55210323977684,114.6174263969304,134.5924248589522,50.61453092714625,14.839532726768653,61.064803254830736,22.794505751885023,113.20695966925024,64.72907037873063,114.5910777085378,134.5814726081651,5.288109371844142,8.579030359786087,2.6936373989413576,11.272667758727444,2.1317009475536404,0.06517163163696421,35.0,23.689556949996927,18.776800755538087,9.0,50.0,3.0,464.9551239717426,545.284987543186,413.64749214372745,372.3160518945996,416.9611709247184,545.2849875431714
3340.0000000000005,39.796487851113135,27.552103239725167,114.61742639662874,134.5924248588908,50.614530927027914,14.83953272667162,61.06480325469041,22.794505751785778,113.2069596689514,64.72907037865912,114.59107770823626,134.58147260810148,5.288109371420383,8.579030359029641,2.693637398766469,11.272667757796112,2.1317009475483446,0.06517163163173043,35.0,23.68955694992951,18.776800755551903,9.0,50.0,3.0,464.9551239718143,545.2849875432717,413.64749214484846,372.31605189508485,416.9611709250135,545.2849875432555
3350.0000000000005,39.79648785103842,27.55210323969743,114.6174263963922,134.59242485886347,50.61453092693797,14.839532726597838,61.0648032545851,22.794505751711316,113.20695966871736,64.72907037858448,114.59107770799972,134.58147260808363,5.288109372041462,8.579030359993274,2.6936373991079705,11.272667759101244,2.131700947544785,0.06517163163936461,35.0,23.68955694987864,18.776800755546788,9.0,50.0,3.0,464.95512397188594,545.2849875433681,413.6474921455789,372.3160518954168,416.961170925183,545.2849875433644
3360.0000000000005,39.79648785099389,27.552103239667193,114.61742639625152,134.5924248588271,50.61453092688525,14.83953272655458,61.06480325452407,22.79450575166817,113.20695966857812,64.72907037853531,114.59107770785909,134.58147260804913,5.288109371829869,8.579030359629911,2.693637399014143,11.272667758644054,2.131700947543625,0.065171631636752,35.0,23.689556949848846,18.77680075553616,9.0,50.0,3.0,464.9551239719101,545.2849875433982,413.64749214590734,372.31605189552806,416.96117092526646,545.2849875433966
3370.0000000000005,39.796487850967885,27.552103239648147,114.61742639616952,134.5924248588014,50.61453092685471,14.839532726529567,61.064803254488886,22.79450575164327,113.20695966849696,64.72907037850496,114.59107770777707,134.58147260802377,5.288109371619371,8.579030359278017,2.693637398914943,11.27266775819296,2.1317009475431754,0.06517163163415784,35.0,23.68955694983174,18.776800755528143,9.0,50.0,3.0,464.9551239719216,545.2849875434097,413.6474921460785,372.31605189557615,416.9611709253084,545.2849875434082
3380.0000000000005,39.796487851771154,27.552103239769,114.6174263987253,134.59242485884073,50.614530927860265,14.83953272735431,61.06480325571786,22.79450575251224,113.20695967102957,64.72907037906128,114.59107771033224,134.58147260794652,5.288109372916891,8.579030362172583,2.6936373991938805,11.272667761366463,2.13170094762025,0.06517163165044894,35.0,23.689556950407397,18.776800755170143,9.0,50.0,3.0,464.9551239709053,545.2849875420234,413.64749213318333,372.3160518887327,416.9611709226383,545.2849875418651
3390.0000000000005,39.79648785146039,27.55210323992219,114.6174263977142,134.59242485912966,50.61453092744307,14.839532727012111,61.06480325517446,22.794505752128032,113.20695967002574,64.72907037896465,114.59107770932138,134.58147260833402,5.288109373112691,8.579030361964652,2.693637399509192,11.272667761473844,2.131700947561627,0.06517163165262563,35.0,23.689556950164327,18.77680075558436,9.0,50.0,3.0,464.9551239715753,545.2849875429847,413.6474921417319,372.3160518938234,416.96117092411765,545.2849875429591
3400.0000000000005,39.79648785126076,27.552103239763994,114.61742639708956,134.59242485889183,50.614530927202765,14.839532726815037,61.06480325488896,22.79450575192618,113.20695966940656,64.72907037882925,114.59107770869734,134.58147260807124,5.288109367255919,8.579030352335378,2.6936373966065528,11.272667748941933,2.131700947552734,0.06517163158048285,35.0,23.689556950026883,18.77680075559357,9.0,50.0,3.0,464.9551239716496,545.2849875430132,413.64749214379464,372.31605189467217,416.9611709247727,545.2849875429542
3410.0000000000005,39.796487851143134,27.552103239687423,114.61742639671776,134.59242485879452,50.614530927063456,14.83953272670078,61.06480325472747,22.794505751811982,113.20695966903855,64.7290703787001,114.59107770832571,134.58147260797716,5.288109366204705,8.57903035057614,2.693637396108294,11.272667746684435,2.1317009475495907,0.06517163156751994,35.0,23.68955694994821,18.77680075556674,9.0,50.0,3.0,464.955123971718,545.2849875430909,413.647492144683,372.3160518949848,416.9611709249969,545.284987543036
3420.0000000000005,39.79648785107076,27.5521032397084,114.61742639649526,134.592424858877,50.61453092697732,14.839532726630123,61.06480325463193,22.79450575174445,113.20695966881948,64.72907037861683,114.5910777081028,134.5814726080922,5.288109371835069,8.579030359681333,2.6936373989905102,11.272667758671844,2.131700947546784,0.06517163163682745,35.0,23.689556949901032,18.776800755544233,9.0,50.0,3.0,464.9551239718542,545.2849875433284,413.6474921452009,372.3160518952321,416.9611709251067,545.2849875433177
3430.0000000000005,39.79648785287162,27.552103234848634,114.61742640217322,134.5924248486494,50.6145309293123,14.839532728545294,61.064803257286286,22.794505753621248,113.20695967436134,64.72907038005337,114.5910777137992,134.5814725947107,5.288109138875617,8.579029983702826,2.6936372801633697,11.272667263866197,2.13170094788608,0.06517162877201728,35.0,23.68955695114522,18.7768007547686,9.0,50.0,3.0,464.9551239624713,545.2849875262726,413.6474921106847,372.31605186716666,416.9611709200064,545.2849875219788
3440.0000000000005,39.79648785244857,27.552103239797987,114.61742640076557,134.5924248587599,50.6145309286662,14.839532728015342,61.06480325661928,22.794505753149625,113.20695967304594,64.72907037964393,114.59107771237656,134.5814726079144,5.28810932248474,8.57903028060859,2.6936373733144445,11.272667653923037,2.1317009476321327,0.0651716310291566,35.0,23.68955695085413,18.776800755333056,9.0,50.0,3.0,464.9551239699461,545.2849875407649,413.6474921285281,372.3160518871544,416.9611709209845,545.2849875406697
3450.0000000000005,39.796487863374175,27.552103206524635,114.61742643363738,134.59242477952125,50.614530942526166,14.8395327393834,61.0648032715871,22.794505763732783,113.20695970471957,64.72907038857824,114.59107774521132,134.5814725038734,5.2881095406918925,8.57903064541458,2.6936374850724323,11.272668130487014,2.1317009497901034,0.06517163377007193,35.0,23.689556958021683,18.776800752388848,9.0,50.0,3.0,464.9551239077815,545.2849874148874,413.6474919412932,372.31605172336504,416.9611708942756,545.2849873812132
3460.0000000000005,39.796487859278535,27.552103243235248,114.61742642203724,134.59242486253015,50.61453093693794,14.839532734799889,61.06480326638956,22.7945057600578,113.20695969410524,64.72907038499147,114.59107773363854,134.58147261132478,5.288109386532786,8.579030389138977,2.6936374032660666,11.272667792405043,2.131700948001022,0.06517163181976508,35.0,23.689556955552973,18.77680075475428,9.0,50.0,3.0,464.95512396463863,545.2849875338939,413.6474920532736,372.3160518537181,416.961170901216,545.2849875333153
3470.0000000000005,39.796487855920255,27.552103242727185,114.61742641179244,134.5924248626976,50.614530932733125,14.839532731351085,61.064803261309336,22.794505756465757,113.2069596839598,64.72907038373683,114.59107772339551,134.58147261175606,5.288109391574753,8.579030394000256,2.693637407489488,11.272667801489744,2.1317009476864928,0.06517163188048368,35.0,23.689556953153385,18.77680075654348,9.0,50.0,3.0,464.9551239688853,545.2849875398902,413.6474921073209,372.3160518814682,416.96117091522416,545.2849875396687
3480.0000000000005,39.796487853839714,27.55210324164432,114.61742640525256,134.5924248614116,50.61453093024049,14.839532729306598,61.064803258396935,22.794505754406543,113.20695967748894,64.72907038187753,114.59107771685838,134.5814726105544,5.288109374124329,8.579030364523797,2.6936373993084173,11.272667763832214,2.131700947599799,0.06517163166511934,35.0,23.6895569517431,18.776800756365844,9.0,50.0,3.0,464.95512397045326,545.2849875418306,413.64749212654544,372.3160518896412,416.9611709205655,545.284987541722
3490.0000000000005,39.79648785263115,27.552103240786263,114.61742640143136,134.59242486029126,50.61453092881311,14.83953272813585,61.06480325674384,22.794505753237672,113.20695967370509,64.72907038050539,114.59107771303728,134.58147260947163,5.2881093798751255,8.579030373324464,2.693637402618541,11.272667775943004,2.1317009475717765,0.06517163173595941,35.0,23.68955695093609,18.776800756055536,9.0,50.0,3.0,464.95512397104574,545.2849875424647,413.64749213522816,372.31605189245937,416.9611709227219,545.2849875424073
3500.0000000000005,39.79648785191159,27.552103240333626,114.6174263991566,134.59242485970557,50.61453092796389,14.839532727439291,61.06480325576568,22.794505752546055,113.2069596714539,64.72907037964984,114.5910777107632,134.58147260890468,5.288109376903376,8.579030368211521,2.6936374013233886,11.272667769534912,2.1317009475579325,0.06517163169929124,35.0,23.68955695045753,18.77680075584124,9.0,50.0,3.0,464.95512397147934,545.2849875429522,413.6474921401047,372.31605189395407,416.9611709238728,545.2849875429196
3510.0000000000005,39.796487851495215,27.552103240034057,114.61742639783913,134.59242485931117,50.614530927474206,14.839532727037692,61.06480325520172,22.794505752147305,113.20695967014974,64.72907037914814,114.59107770944618,134.58147260851968,5.28810937416133,8.579030363601312,2.69363740005227,11.27266776365358,2.131700947551104,0.06517163166549039,35.0,23.68955695018116,18.776800755706347,9.0,50.0,3.0,464.95512397167806,545.28498754316,413.64749214277913,372.3160518946964,416.9611709245172,545.2849875431408
3520.0000000000005,39.79648785125734,27.552103239860003,114.61742639708604,134.59242485907976,50.6145309271948,14.8395327268085,61.0648032548803,22.79450575192004,113.20695966940424,64.72907037885739,114.59107770869332,134.58147260829531,5.288109373309227,8.579030362129558,2.6936373996891545,11.272667761818711,2.1317009475476167,0.06517163165498878,35.0,23.689556950023587,18.77680075562557,9.0,50.0,3.0,464.95512397178817,545.2849875432703,413.6474921442603,372.3160518950892,416.96117092487424,545.2849875432604
3530.0000000000005,39.79648785111935,27.552103239760527,114.6174263966488,134.5924248589494,50.614530927032554,14.839532726675428,61.064803254693466,22.794505751787938,113.20695966897142,64.72907037868981,114.59107770825624,134.58147260816764,5.28810937225632,8.579030360368423,2.6936373991941736,11.272667759562596,2.1317009475454163,0.06517163164200884,35.0,23.68955694993207,18.77680075557953,9.0,50.0,3.0,464.95512397185325,545.28498754334,413.64749214513535,372.3160518953276,416.96117092508155,545.2849875433334
3540.0000000000005,39.79648785288548,27.552103235109143,114.61742640217972,134.5924248487434,50.61453092931027,14.839532728543588,61.06480325725775,22.794505753601072,113.20695967436292,64.72907038007543,114.59107771380548,134.5814725944328,5.288109140737258,8.579029986636977,2.6936372811712834,11.27266726780826,2.131700947881088,0.06517162879513656,35.0,23.689556951141128,18.776800754898886,9.0,50.0,3.0,464.9551239628123,545.2849875263968,413.6474921124845,372.31605186816313,416.9611709200786,545.2849875215989
3550.0000000000005,39.79648785244024,27.552103239786614,114.6174264007423,134.59242485874842,50.6145309286557,14.839532728006702,61.064803256605806,22.794505753140072,113.20695967302238,64.72907037965427,114.59107771235296,134.58147260790523,5.288109326446773,8.579030287023787,2.6936373753377767,11.272667662361563,2.1317009476307445,0.06517163107798557,35.0,23.68955695084765,18.776800755343288,9.0,50.0,3.0,464.95512396994366,545.2849875407624,413.6474921287178,372.3160518872649,416.9611709210608,545.2849875406708
3560.0000000000005,39.79648785184277,27.552103240178557,114.61742639892692,134.59242485946515,50.61453092789491,14.839532727382732,61.0648032556974,22.7945057524978,113.20695967122616,64.7290703794099,114.59107771053378,134.5814726086574,5.2881093741834535,8.579030363866396,2.6936373999358056,11.272667763802202,2.1317009475702906,0.06517163166583817,35.0,23.68955695041967,18.776800755688043,9.0,50.0,3.0,464.95512397136616,545.2849875427555,413.6474921390096,372.31605189293447,416.9611709234664,545.284987542714
3570.0000000000005,39.79648785146396,27.552103239990455,114.61742639773804,134.5924248592484,50.61453092743984,14.839532727009498,61.06480325516459,22.79450575212104,113.20695967004964,64.72907037908203,114.5910777093452,134.58147260845624,5.288109373115591,8.579030361912391,2.6936373995239324,11.272667761436324,2.1317009475533624,0.0651716316526146,35.0,23.689556950162,18.77680075566883,9.0,50.0,3.0,464.9551239716648,545.2849875431318,413.64749214265856,372.316051894517,416.961170924473,545.2849875431115
3580.0000000000005,39.79648785124072,27.5521032398446,114.61742639703296,134.59242485906043,50.61453092717561,14.839532726792754,61.06480325485856,22.79450575190469,113.20695966935166,64.729070378833,114.59107770864026,134.5814726082756,5.288109372890935,8.57903036144783,2.6936373994802905,11.27266776092812,2.1317009475478206,0.06517163164983321,35.0,23.689556950012783,18.776800755615227,9.0,50.0,3.0,464.95512397179147,545.2849875432742,413.6474921443112,372.3160518950753,416.9611709248838,545.2849875432629
3590.0000000000005,39.79648785110999,27.55210323975257,114.61742639661934,134.59242485893844,50.61453092702168,14.839532726666503,61.06480325468104,22.794505751779127,113.20695966894225,64.72907037867769,114.5910777082268,134.581472608157,5.288109372046999,8.579030360025966,2.6936373990901648,11.272667759116132,2.1317009475453688,0.06517163163943028,35.0,23.68955694992576,18.776800755575607,9.0,50.0,3.0,464.9551239718564,545.2849875433417,413.6474921451834,372.31605189533616,416.96117092509456,545.284987543336
3600.0000000000005,39.79648785118653,27.552103239699814,114.61742639687166,134.59242485884158,50.61453092712421,14.839532726750576,61.06480325481393,22.79450575187309,113.20695966919256,64.72907037869709,114.59107770847922,134.58147260802468,5.288109370589666,8.579030357788428,2.6936373983010147,11.272667756089442,2.13170094756048,0.06517163162154054,35.0,23.689556949985217,18.776800755480114,9.0,50.0,3.0,464.9551239716705,545.2849875430686,413.6474921431087,372.3160518940247,416.961170924711,545.2849875430145
3610.000000000001,39.7964878510891,27.55210323972028,114.6174263965498,134.5924248588895,50.61453092699908,14.839532726647974,61.064803254656766,22.79450575176196,113.20695966887334,64.72907037862416,114.59107770815726,134.58147260810762,5.288109372044823,8.579030360030213,2.6936373990913194,11.272667759121532,2.131700947547267,0.06517163163941438,35.0,23.6895569499132,18.776800755546216,9.0,50.0,3.0,464.9551239718428,545.2849875433145,413.6474921450591,372.3160518951841,416.9611709250362,545.284987543308
3620.000000000001,39.79648785255846,27.552103239778944,114.61742640127288,134.59242485869936,50.61453092884764,14.839532728164158,61.0648032569268,22.794505753367048,113.206959673554,64.72907037967155,114.59107771288038,134.58147260758795,5.288109360653294,8.579030343055745,2.6936373926033625,11.272667735659107,2.1317009477025035,0.0651716314996992,35.0,23.689556950971507,18.776800754845908,9.0,50.0,3.0,464.95512396975874,545.2849875403972,413.6474921203947,372.31605188146506,416.9611709201635,545.2849875399439
3630.000000000001,39.79648785196695,27.55210324020362,114.6174263993018,134.5924248594671,50.61453092804858,14.839532727508754,61.06480325588036,22.79450575262712,113.2069596715972,64.72907037944088,114.59107771090868,134.58147260865172,5.28810937293859,8.579030361955638,2.693637399247792,11.272667761203428,2.131700947580673,0.06517163165054471,35.0,23.68955695050693,18.77680075563916,9.0,50.0,3.0,464.95512397121786,545.2849875425475,413.6474921372297,372.3160518920126,416.96117092290575,545.2849875424956
3640.000000000001,39.79648785306801,27.55210324012245,114.61742640288374,134.59242485914444,50.6145309294498,14.839532728658073,61.0648032576231,22.79450575385937,113.20695967514864,64.72907038025289,114.59107771449092,134.58147260801934,5.288109361524635,8.579030344689292,2.6936373928879878,11.27266773757728,2.1317009477139885,0.0651716315104599,35.0,23.689556951311488,18.776800754980457,9.0,50.0,3.0,464.95512396948175,545.284987540093,413.64749211676025,372.31605188028766,416.9611709192659,545.2849875396213
3650.000000000001,39.79648785245818,27.55210323986512,114.6174264008382,134.59242485852533,50.614530928647035,14.839532727999597,61.064803256557255,22.794505753105735,113.20695967310658,64.72907037995049,114.59107771244597,134.58147260731317,5.288109358123812,8.579030338228515,2.6936373916081373,11.272667729836654,2.1317009476211215,0.06517163146873534,35.0,23.689556950834568,18.776800755674685,9.0,50.0,3.0,464.9551239700259,545.2849875404056,413.64749213192994,372.3160518886341,416.9611709219152,545.2849875398159
3660.000000000001,39.796487851839565,27.55210324020936,114.61742639892032,134.59242485951813,50.61453092788811,14.83953272737716,61.06480325568722,22.794505752490576,113.20695967121996,64.72907037946175,114.59107771052716,134.58147260871215,5.288109374601516,8.579030364520396,2.693637400152876,11.272667764673272,2.131700947566486,0.06517163167096778,35.0,23.68955695041564,18.776800755718966,9.0,50.0,3.0,464.95512397141374,545.2849875428311,413.6474921394112,372.3160518932585,416.9611709236545,545.284987542792
3670.000000000001,39.79648785145999,27.55210323999444,114.61742639772568,134.59242485925358,50.61453092743446,14.839532727005064,61.06480325515757,22.79450575211609,113.20695967003743,64.72907037908442,114.59107770933288,134.581472608463,5.288109372906808,8.579030361566222,2.693637399420415,11.27266776098664,2.131700947552489,0.06517163165003921,35.0,23.689556950158877,18.776800755675996,9.0,50.0,3.0,464.95512397167545,545.2849875431453,413.64749214278174,372.31605189459526,416.961170924502,545.2849875431272
3680.000000000001,39.79648785123674,27.55210323984249,114.61742639702064,134.59242485905708,50.61453092717085,14.839532726788832,61.064803254852926,22.794505751900715,113.20695966933953,64.72907037882919,114.59107770862798,134.58147260827218,5.288109372473482,8.579030360767534,2.693637399269086,11.27266776003662,2.131700947547516,0.06517163164468905,35.0,23.689556950010054,18.776800755616023,9.0,50.0,3.0,464.9551239717941,545.2849875432761,413.64749214436114,372.3160518951036,416.96117092489385,545.2849875432656
3690.000000000001,39.796487851107656,27.552103239751087,114.61742639661183,134.59242485893856,50.614530927018826,14.839532726664174,61.064803254677706,22.7945057517768,113.20695966893484,64.72907037867418,114.5910777082193,134.5814726081582,5.28810937204694,8.579030360024609,2.6936373990909086,11.272667759115516,2.131700947545276,0.06517163163942766,35.0,23.689556949924224,18.77680075557521,9.0,50.0,3.0,464.9551239718583,545.2849875433459,413.6474921452032,372.31605189534287,416.9611709250965,545.2849875433416
3700.000000000001,39.79648785122009,27.552103239145083,114.6174263969499,134.592424857644,50.61453092717148,14.839532726789344,61.06480325484104,22.794505751892306,113.20695966925834,64.72907037873597,114.59107770855891,134.58147260647405,5.288109351990267,8.579030327644102,2.6936373888954055,11.272667716539509,2.131700947579092,0.0651716313930083,35.0,23.689556950000508,18.77680075549165,9.0,50.0,3.0,464.95512397085366,545.2849875414012,413.64749214237594,372.3160518926788,416.96117092472264,545.2849875408683
3710.000000000001,39.79648785133319,27.552103239162136,114.61742639730286,134.5924248576515,50.61453092731224,14.839532726904793,61.06480325501101,22.79450575201247,113.20695966960795,64.72907037880117,114.5910777089118,134.58147260648133,5.288109352205615,8.579030328096088,2.6936373889526104,11.272667717048698,2.1317009475885715,0.06517163139569818,35.0,23.689556950080767,18.77680075544725,9.0,50.0,3.0,464.9551239707104,545.2849875412136,413.64749214068615,372.3160518918172,416.96117092431626,545.2849875406797
3720.000000000001,39.796487851188296,27.552103239757567,114.61742639686004,134.5924248589248,50.61453092712019,14.83953272674728,61.06480325480073,22.794505751863767,113.20695966918052,64.72907037869874,114.59107770846744,134.5814726081361,5.288109372259452,8.579030360452306,2.6936373991601754,11.272667759612482,2.1317009475535875,0.06517163164208525,35.0,23.689556949982087,18.776800755529337,9.0,50.0,3.0,464.95512397174735,545.2849875431875,413.6474921438502,372.3160518946125,416.9611709247383,545.2849875431713
3730.000000000001,39.796487851083725,27.552103239723635,114.61742639653458,134.59242485889666,50.614530926991904,14.839532726642062,61.064803254647856,22.794505751755707,113.20695966885827,64.72907037862956,114.59107770814204,134.58147260811523,5.288109372253245,8.579030360359946,2.693637399200828,11.272667759560774,2.131700947546312,0.06517163164197821,35.0,23.689556949909104,18.776800755553893,9.0,50.0,3.0,464.95512397185496,545.2849875433327,413.64749214519634,372.316051895267,416.9611709250822,545.2849875433267
3740.000000000001,39.796487851020245,27.552103239685888,114.6174263963353,134.5924248588497,50.614530926916416,14.83953272658016,61.064803254560154,22.794505751693688,113.20695966866104,64.7290703785659,114.5910777079428,134.5814726080702,5.288109371831696,8.579030359644198,2.693637399006903,11.2726677586511,2.131700947544221,0.06517163163677707,35.0,23.689556949866528,18.776800755543206,9.0,50.0,3.0,464.95512397189646,545.2849875433815,413.647492145722,372.31605189546974,416.961170925221,545.2849875433784
3750.000000000001,39.796487851169694,27.55210323910052,114.61742639679008,134.59242485759114,50.61453092711262,14.839532726741083,61.0648032547735,22.794505751844557,113.20695966910014,64.72907037867344,114.5910777083991,134.5814726064349,5.288109352404086,8.579030328296685,2.6936373891198797,11.272667717416564,2.1317009475781306,0.06517163139810261,35.0,23.68955694996748,18.776800755472834,9.0,50.0,3.0,464.95512397086566,545.2849875414202,413.64749214267135,372.3160518927607,416.96117092479614,545.2849875409048
3760.000000000001,39.79648785112256,27.552103239334716,114.6174263966236,134.59242485832175,50.61453092705009,14.839532726689812,61.06480325470534,22.79450575179635,113.20695966894576,64.72907037861887,114.5910777082355,134.58147260756607,5.288109321777604,8.5790302785125,2.693637373478484,11.272667651990982,2.13170094755183,0.06517163102009751,35.0,23.689556949936787,18.77680075550643,9.0,50.0,3.0,464.9551239712607,545.2849875425038,413.6474921441316,372.3160518944956,416.9611709248889,545.2849875425303
3770.000000000001,39.79648785104999,27.552103239692254,114.6174263964276,134.5924248588546,50.61453092695316,14.839532726610289,61.06480325460422,22.79450575172484,113.20695966875245,64.72907037858135,114.59107770803509,134.58147260807203,5.288109371833499,8.579030359673164,2.6936373989949045,11.272667758668067,2.131700947546703,0.065171631636808,35.0,23.689556949887447,18.77680075553303,9.0,50.0,3.0,464.95512397186127,545.2849875433355,413.64749214529417,372.3160518952456,416.961170925107,545.2849875433285
3780.000000000001,39.79648785118824,27.552103239112167,114.6174263968484,134.5924248576042,50.6145309271347,14.839532726759217,61.06480325479925,22.794505751862744,113.2069596691578,64.72907037869192,114.59107770845732,134.58147260644623,5.2881093534480526,8.579030330000515,2.693637389645263,11.272667719645778,2.131700947578847,0.06517163141097183,35.0,23.689556949979817,18.776800755474994,9.0,50.0,3.0,464.95512397085406,545.2849875414046,413.64749214250605,372.3160518926954,416.9611709247539,545.2849875408883
3790.000000000001,39.79648785109782,27.55210323970385,114.61742639657515,134.5924248588612,50.614530927012495,14.839532726659002,61.064803254675525,22.794505751775265,113.20695966889858,64.72907037860767,114.59107770818264,134.5814726080764,5.288109372253345,8.579030360396596,2.6936373991864304,11.272667759583026,2.13170094755048,0.06517163164199789,35.0,23.68955694992127,18.77680075551456,9.0,50.0,3.0,464.9551239718072,545.2849875432622,413.6474921446032,372.3160518949073,416.9611709249347,545.2849875432511
3800.000000000001,39.796487851251015,27.55210323908159,114.61742639704634,134.5924248575078,50.61453092721207,14.839532726822654,61.064803254889085,22.79450575192624,113.2069596693529,64.72907037874558,114.59107770865565,134.58147260629545,5.288109348650961,8.579030322267393,2.6936373871862127,11.272667709453604,2.131700947585237,0.06517163135193918,35.0,23.68955695002279,18.776800755466976,9.0,50.0,3.0,464.9551239707203,545.2849875411629,413.64749214168455,372.3160518921677,416.9611709245856,545.284987540572
3810.000000000001,39.79648785115595,27.552103239657473,114.6174263967526,134.59242485874165,50.61453092708366,14.839532726717325,61.06480325475575,22.79450575183199,113.20695966907316,64.72907037866071,114.59107770836056,134.5814726079206,5.288109365787254,8.57903034994444,2.6936373958792923,11.272667745823732,2.131700947555108,0.06517163156239987,35.0,23.68955694996009,18.776800755513875,9.0,50.0,3.0,464.95512397165766,545.2849875430002,413.64749214394334,372.31605189451193,416.9611709247996,545.2849875429398
3820.000000000001,39.79648785111717,27.552103239322943,114.6174263966097,134.59242485830896,50.61453092704185,14.839532726683046,61.06480325469276,22.794505751787423,113.20695966893204,64.72907037864053,114.59107770822202,134.58147260755464,5.288109317397767,8.579030271384974,2.6936373712570063,11.27266764264198,2.1317009475494655,0.06517163096611928,35.0,23.68955694993156,18.77680075553252,9.0,50.0,3.0,464.9551239712512,545.2849875424947,413.64749214445953,372.3160518946775,416.96117092498565,545.2849875425222
3830.000000000001,39.7964878510463,27.5521032396922,114.6174263964164,134.5924248588547,50.6145309269485,14.839532726606478,61.06480325459861,22.794505751720862,113.20695966874136,64.72907037858232,114.59107770802387,134.5814726080731,5.28810937183327,8.57903035966873,2.6936373989964735,11.272667758665204,2.131700947546253,0.06517163163680403,35.0,23.68955694988472,18.776800755535703,9.0,50.0,3.0,464.9551239718666,545.2849875433424,413.64749214536096,372.31605189528574,416.96117092513214,545.2849875433365
3840.000000000001,39.79648785253109,27.552103239763536,114.61742640118597,134.59242485867907,50.61453092881517,14.839532728137556,61.06480325688903,22.794505753340328,113.20695967346803,64.72907037963967,114.59107771279356,134.58147260757,5.288109360025721,8.57903034202451,2.6936373922922847,11.272667734316796,2.1317009477016504,0.06517163149196188,35.0,23.689556950953147,18.77680075484,9.0,50.0,3.0,464.9551239697764,545.2849875404186,413.6474921206111,372.3160518815477,416.96117092021115,545.2849875399683
3850.000000000001,39.796487851949415,27.552103240192423,114.61742639924655,134.59242485945293,50.61453092802781,14.839532727491758,61.06480325585624,22.79450575261012,113.2069596715424,64.72907037942196,114.59107771085336,134.581472608639,5.288109374397216,8.57903036431389,2.693637399996376,11.272667764310269,2.1317009475801973,0.06517163166851994,35.0,23.689556950495103,18.776800755635175,9.0,50.0,3.0,464.95512397122826,545.2849875425593,413.64749213736366,372.31605189206,416.96117092293775,545.2849875425092
3860.000000000001,39.79648785152857,27.552103240023712,114.61742639794166,134.5924248592858,50.61453092751744,14.839532727073106,61.06480325525551,22.794505752185326,113.20695967025112,64.72907037913888,114.59107770954878,134.5814726084925,5.288109373536972,8.579030362633619,2.6936373997163705,11.272667762349991,2.1317009475562765,0.06517163165781875,35.0,23.68955695020594,18.77680075567281,9.0,50.0,3.0,464.9551239716144,545.2849875430679,413.64749214203965,372.3160518942458,416.9611709243037,545.2849875430452
3870.000000000001,39.79648785281841,27.55210323944044,114.61742640206624,134.592424858196,50.614530929160885,14.839532728421093,61.06480325726453,22.794505753605847,113.2069596743356,64.72907038000028,114.59107771367717,134.58147260712917,5.288109320412681,8.579030277829009,2.69363737205748,11.27266764988649,2.13170094770408,0.06517163100399131,35.0,23.68955695113993,18.776800754961076,9.0,50.0,3.0,464.95512396890695,545.2849875392683,413.64749211885135,372.3160518808049,416.96117091987054,545.2849875388737
3880.000000000001,39.79648785217321,27.55210323991844,114.617426399924,134.59242485902723,50.61453092830225,14.8395327277168,61.0648032561602,22.79450575282499,113.2069596722126,64.7290703796615,114.59107771153576,134.58147260822875,5.288109316635571,8.579030270703225,2.6936373705136423,11.272667641216866,2.131700947587223,0.06517163095685727,35.0,23.689556950644203,18.7768007556694,9.0,50.0,3.0,464.95512397051937,545.2849875416009,413.64749213531854,372.31605189106887,416.9611709225457,545.2849875415692
3890.000000000001,39.79648785319078,27.55210324020254,114.6174264032705,134.59242485924432,50.61453092959529,14.839532728777383,61.06480325779162,22.794505753978516,113.20695967553156,64.72907038038721,114.5910777148776,134.58147260811472,5.2881093615332455,8.579030344759937,2.6936373928529878,11.272667737612924,2.1317009477172575,0.06517163151057617,35.0,23.6895569513938,18.776800755007685,9.0,50.0,3.0,464.95512396941245,545.2849875400111,413.64749211582927,372.31605187996746,416.9611709190317,545.284987539533
3900.000000000001,39.796487854054064,27.55210323638641,114.61742640588972,134.59242485084974,50.61453093069262,14.839532729677444,61.0648032588919,22.79450575475647,113.2069596780521,64.72907038127391,114.59107771751832,134.58147259684353,5.288109104362869,8.57902992818483,2.6936372621882287,11.27266719037306,2.131700947900778,0.06517162834626894,35.0,23.689556951933696,18.776800755112845,9.0,50.0,3.0,464.9551239628583,545.2849875271612,413.64749210349527,372.3160518657828,416.9611709175021,545.2849875227744
3910.000000000001,39.79648785291347,27.55210324068912,114.61742640227246,134.5924248600366,50.61453092918933,14.839532728444397,61.0648032572225,22.79450575357612,113.20695967453844,64.7290703803323,114.59107771387828,134.5814726091778,5.288109378632911,8.579030371778817,2.6936374017912863,11.272667773570102,2.131700947623804,0.06517163172086735,35.0,23.68955695115392,18.776800755642626,9.0,50.0,3.0,464.9551239704952,545.2849875416464,413.6474921276426,372.316051887996,416.9611709206334,545.2849875415365
3920.000000000001,39.79648785225914,27.552103240404048,114.61742640025868,134.59242485974698,50.614530928393314,14.839532727791491,61.0648032562827,22.794505752911615,113.2069596725451,64.72907037988693,114.59107771186524,134.5814726088974,5.288109374629464,8.579030364819184,2.6936374000215486,11.272667764840731,2.131700947586888,0.06517163167138931,35.0,23.689556950702013,18.776800755743754,9.0,50.0,3.0,464.95512397106495,545.2849875423873,413.6474921352342,372.316051891364,416.9611709227119,545.2849875422897
3930.000000000001,39.79648785190993,27.552103239578912,114.617426399127,134.59242485819016,50.61453092798674,14.83953272745805,61.064803255781946,22.79450575255754,113.20695967141276,64.72907037952575,114.59107771073526,134.58147260700247,5.288109356210166,8.57903033478495,2.693637390832032,11.272667725616982,2.1317009475945814,0.06517163144507088,35.0,23.689556950460368,18.77680075567679,9.0,50.0,3.0,464.9551239704372,545.284987540916,413.64749213747984,372.3160518910847,416.9611709235245,545.2849875403584
3940.000000000001,39.79648785153618,27.552103239926797,114.617426397956,134.59242485909022,50.61453092753055,14.839532727083906,61.0648032552697,22.79450575219539,113.20695967026428,64.72907037912381,114.5910777095636,134.58147260825666,5.288109367691902,8.579030353179006,2.693637396736836,11.272667749915843,2.1317009475611535,0.06517163158588805,35.0,23.68955695021208,18.77680075564172,9.0,50.0,3.0,464.9551239714702,545.2849875427943,413.6474921415488,372.3160518938551,416.9611709242288,545.2849875427178
3950.000000000001,39.79648785128619,27.55210323986688,114.6174263971754,134.59242485908692,50.61453092723027,14.839532726837604,61.06480325492268,22.79450575195,113.20695966949263,64.729070378872,114.59107770878263,134.58147260829924,5.288109373519632,8.579030362494617,2.6936373997843135,11.272667762278932,2.1317009475498296,0.06517163165758862,35.0,23.68955695004371,18.77680075561716,9.0,50.0,3.0,464.9551239717554,545.2849875432292,413.647492143869,372.3160518948866,416.9611709247644,545.2849875432154
3960.000000000001,39.7964878511369,27.552103239769448,114.6174263967046,134.59242485896203,50.614530927053536,14.839532726692653,61.06480325471794,22.794505751805215,113.20695966902662,64.72907037870704,114.591077708312,134.58147260817924,5.288109372674698,8.579030361056358,2.6936373994013496,11.272667760457706,2.131700947546032,0.06517163164716651,35.0,23.689556949943775,18.776800755581974,9.0,50.0,3.0,464.95512397184046,545.2849875433253,413.6474921449828,372.316051895267,416.9611709250432,545.284987543318
3970.000000000001,39.79648785106532,27.5521032397084,114.6174263964788,134.592424858877,50.61453092697037,14.839532726624384,61.06480325462337,22.794505751738367,113.20695966880317,64.72907037861637,114.5910777080863,134.58147260809324,5.288109371834746,8.579030359673926,2.693637398993437,11.27266775866736,2.1317009475460664,0.0651716316368217,35.0,23.689556949897,18.77680075554917,9.0,50.0,3.0,464.95512397186167,545.284987543338,413.64749214531264,372.3160518952953,416.9611709251354,545.2849875433286
3980.000000000001,39.79648785101,27.552103239678388,114.61742639630252,134.59242485884124,50.6145309269043,14.839532726570212,61.06480325454608,22.794505751683744,113.2069596686286,64.72907037855288,114.59107770791006,134.58147260806214,5.28810937203959,8.579030359977164,2.6936373991159943,11.272667759093158,2.131700947544011,0.06517163163933744,35.0,23.689556949859647,18.776800755540137,9.0,50.0,3.0,464.9551239719013,545.2849875433885,413.6474921457916,372.3160518954892,416.9611709252365,545.2849875433856
3990.000000000001,39.79648785117266,27.55210323965707,114.6174263968292,134.59242485877252,50.614530927111055,14.839532726739831,61.064803254802094,22.794505751864733,113.2069596691506,64.72907037866105,114.59107770843688,134.5814726079434,5.288109368918857,8.579030355097084,2.6936373974493684,11.27266775254645,2.1317009475640107,0.06517163160097504,35.0,23.689556949978,18.77680075544515,9.0,50.0,3.0,464.9551239716324,545.2849875429987,413.6474921427956,372.31605189373687,416.96117092466153,545.284987542928
4000.000000000001,39.79648785108363,27.552103239712157,114.61742639653232,134.5924248588767,50.614530926993226,14.839532726643142,61.06480325465053,22.794505751757583,113.20695966885602,64.72907037860972,114.59107770813976,134.58147260809375,5.288109372044189,8.579030360031684,2.693637399091393,11.272667759123078,2.131700947547815,0.06517163163941044,35.0,23.689556949910127,18.776800755538147,9.0,50.0,3.0,464.95512397183967,545.2849875433068,413.6474921450208,372.3160518951421,416.9611709250185,545.2849875432993
4010.000000000001,39.79648785103602,27.552103239682765,114.61742639638588,134.59242485884334,50.61453092693643,14.839532726596588,61.0648032545848,22.794505751711085,113.20695966871114,64.72907037857391,114.59107770799338,134.5814726080594,5.288109371832527,8.579030359663049,2.693637399000084,11.272667758663134,2.131700947546161,0.06517163163679547,35.0,23.689556949878124,18.776800755534,9.0,50.0,3.0,464.9551239718696,545.2849875433445,413.647492145433,372.31605189529694,416.96117092515874,545.2849875433351
4020.000000000001,39.79648785099359,27.552103239664856,114.6174263962502,134.59242485882424,50.614530926885095,14.839532726554468,61.06480325452407,22.79450575166817,113.2069596685768,64.72907037853247,114.59107770785772,134.5814726080443,5.28810937182979,8.579030359631435,2.693637399013743,11.27266775864518,2.131700947543869,0.06517163163675219,35.0,23.689556949848736,18.776800755533543,9.0,50.0,3.0,464.95512397190737,545.2849875433941,413.64749214588016,372.3160518955072,416.9611709252584,545.2849875433906
4030.000000000001,39.796487850968056,27.55210323964968,114.61742639616952,134.5924248588031,50.614530926854776,14.839532726529626,61.064803254488936,22.794505751643328,113.20695966849694,64.72907037850393,114.5910777077771,134.58147260802514,5.288109371827978,8.579030359616864,2.693637399021046,11.27266775863791,2.1317009475432247,0.06517163163672783,35.0,23.68955694983174,18.77680075552763,9.0,50.0,3.0,464.9551239719227,545.284987543412,413.64749214607247,372.316051895572,416.9611709253063,545.2849875434099
4040.000000000001,39.79648785095305,27.552103239638143,114.6174263961224,134.59242485878923,50.6145309268372,14.839532726515188,61.06480325446873,22.79450575162906,113.20695966845032,64.72907037848631,114.59107770772998,134.58147260801155,5.288109371409784,8.579030358932355,2.6936373988124136,11.272667757744768,2.131700947542908,0.06517163163157338,35.0,23.689556949821736,18.776800755523084,9.0,50.0,3.0,464.9551239719294,545.2849875434193,413.64749214617177,372.3160518956036,416.96117092533046,545.2849875434188
4050.000000000001,39.7964878509445,27.55210323963206,114.61742639609535,134.59242485878087,50.61453092682719,14.839532726506944,61.0648032544572,22.794505751620875,113.20695966842354,64.7290703784758,114.59107770770298,134.58147260800325,5.2881093714091305,8.579030358927938,2.693637398814848,11.272667757742786,2.1317009475427966,0.0651716316315656,35.0,23.689556949816225,18.776800755520295,9.0,50.0,3.0,464.9551239719333,545.2849875434229,413.64749214622736,372.31605189561685,416.961170925344,545.2849875434222
4060.000000000001,39.79648785264638,27.55210323921028,114.61742640152649,134.59242485749792,50.61453092897136,14.839532728265624,61.06480325705951,22.794505753460896,113.20695967379407,64.72907037970339,114.59107771313435,134.5814726060707,5.288109354363276,8.579030333003058,2.693637389407071,11.272667722410128,2.1317009477326576,0.06517163142287334,35.0,23.68955695103284,18.776800754740176,9.0,50.0,3.0,464.9551239688421,545.2849875386257,413.6474921176954,372.31605187908747,416.96117091984,545.2849875377449
4070.000000000001,39.79648785203204,27.552103240216073,114.61742639950306,134.59242485947073,50.614530928129575,14.839532727575204,61.06480325597784,22.794505752696068,113.20695967179635,64.72907037946959,114.5910777111098,134.58147260865093,5.288109374402108,8.579030364390045,2.6936373999631806,11.272667764353226,2.1317009475863484,0.06517163166860486,35.0,23.689556950552912,18.77680075561113,9.0,50.0,3.0,464.9551239711388,545.2849875424395,413.64749213624685,372.3160518915064,416.9611709226424,545.2849875423809
4080.000000000001,39.796487851578846,27.55210324005219,114.61742639809992,134.5924248593235,50.61453092757735,14.839532727122275,61.06480325532524,22.794505752234613,113.20695967040768,64.72907037918895,114.59107770970694,134.58147260852616,5.288109373957662,8.579030363341998,2.6936373999139143,11.272667763255914,2.1317009475580044,0.06517163166300752,35.0,23.689556950239815,18.776800755680085,9.0,50.0,3.0,464.95512397158086,545.2849875430294,413.6474921416123,372.31605189407793,416.96117092419047,545.2849875430027
4090.000000000001,39.796487851307646,27.55210323988985,114.61742639724422,134.592424859118,50.61453092725469,14.839532726857612,61.06480325495004,22.794505751969385,113.20695966956082,64.72907037890951,114.5910777088515,134.58147260833158,5.288109372895777,8.579030361484515,2.693637399461662,11.272667760946176,2.131700947549284,0.06517163164989626,35.0,23.689556950057465,18.77680075563285,9.0,50.0,3.0,464.9551239717548,545.2849875432332,413.6474921438348,372.3160518949247,416.96117092476743,545.2849875432203
4100.000000000001,39.7964878513078,27.55210323975024,114.61742639725315,134.59242485889973,50.61453092726784,14.839532726868413,61.064803254978365,22.79450575198939,113.20695966956976,64.72907037884193,114.59107770886062,134.5814726080779,5.288109370597704,8.579030357850204,2.693637398269636,11.27266775611984,2.131700947562988,0.06517163162166187,35.0,23.68955695006582,18.77680075551569,9.0,50.0,3.0,464.95512397156153,545.2849875429322,413.64749214226936,372.31605189374386,416.96117092452135,545.2849875428712
4110.000000000001,39.79648785115942,27.552103239770528,114.61742639677252,134.59242485895533,50.61453092708189,14.839532726715902,61.064803254752206,22.794505751829487,113.2069596690938,64.72907037870755,114.59107770837991,134.581472608171,5.288109372467164,8.579030360743278,2.693637399285132,11.27266776002841,2.13170094754851,0.06517163164462049,35.0,23.689556949959975,18.776800755568104,9.0,50.0,3.0,464.955123971808,545.2849875432785,413.64749214459727,372.31605189505007,416.9611709249232,545.2849875432689
4120.000000000001,39.79648785108338,27.55210323964752,114.61742639652871,134.5924248587433,50.614530926992735,14.839532726642744,61.06480325464562,22.79450575175412,113.20695966885148,64.72907037863132,114.59107770813678,134.58147260792765,5.288109365574769,8.57903034952813,2.6936373958064213,11.272667745334552,2.131700947548258,0.06517163155975267,35.0,23.689556949908194,18.776800755551392,9.0,50.0,3.0,464.9551239717509,545.2849875431285,413.64749214511266,372.3160518951205,416.9611709250999,545.2849875430758
